time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
57.13965;1.0761821886179108;0.4167074620198985;0.3872037527541688;0.33985285072883514;0.31579145291011823;1.0840382775546074;1.0000067694321912;9.999984471779646;0.41676938560020266;0.45365401429429547;0.4536594243946611;0.3844580095362543;0.3191304749292233;0.4996527262186793;0.9999999430579949
57.14965;1.0761820686324508;0.416707412255818;0.38720372232671363;0.33985286760555905;0.3157914625691876;1.08403823746675;1.0000069084082137;9.999983460364213;0.41676934587797687;0.4536541169808076;0.4536594046380345;0.38445792619011465;0.3191304749670427;0.49965272385102244;0.9999997964351138
57.15965;1.0761819475391212;0.4167073612193301;0.38720369150375555;0.33985288269688785;0.31579147365719035;1.0840382013440197;1.0000070487361739;9.999982427815018;0.41676930747220375;0.4536542200964126;0.453659386395608;0.3844578453538307;0.31913047594502764;0.4996527170242591;0.9999996491413204
57.16965;1.0761818251509163;0.4167073091604522;0.38720366041225174;0.33985289603897445;0.31579148596372153;1.0840381684327842;1.000007189980794;9.99998137284321;0.4167692704505531;0.4536543234685427;0.45365936960611525;0.3844577672001849;0.3191304776570974;0.49965270542543366;0.9999995015672644
57.17965;1.0761817011743504;0.41670725635523254;0.38720362920444795;0.33985290769703386;0.3157914992967241;1.084038137913923;1.0000073317157108;9.999980295162848;0.41676923489181067;0.45365442703383085;0.4536593541865465;0.3844576918873176;0.31913047994234345;0.4996526887314919;0.9999993540763202
57.18965;1.0761815752698025;0.4167072031042202;0.3872035980721657;0.3398529177538398;0.31579151348923845;1.084038109046672;1.0000074735575903;9.999979196099112;0.4167692008938716;0.4536545308258735;0.45365934004115743;0.3844576195596606;0.3191304827071326;0.4996526666460578;0.9999992070145584
57.19965;1.0761814471398077;0.4167071496993723;0.38720356723771315;0.33985292627387365;0.31579152840445357;1.0840380811928323;1.00000761519472;9.999978078552987;0.4167691685481791;0.45365463491625746;0.45365932707866646;0.38445755032616175;0.31913048592714854;0.49965263889130634;0.9999990607759525
57.20965;1.0761813165662781;0.4167070963925772;0.3872035369516068;0.33985293327261334;0.31579154393731884;1.0840380538022707;1.0000077564132352;9.999976945793696;0.41676913792568265;0.45365473934292827;0.4536593152236607;0.384457484232172;0.31913048964892665;0.49965260520268295;0.9999989157658292
57.21965;1.0761811833630888;0.41670704338853587;0.38720350749934784;0.33985293871937666;0.31579156000550707;1.08403802641475;1.0000078970818707;9.999975799936392;0.4167691091128761;0.45365484409713003;0.45365930442200586;0.38445742125289234;0.3191304939840344;0.49965256535756813;0.9999987723056969
57.22965;1.0761810473372575;0.4167069908324495;0.3872034791840453;0.33985294256937154;0.31579157654814705;1.0840379986596311;1.0000080370456361;9.999974641496012;0.4167690822437567;0.4536549491309275;0.453659294665693;0.38445736131096897;0.3191304990730313;0.49965251920865744;0.999998630624115
57.23965;1.0761809083617497;0.4167069387941897;0.3872034522920271;0.33985294478281336;0.3157915935428087;1.0840379702636136;1.000008176050783;9.999973469987;0.41676905746330273;0.4536550543489316;0.4536592860268534;0.38445730430645425;0.3191305050337224;0.49965246670124086;0.9999984909585694
57.24965;1.076180766448763;0.4167068872950398;0.38720342705754024;0.3398529453323026;0.3157916110158861;1.0840379410907002;1.0000083138194742;9.999972284548466;0.4167690348743362;0.4536551596234055;0.45365927866599803;0.3844572501380598;0.3191305119233385;0.49965240789460014;0.9999983536252066
57.25965;1.0761806216858878;0.41670683636312433;0.3872034036402216;0.3398529442209676;0.31579162903872465;1.0840379111577194;1.0000084501512831;9.999971084108864;0.4167690145303626;0.45365526482281293;0.4536592727941993;0.3844571987021914;0.3191305197297097;0.49965234300892064;0.99999821896334
57.26965;1.0761804741939558;0.41670678605856715;0.38720338213391553;0.3398529414765235;0.31579164771569435;1.0840378805837367;1.0000085849261575;9.99996986758881;0.41676899645377735;0.45365536981658944;0.45365926861698325;0.3844571498732297;0.31913052838414363;0.4996522724343242;0.9999980872950454
57.27965;1.0761803242221444;0.41670673646609496;0.38720336259585303;0.3398529371124226;0.31579166716465285;1.0840378495868699;1.0000087180620454;9.999968633999067;0.4167689806381175;0.4536554744664292;0.45365926631382786;0.3844571034807288;0.31913053778534295;0.49965219665123106;0.9999979589627048
57.28965;1.076180172206491;0.4167066876833433;0.38720334506869053;0.33985293111191933;0.3157916875027069;1.0840378186370263;1.0000088494905892;9.999967381789375;0.41676896703803473;0.45365557862631484;0.45365926604990847;0.3844570593043587;0.3191305478300189;0.4996521161476762;0.9999978343234517
57.29965;1.076180018701614;0.41670663980220085;0.38720332957408854;0.3398529234561133;0.3157917088371198;1.0840377885503025;1.0000089791522309;9.999966108463806;0.4167689555873486;0.4536556821758716;0.4536592679704774;0.38445701709112495;0.3191305584273015;0.49965203139025;0.999997713726826
57.30965;1.0761798642752212;0.4167065928809634;0.38720331608735575;0.33985291416211183;0.31579173124891224;1.0840377602989324;1.0000091070265618;9.999964811057739;0.41676894624725863;0.4536557850618351;0.4536592721839352;0.3844569765761689;0.3191305694904007;0.4996519428006868;0.9999975975550707
57.31965;1.0761797094530519;0.4167065469349493;0.3872033045234289;0.3398529032934818;0.3157917547720332;1.084037734740275;1.0000092331750683;9.999963486450039;0.41676893902905293;0.4536558872760827;0.45365927876558704;0.38445693748773985;0.3191305809367148;0.49965185073973234;0.9999974862077599
57.32965;1.0761795547494553;0.4167065019591666;0.38720329474767795;0.3398528909437449;0.31579177937957315;1.0840377125221532;1.0000093576962719;9.999962131223105;0.41676893396465786;0.45365598879296165;0.45365928776380077;0.38445689954692036;0.3191305926952511;0.4996517555228069;0.9999973799899764
57.33965;1.0761794007055991;0.4167064579546886;0.387203286607786;0.3398528772179853;0.3157918049933827;1.0840376941513823;1.0000094805690507;9.999960741682024;0.4167689310667836;0.45365608953541287;0.45365929920235515;0.38445686248317906;0.3191306046872741;0.4996516574372483;0.9999972790755094
57.34965;1.0761792478603165;0.4167064149301887;0.38720327996167714;0.33985286220882094;0.3157918315180439;1.0840376800735516;1.0000096015289988;9.999959314313848;0.4167689303112444;0.4536561893798059;0.4536593130815946;0.38445682606430875;0.3191306167933727;0.4996515567508722;0.9999971835993283
57.35965;1.0761790967347153;0.4167063728884415;0.38720327467890764;0.3398528459657837;0.31579185887246;1.0840376706714099;1.0000097200642688;9.999957846348115;0.41676893162300804;0.4536562881871171;0.4536593293640861;0.3844567901205982;0.31913062884597304;0.49965145372042463;0.9999970937063254
57.36965;1.0761789478693788;0.4167063318096622;0.3872032706282884;0.3398528284869696;0.3157918869978975;1.0840376662561524;1.0000098354494007;9.999956336164637;0.4167689348645697;0.4536563858180405;0.45365934797382185;0.3844567545449371;0.31913064064730245;0.4996513485810768;0.9999970094798837
57.37965;1.076178801823762;0.4167062916290443;0.38720326767036456;0.33985280973025817;0.3157919158473003;1.0840376670991596;1.0000099467874377;9.999954783426459;0.4167689398566943;0.45365648209682197;0.453659368822806;0.38445671927939157;0.31913065199248386;0.49965124152331486;0.9999969309083704
57.38965;1.076178659123284;0.41670625223590696;0.3872032656542549;0.339852789630206;0.3157919453684955;1.084037673467468;1.0000100530773146;9.999953188944103;0.41676894642725326;0.45365657677259963;0.4536593918195431;0.38445668431261093;0.31913066268553375;0.4996511327034373;0.9999968579282327
57.39965;1.0761785202340393;0.4167062135033407;0.38720326441566333;0.3398527681356202;0.3157919754972337;1.0840376856399894;1.000010153291369;9.99995155455388;0.4167689544478553;0.4536566695195716;0.45365941685899974;0.3844566496987067;0.31913067253883287;0.4996510222933345;0.9999967903992436
57.40965;1.0761783855898928;0.4167061753072416;0.38720326379200243;0.33985274524705794;0.31579200616502373;1.0840377038689644;1.0000102464564682;9.9999498825145;0.41676896382675177;0.45365675995580645;0.4536594438337867;0.38445661558222055;0.31913068135704853;0.49965091051591387;0.999996728022157
57.41965;1.0761782556036397;0.41670613752825764;0.3872032636572491;0.3398527210120336;0.31579203730294725;1.0840377283312375;1.000010331698052;9.999948174181075;0.4167689744710794;0.4536568476845495;0.4536594726421664;0.38445658219132633;0.3191306889356665;0.4996507976364746;0.9999966703265821
57.42965;1.0761781306356266;0.41670610005072956;0.3872032639325416;0.3398526954908814;0.3157920688422706;1.0840377591550396;1.0000104082562968;9.999946429493036;0.4167689862619478;0.45365693235011717;0.4536595031659846;0.38445654980061716;0.31913069509246456;0.4996506839414452;0.9999966167481629
57.43965;1.0761780109769434;0.4167060627424867;0.38720326456104737;0.33985266873890096;0.3157921007255243;1.0840377964934838;1.000010475535975;9.999944647928944;0.41676899906544385;0.4536570136541805;0.453659535266176;0.3844565186972286;0.3191306996909809;0.49965056973136157;0.9999965667221398
57.44965;1.0761778968447886;0.41670602542088103;0.3872032654838817;0.3398526408158913;0.315792132919418;1.0840378405890658;1.0000105331130635;9.999942829280204;0.4167690127597287;0.4536570913522627;0.4536595688086528;0.384456489151689;0.31913070262456267;0.49965045530728425;0.999996519750846
57.45965;1.0761777883786472;0.4167059878396144;0.3872032666302129;0.33985261179498244;0.31579216541695215;1.0840378918146745;1.00001058061458;9.999940973472775;0.41676902724109166;0.4536571652698031;0.453659603671585;0.3844564613934173;0.31913070379348163;0.4996503409405352;0.9999964754678378
57.46965;1.0761776856910668;0.4167059497077401;0.3872032679297544;0.33985258175342403;0.3157921982146749;1.0840379506484878;1.0000106175987302;9.999939080425651;0.4167690424027517;0.45365723529670177;0.45365963973625295;0.3844564355957735;0.31913070310254255;0.49965022685345295;0.9999964336557091
57.47965;1.0761775889316123;0.4167059107290265;0.38720326932969923;0.339852550753413;0.31579223126664674;1.0840380175812605;1.0000106435501444;9.999937150254125;0.4167690581047934;0.4536573013715781;0.45365967688267644;0.3844564118685397;0.3191307004649572;0.499650113217932;0.999996394161963
57.48965;1.0761774982709225;0.41670587063980524;0.3872032707802268;0.33985251883234074;0.3157922644573339;1.0840380930493663;1.000010657924121;9.999935183285583;0.41676907416994635;0.45365736349299407;0.45365971496175794;0.3844563902763255;0.3191306957941296;0.49965000016335576;0.9999963568118821
57.49965;1.076177413819193;0.41670582921647414;0.38720327222320217;0.3398524860127643;0.31579229762500316;1.0840381774146375;1.0000106601924301;9.999933179960992;0.4167690904309644;0.453657421720135;0.4536597537681598;0.3844563708663009;0.3191306889908993;0.49964988779861474;0.9999963213833414
57.50965;1.076177335551204;0.416705786260048;0.3872032736002036;0.3398524522990434;0.31579233060432943;1.0840382709536869;1.0000106499163761;9.999931140740363;0.4167691067735919;0.45365747615904756;0.4536597930849655;0.3844563536565831;0.31913067995739014;0.49964977625029716;0.9999962876156264
57.51965;1.0761772633377167;0.4167057416027316;0.38720327483386774;0.3398524176385912;0.3157923632364797;1.084038373887472;1.000010626828078;9.99992906557572;0.41676912312488323;0.4536575269567592;0.45365983274527166;0.3844563386107256;0.31913066863615586;0.4996496657042182;0.9999962552810212
57.52965;1.0761771970512972;0.4167056951423716;0.38720327580487157;0.3398523819135572;0.31579239535518183;1.0840384864359627;1.0000105908626344;9.99992695340266;0.41676913943794075;0.45365757428735204;0.45365987262130725;0.3844563256599093;0.3191306550297772;0.49964955639529485;0.9999962242627378
57.53965;1.0761771365578396;0.41670564685343314;0.38720327637106977;0.3398523450061509;0.3157924267963711;1.0840386088264882;1.0000105421331034;9.999924802719661;0.41676915569475204;0.45365761833453755;0.4536599125940713;0.3844563147578783;0.3191306391870611;0.49964944852416443;0.9999961945150467
57.54965;1.0761770816310436;0.4167055967529651;0.38720327639773755;0.339852306864092;0.3157924574286067;1.0840387412872716;1.0000104808969394;9.999922612614169;0.4167691718936247;0.45365765928122165;0.4536599525522325;0.38445630590060215;0.31913062118143026;0.49964934219003;0.9999961659513779
57.55965;1.0761770319643251;0.4167055448772689;0.3872032757691708;0.339852267500535;0.315792487173505;1.0840388840946522;1.000010407530073;9.999920382869025;0.4167691880408736;0.453657697289807;0.45365999237746646;0.38445629909361917;0.31913060109614255;0.4996492374192909;0.999996138369338
57.56965;1.0761769872595746;0.41670549130068774;0.3872032743925505;0.33985222695397993;0.3157925160160491;1.0840390375931444;1.0000103224679486;9.999918113516888;0.416769204161734;0.4536577324977234;0.45366003192051624;0.3844562943130975;0.31913057900435243;0.49964913425854773;0.9999961114434949
57.57965;1.076176947302346;0.41670543613812716;0.38720327220006484;0.33985218525660044;0.3157925439957832;1.0840392020929093;1.0000102261485988;9.999915804759427;0.41676922030524627;0.45365776506333194;0.45366007100983896;0.3844562914863678;0.31913055493923875;0.4996490328329419;0.9999960848026532
57.58965;1.0761769119737137;0.416705379504944;0.3872032691503689;0.3398521424254514;0.3157925711743447;1.0840393777616817;1.0000101190986597;9.99991345722924;0.41676923655821213;0.4536577952127215;0.45366010946995794;0.38445629048819585;0.31913052889147137;0.4996489333139065;0.9999960581276645
57.59965;1.076176881186636;0.41670532149427847;0.38720326522483606;0.3398520984595558;0.31579259761852996;1.0840395646555836;1.0000100020753184;9.99991107242792;0.4167692530767845;0.45365782323832554;0.45366014710468794;0.38445629116457974;0.3191305008436341;0.4996488358400546;0.9999960311862405
57.60965;1.0761768547889945;0.4167052622047677;0.3872032604176711;0.33985205333103313;0.315792623412535;1.0840397627836498;1.0000098760061207;9.999908653376934;0.4167692700824988;0.4536578494557936;0.453660183667038;0.3844562933835973;0.31913047079251733;0.4996487404532782;0.9999960038406922
57.61965;1.0761768325181165;0.41670520178303005;0.387203254726764;0.33985200699498447;0.3157926486704441;1.0840399720639753;1.0000097418184304;9.999906204867495;0.4167692878181152;0.4536578741461916;0.4536602188862194;0.38445629706475587;0.319130438750009;0.49964864708625245;0.9999959760169984
57.62965;1.0761768140760617;0.41670514043241186;0.3872032481439509;0.3398519594268116;0.3157926735298941;1.0840401922623708;1.0000096003767749;9.99990373245655;0.4167693065205087;0.45365789753778496;0.45366025255639897;0.3844563021573239;0.31913040474677423;0.49964855561496785;0.9999959476218294
57.63965;1.076176799218154;0.41670507838404924;0.3872032406556382;0.3398519106440968;0.3157926981321616;1.0840404229753464;1.0000094524599417;9.999901241169702;0.4167693264025635;0.4536579198193044;0.4536602845755056;0.38445630861499525;0.3191303688362025;0.4996484659179456;0.9999959185168069
57.64965;1.0761767876895092;0.41670501587231;0.3872032322691867;0.33985186070006734;0.315792722606221;1.0840406635891355;1.0000092987228424;9.999898735321441;0.41676934761711;0.4536579411326879;0.4536603148791998;0.3844563163925924;0.3191303310994455;0.49964837788963135;0.9999958885716925
57.65965;1.0761767791147407;0.41670495313441314;0.38720322303070376;0.3398518096799342;0.31579274706718646;1.0840409132496045;1.0000091397240851;9.999896218878042;0.4167693702563127;0.45365796157064336;0.45366034337880873;0.3844563254311977;0.31913029165798984;0.4996482914552388;0.9999958577264605
57.66965;1.0761767730410468;0.41670489040683295;0.3872032129946679;0.3398517576999146;0.3157927716238897;1.0840411709017845;1.0000089759780209;9.99989369578422;0.41676939439825833;0.453657981217552;0.4536603699778114;0.38445633563206877;0.3191302506830655;0.4996482066063773;0.9999958260140184
57.67965;1.0761767690568216;0.41670482789946117;0.3872032021843227;0.33985170488779265;0.3157927963754326;1.0840414353872008;1.0000088079306741;9.999891170439389;0.41676942011773044;0.45365800020424;0.4536603946108297;0.38445634685321545;0.31913020838509953;0.49964812341124676;0.9999957935113799
57.68965;1.0761767668147224;0.4167047657748783;0.38720319058469305;0.3398516513561123;0.3157928213900847;1.0840417055636624;1.000008635878117;9.9998886479079;0.4167694474511544;0.4536580187107529;0.4536604172397923;0.3844563589438018;0.3191301649924639;0.49964804199632135;0.9999957602791902
57.69965;1.0761767659616845;0.4167047041620796;0.3872031781547527;0.33985159719627445;0.31579284668959495;1.0840419803548464;1.0000084599199053;9.999886133379153;0.41676947638530026;0.4536580369070819;0.45366043781124116;0.3844563717811385;0.31913012075098995;0.49964796252126303;0.9999957263763616
57.70965;1.0761767660469679;0.41670464319312855;0.3872031648389591;0.3398515424926006;0.3157928722596085;1.0840422586764498;1.0000082800242602;9.999883631253233;0.41676950688399717;0.45365805491282707;0.4536604562389535;0.38445638525943293;0.319130075939553;0.49964788515580716;0.9999956918860219
57.71965;1.0761767664819848;0.41670458301590313;0.3872031505687482;0.339851487330735;0.3157928980736274;1.0840425393615458;1.0000080961806128;9.999881144971308;0.416769538912965;0.45365807282413784;0.4536604724384929;0.38445639925406466;0.31913003087816894;0.49964781005053527;0.9999956568505478
57.72965;1.0761767665703774;0.4167045237612875;0.3872031352703565;0.33985143179713345;0.3157929240987945;1.0840428212016624;1.0000079085014935;9.999878677796104;0.4167695724258266;0.4536580907510811;0.4536604863614146;0.38445641361684263;0.3191299859329725;0.4996477372906606;0.9999956212169923
57.73965;1.076176765546095;0.416704465522198;0.38720311888211195;0.33985137598612924;0.31579295028234117;1.0840431030104212;1.0000077171921475;9.999876233568301;0.4167696073237922;0.4536581088140474;0.45366049799057895;0.3844564282030237;0.3191299415080594;0.499647666872071;0.9999955849256551
57.74965;1.0761767626130556;0.41670440837573575;0.3872031013553992;0.33985132001004836;0.31579297654764626;1.0840433836340007;1.0000075224562495;9.99987381717826;0.41676964344877593;0.45365812711536796;0.45366050732032753;0.3844564428965163;0.31912989800376146;0.49964759873457404;0.9999955480398635
57.75965;1.0761767569841632;0.4167043523970837;0.3872030826467899;0.3398512639896411;0.3157930028068136;1.0840436619766531;1.0000073244372203;9.999871434794633;0.4167696806218229;0.45365814571838403;0.45366051434709354;0.38445645760004893;0.3191298557714231;0.49964753281224134;0.9999955108145036
57.76965;1.0761767479042004;0.4167042976553893;0.3872030627118883;0.3398512080223159;0.31579302896809663;1.0840439370119883;1.0000071232212435;9.99986909314854;0.4167697186675388;0.4536581646448418;0.4536605190549224;0.38445647218761025;0.31912981510513827;0.4996474690477849;0.999995473731747
57.77965;1.0761767347339906;0.41670424422565683;0.38720304150008356;0.33985115216817985;0.3157930549399723;1.0840442077171262;1.000006918864569;9.99986679814142;0.41676975739813915;0.4536581838717656;0.45366052139684626;0.3844564864672743;0.3191297762611238;0.49964740736523083;0.9999954374587435
57.78965;1.076176717056476;0.4167041921965431;0.38720301896776804;0.33985109647857425;0.3157930806502165;1.0840444730416532;1.000006711425438;9.999864554325072;0.416769796604975;0.4536582033275482;0.45366052130235224;0.38445650019276656;0.31912973947389434;0.4996473476486461;0.9999954027172382
57.79965;1.0761766946270452;0.4167041416474625;0.3872029951092222;0.33985104101898056;0.31579310605396127;1.0840447319999025;1.0000065010140191;9.999862365455812;0.4167698360901478;0.45365822290135044;0.45366051870899593;0.3844565131033306;0.3191297049627955;0.4996472897753117;0.9999953702103036
57.80965;1.076176667225567;0.41670409263088654;0.38720296998057313;0.3398509858485945;0.3157931311106462;1.0840449837998973;1.000006287837245;9.999860234927311;0.4167698756996712;0.4536582424450359;0.45366051359424475;0.384456524954975;0.3191296729402867;0.4996472336721939;0.999995340643622
57.81965;1.076176634629754;0.4167040451966627;0.3872029437007613;0.339850930995332;0.3157931557693097;1.0840452279377368;1.0000060722104296;9.999858165774622;0.4167699153183738;0.4536582617747465;0.45366050598434604;0.38445653552667314;0.3191296436091707;0.4996471793339739;0.9999953147239417
57.82965;1.0761765967435082;0.4167039994224292;0.38720291644732324;0.3398508764562838;0.31579317999378415;1.0840454642287156;1.0000058545633803;9.999856160733328;0.4167699548499014;0.45365828069887343;0.4536604959294225;0.384456544615464;0.3191296171417304;0.49964712680484763;0.9999952931156988
57.83965;1.0761765537033745;0.41670395539547667;0.3872028884730876;0.33985082220374707;0.3157932038039918;1.0840456927064652;1.000005635462139;9.999854222305034;0.4167699942186735;0.4536582990506907;0.45366048348515053;0.38445655204382545;0.31912959367831584;0.4996470761531872;0.9999952764022695
57.84965;1.0761765057913995;0.4167039131683609;0.38720286010822796;0.33985076819094906;0.3157932272775051;1.0840459134283873;1.0000054155967015;9.999852352649024;0.4167700333684731;0.4536583167045074;0.45366046873582955;0.384456557664027;0.31912957335583214;0.4996470274474126;0.9999952650376893
57.85965;1.0761764532342708;0.41670387275418447;0.387202831703699;0.3398507143648374;0.31579325049746293;1.0840461263419168;1.0000051956896372;9.999850553508011;0.4167700722244679;0.45365833358536356;0.45366045181285025;0.38445656133343764;0.3191295563255232;0.49964698075571395;0.9999952593201584
57.86965;1.076176396117453;0.41670383418224916;0.3872028035573232;0.3398506606701625;0.3157932735007564;1.0840463312790796;1.0000049764103576;9.999848826168273;0.41677011066750175;0.4536583496843558;0.45366043284879903;0.3844565628884863;0.31912954274555566;0.49964693616384553;0.9999952594702646
57.87965;1.0761763344607886;0.41670379755098214;0.3872027758829091;0.33985060704132786;0.3157932962678653;1.0840465280078582;1.0000047583887743;9.999847171404555;0.41677014856396816;0.45365836507223517;0.45366041189528794;0.3844565621611584;0.31912953276683886;0.49964689375446053;0.999995265775302
57.88965;1.076176268303091;0.41670376299938666;0.3872027488258081;0.3398505533940886;0.3157933187480239;1.0840467162387506;1.0000045422252548;9.999845589483;0.41677018579957387;0.45365837989149815;0.4536603888979123;0.3844565590200512;0.3191295265127612;0.49964685357725475;0.9999952786426801
57.89965;1.0761761977242812;0.4167037306318589;0.3872027225030393;0.3398504996100871;0.3157933408836391;1.0840468955849007;1.0000043284280093;9.999844080261274;0.4167702222744583;0.45365839433325483;0.453660363746668;0.38445655339002116;0.3191295240591338;0.4996468156792707;0.9999952985370517
57.90965;1.076176122866444;0.4167037004836883;0.38720269703824367;0.3398504455225488;0.31579336260706886;1.0840470655411991;1.0000041174081475;9.999842643677335;0.4167702578940018;0.453658408620354;0.4536603363209809;0.3844565452419087;0.3191295254458541;0.49964678014137154;0.9999953259278291
57.91965;1.0761760439353611;0.4167036725339701;0.3872026725582097;0.3398503909333527;0.3157933838353586;1.0840472254710176;1.00000390951831;9.999841280482833;0.416770292569337;0.4536584229917418;0.4536603065085344;0.3844565345773069;0.3191295307125926;0.49964674706995227;0.9999953612363235
57.92965;1.0761759611497232;0.41670364673318394;0.3872026491563265;0.3398503356528184;0.3157934044783343;1.0840473746012784;1.0000037050136732;9.999839992531667;0.41677032620450294;0.45365843767180347;0.45366027425078964;0.3844565214426166;0.31912953991369103;0.4996467165817988;0.999995404741458
57.93965;1.076175874725899;0.4167036230427533;0.3872026268616659;0.33985027951951124;0.3157934244391503;1.0840475121231194;1.0000035040200872;9.999838782317596;0.4167703586917187;0.45365845282688627;0.45366023959508983;0.3844565059593547;0.31912955310868607;0.4996466887829074;0.9999954565872904
57.94965;1.0761757849204792;0.41670360148331836;0.3872026056260677;0.33985022240005963;0.31579344361452977;1.0840476373795824;1.0000033065925942;9.999837652013703;0.4167703899291145;0.453658468545978;0.45366020269236157;0.38445648830790485;0.31912957035337175;0.49964666374353633;0.9999955168986608
57.95965;1.0761756920036278;0.41670358215016345;0.3872025853190068;0.33985016420960784;0.3157934619105142;1.0840477499709005;1.0000031127908624;9.999836602815272;0.4167704198168165;0.45365848486786003;0.4536601637502193;0.3844564686744125;0.3191295916893849;0.4996466415075409;0.9999955858245536
57.96965;1.0761755961561947;0.4167035651795435;0.38720256573058476;0.33985010494273205;0.3157934792532237;1.0840478497178305;1.0000029227104497;9.999835634966503;0.41677044823078724;0.4536585018021432;0.4536601229800794;0.38445644722972666;0.3191296171281711;0.4996466221072782;0.9999956634910613
57.97965;1.0761754974447153;0.41670355071144716;0.38720254658461306;0.3398500446623395;0.3157934955804734;1.0840479365706717;1.000002736490946;9.999834747787505;0.4167704750367768;0.4536585193154093;0.453660080561525;0.38445642413385456;0.3191296466481108;0.49964660554371154;0.9999957499811304
57.98965;1.076175395906279;0.41670353888473205;0.387202527568368;0.33984998344281003;0.31579351084356927;1.0840480105113404;1.0000025543219608;9.999833939452145;0.4167705001492376;0.4536585373184167;0.4536600366494836;0.38445639954849786;0.31912968020282706;0.4996465917679407;0.9999958453510007
57.99965;1.076175291620313;0.41670352986988407;0.38720250837872566;0.3398499213150451;0.315793525016515;1.0840480714565501;1.0000023764027164;9.999833206969464;0.41677052357349265;0.45365855567466107;0.45365999140626917;0.3844563736712011;0.3191297177151211;0.49964658069742707;0.9999959495892561
58.00965;1.076175184635023;0.4167035239076838;0.38720248875317714;0.33984985824905733;0.3157935380782323;1.084048119226691;1.0000022028718123;9.999832546447246;0.41677054539506525;0.4536585742237632;0.45365994500046036;0.38445634673770746;0.3191297590644531;0.4996465722549496;0.9999960625555172
58.01965;1.0761750747957128;0.4167035212996033;0.3872024684678658;0.3398497941607917;0.31579354999565157;1.0840481535964617;1.0000020337854754;9.999831953643778;0.41677056572972976;0.45365859279473436;0.45365989757905734;0.38445631896696986;0.3191298040949923;0.49964656641509736;0.9999961840282672
58.02965;1.076174961715263;0.41670352237356806;0.3872024473141097;0.33984972891860676;0.31579356073330805;1.0840481743353174;1.0000018691289974;9.99983142474155;0.4167705846657913;0.4536586112074573;0.4536598492612602;0.384456290523827;0.31912985264286575;0.49964656320161444;0.999996313806196
58.03965;1.0761748449166908;0.4167035274613392;0.3872024250684967;0.3398496623651808;0.3157935702611208;1.0840481812182328;1.000001708808631;9.999830956819663;0.4167706022263588;0.4536586292741066;0.4536598001578362;0.38445626153346774;0.3191299045686485;0.499646562602248;0.9999964517265806
58.04965;1.0761747239298223;0.4167035368517958;0.38720240150485224;0.33984959436837914;0.31579357855385765;1.0840481740846848;1.0000015526442714;9.999830547734533;0.416770618373911;0.45365864678530027;0.4536597503861984;0.38445623211227614;0.3191299597645818;0.49964656450444267;0.999996597637433
58.05965;1.0761745982967679;0.4167035507437354;0.3872023764554622;0.3398495248680374;0.3157935855954582;1.0840481528999608;1.0000014004451547;9.999830195692688;0.4167706330494838;0.45365866349146805;0.4536597000632257;0.3844562023930966;0.31913001811038494;0.4996465687138427;0.9999967513920267
58.06965;1.076174467606297;0.4167035692472309;0.3872023498383038;0.33984945388810006;0.3157935913853737;1.084048117714735;1.0000012521520565;9.999829898832315;0.4167706462003206;0.453658679111789;0.4536596492952114;0.3844561725415405;0.31913007942644805;0.49964657499398435;0.9999969128098308
58.07965;1.0761743315916217;0.4167035923926939;0.3872023216271084;0.3398493815215269;0.3157935959431807;1.0840480686192704;1.000001107888024;9.999829655002346;0.4167706577629715;0.4536586933845205;0.4536595981864617;0.3844561427581394;0.3191301434750619;0.4996465831125173;0.9999970816027193
58.08965;1.0761741902237372;0.4167036201295578;0.38720229181668747;0.33984930790196316;0.31579359930525225;1.0840480058053963;1.0000009678755144;9.99982946191175;0.4167706676304348;0.45365870612585396;0.453659546864215;0.38445611327131346;0.3191302099766633;0.4996465928855057;0.9999972573388718
58.09965;1.0761740437359384;0.4167036523522427;0.3872022604016394;0.33984923316214727;0.31579360150434577;1.0840479296370948;1.000000832339436;9.99982931750242;0.4167706756562169;0.45365871722969947;0.4536594955013046;0.38445608433499734;0.3191302786074871;0.4996466041662239;0.9999974394365734
58.10965;1.076173892601462;0.4167036889386408;0.38720222737211046;0.339849157387894;0.3157936025488023;1.0840478406383194;1.0000007014469359;9.99982922068834;0.41677068168400655;0.45365872661407375;0.4536594443191811;0.38445605622656426;0.31913034899316123;0.49964661680797945;0.9999976271653749
58.11965;1.0761737375262332;0.41670372976027253;0.38720219273016876;0.3398490805989411;0.31579360242775384;1.0840477394290375;1.0000005752564758;9.999829172468027;0.41677068557895236;0.4536587341942981;0.4536593935680441;0.3844560292214046;0.3191304207294842;0.49964663066368814;0.999997819680346
58.12965;1.0761735794227874;0.4167037746809231;0.3872021564918913;0.3398490027642403;0.31579360113100147;1.0840476266329642;1.0000004537361087;9.999829176043832;0.41677068727325867;0.45365873991348526;0.45365934348635745;0.3844560035466185;0.3191304934497445;0.49964664558205046;0.9999980160896705
58.13965;1.0761734192681396;0.41670382357022584;0.3872021186618053;0.3398489238218807;0.31579359865760254;1.0840475027727616;1.0000003368912662;9.999829235514204;0.41677068678683693;0.4536587437789076;0.4536592942713147;0.3844559793602412;0.3191305668868008;0.49964666135160224;0.9999982155218353
58.14965;1.0761732579217962;0.4167038763006108;0.38720207923089994;0.3398488437010857;0.3157935950094237;1.0840473682284748;1.0000002248724036;9.999829354590267;0.41677068419116947;0.4536587458540815;0.45365924607911134;0.38445595677544564;0.31913064086240905;0.49964667766233145;0.9999984171760323
58.15965;1.0761730960964737;0.4167039327067893;0.38720203821191;0.33984876236467454;0.31579359017689573;1.0840472232995764;1.0000001179717122;9.999829536081178;0.4167706795630306;0.45365874621787383;0.45365919902349633;0.3844559358811173;0.31913071524098274;0.49964669414444746;0.9999986203712955
58.16965;1.0761729344697635;0.41670399256452556;0.38720199565886304;0.33984867985433936;0.31579358412767633;1.084047068298912;1.0000000165466765;9.9998297818122;0.41677067295884906;0.45365874492655345;0.45365915317772926;0.38445591672777113;0.31913078991798544;0.4996467104251239;0.99999882458751
58.17965;1.0761727737525535;0.4167040556247336;0.3872019516528611;0.3398485962973928;0.31579357680126763;1.084046903648786;0.9999999209233009;9.999830092453756;0.4167706644102338;0.45365874199775774;0.4536591086020061;0.384455899316612;0.31913086483808895;0.4996467261646923;0.9999990294346943
58.18965;1.0761726146682657;0.41670412165044945;0.3872019062820083;0.33984851187043996;0.31579356810462106;1.0840467299620007;0.9999998313642433;9.999830467215295;0.4167706539331725;0.4536587374213903;0.45365906535994965;0.38445588361162236;0.31913093999576314;0.49964674109319224;0.999999234563239
58.19965;1.0761724579375904;0.4167041904061355;0.3872018596417123;0.33984842677157334;0.31579355791838254;1.084046547992709;0.9999997481237264;9.999830904264481;0.41677064152805465;0.4536587311911236;0.453659023508669;0.38445586954453614;0.3191310154071903;0.49964675502224287;0.9999994396332555
58.20965;1.0761723042465965;0.41670426161377855;0.3872018118689328;0.33984834122861085;0.31579354611816;1.0840463584393096;0.9999996714713044;9.999831401892612;0.41677062717874663;0.45365872333196866;0.45365898309428604;0.3844558570090013;0.31913109107963655;0.4996467678080284;0.999999644354177
58.21965;1.0761721541855234;0.4167043349348597;0.3872017631723388;0.33984825551537146;0.31579353258508186;1.0840461617710473;0.9999996016181257;9.999831959032367;0.41677061087538014;0.45365871388685447;0.4536589441527658;0.3844558458818505;0.3191311669877333;0.499646779311491;0.9999998484678967
58.22965;1.076172008260093;0.4167044100056635;0.38720171380748936;0.33984816995280986;0.3157935171903382;1.0840459582166055;0.9999995386226065;9.999832574354162;0.41677059264126975;0.4536587028716509;0.4536589066979361;0.38445583607071554;0.31913124306212576;0.49964678939930257;1.0000000516668393
58.23965;1.0761718669488858;0.41670448648779923;0.3872016640340378;0.3398480848868706;0.3157934997780678;1.0840457478575647;0.9999994823718592;9.999833244959415;0.41677057254220606;0.4536586902596204;0.45365887069763944;0.3844558275272513;0.31913131919884663;0.49964679797111267;1.0000002536113006
58.24965;1.076171730750463;0.41670456410250223;0.38720161410796394;0.3398480006532542;0.31579348016315734;1.0840455307236783;0.9999994326380659;9.999833966413268;0.41677055069274244;0.4536586759998562;0.45365883605776497;0.384455820212139;0.319131395276123;0.4996468049797601;1.0000004540504865
58.25965;1.076171600246182;0.4167046426334153;0.3872015642889331;0.3398479175568893;0.31579345812635173;1.0840453068796128;0.9999993891253081;9.999834733845612;0.4167705272641688;0.4536586600219252;0.4536588026423132;0.38445581407392193;0.31913147116669316;0.49964681043091513;1.0000006528473155
58.26965;1.0761714761351542;0.4167047218819266;0.38720151483999105;0.33984783586313516;0.31579343341505145;1.084045076481862;0.9999993514614974;9.999835542444693;0.41677050247269615;0.45365864222972146;0.45365877031096297;0.38445580907032834;0.3191315467452345;0.49964681436568975;1.0000008498675133
58.27965;1.0761713591837525;0.41670480159770334;0.3872014660134113;0.3398477557895227;0.3157934057869289;1.0840448397270552;0.9999993191881036;9.999836387575918;0.4167704765405543;0.4536586225150869;0.45365873893503245;0.3844558051977431;0.3191316218902377;0.49964681684686046;1.0000010448790004
58.28965;1.0761712501202279;0.4167048814390254;0.3872014180170399;0.3398476775180888;0.31579337506907834;1.0840445967327055;0.999999291821503;9.999837265246585;0.41677044966315524;0.45365860079973896;0.4536587084200403;0.3844558025013792;0.31913169648922673;0.49964681797563176;1.0000012375631941
58.29965;1.0761711495450026;0.4167049610068837;0.387201370997579;0.33984760121956414;0.31579334116925256;1.084044347534044;0.9999992689459659;9.999838172118752;0.4167704219994854;0.4536585770987366;0.4536586787572442;0.38445580106252686;0.319131770443528;0.49964681792102045;1.0000014276235143
58.30965;1.0761710579184305;0.41670503994056884;0.3872013250701676;0.3398475270500519;0.3157933040500348;1.0840440921966348;0.9999992502421932;9.999839105073383;0.4167703936689038;0.453658551551603;0.45365865003948125;0.38445580097205345;0.3191318436477565;0.4996468169106507;1.0000016148962068
58.31965;1.0761709756597584;0.4167051180081795;0.3872012803532998;0.3398474551281861;0.3157932637179012;1.084043830843182;0.9999992354669798;9.99984006134877;0.41677036476822804;0.45365852438407983;0.45365862240206856;0.38445580231053617;0.3191319159783481;0.4996468151775108;1.0000017993986376
58.32965;1.0761709032725313;0.41670519514336746;0.38720123696043746;0.3398473855262158;0.3157932202397651;1.0840435635680077;0.9999992244233481;9.999841038902488;0.4167703354096822;0.45365849586925966;0.4536585959527928;0.38445580514520244;0.3191319873345656;0.49964681291351243;1.0000019813226635
58.33965;1.0761708413604745;0.4167052714224731;0.3872011949595988;0.3398473182692396;0.3157931737623088;1.0840432904214534;0.9999992169148646;9.99984203600907;0.4167703057357184;0.45365846633367896;0.4536585707601949;0.38445580953280556;0.3191320576645251;0.4996468102722198;1.0000021609811078
58.34965;1.0761707905745046;0.4167053470010424;0.3872011543524134;0.339847253322321;0.31579312450619107;1.084043011536421;0.9999992127132551;9.999843050460127;0.4167702758843979;0.45365843616108315;0.4536585468905159;0.38445581551964575;0.31913212692811793;0.4996468074032902;1.0000023387121553
58.35965;1.0761707515867716;0.4167054220632617;0.3872011150926869;0.3398471905778202;0.31579307273758683;1.0840427272551032;0.9999992115712497;9.999844079256862;0.416770245925346;0.453658405772859;0.45365852443625926;0.3844558231605251;0.3191321950523207;0.4996468044841983;1.000002514793626
58.36965;1.076170725052433;0.4167054968107668;0.3872010771103498;0.33984712987550547;0.3157930187377716;1.0840424381484153;0.9999992132315833;9.999845118536586;0.4167702158266969;0.45365837560281397;0.45365850350481907;0.3844558325481459;0.3191322619153712;0.49964680174690335;1.0000026894027265
58.37965;1.076170711515787;0.4167055714356087;0.38720104031562236;0.33984707104984224;0.3157929627772779;1.0840421449686446;0.9999992173790602;9.999846163271256;0.41677018548098765;0.4536583460711059;0.4536584841918392;0.3844558438072452;0.3191323273560735;0.49964679948817026;1.0000028625911854
58.38965;1.0761707113356158;0.41670564606106353;0.38720100459465523;0.33984701395425027;0.31579290509929875;1.0840418486033991;0.9999992236103662;9.999847207418817;0.41677015475812207;0.45365831758665986;0.4536584665556196;0.3844558570796193;0.3191323911945007;0.4996467980415457;1.000003034283739
58.39965;1.0761707246978154;0.41670572071682865;0.38720096981155405;0.33984695845133966;0.3157928459147411;1.0840415500766691;0.9999992314812216;9.99984824484259;0.41677012354274323;0.45365829059277907;0.45365845058274423;0.3844558725293607;0.3191324532433116;0.49964679772582665;1.000003204346853
58.40965;1.07617075164206;0.41670579536721897;0.38720093581388404;0.33984690440292664;0.31579278540866884;1.0840412505686565;0.999999240594055;9.999849270168932;0.41677009173567436;0.4536582655870691;0.453658436184631;0.3844558903185571;0.3191325133093107;0.49964679881463614;1.0000033727052564
58.41965;1.0761707920410095;0.4167058699441655;0.3872009024239277;0.3398468516649072;0.31579272376309864;1.0840409513694274;0.9999992506928476;9.999850278789681;0.41677005925324084;0.453658243074312;0.4536584232496006;0.3844559105513806;0.31913257119328037;0.4996468015394638;1.0000035394262048
58.42965;1.0761708455816714;0.416705944357067;0.38720086942900783;0.3398468000790656;0.3157926611765501;1.0840406537298342;0.999999261695081;9.99985126606741;0.4167700260611631;0.4536582235109332;0.45365841167713805;0.38445593325198874;0.3191326266845358;0.49964680608062356;1.0000037047374615
58.43965;1.0761709118137024;0.4167060184958179;0.38720083661860516;0.3398467494868331;0.31579259786101654;1.0840403586738985;0.9999992736372052;9.99985222733705;0.41676999220052013;0.45365820728092265;0.4536584013633493;0.38445595839131713;0.31913267955204827;0.49964681253471627;1.000003869025487
58.44965;1.0761709902749215;0.41670609223869326;0.3872008038416026;0.3398466997798322;0.31579253403423596;1.084040066930987;0.9999992866206884;9.99985315951665;0.4167699577427145;0.45365819466802493;0.4536583922066097;0.38445598592792035;0.3191327295432611;0.49964682091297186;1.0000040327960271
58.45965;1.076171080618003;0.4167061654510096;0.38720077099958944;0.3398466509393789;0.31579246991276894;1.084039779047255;0.9999993007711556;9.999854062040061;0.4167699227145209;0.4536581858324461;0.45365838412955556;0.38445601582538075;0.3191327763980882;0.499646831182737;1.0000041965330824
58.46965;1.0761711826270632;0.4167062379804664;0.38720073800306676;0.33984660301929676;0.31579240569366024;1.084039495531106;0.9999993161758493;9.99985493552632;0.41676988707597046;0.4536581808532769;0.4536583770583273;0.3844560480296935;0.3191328198754541;0.49964684331180304;1.0000043606030147
58.47965;1.0761712960680843;0.41670630966897304;0.3872007047740521;0.3398465560990979;0.3157923415454958;1.084039216911897;0.9999993328651314;9.999855780063376;0.4167698507448863;0.4536581797913315;0.4536583708930071;0.38445608244488555;0.3191328597641335;0.49964685730832803;1.000004525372534
58.48965;1.0761714204879516;0.4167063803724665;0.38720067127549235;0.3398465102545627;0.3157922776335671;1.084038943760347;0.9999993508515973;9.999856595028959;0.41676981362402876;0.4536581826904626;0.4536583655081132;0.3844561189432294;0.3191328958619128;0.4996468732495793;1.0000046913585225
58.49965;1.076171555148454;0.41670644996946843;0.3872006375149077;0.33984646555227654;0.31579221414663533;1.0840386767172745;0.9999993701300975;9.999857379974134;0.4167697756089607;0.45365818955971443;0.4536583607632673;0.3844561573985715;0.31913292796829384;0.49964689125064754;1.0000048591979367
58.50965;1.0761716991110262;0.41670651835371;0.3872006035176614;0.33984642204654536;0.31579215128530397;1.0840384164686037;0.9999993906143025;9.999858135419725;0.41676973658067906;0.45365820037956645;0.4536583565128404;0.38445619772731704;0.3191329559126575;0.49964691139096656;1.0000050295575986
58.51965;1.076171851382539;0.4167065854191714;0.3872005692748639;0.33984637977211934;0.31579208924374;1.0840381636441818;0.999999412081943;9.999858862786871;0.41676969640105727;0.45365821509954;0.4536583526000983;0.3844562398979838;0.3191329795724254;0.49964693368348057;1.0000052030808713
58.52965;1.0761720110342285;0.4167066510603571;0.38720053469515964;0.33984633874257764;0.3157920282188901;1.0840379187174325;0.999999434193661;9.999859563398143;0.4167696549130691;0.45365823361385854;0.4536583488497398;0.3844562838744612;0.3191329988611729;0.49964695810481785;1.0000053802539208
58.53965;1.0761721772156936;0.4167067151995394;0.38720049961562203;0.33984629894244267;0.31579196841525203;1.0840376819920217;0.9999994565543882;9.999860238089866;0.41676961194597734;0.45365825573559954;0.45365834510951014;0.38445632955508;0.319133013710221;0.4996469846413972;1.000005561251733
58.54965;1.0761723490963426;0.4167067778065484;0.38720046386830154;0.33984626031101717;0.3157919100249272;1.0840374536580966;0.9999994787476096;9.999860887937288;0.41676956732552844;0.45365828120726953;0.4536583413002271;0.3844563767838714;0.3191330240601568;0.4996470133117292;1.0000057459937262
58.55965;1.0761725258417247;0.4167068388777579;0.38720042734084403;0.33984622274859183;0.3157918532115845;1.084037233828047;0.9999995003627181;9.99986151432084;0.41676952089397934;0.4536583097544722;0.4536583374052372;0.3844564254028731;0.3191330298687537;0.4996470441617396;1.0000059343404768
58.56965;1.0761727066152196;0.41670689840233655;0.38720039000061407;0.3398461861496135;0.31579179811394786;1.0840370225803249;0.9999995210424723;9.999862118000188;0.41676947254066954;0.45365834111759;0.453658333448931;0.38445647528292226;0.31913303113957037;0.49964707725730995;1.000006126188597
58.57965;1.0761728905256733;0.4167069563607241;0.3872003518787152;0.3398461504390045;0.3157917448479558;1.0840368200666357;0.9999995405320184;9.999862698609054;0.4167694222113655;0.4536583750345953;0.45365832950609186;0.38445652633041755;0.3191330279460188;0.4996471126929432;1.000006321458633
58.58965;1.0761730765828128;0.416707012750188;0.3872003130206867;0.3398461155948975;0.31579169349688135;1.0840366265964303;0.9999995587314556;9.999863254997319;0.41676936988796004;0.45365841124217415;0.4536583256951508;0.3844565784824724;0.31913302040768254;0.49964715060190473;1.0000065201040649
58.59965;1.0761732637567998;0.41670706759826587;0.38720027344231595;0.3398460816512654;0.3157916441126612;1.0840364426287885;0.9999995757281712;9.999863785823793;0.41676931555982466;0.4536584495180585;0.45365832213956514;0.3844566317015986;0.3191330086385144;0.4996471911344655;1.000006722157801
58.60965;1.0761734510826773;0.41670712095255535;0.3872002331157702;0.3398460486802998;0.31579159673306184;1.0840362687276413;0.9999995917651803;9.999864290079183;0.41676925919757934;0.4536584897059454;0.4536583189369062;0.384456685979992;0.3191329927291371;0.4996472344192287;1.0000069276753731
58.61965;1.0761736377329068;0.41670717287662723;0.3872001919801649;0.3398460167561515;0.31579155139684506;1.084036105548279;0.9999996071289495;9.999864767341705;0.41676920075607404;0.45365853170836373;0.45365831616547725;0.3844567413243956;0.31913297277010083;0.49964728054034246;1.0000071365414125
58.62965;1.0761738230433613;0.4167072234582229;0.3872001499540769;0.33984598591839627;0.3157915081616824;1.0840359538537663;0.9999996220051472;9.99986521739658;0.4167691402082407;0.4536585754759981;0.45365831392086636;0.38445679771443264;0.31913294888230415;0.49964732952597923;1.000007348356858
58.63965;1.0761740064702559;0.4167072728048102;0.38720010693385004;0.3398459561662694;0.3157914671126354;1.084035814510459;0.9999996364200336;9.999865640014942;0.4167690775743029;0.4536586209950284;0.45365831234388304;0.3844568550771589;0.31913292123399495;0.49964738133872477;1.0000075624930587
58.64965;1.076174187525523;0.4167073210331247;0.38720006280091873;0.3398459274836355;0.31579142833343465;1.0840356884323414;0.9999996502889019;9.999866035994618;0.41676901292945745;0.45365866827171086;0.4536583116114818;0.384456913296136;0.31913289003605744;0.49964743586880744;1.0000077782091203
58.65965;1.0761743657796308;0.4167073682643292;0.38720001744470967;0.3398458998576027;0.3157913918628095;1.0840355764770557;0.9999996634933147;9.99986640835764;0.4167689463756352;0.4536587173260023;0.45365831191042616;0.384456972239486;0.3191328555171315;0.4996474929419902;1.0000079947581721
58.66965;1.076174540903825;0.41670741461964905;0.38719997076822826;0.3398458732781331;0.31579135767864047;1.084035479313678;0.9999996759572284;9.999866762105096;0.41676887800600715;0.45365876817998607;0.45365831342955404;0.3844570317844193;0.31913281789557624;0.4996475523648545;1.0000082114125655
58.67965;1.0761747126628483;0.4167074602265202;0.38719992267670217;0.33984584774106896;0.31579132572570945;1.0840353973719077;0.9999996877007357;9.999867102710757;0.4167688079273009;0.45365882082207964;0.4536583163674681;0.384457091826986;0.3191327773737726;0.49964761400362395;1.0000084274377405
58.68965;1.0761748808611835;0.4167075052374185;0.387199873096911;0.3398458232446551;0.3157912959675275;1.084035330940426;0.9999996988367386;9.999867434747694;0.4167687362997637;0.45365887518114023;0.4536583209143596;0.38445715227250443;0.3191327341585477;0.49964767783836195;1.0000086421269325
58.69965;1.07617504530784;0.41670754984403785;0.38719982202784026;0.3398457997690387;0.31579126841444105;1.0840352802742592;0.9999997095224483;9.999867761924934;0.41676866330499684;0.45365893113115274;0.4536583272070416;0.3844572130118452;0.31913268846958714;0.49964774394566447;1.0000088548610024
58.70965;1.0761752057806404;0.41670759427878573;0.38719976954852126;0.33984577726477894;0.3157912431100993;1.0840352456204625;0.9999997199377632;9.999868087935582;0.4167685890790671;0.4536589884882815;0.4536583353178426;0.38445727391428697;0.3191326405171188;0.4996478124330776;1.0000090650742948
58.71965;1.0761753619414804;0.41670763880947115;0.38719971577253726;0.3398457556567262;0.3157912201014218;1.0840352272414686;0.9999997303368119;9.999868416700894;0.41676851370031615;0.4536590470133711;0.4536583452775767;0.3844573348353269;0.31913259048366416;0.4996478833732542;1.0000092721659826
58.72965;1.0761755132716193;0.4167076837196482;0.3871996608161258;0.3398457348664709;0.3157911994120874;1.084035225435858;0.9999997410672811;9.999868751937681;0.4167684372187983;0.45365910645692753;0.4536583570820491;0.3844573956086972;0.31913253852562257;0.49964795676121543;1.000009475502219
58.73965;1.0761756590998022;0.4167077292685145;0.3871996048004636;0.33984571484611137;0.3157911810308537;1.0840352405090434;0.9999997524638281;9.999869096717356;0.4167683596774761;0.45365916658668753;0.45365837069388604;0.38445745604205905;0.3191324847736212;0.49964803249689826;1.0000096745173095
58.74965;1.0761757986924019;0.416707775666366;0.38719954786221916;0.3398456955807851;0.31579116491956283;1.0840352727364;0.9999997647033658;9.999869453590016;0.41676828113255754;0.45365922716101975;0.4536583860541775;0.38445751594482563;0.31913242932316244;0.49964811042060964;1.0000098687960777
