time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.75965;1.076175931353613;0.4167078230847599;0.3871994901435251;0.3398456770626122;0.31579115103310407;1.0840353223147252;0.9999997777387489;9.999869824942822;0.4167682016711314;0.45365928791534865;0.4536584030955683;0.38445757516407353;0.3191323722377853;0.4996481904041211;1.000010058096798
58.76965;1.0761760564969856;0.4167078716571153;0.3871994317645915;0.33984565927578814;0.3157911393397726;1.0840353892778574;0.999999791349167;9.999870212886291;0.41676812140247554;0.453659348583291;0.4536584217699184;0.3844576336018085;0.3191323135846396;0.49964827239219994;1.000010242351206
58.77965;1.0761761736789144;0.4167079214476612;0.3871993728098064;0.33984564220773844;0.31579112982308183;1.0840354734523296;0.9999998052358238;9.999870619106828;0.4167680404474992;0.4536594089290517;0.45365844206366124;0.38445769121228246;0.3191322534724589;0.4996483563579687;1.000010421638446
58.78965;1.0761762826128247;0.4167079724304884;0.3871993133274401;0.33984562587613165;0.3157911224552055;1.0840355744951968;0.9999998190323436;9.999871045137688;0.41676795894528557;0.4536594687897961;0.4536584639790072;0.38445774797434906;0.31913219205026355;0.4996484422811306;1.000010596112278
58.79965;1.076176383164664;0.4167080244977407;0.38719925334627076;0.33984561033558436;0.31579111717197034;1.0840356919617087;0.999999832239087;9.999871492759155;0.41676787704894913;0.45365952808554494;0.45365848751634824;0.3844578038478941;0.31913212947897673;0.4996485301654476;1.000010765918242
58.80965;1.0761764753186613;0.41670807747677746;0.38719919291865185;0.3398455956558196;0.3157911138897128;1.084035825364228;0.9999998442243082;9.99987196447294;0.41676779490232124;0.4536595867732672;0.45365851266507;0.384457858751707;0.31913206591144555;0.4996486200231556;1.000010931161869
58.81965;1.0761765591086663;0.4167081311551291;0.3871991321376603;0.3398455819058401;0.31579111255277487;1.0840359742076284;0.9999998543327967;9.999872464044817;0.4167677126277526;0.45365964480857524;0.4536585393964668;0.38445791257668366;0.3191320014883491;0.49964871182485876;1.0000110919084786
58.82965;1.076176634555397;0.41670818530612286;0.38719907110872354;0.3398455691537677;0.31579111315339614;1.0840361379926755;0.9999998619611375;9.999872996675121;0.41676763034346587;0.45365970214072665;0.4536585676529813;0.3844579652051783;0.3191319363451381;0.49964880547150464;1.0000112481981531
58.83965;1.0761767016923462;0.4167082397044691;0.38719900995142453;0.33984555746996165;0.31579111570723734;1.0840363162216098;0.9999998665202918;9.999873568413095;0.41676754817583295;0.45365975871064473;0.4536585973186965;0.3844580165164911;0.3191318706298165;0.4996489008458675;1.0000114000687415
58.84965;1.0761767606552495;0.4167082941381747;0.3871989488349382;0.33984554692386254;0.3157911202406934;1.0840365084119459;0.9999998673997401;9.999874184929924;0.4167674662321246;0.45365981446822845;0.45365862820446196;0.3844580663805588;0.3191318045184253;0.4996489978910283;1.0000115474767102
58.85965;1.0761768116995303;0.4167083484101457;0.38719888797733626;0.33984553756981967;0.3157911268048444;1.0840367140755893;0.9999998639951144;9.99987485046198;0.41676738457133305;0.4536598694015636;0.4536586600839694;0.38445811463876794;0.3191317382174622;0.4996490966078351;1.0000116901508131
58.86965;1.0761768551327382;0.4167084023347;0.3871988276328012;0.3398455294348187;0.31579113545988613;1.0840369326682504;0.9999998557500736;9.999875567903137;0.4167673032119222;0.4536599235124907;0.45365869274552145;0.3844581610872289;0.3191316719624305;0.49964919700236393;1.0000118275668592
58.87965;1.0761768912567307;0.4167084557358239;0.3871987681103703;0.33984552253112876;0.31579114623057414;1.084037163541553;0.9999998422204821;9.999876339458089;0.41676722214055395;0.4536599767609444;0.45365872602188184;0.3844582054955652;0.31913160601900814;0.49964929907679867;1.0000119590212209
58.88965;1.0761769203264975;0.4167085084299718;0.3871987097881839;0.33984551689792925;0.3157911590944242;1.0840374059363789;0.999999823148815;9.999877166425783;0.4167671413000261;0.4536600290633023;0.4536587598063768;0.3844582476538441;0.31913154068496774;0.49964940286635184;1.0000120836804802
58.89965;1.0761769424999887;0.41670856020872077;0.38719865308374196;0.3398455126271767;0.31579117400625534;1.0840376590375236;0.9999997984758684;9.999878048445717;0.4167670606048025;0.45366008034553146;0.45365879404418535;0.384458287391259;0.31913147629066174;0.4996495084638062;1.000012200607091
58.90965;1.0761769578250286;0.41670861084178457;0.3871985983799508;0.33984550983242406;0.3157911909077616;1.0840379220041998;0.9999997682917443;9.99987898350118;0.4167669799911471;0.45366013059503624;0.45365882868762497;0.3844583245470189;0.3191314131881437;0.4996496159899138;1.000012308765949
58.91965;1.07617696631424;0.4167086600682064;0.3871985459469428;0.33984550860075446;0.31579120971669794;1.0840381938829344;0.9999997327634896;9.999879968883269;0.41676689943904843;0.4536601798655962;0.45365886365069763;0.38445835893187125;0.31913135171441837;0.49964972553117565;1.00001240703502
58.92965;1.0761769680933824;0.41670870756485684;0.38719849592144023;0.33984550897633053;0.31579123032970235;1.084038473498122;0.9999996920336448;9.999881001972886;0.4167668189515827;0.4536602282250244;0.45365889880707416;0.38445839031908746;0.31913129215278546;0.4996498371113631;1.0000124943032067
58.93965;1.0761769635358718;0.4167087529382485;0.3871984483564597;0.33984551096159704;0.3157912526425961;1.0840387594480376;0.9999996461287528;9.999882079715162;0.41676673853280444;0.4536602756988639;0.45365893403535174;0.3844584184792511;0.31913123473306176;0.499649950712517;1.0000125696244053
58.94965;1.0761769532645888;0.41670879576744024;0.3871984032857832;0.33984551451943373;0.3157912765724864;1.0840390501311086;0.9999995949783897;9.999883197439148;0.4167666581851489;0.45366032225273767;0.4536589692560956;0.38445844322918643;0.3191311796406369;0.49965006629339986;1.0000126322895155
58.95965;1.0761769380039243;0.41670883567824674;0.3871983607392779;0.33984551957898296;0.31579130206500683;1.0840393437752416;0.9999995385358108;9.999884348410774;0.41676657792324;0.4536603677970175;0.4536590044246397;0.3844584644578856;0.3191311270015759;0.4996501837825812;1.0000126817918036
58.96965;1.0761769184504757;0.41670887241324567;0.3871983207074238;0.3398455260538643;0.3157913290725258;1.084039638554052;0.9999994768710204;9.999885524489617;0.4167664977866161;0.45366041220834075;0.4536590395044369;0.3844584821195896;0.31913107688618486;0.49965030307195635;1.0000127177891682
58.97965;1.0761768952588295;0.41670890587119525;0.387198283126943;0.3398455338659843;0.3157913575260698;1.084039932714905;0.9999994101913328;9.999886717430321;0.41676641782686263;0.453660455374242;0.4536590744477134;0.3844584961978819;0.31913102934233106;0.4996504240257056;1.0000127400917895
58.98965;1.0761768689853206;0.4167089361034602;0.38719824791126894;0.3398455429366471;0.31579138733714984;1.0840402246291372;0.9999993388135414;9.999887919847964;0.41676633807405605;0.4536604972406203;0.45365910919587;0.3844585066803688;0.31913098440733806;0.4996505464979979;1.0000127486228059
58.99965;1.0761768399757279;0.4167089632726806;0.3871982149696515;0.3398455531602061;0.3157914184206005;1.0840405127837156;0.9999992630991246;9.999889125045936;0.4167662585250399;0.45366053783343147;0.45365914370006466;0.3844585135733976;0.3191309420824607;0.49965067035149524;1.0000127433883685
59.00965;1.0761768083847056;0.41670898758919867;0.3871981842283063;0.33984556440906544;0.3157914507082578;1.084040795740246;0.9999991834116502;9.999890326263744;0.41676617918326353;0.4536605772416308;0.4536591779464115;0.38445851692594774;0.3191309023045519;0.4996507954615791;1.0000127244913057
59.01965;1.076176774287063;0.41670900925053933;0.3871981556765007;0.33984557654580677;0.3157914841452907;1.0840410721117832;0.9999991001499547;9.999891516696275;0.41676610012317417;0.45366061558274506;0.45365921196178605;0.38445851682672627;0.31913086495646664;0.4996509216893841;1.0000126921023467
59.02965;1.0761767377092133;0.4167090284260574;0.3871981293602494;0.33984558942321436;0.3157915186837403;1.0840413405575895;0.9999990138305737;9.999892690170382;0.41676602151847547;0.4536606529934502;0.45365924579865274;0.38445851337890696;0.31913082991635366;0.4996510488498499;1.0000126464008579
59.03965;1.0761766985867942;0.4167090452834286;0.3871981053199395;0.33984560290128113;0.31579155428604727;1.0840415997811055;0.9999989251438333;9.999893840956103;0.41676594361519864;0.45366068964112144;0.45365927951137475;0.38445850668218673;0.3191307970821182;0.49965117671430326;1.000012587590095
59.04965;1.0761766567926019;0.41670906000344643;0.3871980835666224;0.33984561687401654;0.31579159092169234;1.0840418486058172;0.9999988349087704;9.999894963020463;0.41676586669615967;0.45366072571373117;0.4536593131238217;0.3844584968298217;0.3191307663458274;0.49965130502251126;1.0000125159246516
59.05965;1.0761766122440692;0.4167090727763319;0.3871980641122664;0.33984563127684725;0.3157916285431149;1.084042086068662;0.9999987439657593;9.999896050228774;0.4167657910737669;0.45366076139579947;0.45365934662385926;0.38445848389951437;0.3191307375734187;0.4996514334671678;1.0000124316736778
59.06965;1.076176564918572;0.4167090838037707;0.38719804701679567;0.33984564607980594;0.31579166706089457;1.0840423113879243;0.9999986531605165;9.999897097078216;0.41676571708586246;0.4536607968558148;0.4536593800137119;0.384458467937901;0.3191307106161848;0.4996515616874361;1.000012335089173
59.07965;1.0761765147896813;0.4167090933021095;0.38719803242720946;0.33984566129220917;0.3157917063458291;1.084042523891494;0.9999985633975697;9.999898099337841;0.4167656450592302;0.45366083222046794;0.4536594133655244;0.3844584489624062;0.3191306853337648;0.49965168931299586;1.0000122264041855
59.08965;1.0761764618492746;0.4167091014938223;0.3871980205757731;0.33984567697683526;0.3157917462670225;1.0840427230118468;0.9999984755763368;9.999899054590744;0.4167655752611156;0.4536608675381752;0.4536594468272695;0.3844584269785303;0.3191306616125725;0.49965181602170133;1.0000121057876208
59.09965;1.0761764061487307;0.41670910858848725;0.38719801173285345;0.33984569324141356;0.31579178673181096;1.0840429083038146;0.9999983904415348;9.999899962024472;0.41676550789072675;0.45366090277408705;0.4536594805807401;0.38445840199156833;0.31913063937020264;0.49965194156393045;1.0000119732281834
59.10965;1.076176347751574;0.4167091147805719;0.38719800614078154;0.33984571020716675;0.31579182767912645;1.0840430794853244;0.9999983085166563;9.99990082188255;0.4167654431212593;0.4536609378263108;0.45365951478165695;0.38445837401830657;0.3191306185440675;0.4996520657537939;1.0000118284703823
59.11965;1.0761762867067033;0.4167091202660716;0.3871980039615222;0.3398457279830403;0.3157918690458393;1.0840432364816535;0.9999982301189153;9.99990163554987;0.41676538114319683;0.4536609725389578;0.45365954951279114;0.3844583431114105;0.31913059908079344;0.499652188435922;1.000011671122514
59.12965;1.0761762230855039;0.4167091252262204;0.3871980052771406;0.3398457466477667;0.31579191077468016;1.0840433794048165;0.999998155368422;9.999902405315805;0.41676532215345513;0.4536610067152579;0.4536595847762989;0.38445830936527486;0.3191305809489622;0.4996523094366515;1.0000115008222517
59.13965;1.0761761569719401;0.41670912978644387;0.3871980101291393;0.3398457662392792;0.3157919528506918;1.0840435084945546;0.9999980841741767;9.99990313311019;0.4167652663020239;0.4536610401298173;0.453659620525097;0.38445827287468437;0.3191305641608279;0.49965242852619773;1.0000113173179326
59.14965;1.0761760884003868;0.41670913401005366;0.38719801854176755;0.33984578677115423;0.3157919952812354;1.0840436240732036;0.9999980162385075;9.999903819663247;0.41676521366547287;0.4536610725559452;0.4536596567021448;0.38445823369514354;0.31913054875429264;0.4996525454243683;1.0000111205118332
59.15965;1.076176017346956;0.4167091379123947;0.38719803052463003;0.3398458082784028;0.3157920380304366;1.0840437264982896;0.9999979511302297;9.999904464735515;0.4167651642756747;0.4536611038026548;0.4536596932628892;0.38445819185059904;0.3191305347358909;0.4996526598388103;1.0000109105032995
59.16965;1.0761759437721825;0.41670914146196114;0.38719804607960256;0.33984583085910813;0.3157920810020676;1.0840438160643613;0.9999978884020081;9.999905067201476;0.41676511816958245;0.45366113371629835;0.45365973017812106;0.3844581473598836;0.3191305220568561;0.4996527715004898;1.0000106875815478
59.17965;1.0761758676055633;0.4167091445967338;0.3871980652312781;0.33984585467626355;0.31579212407968776;1.0840438929416991;0.9999978276546286;9.999905624461766;0.41676507541433716;0.4536611621542703;0.4536597674284114;0.3844581002531957;0.31913051065782894;0.4996528802049585;1.0000104521789346
59.18965;1.0761757887120351;0.4167091472741346;0.38719808806429634;0.33984587992388243;0.31579216715372416;1.0840439572959462;0.9999977685392301;9.999906132181446;0.4167650360848856;0.4536611889689909;0.45365980499321945;0.3844580505818823;0.31913050052283626;0.49965298583828044;1.0000102048251274
59.19965;1.0761757069165205;0.41670914949276877;0.38719811470297416;0.3398459067893843;0.3157922101167743;1.0840440094609445;0.999997710754307;9.999906585179941;0.4167650002252082;0.45366121401707066;0.45365984282188077;0.3844579984341261;0.31913049167666635;0.49965308833340755;1.0000099460750391
59.20965;1.0761756220098306;0.4167091512425536;0.38719814524811447;0.3398459354350281;0.31579225285916274;1.084044049975508;0.9999976540270352;9.999906978809591;0.41676496783979133;0.4536612371956995;0.45365988080335773;0.38445794394569505;0.3191304841445517;0.4996531875945661;1.0000096764367998
59.21965;1.0761755337809935;0.4167091524669957;0.38719817976100235;0.33984596599515676;0.3157922952727442;1.0840440795490007;0.999997598100062;9.999907309532812;0.4167649389135409;0.45366125845885313;0.4536599187764624;0.38445788726802205;0.31913047793943083;0.4996532834642566;1.0000093963694376
59.22965;1.0761754421255414;0.41670915310015877;0.3871982183005954;0.3398459985735031;0.31579233725213923;1.084044099009443;0.9999975427676538;9.999907574343002;0.41676491343052846;0.45366127777736104;0.4536599565739145;0.3844578285189346;0.31913047309176246;0.49965337575540747;1.0000091063066274
59.23965;1.076175347071287;0.4167091531179883;0.3871982609437958;0.3398460332442083;0.3157923786916645;1.084044109192239;0.999997487917179;9.99990776996495;0.41676489138052253;0.45366129510453024;0.4536599940624066;0.3844577677802448;0.31913046967345093;0.4996534643209407;1.0000088066747337
59.24965;1.0761752486657936;0.4167091525506472;0.38719830775145925;0.339846070067704;0.3157924194820589;1.0840441108642591;0.999997433538608;9.999907892764424;0.4167648727474879;0.4536613104007004;0.45366003115597425;0.38445770511637073;0.31913046779295595;0.4996535490859572;1.000008497927153
59.25965;1.0761751468653276;0.4167091514529322;0.38719835872271885;0.3398461091054051;0.31579245951220947;1.0840441047480638;0.9999973797048017;9.999907939173069;0.4167648574776645;0.4536613236712069;0.4536600677951442;0.38445764057082943;0.31913046760150987;0.49965363001529717;1.000008180509206
59.26965;1.0761750415412528;0.4167091498565314;0.3871984137943415;0.3398461504180064;0.31579249867368603;1.0840440915192717;0.9999973265387432;9.999907906223898;0.4167648454663734;0.45366133496165895;0.45366010392018646;0.38445757418252663;0.3191304693075276;0.49965370707417717;1.000007854767987
59.27965;1.0761749325482848;0.4167091477448235;0.3871984728711496;0.3398461940658272;0.31579253686563075;1.0840440717524544;0.9999972742047657;9.999907792205622;0.41676483659347124;0.45366134432492644;0.4536601394654454;0.3844575060322168;0.31913047315995896;0.4996537802269596;1.0000075210123274
59.28965;1.0761748197864391;0.4167091450697706;0.3871985358671779;0.3398462401199341;0.3157925740012049;1.0840440459395744;0.9999972229241981;9.999907597197636;0.4167648307794737;0.45366135179677747;0.4536601743529596;0.3844574362551565;0.3191304794251058;0.4996538494746555;1.000007179696589
59.29965;1.0761747032807358;0.4167091417952067;0.387198602755727;0.3398462886636376;0.3157926099974205;1.0840440145741757;0.999997172991058;9.999907322906173;0.41676482801455284;0.45366135740599817;0.45366020846334587;0.38445736501233574;0.31913048836695634;0.4996539148798177;1.0000068314796124
59.30965;1.0761745832061025;0.4167091379199659;0.38719867357682397;0.33984633978234496;0.3157926447503019;1.0840439782444604;0.9999971247424446;9.999906971929606;0.4167648283325791;0.4536613612119799;0.4536602416074354;0.3844572924793408;0.31913050020761496;0.49965397651195814;1.0000064771012829
59.31965;1.0761744598138887;0.4167091334497097;0.3871987483901871;0.3398463935536665;0.3157926781286884;1.0840439377135298;0.9999970784571919;9.99990654738386;0.4167648317692688;0.4536613633004616;0.45366027354209754;0.3844572188594008;0.31913051510560037;0.4996540343609654;1.000006117234853
59.32965;1.0761743333631175;0.416709128354473;0.3871988272433539;0.33984645002650604;0.31579270998490794;1.084043893895012;0.9999970342875112;9.999906052843388;0.416764838364704;0.4536613637291638;0.45366030402987334;0.3844571443753975;0.3191305331867297;0.49965408833120367;1.0000057524524955
59.33965;1.0761742041054976;0.4167091225631708;0.3871989101671201;0.33984650919751447;0.3157927401663324;1.084043847694908;0.9999969923054728;9.999905491994763;0.4167648481807642;0.4536613625166361;0.4536603328908914;0.3844570692364882;0.31913055458034256;0.4996541382909702;1.0000053832847164
59.34965;1.0761740723029984;0.4167091159736157;0.3871989971529254;0.3398465710261565;0.3157927685268136;1.084043799861944;0.9999969526076669;9.999904868506869;0.4167648612697758;0.4536613596816603;0.4536603600025086;0.38445699360082786;0.3191305794092939;0.4996541840779286;1.0000050102688334
59.35965;1.076173938245888;0.41670910844820147;0.3871990881236557;0.3398466354726428;0.31579279493412693;1.0840437510003587;0.9999969154011591;9.999904186422748;0.41676487762139086;0.4536613552572585;0.4536603852566991;0.3844569175594807;0.3191306077635191;0.49965422548013716;1.000004633935005
59.36965;1.0761738022400704;0.4167090998180732;0.38719918293261874;0.3398467025035774;0.3157928192803881;1.0840437016672506;0.9999968809930702;9.999903450309287;0.41676489716241966;0.4536613492881724;0.4536604085466935;0.38445684116925716;0.3191306397088425;0.49965426224780546;1.0000042547836576
59.37965;1.0761736645984499;0.41670908989514566;0.38719928139268156;0.33984677206777847;0.3157928414975312;1.084043652372375;0.9999968496623337;9.999902664663752;0.4167649197954333;0.4536613418506976;0.4536604298155257;0.38445676449980887;0.3191306753029815;0.49965429411775397;1.0000038733308838
59.38965;1.076173525696744;0.41670907847931854;0.3871993833298443;0.33984684407558763;0.3157928615625834;1.084043603502282;0.9999968215254234;9.999901833210144;0.4167649453980966;0.45366133306374057;0.4536604490906464;0.3844566876461604;0.31913071457761855;0.49965432083210637;1.0000034901652781
59.39965;1.076173386044664;0.41670906537098773;0.38719948861561565;0.3398469183986618;0.31579287949094537;1.0840435552680148;0.999996796522599;9.999900958757705;0.4167649737875111;0.4536613230616741;0.4536604664438572;0.38445661071953124;0.31913075752976844;0.499654342158072;1.0000031059144012
59.40965;1.0761732462775737;0.41670905038192274;0.3871995971458057;0.33984699489421605;0.3157928953316901;1.0840435077019843;0.999996774496918;9.999900043240777;0.4167650047214394;0.4536613119555554;0.45366048192923214;0.38445653382767614;0.3191308041538208;0.49965435791974855;1.000002721146666
59.41965;1.0761731071109968;0.4167090333420508;0.38719970881639176;0.3398470734280151;0.3157929091698141;1.0840434606864624;0.9999967552646657;9.99989908792984;0.41676503794554937;0.453661299814586;0.45366049556815774;0.3844564570572177;0.31913085446430606;0.4996543680452999;1.000002336296862
59.42965;1.0761729693234663;0.41670901410570504;0.3871998235188815;0.33984715386588293;0.3157929211223956;1.0840434139674064;0.9999967386883901;9.999898093855235;0.4167650732260342;0.4536612866674173;0.45366050736789787;0.38445638049575864;0.319130908478118;0.4996543725905788;1.0000019516801142
59.43965;1.0761728337408936;0.4167089925512851;0.3871999411269068;0.3398472360583174;0.3157929313210909;1.0840433671582603;0.9999967247377758;9.999897061826019;0.4167651103510973;0.453661272526288;0.45366051733971036;0.38445630426794564;0.3191309661849961;0.49965437172627364;1.0000015675810252
59.44965;1.0761727012216644;0.41670896859412365;0.387200061467072;0.3398473198450988;0.31579293988613194;1.0840433197805848;0.9999967134555252;9.999895992574814;0.4167651491366502;0.45366125742489266;0.45366052550702357;0.38445622853301187;0.3191310275412787;0.4996543657400653;1.000001184341246
59.45965;1.076172572636407;0.4167089422033584;0.3872001842906994;0.33984740504785416;0.3157929469010247;1.0840432713344907;0.9999967049122181;9.999894887276074;0.4167651894344985;0.4536612414256167;0.45366053190273226;0.38445615346837436;0.3191310924833168;0.49965435504767386;1.000000802396698
59.46965;1.076172448794449;0.41670891338031835;0.3872003092861379;0.3398474914469707;0.31579295240636435;1.0840432213317277;0.999996699242145;9.999893747621524;0.4167652311396464;0.4536612245973535;0.4536605365837766;0.3844560792642145;0.3191311609161912;0.499654340152408;1.0000004222247116
59.47965;1.0761723303719626;0.41670888213132257;0.3872004361400195;0.33984757878889854;0.3157929564168735;1.0840431692838917;0.9999966966525121;9.999892576149229;0.41676527420283294;0.4536612069975243;0.4536605396704032;0.38445600612452197;0.31913123268581495;0.49965432156109;1.0000000442384915
59.48965;1.076172217980563;0.41670884847864575;0.38720056458378543;0.33984766680750067;0.31579295893861153;1.0840431147099683;0.999996697359594;9.9998913772415;0.4167653186130262;0.4536611886591027;0.45366054136064193;0.38445593427803737;0.31913130759471425;0.4996542997191682;0.9999996687604551
59.49965;1.0761721123016303;0.416708812480558;0.3872006943894569;0.33984775520510774;0.3157929599685711;1.0840430571648392;0.9999967015296694;9.999890157257814;0.41676536434906475;0.45366116958507624;0.45366054188838945;0.38445586396430387;0.3191313854368709;0.4996542749880997;0.9999992960773734
59.50965;1.0761720140597506;0.4167087742268927;0.3872008253475759;0.33984784361611503;0.3157929594863051;1.0840429962471883;0.9999967092334675;9.99988892337321;0.4167654113561941;0.45366114975230126;0.45366054144577966;0.38445579538689484;0.3191314660024707;0.49965424764978666;0.999998926499669
59.51965;1.0761719239032856;0.4167087338124586;0.38720095724481585;0.3398479316168355;0.31579295744952074;1.0840429315583908;0.999996720414488;9.999887682263283;0.4167654595668059;0.45366112910600276;0.4536605401202462;0.3844557286880953;0.31913154907500263;0.4996542179330702;0.9999985604212729
59.52965;1.076171842386658;0.41670869130968313;0.3872010898448044;0.3398480187824792;0.3157929538016162;1.0840428626464875;0.9999967349060851;9.999886439377528;0.41676550892958636;0.45366110754917927;0.4536605379002331;0.3844556639649156;0.3191316344285493;0.49965418604393896;0.9999981983245999
59.53965;1.0761717699880995;0.4167086467451519;0.3872012228991147;0.3398481047377;0.3157929485092458;1.0840427890326532;0.9999967524701705;9.999885198965515;0.4167655594016829;0.45366108495561236;0.45366053474085766;0.3844556013126889;0.31913172181546334;0.499654152163815;0.9999978406870063
59.54965;1.076171707063891;0.41670860007937394;0.38720135618019735;0.3398481891727925;0.3157929415979386;1.0840427103123103;0.999996772797122;9.999883964732032;0.4167656109130838;0.4536610612073235;0.4536605306211674;0.38445554085460093;0.31913181097406546;0.4996541164259284;0.9999974879177912
59.55965;1.0761716538028931;0.4167085512165081;0.3872014894979366;0.33984827184607225;0.31579293313580287;1.0840426261847913;0.9999967954899701;9.999882740270296;0.41676566336970816;0.45366103621798254;0.4536605255681778;0.38445548271228924;0.3191319016680744;0.4996540789205137;0.999997140426847
59.56965;1.0761716102152528;0.4167085000429675;0.3872016227070694;0.33984835258592033;0.3157929232012731;1.0840425363345594;0.999996820085542;9.999881528401255;0.41676571669230067;0.45366100992114183;0.4536605196575133;0.3844554269503445;0.3191319937043438;0.49965403973351485;0.9999967987062239
59.57965;1.076171576129769;0.4167084464546239;0.3872017557161512;0.33984843127831216;0.3157929118815769;1.0840424403335196;0.9999968460691206;9.999880330073589;0.41676577080915583;0.45366098226539764;0.45366051298476473;0.38445537355018927;0.3191320869005238;0.49965399897090756;0.9999964633075211
59.58965;1.0761715512255583;0.4167083903488405;0.3872018884816795;0.3398485078451915;0.31579289927743676;1.0840423376866977;0.9999968728628517;9.999879144168707;0.4167658255957321;0.4536609532397559;0.453660505631023;0.38445532242565866;0.31913218104925883;0.4996539567580506;0.9999961348041836
59.59965;1.076171535079919;0.41670833159696163;0.3872020209913893;0.3398485822346981;0.31579288548194434;1.084042227850169;0.9999968998853824;9.999877968883556;0.41676588083801047;0.45366092288710885;0.4536604976516563;0.3844552734742699;0.3191322759108944;0.4996539132481621;0.9999958138094341
59.60965;1.0761715271905383;0.416708270050842;0.38720215325451046;0.33984865441380024;0.31579287055813304;1.084042110177465;0.9999969266867351;9.999876803992604;0.4167659362594521;0.4536608912955412;0.45366048907493084;0.3844552266291932;0.3191323712386537;0.49965386863767497;0.9999955009926664
59.61965;1.076171527018568;0.41670820558728316;0.38720228530681006;0.33984872434904373;0.31579285455312994;1.0840419839390494;0.9999969529913566;9.999875651975412;0.4167659915703122;0.45366085859894173;0.4536604799084665;0.3844551818670578;0.31913246683120716;0.49965382316695245;0.9999951970606594
59.62965;1.0761715340421574;0.41670813812508734;0.3872024172115803;0.3398487919892717;0.3157928375278797;1.0840418484028074;0.9999969786011266;9.999874516931532;0.4167660464884943;0.4536608249843705;0.453660470163529;0.3844551391868115;0.31913256256003947;0.49965377711258485;0.999994902684402
59.63965;1.0761715477283813;0.4167080676105573;0.38720254904393175;0.33984885726254505;0.31579281956963096;1.0840417029242189;0.999997003289659;9.999873402352948;0.4167661007506471;0.4536607906775683;0.45366045987323356;0.38445509859568644;0.3191326583292829;0.4996537307676623;0.9999946184045875
59.64965;1.076171567469023;0.4167079940247462;0.38720268087827986;0.33984892008495476;0.3157928007970455;1.0840415470296496;0.999997026767508;9.999872309784315;0.4167661541419277;0.4536607559075586;0.45366044908299413;0.3844550600856923;0.31913275401811286;0.4996536844144375;0.99999434462263
59.65965;1.0761715926153594;0.4167079174097115;0.3872028127785181;0.3398489803703792;0.3157927813525234;1.0840413804278088;0.9999970487241695;9.999871239288577;0.4167662065096948;0.45366072088848436;0.4536604378202501;0.38445502359225864;0.31913284948382037;0.49965363831316734;0.9999940816726158
59.66965;1.076171622580647;0.4167078378710051;0.38720294477672285;0.3398490380264531;0.315792761372272;1.0840412029927324;0.9999970688940585;9.999870190713587;0.41676625774290704;0.45366068583413016;0.45366042606481094;0.38445498898079217;0.3191329446086707;0.49965359270333337;0.9999938298602614
59.67965;1.0761716568715851;0.41670775555288603;0.38720307685192623;0.3398490929527941;0.31579274097786464;1.084041014813987;0.9999970870911825;9.99986916465659;0.41676630776163004;0.45366065097087194;0.4536604137482354;0.3844549560830422;0.31913303932754783;0.49965354781624627;0.9999935894368767
59.68965;1.076171695054694;0.4167076706036515;0.3872032089301974;0.33984914507055763;0.3157927202897851;1.0840408162350372;0.9999971032646205;9.99986816295699;0.4167663565274451;0.4536606165288292;0.45366040078294223;0.3844549247489062;0.31913313363087026;0.4996535038929293;0.9999933605674949
59.69965;1.0761717367559152;0.41670758314466544;0.3872033409087452;0.3398491943687808;0.31579269940576576;1.0840406078042997;0.9999971175644568;9.999867188609041;0.4167664040348929;0.45366058271565374;0.4536603870835894;0.38445489486642953;0.31913322753828655;0.499653461170642;0.9999931433337702
59.70965;1.0761717816673217;0.41670749326863454;0.3872034726824752;0.33984924093225277;0.31579267836563896;1.0840403902395723;0.9999971303229857;9.999866245113983;0.41676645027553766;0.4536605496784057;0.45366037256585334;0.3844548663375962;0.31913332104158165;0.4996534198454531;0.9999929377685108
59.71965;1.0761718294831757;0.41670740105656057;0.3872036041535181;0.3398492849296311;0.3157926571526791;1.0840401644205466;0.9999971419759646;9.999865335784135;0.416766495200524;0.4536605174890102;0.4536603571480946;0.3844548390549939;0.31913341406657375;0.4996533800435352;0.9999927438734421
59.72965;1.0761718798197701;0.4167073065745361;0.3872037352358293;0.3398493265675683;0.31579263571749705;1.0840399313023512;0.9999971529889777;9.99986446347941;0.41676653870549857;0.45366048617341365;0.4536603407692985;0.3844548129089511;0.3191335064786721;0.4996533418018122;0.9999925615905225
59.73965;1.0761719321932095;0.4167072098671052;0.38720386586888145;0.3398493660439651;0.31579261400965897;1.0840396917998196;0.99999716381645;9.999863630658645;0.41676658064507976;0.4536604557509336;0.45366032340945484;0.38445478780707826;0.3191335981096886;0.4996533050827207;0.9999923907913425
59.74965;1.0761719860074603;0.4167071109817361;0.38720399602100336;0.3398494035146306;0.315792592006259;1.084039446759821;0.9999971749215657;9.999862839226562;0.4167666208713301;0.45366042625701264;0.45366030509276506;0.3844547636992058;0.31913368878588355;0.4996532698465424;0.9999922313082188
59.75965;1.0761720405385429;0.41670700999505084;0.3872041256752434;0.33984943907467297;0.3157925697118623;1.0840391970022119;0.9999971868059782;9.999862090387126;0.4167666592774433;0.45366039774663514;0.45366028588054186;0.38445474059327306;0.31913377834421597;0.4996532361188102;0.9999920829165275
59.76965;1.0761720949737887;0.416706907000348;0.3872042548166646;0.33984947276568617;0.3157925471336253;1.0840389433591602;0.9999971999711242;9.999861384861033;0.4167666958123842;0.4536603702880272;0.4536602658846546;0.3844547185398417;0.3191338666357353;0.49965320398948526;0.9999919452484537
59.77965;1.076172148457651;0.4167068020889136;0.38720438342958646;0.3398495045949475;0.3157925242559916;1.0840386866921239;0.9999972148603582;9.999860723071254;0.416766730460313;0.45366034397140004;0.45366024528502674;0.38445469760456763;0.3191339535328657;0.49965317358287115;0.9999918177688897
59.78965;1.0761722000990956;0.4167066953693262;0.3872045114978176;0.3398495345471751;0.31579250103400586;1.084038427897558;0.9999972318768183;9.999860105049025;0.41676676320742867;0.4536603189378137;0.4536602243070985;0.3844546778555299;0.31913403893821807;0.4996531450522025;0.9999916998999104
59.79965;1.0761722490136407;0.41670658700120555;0.38720463899568874;0.3398495625995812;0.31579247741549893;1.0840381679015791;0.9999972514387272;9.999859530001332;0.41676679402633404;0.453660295400605;0.4536602031691806;0.3844546593569039;0.3191341227740778;0.4996531185714019;0.9999915911495758
59.80965;1.076172294402134;0.41670647720718684;0.3872047658742183;0.33984958874505516;0.3157924533669879;1.0840379076254496;0.9999972739702641;9.999858996103564;0.4167668229025546;0.45366027363290456;0.45366018204555597;0.38445464216106695;0.31913420496577294;0.4996530942965088;0.9999914910834385
59.81965;1.0761723355993082;0.416706366252898;0.38720489205990094;0.3398496130038393;0.31579242886707026;1.0840376479366407;0.9999972998358996;9.999858501314616;0.4167668498859389;0.45366025390773623;0.4536601610722168;0.3844546263234591;0.31913428544015376;0.4996530723417586;0.9999913992560939
59.82965;1.0761723720752947;0.41670625440275116;0.3872050174671624;0.3398496354251836;0.31579240388347035;1.0840373896176683;0.9999973292896217;9.999858044388837;0.4167668751342156;0.4536602364227513;0.453660140368213;0.3844546119308786;0.31913436413150115;0.49965305278837413;0.9999913152697604
59.83965;1.0761724034026006;0.4167061418821851;0.38720514199966416;0.33984965609238127;0.3157923783642334;1.0840371333523524;0.9999973624525261;9.999857625036462;0.41676689891270513;0.45366022128093675;0.4536601200396543;0.3844545990954851;0.31913444099479993;0.49965303568968183;0.9999912388724417
59.84965;1.07617242922381;0.41670602886800845;0.38720526552890383;0.33984967511106845;0.3157923522450595;1.0840368797420923;0.9999973993111785;9.999857243547078;0.4167669215297825;0.4536602085192807;0.45366010018955905;0.38445458792450815;0.3191345160232245;0.49965302106941634;0.9999911699235661
59.85965;1.076172449248928;0.4167059155166607;0.38720538788026726;0.3398496925783566;0.31579232546812436;1.0840366293622692;0.9999974397616719;9.999856900271457;0.416766943271039;0.4536601981219568;0.45366008094570676;0.38445457850483156;0.31913458924938215;0.4996530089232273;0.9999911082691277
59.86965;1.0761724632713674;0.4167058020209202;0.3872055088476328;0.33984970856598956;0.3157922979981418;1.0840363827897408;0.9999974836890597;9.999856595017127;0.41676696439516825;0.453660190035145;0.45366006247663965;0.38445457091065544;0.3191346607331789;0.4996529992249459;0.9999910536949527
59.87965;1.0761724711524085;0.41670568863764257;0.3872056282170224;0.3398497231223223;0.31579226982500797;1.0840361405376324;0.9999975310244967;9.999856326826048;0.4167669851609721;0.45366018419845877;0.4536600449814913;0.3844545652135839;0.3191347305447766;0.4996529919626015;0.9999910059805616
59.88965;1.0761724727457718;0.4167055756618198;0.38720574577821043;0.339849736279391;0.31579224095607356;1.0840359030062146;0.9999975817517801;9.999856094580464;0.41676700584763077;0.4536601805363896;0.45366002865865235;0.3844545614599207;0.3191347987440207;0.4996529871909856;0.9999909649530844
59.89965;1.0761724678283917;0.41670546339151704;0.3872058613337064;0.3398497480669642;0.31579221141114994;1.0840356705725054;0.9999976358594592;9.999855897820343;0.4167670267636864;0.45366017891584726;0.45366001366936565;0.384454559639143;0.31913486537224245;0.49965298502558825;0.9999909304903212
59.90965;1.0761724560921924;0.4167053521084462;0.38720597470610874;0.3398497585338173;0.3157921812413144;1.0840354436802593;0.9999976932475525;9.999855736854222;0.41676704823361393;0.45366017914788326;0.45366000013313645;0.3844545596945305;0.31913493045866;0.499652985571097;0.9999909025330133
59.91965;1.076172437175309;0.41670524207279463;0.38720608572118886;0.33984976775878006;0.31579215055126075;1.0840352227791252;0.999997753623602;9.999855612393876;0.4167670705653797;0.4536601810484028;0.45365998817171044;0.38445456155224544;0.3191349940315333;0.49965298886973897;0.999990881124181
59.92965;1.0761724106791142;0.41670513352766136;0.38720619418704916;0.33984977583699844;0.31579211948157565;1.0840350082345296;0.9999978164324985;9.999855525228934;0.41676709403234824;0.45366018448724615;0.4536599779423209;0.3844545651350966;0.3191350561299055;0.499652994909719;0.9999908663636192
59.93965;1.076172376152121;0.4167050266879527;0.3872062999051391;0.3398497828585065;0.31579208817680304;1.0840348003459561;0.9999978808869601;9.999855475767703;0.41676711889697243;0.4536601893741739;0.45365996960598604;0.3844545703687142;0.31913511680708095;0.49965300366149745;0.9999908582879
59.94965;1.0761723331222575;0.41670492171177914;0.38720640270039347;0.3398497889095055;0.31579205678290145;1.0840345994138654;0.9999979461097437;9.999855463833496;0.4167671454551838;0.4536601956049927;0.45365996328955555;0.384454577180574;0.31913517611987174;0.49965301511251614;0.9999908568343913
59.95965;1.0761722811760954;0.4167048186982627;0.3872065024473323;0.3398497940955471;0.3157920254470974;1.0840344057376197;0.9999980112743799;9.999855489085578;0.4167671740427183;0.4536602030095476;0.4536599590956014;0.38445458548795675;0.319135234112161;0.4996530292989355;0.9999908619002362
59.96965;1.0761722199782697;0.41670471773257173;0.38720659907757404;0.3398497985545762;0.3157919943052647;1.0840342195357417;0.9999980756691481;9.999855551068114;0.41676720498218034;0.45366021133334167;0.4536599571042903;0.3844545951975488;0.3191352908156888;0.49965304632647467;0.9999908733902747
59.97965;1.076172149270794;0.4167046189290232;0.38720669256560325;0.33984980244899665;0.3157919634764889;1.084034040892227;0.9999981387318826;9.999855648950291;0.4167672385361053;0.4536602202836878;0.45365995733192294;0.3844546062469875;0.31913534626562945;0.49965306636074885;0.9999908912267236
59.98965;1.0761720689312866;0.4167045224236673;0.3872067829193914;0.3398498059465046;0.3157919330555534;1.0840338697832552;0.9999982000973265;9.999855781979342;0.41676727491378;0.4536602296279855;0.4536599597224214;0.3844546186587742;0.3191354005063783;0.4996530896016812;0.9999909153411614
59.99965;1.0761719790295736;0.41670442833525617;0.3872068701889282;0.33984980918338437;0.31579190310697136;1.0840337061347567;0.9999982596130554;9.999855949922466;0.41676731427647945;0.45366023926714283;0.45365996422398236;0.38445463254016127;0.31913545359281054;0.4996531162575211;0.9999909456837276
60.00965;1.0761718797991517;0.4167043367404127;0.38720695446195635;0.3398498122343104;0.31579187367402684;1.0840335498387412;0.9999983172766578;9.999856152712825;0.41676735672298987;0.4536602491989703;0.45365997085704834;0.3844546480264344;0.31913550559851284;0.4996531465126626;0.9999909822733426
60.01965;1.0761717715169434;0.41670424768805536;0.38720703583139293;0.3398498151268933;0.31579184478838573;1.0840334007112136;0.9999983731547767;9.999856389881955;0.416767402299868;0.4536602593965201;0.45365997968222493;0.384454665217717;0.31913555662239773;0.4996531805188405;0.9999910252012739
60.02965;1.0761716543909037;0.4167041612204888;0.3872071143823861;0.3398498178642119;0.31579181648206855;1.0840332584917343;0.9999984273709244;9.999856660346953;0.4167674510270182;0.45366026974191487;0.4536599907356235;0.3844546841551616;0.31913560677601854;0.49965321841284754;0.9999910745013315
60.03965;1.0761715285723399;0.4167040773444194;0.3872071902222634;0.33984982041538064;0.31579178881509223;1.0840331229284266;0.999998480153611;9.999856962631592;0.4167675029212541;0.4536602800658584;0.45366000402194484;0.38445470484480404;0.31913565615667633;0.4996532603058917;0.9999911300168254
60.04965;1.076171394243554;0.4167039959824655;0.38720726348609125;0.3398498227112623;0.315791761890045;1.0840329938395685;0.9999985318567559;9.999857295310985;0.41676755801987103;0.45366029019552323;0.45366001953528434;0.38445472727521557;0.31913570484083265;0.4996533062446487;0.9999911914158613
60.05965;1.0761712516826114;0.41670391697737946;0.3872073343170103;0.3398498246732479;0.31579173582841863;1.0840328711450722;0.9999985828855428;9.999857657168976;0.4167676163838177;0.4536602999589273;0.4536600372533596;0.3844547514002136;0.31913575288825863;0.49965335619343865;0.9999912582658712
60.06965;1.0761711013124462;0.4167038401425001;0.38720740289293687;0.33984982625276616;0.3157917107486142;1.0840327549312962;0.9999986335864927;9.999858046852651;0.41676767806525816;0.45366030919065653;0.4536600571210193;0.38445477713171555;0.31913580032271716;0.4996534100615832;0.999991330092341
60.07965;1.0761709437476448;0.41670376530562986;0.3872074694487727;0.33984982746049425;0.3157916867670868;1.0840326454715787;0.9999986841877088;9.999858462465895;0.4167677430610938;0.45366031775015464;0.453660079061187;0.3844548043546977;0.31913584711825577;0.49965346775907027;0.9999914064839129
60.08965;1.0761707798252862;0.4167036923262475;0.3872075342348952;0.33984982837859645;0.3157916639920035;1.0840325431515494;0.9999987347603688;9.99985890153671;0.416767811290833;0.45366032551764573;0.45366010301071324;0.3844548329387016;0.31913589323009234;0.4996535292281513;0.9999914871662812
60.09965;1.0761706105388253;0.416703621099264;0.3872075974800146;0.33984982915619544;0.3157916425309564;1.0840324483705646;0.9999987851616677;9.999859361464855;0.41676788261253944;0.45366033237659575;0.453660128945286;0.38445486276300866;0.3191359386409152;0.4996535944202661;0.9999915719691829
60.10965;1.0761704368525185;0.41670355154335337;0.38720765939839435;0.3398498299873252;0.3157916225367224;1.0840323614933387;0.999998835033516;9.999859840028606;0.4167679568511329;0.45366033822211743;0.4536601568900909;0.38445489376634245;0.3191359833731875;0.4996536632532054;0.9999916608303131
60.11965;1.076170259612883;0.4167034835701476;0.387207720206079;0.33984983106916256;0.31579160422218067;1.0840322828629876;0.9999988839145333;9.999860335228384;0.41676803381674576;0.4536603429717585;0.45366018692318316;0.3844549259680354;0.31913602746636405;0.4996537356103057;0.9999917538601422
60.12965;1.0761700796424394;0.41670341706616876;0.38720778012074825;0.33984983256287293;0.3157915878194096;1.0840322127991366;0.9999989313747214;9.999860844444735;0.41676811332264135;0.45366034654340237;0.4536602191505589;0.3844549594383743;0.31913607095251106;0.49965381138017523;0.9999918512996541
60.13965;1.0761698978269227;0.41670335190027136;0.38720783934796627;0.3398498345805862;0.31579157355716125;1.0840321515429683;0.999998977069847;9.999861363709845;0.41676819518932157;0.45366034885686685;0.4536602536847758;0.38445499427280866;0.31913611385146723;0.4996538904752248;0.9999919534011337
60.14965;1.0761697151281677;0.4167032879362448;0.3872078980807909;0.3398498371816627;0.315791561663137;1.0840320991863568;0.9999990207013577;9.999861887886082;0.41676827922564635;0.4536603498661815;0.45366029066425123;0.38445503057992375;0.3191361561839711;0.4996539728018094;0.9999920603879789
60.15965;1.076169532533296;0.4167032250452247;0.387207956519576;0.339849840378399;0.315791552335775;1.0840320556416398;0.9999990619351655;9.999862411704665;0.4167683652144327;0.4536603495469231;0.45366033026605757;0.38445506845158856;0.3191361979809444;0.4996540582057484;0.9999921724300117
60.16965;1.0761693509453292;0.4167031631147537;0.38720801486851536;0.3398498441736211;0.31579154570658025;1.0840320207188827;0.99999910038244;9.999862930830572;0.41676845288681347;0.45366034786384607;0.4536603726845651;0.38445510793024534;0.31913623926969015;0.49965414644937006;0.9999922895580627
60.17965;1.0761691711455212;0.4167031020469462;0.3872080732949396;0.33984984859001877;0.31579154184922253;1.084031994236227;0.9999991356566591;9.999863442613982;0.4167685418969822;0.4536603447738062;0.45366041809898777;0.3844551489907597;0.3191362800594908;0.49965423725315705;0.9999924116618555
60.18965;1.07616899382417;0.41670304175753653;0.38720813189363695;0.3398498536582786;0.31579154082446703;1.0840319760411592;0.9999991674157155;9.999863946502156;0.41676863186692537;0.4536603402369166;0.4536604666336;0.3844551915491941;0.3191363203466937;0.49965433035996304;0.999992538619942
60.19965;1.0761688195558996;0.4167029821884473;0.3872081906732902;0.3398498594141708;0.31579154270227366;1.0840319659868434;0.9999991953678302;9.99986444334359;0.4167687224641688;0.4536603342152976;0.4536605183286316;0.38445523552016936;0.3191363601200941;0.4996544255649849;0.9999926704024937
60.20965;1.07616864877717;0.4167029233227175;0.38720824954961414;0.3398498659347116;0.31579154753590327;1.0840319639054836;0.9999992192707751;9.999864934003618;0.4167688134271062;0.45366032666297035;0.4536605731694302;0.38445528088322334;0.31913639935510496;0.49965452270752225;0.9999928070686466
60.21965;1.0761684818321429;0.4167028651827595;0.38720830835013065;0.33984987337063427;0.3157915553242772;1.0840319695840654;0.9999992389480762;9.99986541875446;0.41676890454486504;0.4536603175026092;0.45366063116625893;0.3844553276877272;0.319136438007178;0.49965462166086794;0.9999929487449106
60.22965;1.0761683190328728;0.416702807799744;0.387208366854619;0.3398498819273443;0.31579156601080377;1.0840319828270082;0.9999992543371421;9.99986589705952;0.4167689956139617;0.45366030663135687;0.4536606924026883;0.3844553760202641;0.31913647601779466;0.4996547223224449;0.9999930956293162
60.23965;1.0761681607357818;0.4167027511712007;0.387208424862133;0.33984989180838876;0.3157915795211709;1.0840320035677715;0.9999992655032761;9.999866366949625;0.4167690863866146;0.45366029398656593;0.4536607570077899;0.38445542599388904;0.3191365133291023;0.4996548245841401;0.9999932479408241
60.24965;1.0761680074314095;0.4167026952455708;0.3872084822285504;0.3398499031786159;0.31579159579807226;1.0840320318934067;0.9999992726022896;9.999866824658264;0.41676917655858736;0.4536602795911814;0.4536608250939587;0.38445547773532557;0.31913654988635143;0.49965492831370434;0.9999934058144682
60.25965;1.0761678597376367;0.4167026399310676;0.38720853885063894;0.33984991616250826;0.31579161480366946;1.0840320679826454;0.9999992758600057;9.99986726533103;0.416769265811746;0.4536602635247161;0.4536608967239616;0.38445553134427624;0.3191365856244668;0.4996550333682627;0.9999935692404185
60.26965;1.0761677183015976;0.4167025851071449;0.38720859464006885;0.3398499308445727;0.31579163649831227;1.0840321120191223;0.9999992755445198;9.999867684510244;0.41676935386764413;0.45366024588277454;0.45366097193348626;0.3844555868621032;0.31913662045270597;0.49965513960728425;0.9999937380756303
60.27965;1.0761675837313822;0.41670253062648643;0.38720864953314726;0.33984994726729856;0.31579166081467147;1.084032164172192;0.99999927193672;9.999868079042002;0.41676944050615405;0.453660226777694;0.45366105075913865;0.38445564427999707;0.31913665425643334;0.4996552468840386;0.9999939121201505
60.28965;1.0761674565572847;0.4167024762974006;0.38720870352016346;0.33984996544735757;0.3157916876535691;1.0840322246825234;0.9999992653648143;9.999868446529963;0.4167695255371162;0.4536602063489895;0.45366113322228774;0.384455703568382;0.3191366869254194;0.49965535501637987;0.9999940911987782
60.29965;1.0761673371949643;0.416702421886774;0.38720875663567667;0.3398499853923034;0.3157917169143654;1.0840322939093179;0.9999992562438947;9.999868784518794;0.416769608764034;0.4536601847429706;0.4536612193039472;0.3844557646950344;0.3191367183777206;0.4996554637585833;0.9999942751320361
60.30965;1.0761672259427308;0.41670236717647996;0.3872088089115723;0.33985000709757657;0.31579174852582326;1.0840323722921401;0.9999992450400491;9.999869090738342;0.4167696899875213;0.4536601620983378;0.45366130893976364;0.3844558276207791;0.3191367485593513;0.4996555728136742;0.9999944636230489
60.31965;1.076167123005362;0.41670231202687114;0.3872088603442408;0.3398500305334306;0.3157917824357749;1.0840324603472322;0.9999992322014266;9.999869363439757;0.4167697690289669;0.45366013857656806;0.4536614020181613;0.3844558922939831;0.31913677744226737;0.4996556818786599;0.9999946562256821
60.32965;1.0761670285203493;0.4167022563865146;0.3872089108851173;0.3398500556265123;0.3157918185770757;1.0840325586567083;0.9999992181362112;9.999869601025198;0.4167698457361765;0.4536601143904237;0.45366149837782477;0.38445595867921895;0.31913680501968267;0.49965579068404814;0.9999948524338383
60.33965;1.0761669425601208;0.41670220023387977;0.3872089604439073;0.33985008224864294;0.31579185686130123;1.0840326677157033;0.9999992032231864;9.999869802127058;0.41676991998006213;0.45366008979935524;0.4536615978111458;0.3844560268017628;0.31913683128827586;0.4996558990177429;0.999995051761988
60.34965;1.0761668650629863;0.4167021435124453;0.38720900889676274;0.3398501102286264;0.3157918971996679;1.0840327877715428;0.9999991878200412;9.999869966574282;0.41676999164927986;0.4536600651093504;0.4536617000869499;0.3844560967367721;0.3191368562281362;0.4996560067405239;0.9999952537485446
60.35965;1.076166795733878;0.4167020861396062;0.38720905609752726;0.339850139364937;0.31579193951836576;1.08403291885109;0.9999991723128449;9.99987009579072;0.41677006062439714;0.4536600406786105;0.45366180499756126;0.38445616853695613;0.3191368797847918;0.49965611378270164;0.9999954579187291
60.36965;1.0761667340423715;0.4167020280704474;0.38720910189686747;0.3398501694190284;0.3157919837591792;1.084033060837984;0.9999991571912921;9.999870191966096;0.41677012675666125;0.4536600168884573;0.45366191238234815;0.3844562421883601;0.3191369018705347;0.4996562201050125;0.9999956637437232
