time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
60.37965;1.0761666793394824;0.41670196933596393;0.38720914615701213;0.33985020011441647;0.31579202986108595;1.0840332134342765;0.999999143032158;9.999870257367197;0.416770189894727;0.4536599940968469;0.4536620221059114;0.38445631763122073;0.31913692239409874;0.49965632566525925;0.9999958706669729
60.38965;1.076166630968054;0.41670191003724644;0.38720918875721316;0.33985023116199137;0.3157920777259704;1.0840333760899135;0.9999991303886674;9.999870294478512;0.4167702499191799;0.45365997261921553;0.4536621340410899;0.38445639477883986;0.31913694127990455;0.49965643044000646;0.999996078189954
60.39965;1.0761665882638698;0.41670185032614204;0.3872092295929249;0.3398502622929905;0.31579212719822164;1.0840335480027186;0.9999991197371626;9.999870306111275;0.4167703067301598;0.45365995273714993;0.4536622480690446;0.3844564735062645;0.3191369584679482;0.4996565344506953;0.9999962858584087
60.40965;1.0761665504688507;0.41670179037958754;0.38720926855853943;0.33985029326848387;0.3157921780750557;1.0840337282457164;0.9999991115225644;9.999870294938724;0.4167703602115665;0.45365993471841315;0.4536623640711674;0.38445655365782383;0.3191369739241084;0.4996566377420532;0.9999964931550943
60.41965;1.076166516682806;0.41670173037709424;0.3872093055144206;0.3398503238713292;0.3157922301202623;1.0840339159803294;0.9999991061626605;9.999870262721416;0.4167704102228948;0.453659918820121;0.4536624819168003;0.3844566350874781;0.31913698765359383;0.4996567403662563;0.99999669949126
60.42965;1.0761664859903899;0.4167016704981832;0.3872093402675305;0.33985035390717444;0.31579228307147084;1.0840341105671523;0.9999991039346048;9.999870209966346;0.41677045663425305;0.45365990525295746;0.45366260146761317;0.38445671768264505;0.3191369996931121;0.4996568424158516;0.9999969043030753
60.43965;1.076166457658548;0.41670161090981905;0.3872093725865845;0.33985038319123356;0.31579233666577533;1.084034311524866;0.9999991048646972;9.999870136576838;0.4167704993714186;0.45365989413767205;0.4536627225921215;0.384456801354358;0.3191370100847981;0.4996569440470692;0.9999971071073002
60.44965;1.076166431136353;0.41670155173793005;0.38720940222001515;0.33985041151119394;0.31579239066318465;1.084034518467896;0.9999991087250804;9.999870042668546;0.41677053842809464;0.45365988550191394;0.4536628451519701;0.3844568860200357;0.31913701886428236;0.4996570454289329;0.999997307477572
60.45965;1.0761664059040728;0.41670149306392595;0.3872094288939402;0.3398504386206828;0.3157924448410966;1.08403473108484;0.999999115065911;9.99986992839144;0.4167705738387195;0.45365987932477303;0.4536629689712327;0.3844569715757114;0.31913702607297145;0.49965714666306255;0.9999975049797657
60.46965;1.0761663814191595;0.4167014349271062;0.38720945232681614;0.33985046427747073;0.31579249898507655;1.0840349491551802;0.999999123235156;9.999869793235359;0.4167706056469768;0.45365987557830206;0.4536630938238486;0.3844570578689619;0.31913703176960007;0.4996572477767776;0.9999976991027136
60.47965;1.0761663571675422;0.4167013773101017;0.38720947226785246;0.33985048827157566;0.3157925528893282;1.084035172585423;0.9999991324705281;9.999869635761561;0.4167706338976057;0.45365987422566195;0.4536632194389948;0.3844571447235339;0.31913703603289156;0.49965734878813023;0.9999978892556488
60.48965;1.076166332706303;0.4167013201604666;0.3872094885097554;0.3398505104188197;0.3157926063698658;1.0840354014227;0.999999142093686;9.99986945381427;0.4167706586297045;0.4536598752111541;0.453663345539731;0.3844572319952987;0.3191370389547238;0.49965744974414694;0.9999980748672499
60.49965;1.0761663076673207;0.41670126345734254;0.38720950087506095;0.33985053055312503;0.31579265929337474;1.0840356358330032;0.9999991516770408;9.9998692450715;0.4167706798669601;0.4536598784640699;0.453663471885751;0.3844573195790384;0.3191370406315369;0.4996575506989501;0.9999982554919726
60.50965;1.0761662817268025;0.41670120724354054;0.38720950921979513;0.3398505485363161;0.3157927115929555;1.0840358760206115;0.9999991610572763;9.999869007442008;0.41677069763380953;0.4536598838982056;0.45366359824950486;0.3844574073694798;0.31913704116994757;0.4996576516738563;0.9999984308017495
60.51965;1.0761662545544401;0.4167011516003042;0.3872095134474931;0.33985056427716137;0.31579276324595545;1.0840361221213926;0.9999991702493067;9.999868738759263;0.4167707119817412;0.4536598914231491;0.45366372436168667;0.38445749524185113;0.3191370406855834;0.4996577526098605;0.9999986004859882
60.52965;1.0761662257984597;0.41670109661663507;0.3872095135215252;0.33985057774331934;0.3157928142313511;1.0840363742009846;0.9999991793677748;9.999868436589507;0.4167707229986854;0.4536599009557688;0.4536638499263962;0.3844575830600953;0.3191370392815476;0.4996578533276933;0.9999987642369337
60.53965;1.076166195162602;0.41670104236922667;0.3872095094879409;0.33985058894154513;0.3157928645111805;1.0840366323104067;0.9999991885064354;9.999868099118773;0.41677073080496924;0.4536599123825148;0.4536639746896642;0.3844576706880174;0.3191370370338419;0.49965795354015885;0.9999989218413331
60.54965;1.0761661624875751;0.41670098889809914;0.38720950146955024;0.3398505978750463;0.31579291404296267;1.0840368964309837;0.9999991975921293;9.999867726366244;0.41677073554075617;0.45365992551592915;0.45366409844149763;0.38445775800323123;0.3191370339868915;0.49965805289994847;0.9999990731692318
60.55965;1.076166127725497;0.4167009361851623;0.3872094896087798;0.33985060452031274;0.31579296278535085;1.0840371663949133;0.9999992063956301;9.99986732034236;0.4167707373587488;0.45365994011799704;0.453664220960927;0.38445784490527907;0.31913703015708256;0.4996581510423396;0.9999992180454353
60.56965;1.0761660908783182;0.41670088416097245;0.38720947401602607;0.3398506088349872;0.31579301069270105;1.0840374419397938;0.9999992146322823;9.999866884055304;0.41677073643600265;0.4536599559521612;0.45366434201884454;0.3844579312972136;0.31913702556515966;0.4996582476125952;0.9999993562041226
60.57965;1.0761660519615206;0.4167008327434463;0.3872094547531573;0.3398506107777037;0.3157930577236132;1.0840377227997762;0.9999992219736347;9.999866420735662;0.41677073297780476;0.45365997279894826;0.45366446142390043;0.38445801706798705;0.31913702026921387;0.49965834227720574;0.9999994873808263
60.58965;1.076166010959242;0.41670078186949266;0.3872094318393068;0.33985061032073316;0.3157931038545707;1.084038008715614;0.9999992280541188;9.999865933917182;0.4167707271814374;0.45365999043875715;0.4536645790355366;0.3844581021111132;0.3191370143555707;0.4996584347456971;0.999999611428267
60.59965;1.07616596781567;0.4167007314851478;0.3872094052874087;0.33985060744123524;0.31579314907529116;1.0840382994237885;0.9999992325159244;9.999865427702932;0.4167707192014875;0.4536600086349944;0.45366469473627746;0.38445818634465057;0.3191370079163041;0.49965852479569794;0.999999728325132
60.60965;1.0761659224656213;0.41670068152085565;0.38720937516812565;0.33985060210802265;0.3157931933649773;1.084038594651847;0.9999992349921928;9.999864907076697;0.41677070916194986;0.4536600271439986;0.45366480838864953;0.38445826970891067;0.3191370010484329;0.4996586122571463;0.9999998380554891
60.61965;1.0761658748026297;0.4167006318970162;0.3872093416575997;0.3398505942937538;0.3157932366593923;1.0840388940799162;0.9999992350554204;9.999864377953166;0.4167706971734831;0.4536600457566891;0.45366491982163315;0.38445835217985025;0.31913699385050326;0.4996586969708672;0.9999999405266534
60.62965;1.0761658246253971;0.4167005825518877;0.38720930503165835;0.3398505840026324;0.31579327883747277;1.0840391972911259;0.9999992322229923;9.999863846818732;0.4167706833190417;0.45366006432724154;0.45366502886777366;0.38445843379042915;0.3191369863929935;0.49965877875328624;1.0000000356304786
60.63965;1.0761657716335187;0.4167005334535891;0.3872092656114352;0.3398505712760359;0.315793319746766;1.0840395037462844;0.9999992260395386;9.999863321069387;0.41677066764578297;0.4536600827469335;0.4536651353925481;0.3844585146005088;0.319136978690621;0.499658857382577;1.000000123307908
60.64965;1.0761657154104938;0.4167004845788113;0.3872092237038123;0.3398505561730784;0.3157933592306845;1.0840398128088413;0.9999992161813723;9.999862809729636;0.41677065019740833;0.45366010090604336;0.45366523926324565;0.38445859463024723;0.31913697071200714;0.49965893262899946;1.0000002035553666
60.65965;1.0761656554033425;0.4167004358814226;0.38720917958272855;0.33985053876112425;0.3157933971230456;1.0840401238236448;0.9999992024985118;9.999862323120981;0.41677063104133777;0.45366011869215234;0.4536653403101071;0.38445867383285787;0.319136962409012;0.49965900431364524;1.0000002764505345
60.66965;1.0761655909702643;0.41670038729457887;0.3872091335034619;0.3398505191104515;0.31579343322914233;1.0840404361599123;0.9999991849862678;9.999861871874064;0.41677061024278245;0.4536601360012898;0.4536654383499233;0.38445875211363423;0.31913695372665873;0.49965907233900686;1.000000342150025
60.67965;1.0761655215128785;0.4167003387647197;0.3872090857018639;0.33985049727278505;0.3157934673335748;1.08404074917895;0.9999991637268142;9.99986146633571;0.4167705878404545;0.4536601527370248;0.4536655332372791;0.3844588293478242;0.319136944602612;0.49965913666771333;1.000000400788421
60.68965;1.0761654466615687;0.4167002902574495;0.3872090363811285;0.3398504732845193;0.315793499243198;1.0840410622419256;0.9999991388101884;9.999861116402384;0.4167705638731075;0.45366016880448545;0.4536656248716519;0.3844589053727412;0.31913693497257667;0.49965919729208236;1.0000004523641783
60.69965;1.076165366410333;0.41670024170852654;0.3872089857232659;0.33985044720190966;0.3157935288132129;1.0840413747723776;0.999999110294681;9.99986083148334;0.41677053840649125;0.45366018410592096;0.4536657131766609;0.38445897996237066;0.3191369247703985;0.4996592542246121;1.0000004967402367
60.70965;1.0761652810853166;0.4167001929815269;0.38720893390470684;0.33985041909827357;0.31579355591771274;1.0840416862561557;0.9999990782620687;9.999860620266965;0.4167705115307837;0.4536601985469574;0.4536657981043296;0.38445905282910325;0.3191369139291966;0.4996593074774363;1.000000533737318
60.71965;1.0761651911895427;0.416700143892205;0.38720888108452906;0.33985038901763504;0.3157935804160485;1.0840419961897154;0.9999990428720044;9.999860490222424;0.4167704833494214;0.45366021206082907;0.4536658796457128;0.38445912366173235;0.31913690238642844;0.49965935702862485;1.0000005632137352
60.72965;1.0761650973228123;0.41670009427632076;0.3872088273785321;0.3398503569561697;0.3157936021632677;1.0840423040762803;0.9999990043235225;9.999860447651963;0.4167704539539166;0.4536602246263029;0.4536659578206083;0.3844591921363407;0.3191368900794706;0.4996594028160335;1.0000005851282072
60.73965;1.076165000240026;0.4167000440263472;0.38720877284472577;0.3398503228959072;0.3157936210322195;1.0840426094742055;0.9999989628066428;9.999860498544251;0.4167704233858454;0.45366023624527146;0.4536660326764709;0.38445925788762536;0.31913687694367543;0.49965944476682633;1.000000599586389
60.74965;1.0761649008709124;0.4166999930612729;0.38720871750471936;0.33985028685062924;0.3157936369284213;1.0840429119906256;0.9999989185225358;9.999860649017684;0.416770391619955;0.4536602468873386;0.4536661042976075;0.38445932050097525;0.3191368629292072;0.49965948283995104;1.0000006068295715
60.75965;1.0761648002111601;0.4166999412870208;0.38720866138436927;0.33985024887966203;0.3157936498081671;1.0840432112187361;0.9999988716930654;9.99986090473067;0.41677035859269085;0.4536602564592716;0.4536661727771833;0.38445937954810366;0.31913684801639747;0.4996595170522752;1.000000607205492
60.76965;1.0761646992293783;0.41669988860948226;0.38720860453652634;0.33985020907058083;0.31579365966873363;1.0840435067660885;0.9999988225379831;9.999861270008877;0.41677032426349125;0.45366026484081223;0.45366623816435353;0.38445943462839755;0.31913683219972405;0.49965954746848334;1.000000601106077
60.77965;1.076164598847759;0.4166998349820382;0.3872085470550297;0.3398501675165713;0.31579366650809226;1.0840437983164277;0.9999987712584293;9.999861747262221;0.4167702886530336;0.45366027193954295;0.453666300462126;0.3844594853845653;0.3191368154560454;0.49965957417463924;1.0000005888421635
60.78965;1.0761644999328603;0.4166997804294718;0.38720848907796723;0.33985012429184225;0.3157936703134585;1.084044085562357;0.9999987179488233;9.999862336732003;0.4167702518218741;0.45366027770528566;0.45366635967771446;0.38445953151411455;0.3191367977342519;0.4996595972845727;1.0000005705737918
60.79965;1.0761644033220938;0.4166997250226035;0.3872084307546822;0.33985007944212936;0.3157936710855927;1.0840443681309613;0.9999986624933753;9.99986303677145;0.41677021383024737;0.4536602821273689;0.45366641585565226;0.3844595727905603;0.31913677897172166;0.4996596169705353;1.0000005463315689
60.80965;1.0761643098686338;0.4166996688429737;0.3872083721969101;0.33985003300905864;0.3157936688470466;1.0840446456455723;0.9999986046201742;9.999863844626054;0.41677017472706057;0.45366028523391916;0.45366646908304664;0.38445960906705307;0.31913675912644124;0.49965963346929965;1.0000005160598413
60.81965;1.076164220461541;0.4166996119662632;0.387208313456396;0.3398499850554123;0.3157936636276697;1.0840449178407716;0.999998544065855;9.999864756921975;0.4167701345678087;0.4536602870701006;0.45366651948768155;0.38445964026072593;0.3191367382060095;0.4996596470760105;1.0000004796737583
60.82965;1.0761641360489471;0.41669955444486373;0.38720825455383107;0.33984993567209376;0.31579365545859234;1.0840451846252885;0.99999848070384;9.999865769397049;0.41677009342301946;0.4536602876905578;0.4536665672207417;0.38445966634167505;0.3191367162778838;0.4996596581241471;1.0000004370965936
60.83965;1.076164057592772;0.41669949630618036;0.3872081955367131;0.3398498849801771;0.3157936443742179;1.0840454460516342;0.9999984145652174;9.999866876474908;0.41677005134236805;0.45366028718614604;0.4536666124261659;0.3844596873342352;0.31913669346001133;0.4996596669094371;1.0000003882538488
60.84965;1.07616398590035;0.4166994375910322;0.38720813649352076;0.3398498331208773;0.3157936304124156;1.0840457022517038;0.999998345757609;9.999868071331612;0.41677000832352024;0.45366028567978695;0.45366665521902877;0.3844597033160587;0.319136669896431;0.4996596736149204;1.0000003331005722
60.85965;1.076163921528279;0.4166993783820818;0.3872080775218985;0.33984978023151313;0.3157936136305186;1.0840459534320053;0.999998274378311;9.999869346438057;0.4167699643458394;0.4536602832919047;0.4536666956860343;0.38445971440639265;0.31913664574538403;0.4996596783237432;1.0000002716928758
60.86965;1.0761638649032501;0.4166993187798559;0.3872080187287711;0.3398497264218133;0.3157935941418818;1.0840461998592072;0.9999982004993268;9.999870693950994;0.4167699194223959;0.4536602801398951;0.4536667338999013;0.38445972076253054;0.3191366211855221;0.49965968108940256;1.0000002042122988
60.87965;1.0761638164842484;0.4166992588648779;0.3872079602699011;0.3398496717643002;0.3157935721381007;1.0840464417575175;0.9999981241824619;9.999872105781796;0.4167698736075269;0.453660276370598;0.4536667699386835;0.38445972257793937;0.3191365964024377;0.4996596819840897;1.0000001309408821
60.88965;1.0761637768187802;0.41669919869215866;0.3872079023702919;0.33984961630443883;0.3157935478683922;1.0840466792370242;0.9999980454490505;9.999873574074934;0.41676982697745063;0.4536602721907108;0.45366680389968317;0.38445972005682355;0.3191365715573252;0.4996596810918857;1.0000000522471313
60.89965;1.0761637465403637;0.4166991383099039;0.3872078453003358;0.33984956007476524;0.3157935215984064;1.0840469123070116;0.9999979642312192;9.999875091827683;0.41676977962016737;0.45366026787555597;0.45366683589821927;0.384459713382927;0.31913654677641135;0.49965967848573256;0.9999999685937567
60.90965;1.0761637262917212;0.4166990777782435;0.38720778933385924;0.3398495031071039;0.3157934935884474;1.0840471408747259;0.9999978803834936;9.999876652651446;0.4167697316304059;0.45366026374591956;0.4536668660608663;0.3844597027002704;0.31913652216078753;0.49965967422458135;0.9999998805580533
60.91965;1.0761637165650488;0.4166990171993154;0.387207734730324;0.33984944544599144;0.3157934641005244;1.0840473647551825;0.9999977937331385;9.999878250188884;0.416769683103711;0.45366026013662236;0.45366689451783115;0.38445968810137393;0.3191364977905136;0.4996596683462556;0.9999997888149694
60.92965;1.0761637175998624;0.41669895676069946;0.38720768173690734;0.33984938714777474;0.31579343342582883;1.0840475837375736;0.9999977041258054;9.999879878132786;0.41676963414476553;0.45366025737429794;0.45366692139365;0.38445966963187;0.31913647372599335;0.4996596608594165;0.9999996940133921
60.93965;1.0761637294258268;0.41669889673591787;0.387207630575743;0.3398493282792074;0.31579340190954264;1.0840477976057648;0.9999976114699534;9.999881530449636;0.4167695848922645;0.4536602557431706;0.4536669468090072;0.3844596473192051;0.31913645001174773;0.4996596517452332;0.999999596641897
60.94965;1.076163751976935;0.41669883741608804;0.3872075814267081;0.3398492689382776;0.315793369939289;1.0840480060988582;0.9999975157301015;9.999883201369482;0.4167695355330427;0.4536602554568916;0.4536669708979508;0.38445962122282823;0.3191364266725595;0.4996596409430578;0.9999994970605731
60.95965;1.076163785164834;0.4166987790337163;0.3872075344399722;0.33984920926287054;0.3157933379035241;1.0840482089390575;0.9999974168666156;9.999884885575613;0.41676948627374416;0.4536602566594129;0.45366699382382664;0.38445959147680536;0.3191364037121574;0.4996596283325085;0.9999993956388236
60.96965;1.0761638288687625;0.4166987217354411;0.38720748976576025;0.339849149414364;0.31579330616736323;1.0840484059078626;0.9999973148008302;9.99988657845434;0.416769437302304;0.4536602594392581;0.4536670157713541;0.3844595582728899;0.3191363811302176;0.49965961374111684;0.9999992928370107
60.97965;1.0761638828815892;0.4166986656031989;0.387207447551076;0.3398490895669856;0.3157932750837334;1.0840485968186797;0.999997209407447;9.999888275834829;0.41676938880333536;0.4536602638618324;0.4536670369202694;0.3844595217970432;0.319136358950712;0.4996595969728969;0.9999991892064609
60.98965;1.076163946887797;0.41669861069178604;0.3872074079025011;0.3398490298945978;0.31579324500520944;1.0840487814222202;0.9999971005185349;9.999889973812536;0.4167693409986787;0.45366027000433506;0.45366705743200375;0.38445948219008036;0.3191363372315712;0.4996595778348623;0.9999990853339378
60.99965;1.0761640205186183;0.41669855704230074;0.3872073708687814;0.3398489705632064;0.315793216272308;1.0840489593863663;0.9999969879307599;9.999891669191278;0.41676929415275316;0.45366027796043545;0.45366707745586327;0.38445943955769135;0.3191363160417239;0.49965955615574;0.9999989817668772
61.00965;1.0761641034337832;0.4166985046736635;0.38720733645805494;0.33984891175783205;0.3157931891883169;1.0840491303287207;0.9999968713918647;9.999893359861131;0.4167692485535696;0.4536602878293556;0.45366709713657755;0.3844593940025481;0.31913629543494315;0.49965953180366973;0.9999988789823245
61.01965;1.0761641953450904;0.4166984535986035;0.38720730466923664;0.3398488536984723;0.31579316399363083;1.0840492938338702;0.9999967506311613;9.999895044816611;0.41676920449193194;0.45366029971191824;0.45366711660595144;0.384459345637108;0.31913627543831985;0.49965950468084325;0.9999987774145441
61.02965;1.0761642959592894;0.4166984038566413;0.38720727552364265;0.33984879661480166;0.3157931408554693;1.0840494494416062;0.9999966254802088;9.999896724247511;0.41676916224232285;0.4536603137043887;0.45366713595162284;0.38445929456794115;0.3191362560428382;0.49965947468818817;0.9999986774542132
61.03965;1.0761644049110506;0.41669835552353274;0.3872072490702343;0.33984874073007604;0.3157931198859551;1.0840495966432184;0.9999964959919887;9.999898399517521;0.4167691220479413;0.45366032988432514;0.453667155183095;0.3844592408948537;0.31913623720533607;0.4996594417053632;0.9999985794053757
61.04965;1.0761645217716;0.4166983087173455;0.38720722536389757;0.3398486862697725;0.3157931011745892;1.084049734954996;0.9999963624356449;9.999900072436587;0.4167690841049927;0.4536603483014597;0.45366717422734304;0.38445918473268775;0.31913621887998184;0.49965940560906114;0.9999984835257957
61.05965;1.0761646460449281;0.416698263606904;0.3872072044574022;0.339848633450625;0.31579308481192864;1.0840498640003964;0.9999962251813541;9.999901744269456;0.4167690485477151;0.45366036895969075;0.4536671929466114;0.38445912621447675;0.3191362010525254;0.4996593663021459;0.9999983901397013
61.06965;1.0761647770712814;0.41669822037966153;0.3872071864177262;0.33984858244589755;0.31579307089484304;1.0840499834785853;0.9999960846351835;9.999903415606733;0.41676901544910677;0.45366039179609613;0.453667211136062;0.3844590654689547;0.31913618373947517;0.4996593237426518;0.9999982996960776
61.07965;1.0761649140050775;0.41669817919864244;0.3872071713299506;0.3398485333740483;0.3157930595137067;1.084050093054345;0.9999959412327073;9.99990508696624;0.41676898483845115;0.4536604167024581;0.4536672285139087;0.38445900259813787;0.3191361669641443;0.4996592779615924;0.9999982127497405
61.08965;1.0761650559539118;0.41669814021848556;0.3872071592648654;0.3398484863129222;0.3157930507298159;1.0840501922760744;0.9999957953854528;9.999906758948955;0.41676895671322073;0.45366044356396434;0.4536672447448221;0.3844589376834335;0.3191361507355135;0.499659229043784;0.9999981298742604
61.09965;1.0761652021008363;0.4166981036342983;0.3872071502516855;0.3398484412996824;0.31579304456177865;1.0840502805743921;0.9999956474462616;9.999908431975529;0.41676893103297663;0.45366047226600714;0.4536672594690245;0.38445887082077507;0.31913613502356325;0.49965917711809105;0.9999980515423724
61.10965;1.0761653516758622;0.4166980696995679;0.387207144282966;0.33984839833212693;0.31579304100080186;1.0840503573356424;0.9999954977514296;9.999910106445343;0.41676890771451924;0.4536605026888425;0.4536672723181134;0.3844588021420076;0.31913611973859063;0.4996591223868003;0.9999979781062966
61.11965;1.0761655038518483;0.41669803871593175;0.3872071413162557;0.3398483573945724;0.31579304004325265;1.0840504220040161;0.999995346718615;9.999911782968265;0.4167688866541902;0.45366053470880857;0.45366728294952935;0.38445873180221724;0.3191361047434553;0.4996590651158102;0.9999979099247487
61.12965;1.0761656577127563;0.4166980110118443;0.38720714126678607;0.33984831847259905;0.3157930417169945;1.0840504741405617;0.9999951949432709;9.999913462234506;0.4167688677670851;0.4536605681963693;0.45366729109398574;0.3844586599662085;0.3191360898916422;0.4996590055704046;0.999997847492575
61.13965;1.0761658123337092;0.41669798690772125;0.38720714400860107;0.33984828154548;0.31579304610084064;1.0840505134135345;0.9999950431221005;9.999915144999791;0.41676885100890904;0.4536606030281605;0.4536672965681604;0.384458586808489;0.31913607505794345;0.49965894396924343;0.9999977914436515
61.14965;1.0761659668625867;0.4166979666937059;0.38720714939127093;0.33984824658061014;0.31579305331185414;1.0840505395852404;0.9999948918491577;9.999916832112305;0.41676883636585094;0.4536606391168167;0.45366729923685534;0.3844585125004299;0.319136060139808;0.49965888047361695;0.9999977424556507
61.15965;1.0761661205315267;0.4166979506404004;0.38720715727373134;0.33984821353824113;0.3157930634416967;1.0840505525193915;0.9999947415209492;9.999918524336836;0.41676882380980806;0.4536606764039629;0.4536672989709306;0.3844584371985801;0.31913604503996856;0.4996588151929013;0.999997701144833
61.16965;1.0761662726813304;0.4166979390082258;0.38720716753935763;0.3398481823958562;0.3157930764965213;1.084050552186106;0.9999945923168423;9.999920222481181;0.41676881324128046;0.45366071481035236;0.4536672956437327;0.3844583610709411;0.31913602965263344;0.4996587482017197;0.9999976680056875
61.17965;1.0761664228237053;0.4166979320440053;0.3872071800702994;0.3398481531718979;0.31579309239246695;1.0840505386983494;0.9999944441764328;9.999921927759265;0.41676880446774606;0.45366075422169944;0.45366728915162857;0.3844582843315985;0.3191360138586436;0.4996586795573012;0.9999976434072423
61.18965;1.0761665706469723;0.41669792999619715;0.3872071947146448;0.3398481259085025;0.31579311099177404;1.0840505123325583;0.9999942968662061;9.999923641869815;0.4167687972268245;0.45366079452677444;0.4536672794187122;0.3844582072414037;0.31913599754450545;0.4996586093025236;0.9999976275935554
61.19965;1.0761667159862482;0.4166979331392366;0.38720721127683877;0.3398481006406936;0.3157931321307378;1.084050473444183;0.9999941500990975;9.999925367235875;0.41676879122969146;0.45366083564535004;0.4536672663790846;0.38445813008406204;0.31913598063828336;0.4996585374642975;0.9999976206340672
61.20965;1.0761668588470357;0.4166979417738833;0.38720722953904924;0.33984807739900436;0.31579315562569593;1.0840504223504586;0.9999940035604409;9.999927107719111;0.4167687861990889;0.4536608775349575;0.4536672499734994;0.38445805313780607;0.3191359631211495;0.4996584640579732;0.9999976223847429
61.21965;1.0761669994357994;0.416697956203371;0.3872072493099897;0.33984805623049974;0.3157931812776773;1.0840503592436435;0.9999938568373817;9.999928869026201;0.41676878188850186;0.45366092018131127;0.453667230169776;0.3844579766576565;0.31913594500618137;0.49965838909279114;0.9999976325473141
61.22965;1.0761671381414006;0.416697976705417;0.387207270465118;0.3398480372054529;0.31579320887305107;1.0840502841398656;0.9999937094217137;9.999930658120897;0.4167687780972614;0.4536609635464935;0.4536672069827758;0.3844579008709391;0.3191359263149975;0.4996583125848277;0.9999976507814592
61.23965;1.0761672755044842;0.4166980035207547;0.3872072929262448;0.3398480204014275;0.3157932381871415;1.0840501969611245;0.999993560858406;9.999932481672433;0.4167687746842584;0.4536610075161778;0.453667180484872;0.38445782597087824;0.31913590708276207;0.4996582345691976;0.9999976767681202
61.24965;1.0761674121517504;0.41669803686653745;0.38720731659196256;0.33984800587383707;0.3157932690010394;1.0840500976993745;0.9999934108590663;9.999934344374017;0.4167687715672232;0.45366105190061506;0.4536671507947951;0.3844577521050756;0.31913588737664744;0.4996581550864734;0.9999977101873557
61.25965;1.076167548662319;0.4166980769512343;0.38720734128901446;0.33984799363374674;0.31579330110799886;1.0840499864908184;0.9999932592757853;9.999936248496102;0.41676876871316243;0.45366109647920055;0.4536671180524008;0.38445767936714265;0.31913586728237625;0.49965807416315267;0.9999977506588817
61.26965;1.0761676854600377;0.41669812396359607;0.3872073667629182;0.33984798364716073;0.3157933343168027;1.0840498636285956;0.9999931060322833;9.999938195066303;0.41676876612375074;0.45366114106941857;0.4536670824214873;0.38445760780125476;0.31913584685981045;0.49965799181303633;0.9999977977420423
61.27965;1.0761678228008753;0.4166981780473362;0.38720739269029464;0.3398479758520346;0.3157933684673651;1.0840497295545501;0.9999929510929001;9.999940185433456;0.41676876381926237;0.45366118557208424;0.45366704409957354;0.38445753741500377;0.3191358261180313;0.4996579080306845;0.9999978509995566
61.28965;1.0761679608162928;0.41669823927960786;0.3872074187231153;0.33984797017752866;0.3157934034330056;1.0840495848362726;0.9999927944487654;9.999942221723812;0.4167687618344871;0.4536612299447577;0.45366700327836884;0.38445746818049825;0.3191358050341933;0.49965782275624626;0.9999979100321288
61.29965;1.0761680995790768;0.41669830766251353;0.3872074445397157;0.3398479665432857;0.31579343910329316;1.0840494302189538;0.9999926360507384;9.99994430622226;0.41676876023046167;0.45366127414193635;0.45366696009344615;0.3844574000375997;0.31913578358846056;0.4996577358458791;0.9999979744446141
61.30965;1.0761682391865637;0.4166983831321867;0.38720746986596266;0.33984796483623847;0.31579347536786556;1.0840492666630022;0.9999924757443239;9.999946440821846;0.4167687591103714;0.4536613180910453;0.4536669146261927;0.38445733291511847;0.3191357617892057;0.4996576471015065;0.9999980437572027
61.31965;1.0761683798305695;0.4166984655593724;0.3872074944841954;0.3398479648898809;0.31579351211229895;1.0840490952138928;0.999992313311984;9.999948626868997;0.41676875860861257;0.4536613617168057;0.4536668669387084;0.38445726674591774;0.3191357396724508;0.4996575563634397;0.9999981173273894
61.32965;1.076168521802372;0.4166985547384506;0.3872075182403634;0.339847966489112;0.31579354921431346;1.0840489168432907;0.9999921485813666;9.999950865129351;0.41676875883485265;0.45366140497808843;0.45366681709728146;0.3844572014785984;0.3191357172711798;0.49965746358213314;0.9999981943851092
61.33965;1.0761686654593345;0.4166986504019246;0.3872075410310506;0.33984796939516104;0.31579358653439626;1.0840487324283636;0.9999919815318704;9.999953155711092;0.4167687598195052;0.453661447883566;0.45366676517668225;0.384457137101203;0.31913569458597413;0.4996573688099274;0.9999982741446886
61.34965;1.076168811216958;0.41669875225799285;0.3872075627733228;0.33984797336286565;0.3157936239287637;1.084048542798466;0.9999918123480674;9.999955497788001;0.416768761511551;0.45366149048877374;0.4536667112492809;0.3844570736470363;0.3191356715735314;0.49965727215260225;0.9999983558760805
61.35965;1.0761689595202948;0.4166988600121644;0.38720758337586003;0.3398479781517361;0.31579366127779585;1.0840483487362753;0.9999916413737497;9.999957889542985;0.4167687638083984;0.45366153288205263;0.45366665535366313;0.3844570111786256;0.3191356481456229;0.49965717372113944;0.9999984389244143
61.36965;1.0761691107648466;0.4166989733588071;0.38720760272504806;0.33984798354458523;0.31579369849244987;1.0840481509025914;0.9999914690106095;9.999960328753543;0.4167687665872682;0.4536615751394144;0.4536665974572169;0.3844569497929879;0.31913562418763275;0.4996570735952602;0.9999985227096645
61.37965;1.076169265224834;0.41669909196891103;0.38720762070102305;0.3398479893624558;0.31579373550338924;1.0840479497694229;0.9999912956413781;9.999962813556877;0.41676876973080035;0.4536616172756401;0.4536665374484381;0.38445688964266056;0.3191355995887688;0.4996569718312811;0.9999986067149499
61.38965;1.0761694230225287;0.4166992154973764;0.3872076372170804;0.3398479954742222;0.3157937722463117;1.0840477456491782;0.999991121609181;9.999965342681563;0.41676877313210187;0.45366165924426144;0.453666475177657;0.38445683093686167;0.3191355742539388;0.4996568685044189;0.9999986904585828
61.39965;1.0761695841748344;0.41669934359440935;0.3872076522543378;0.33984800178701186;0.3157938086536904;1.0840475387506898;0.999990947225804;9.999967915021868;0.41676877669539625;0.4536617009644191;0.4536664105206529;0.3844567739236245;0.3191355480980857;0.49965676371605844;0.9999987734493674
61.40965;1.0761697486887265;0.41669947590805523;0.38720766587975886;0.3398480081975458;0.315793844667312;1.0840473292163917;0.9999907727808719;9.999970529052257;0.4167687803606957;0.4536617423491386;0.4536663434143236;0.3844567188555236;0.3191355210437561;0.49965665756634675;0.9999988551822194
61.41965;1.076169916597086;0.41669961208130013;0.3872076782502183;0.33984801455443275;0.3157938802401546;1.0840471172261528;0.9999905985610855;9.999973182284867;0.4167687841268933;0.45366178334562934;0.45366627384988295;0.38445666594201533;0.3191354930248082;0.499656550154724;0.9999989352021924
61.42965;1.0761700879336569;0.41669975173552043;0.38720768960441065;0.3398480206866187;0.31579391530077044;1.0840469031217612;0.9999904248724245;9.999975870807301;0.41676878803946427;0.45366182395643745;0.4536662018499952;0.3844566153189163;0.3191354639921841;0.49965644159836275;0.9999990131475688
61.43965;1.0761702627115342;0.4166998944452938;0.3872077002425898;0.3398480264578928;0.31579394972451463;1.0840466873376262;0.9999902520156102;9.99997858938052;0.4167687921538407;0.45366186420029575;0.45366612745341184;0.38445656704823766;0.31913543392543187;0.4996563320149023;0.9999990887216443
61.44965;1.0761704409253503;0.4167000397223298;0.38720771048197283;0.3398480317788643;0.31579398334022984;1.0840464701983277;0.9999900802088567;9.999981331854615;0.4167687965057438;0.4536619040572457;0.45366605071408433;0.38445652111541023;0.31913540285400904;0.49965622147952565;0.999999161662247
61.45965;1.0761706225728986;0.4167001870210602;0.38720772059140307;0.3398480365837394;0.3157940159455832;1.0840462519133631;0.9999899095605749;9.999984091433447;0.4167688011039632;0.4536619434592821;0.4536659717135472;0.38445647740490413;0.31913537087465155;0.4996561100235701;0.9999992317462376
61.46965;1.0761708076526706;0.41670033578156024;0.38720773075480547;0.33984804083119957;0.3157940473254619;1.0840460327848205;0.9999897401223272;9.999986861391585;0.4167688059382482;0.4536619823058787;0.45366589058965395;0.38445643569067756;0.3191353381378566;0.4996559977045817;0.9999992987928786
61.47965;1.076170996103884;0.41670048549081545;0.3872077410902529;0.33984804453020395;0.3157940772876627;1.0840458133069082;0.9999895719315698;9.999989636197911;0.4167688109840531;0.45366202046942755;0.45366580756392033;0.38445639567612594;0.3191353048065861;0.49965588468128286;0.999999362633092
61.48965;1.0761711877472115;0.4167006357088447;0.3872077516790663;0.3398480477374729;0.31579410569001853;1.0840455940591833;0.9999894050420836;9.999992412038145;0.41676881620645473;0.453662057797928;0.45366572291598994;0.3844563570606838;0.3191352710113489;0.49965577122558424;0.9999994230567388
61.49965;1.0761713823202008;0.4167007860552978;0.3872077625554853;0.33984805053287026;0.31579413242830695;1.0840453755746817;0.999989239583737;9.999995186613978;0.4167688215906295;0.45366209414021796;0.45366563691216244;0.3844563195795411;0.3191352368232212;0.49965565768607045;0.9999994797853419
61.50965;1.0761715795837334;0.41670093618597664;0.3872077736816893;0.3398480530068164;0.3157941574085127;1.0840451582693282;0.9999890758321887;9.999997958498303;0.416768827174025;0.4536621293852338;0.4536655497746404;0.38445628299140716;0.3191352022714471;0.49965554445557797;0.9999995324950232
61.51965;1.0761717793620953;0.41670108575654796;0.3872077849669828;0.3398480552461158;0.31579418052553976;1.0840449424721952;0.9999889142387342;10.00000072618679;0.41676883301986856;0.453662163478697;0.45366546170355376;0.38445624704877485;0.31913516738804176;0.4996554319664641;0.9999995808681853
61.52965;1.0761719814771573;0.41670123439728934;0.3872077963198992;0.33984805730986933;0.3157942016365775;1.0840447285569954;0.9999887553721392;10.000003487725877;0.41676883915966356;0.45366219641733774;0.45366537288207043;0.38445621149751846;0.31913513222340945;0.49965532067014895;0.9999996246102538
61.53965;1.0761721856823436;0.41670138173513793;0.38720780767426144;0.3398480592091327;0.31579422054873274;1.0840445169983322;0.9999885998432103;10.000006241441755;0.41676884557497357;0.4536622282419939;0.45366528345695034;0.3844561760901679;0.31913509682184277;0.49965521098702614;0.9999996634267714
61.54965;1.076172391676537;0.41670152741604244;0.3872078189794257;0.33984806090342373;0.3157942370452033;1.0840443082972144;0.9999884483317596;10.000008986714604;0.4167688522137629;0.4536622590377308;0.4536651935175985;0.3844561405782601;0.31913506119682916;0.4996551032853132;0.999999697055921
61.55965;1.0761725991716342;0.4167016710845032;0.38720783018378835;0.3398480623285047;0.31579425091457025;1.0840441028988765;0.9999883016415267;10.000011724052337;0.4167688589932065;0.45366228892775434;0.45366510307646024;0.38445610470630204;0.31913502533629945;0.49965499789934137;0.9999997253461202
61.56965;1.0761728079505946;0.4167018123705439;0.38720784122287666;0.33984806342958773;0.31579426196579496;1.0840439011470786;0.9999881606531654;10.000014455072856;0.41676886578153055;0.45366231804890444;0.45366501207866433;0.3844560682319389;0.31913498922581895;0.4996548951317348;0.9999997482867115
61.57965;1.0761730178802142;0.41670195092568946;0.38720785201684865;0.3398480641553739;0.31579427005030863;1.084043703278999;0.999988026240206;10.0000171823172;0.4167688724075272;0.45366234653044635;0.453664920461147;0.38445603094071695;0.3191349528727286;0.49965479521268485;0.9999997660008252
61.58965;1.076173228851402;0.4167020864650383;0.38720786249386274;0.3398480644292091;0.3157942750700161;1.0840435094608027;0.9999878992247899;10.000019908105358;0.41676887871652923;0.45366237449884955;0.4536648282210749;0.38445599264155683;0.31913491631700647;0.4996546982837695;0.999999778718373
61.59965;1.0761734406737808;0.4167022187752132;0.38720787262008965;0.3398480641454039;0.3157942769632289;1.0840433198541586;0.99998778031895;10.000022633151625;0.41676888461299566;0.45366240209750514;0.4536647354239102;0.3844559531678095;0.31913487961814724;0.49965460445899373;0.9999997867158552
61.60965;1.076173653017576;0.416702347707609;0.3872078823955487;0.3398480631934047;0.31579427571057245;1.0840431346995565;0.9999876700415048;10.000025356442277;0.41676889005635687;0.4536624294887887;0.45366464214375013;0.38445591237669846;0.31913484285214877;0.4996545138968412;0.9999997902569067
61.61965;1.0761738654032604;0.41670247316228765;0.3872078918259821;0.33984806147728214;0.3157942713602616;1.084042954346352;0.9999875686862411;10.000028076159758;0.4167688950492579;0.4536624568353242;0.45366454841204157;0.38445587013673516;0.31913480613112233;0.4996544268203811;0.9999997895732214
61.62965;1.0761740772052746;0.41670259506607404;0.3872079008883141;0.3398480589224334;0.31579426402969996;1.0840427792191765;0.9999874763687555;10.000030790478633;0.41676889962677277;0.45366248429642014;0.4536644542318467;0.3844558263247855;0.3191347695980055;0.4996543434851433;0.9999997848685238
61.63965;1.0761742877256022;0.41670271338154347;0.38720790949629;0.3398480554701597;0.31579425387941895;1.08404260979414;0.9999873930926053;10.000033498081304;0.41676890382117965;0.4536625120478963;0.4536643596295589;0.3844557808412931;0.3191347333911797;0.4996542641213944;0.9999997763168961
61.64965;1.0761744963067728;0.41670282812095205;0.38720791749867056;0.3398480510628992;0.3157942410815789;1.0840424465763654;0.9999873187916545;10.000036198092394;0.41676890763765573;0.45366254028789604;0.4536642646712359;0.3844557336240805;0.31913469761417107;0.4996541888938481;0.9999997640828432
61.65965;1.076174702380123;0.41670293931477687;0.38720792470979837;0.33984804564883997;0.3157942257785436;1.0840422900335538;0.9999872533579204;10.000038889038581;0.41676891106703956;0.45366256920857423;0.45366416943267573;0.38445568464947993;0.319134662310993;0.4996541178859391;0.9999997483583516
61.66965;1.0761749054772507;0.4167030469749988;0.3872079309353708;0.33984803920266604;0.3157942080538097;1.0840421405092078;0.9999871966210008;10.000041568119167;0.4167689140948923;0.4536625989663383;0.45366407398867487;0.3844556339386982;0.3191346274514835;0.4996540510958139;0.9999997293327945
61.67965;1.0761751052681028;0.4167031510910324;0.3872079359868994;0.3398480317406209;0.3157941879610313;1.0840419981439497;0.9999871482431966;10.000044231961464;0.4167689167089031;0.45366262968096044;0.45366397842592715;0.38445558157592086;0.3191345929538587;0.49965398844123426;0.9999997070992629
61.68965;1.076175301571829;0.41670325162064575;0.38720793969177486;0.3398480233300104;0.3157941655726401;1.0840418628714297;0.9999871076468124;10.000046877848531;0.41676891892818957;0.4536626614436238;0.4536638828319726;0.3844555277061526;0.31913455872643826;0.49965392976803796;0.9999996816188123
61.69965;1.0761754943100863;0.4167033484637893;0.3872079418896707;0.3398480140776787;0.31579414098025904;1.0840417345214601;0.9999870740963811;10.000049503744048;0.4167689208247192;0.4536626943159998;0.4536637872762615;0.384455472504863;0.31913452468609826;0.49965387488334273;0.9999996527736514
61.70965;1.0761756834931284;0.41670344146704164;0.38720794242255785;0.33984800410320426;0.31579411426662046;1.0840416128957042;0.9999870468520305;10.000052107163977;0.41676892251740766;0.45366272834090043;0.4536636918107593;0.38445541616566287;0.3191344907553771;0.49965382361528526;0.9999996204091348
61.71965;1.0761758692646517;0.4167035304810988;0.3872079411389122;0.3398479935288785;0.31579408550405225;1.084041497746397;0.9999870252659642;10.00005468442905;0.416768924151894;0.45366276355815194;0.4536635964741808;0.3844553589189559;0.3191344568565155;0.4996537758428408;0.999999584302147
61.72965;1.0761760519197765;0.4167036154261457;0.3872079379028034;0.3398479824799142;0.3157940547749953;1.0840413887513904;0.999987008787132;10.000057231219682;0.41676892588020925;0.45366280000484105;0.4536635012976326;0.3844553010299089;0.3191344229083875;0.49965373147136377;0.9999995440849198
61.73965;1.0761762318283186;0.4167036963136475;0.38720793258192115;0.33984797107067294;0.3157940221799295;1.0840412855421477;0.9999869969116701;10.000059743726819;0.41676892784453934;0.45366283773106325;0.45366340632870206;0.38445524276088383;0.31913438883400636;0.4996536904069636;0.9999994991991074
61.74965;1.0761764092973618;0.41670377323135926;0.3872079250236348;0.3398479593823059;0.3157939878306438;1.0840411877498064;0.9999869891623342;10.000062219330424;0.41676893016660266;0.4536628768254003;0.45366331165741347;0.38445518435423065;0.3191343545735251;0.49965365257592714;0.9999994489253304
61.75965;1.0761765844976294;0.41670384631525154;0.3872079150621149;0.3398479474571621;0.31579395184032477;1.0840410950220976;0.9999869851579931;10.00006465659499;0.4167689329455868;0.453662917397639;0.453663217421517;0.38445512605129306;0.31913432008485193;0.49965361794004987;0.9999993924640892
61.76965;1.0761767574804195;0.41670391572154813;0.3872079025635846;0.3398479353009498;0.3157939143175616;1.0840410070150943;0.9999869847543238;10.000067054481335;0.4167689362381443;0.4536629595403045;0.45366312379593404;0.3844550680989164;0.31913428533069715;0.49965358644740526;0.9999993290547563
61.77965;1.0761769282042062;0.4167039816268722;0.3872078874556416;0.3398479228725801;0.31579387537600967;1.0840409233924841;0.9999869880968536;10.000069411157504;0.41676894003695214;0.45366300330470766;0.4536630309677683;0.3844550107420839;0.3191342502692031;0.4996535579710603;0.9999992580679193
61.78965;1.0761770965286181;0.41670404423936536;0.38720786970768734;0.3398479100923107;0.3157938351632001;1.0840408438453588;0.9999869954810118;10.000071723616186;0.4167689442995693;0.4536630486822976;0.4536629391165113;0.38445495422844395;0.3191342148575765;0.4996535323153243;0.9999991789685967
61.79965;1.0761772621952812;0.4167041037782268;0.38720784929600455;0.33984789687636147;0.31579379388984;1.084040768105371;0.9999870071636989;10.000073988175272;0.41676894897606603;0.453663095592936;0.45366284842433474;0.3844548987984837;0.3191341790590131;0.4996535092701417;0.9999990912627201
61.80965;1.0761774248582157;0.4167041604495077;0.38720782618284;0.3398478831628843;0.31579375182690905;1.0840406959099231;0.9999870232683803;10.000076200806875;0.41676895401106495;0.45366314387566103;0.45366275907805764;0.3844548446459211;0.31913414284507546;0.4996534886428884;0.9999989945858886
61.81965;1.0761775841499963;0.4167042144300559;0.38720780030609514;0.33984786892435004;0.3157937092647933;1.0840406269748497;0.9999870437651338;10.000078356922607;0.41676895937358166;0.45366319328269455;0.45366267122316395;0.3844547918805857;0.3191341061932199;0.4996534702501805;0.9999988888024606
61.82965;1.0761777396769228;0.4167042658244381;0.38720777158695807;0.3398478541689875;0.3157936664728823;1.0840405610350312;0.9999870685158198;10.000080451007161;0.4167689650647281;0.45366324349560067;0.45366258491666867;0.38445474052776596;0.31913406907923575;0.4996534538985224;0.9999987739374979
61.83965;1.0761778909209754;0.4167043146366632;0.38720773994538077;0.33984783892350207;0.31579362368635616;1.0840404978390348;0.9999870973549593;10.000082476829029;0.41676897107463307;0.45366329416020684;0.4536625001180286;0.3844546905585828;0.31913403147067343;0.4996534393826228;0.999998650042333
61.84965;1.0761780371589835;0.4167043608199041;0.3872077052903702;0.3398478232066624;0.3157935811086049;1.0840404370732049;0.9999871301056174;10.000084428296775;0.41676897737428675;0.4536633449291364;0.4536624166931619;0.38445464190994433;0.319133993325279;0.49965342650654637;0.9999985171814071
61.85965;1.0761781774658656;0.4167044043409137;0.38720766750654123;0.3398478070101343;0.3157935389154296;1.0840403783867134;0.999987166565265;10.000086299886359;0.41676898394372414;0.4536633954972794;0.4536623344447886;0.3844545944864843;0.3191339545920437;0.4996534150832285;0.9999983755128252
61.86965;1.076178310775194;0.41670444517605204;0.38720762648035767;0.33984779028840295;0.3157934972507759;1.0840403215023464;0.9999872065445359;10.000088086690218;0.41676899077998986;0.4536634456073576;0.4536622531729458;0.38445454817835123;0.3191339152176829;0.49965340490613397;0.9999982252954815
61.87965;1.0761784360051336;0.4167044832836917;0.38720758214248807;0.33984777296268426;0.31579345621054455;1.0840402662659723;0.9999872498982413;10.000089784870386;0.4167689978954483;0.45366349502252323;0.4536621727035751;0.3844545028956072;0.3191338751563842;0.4996533957514765;0.9999980668129151
61.88965;1.076178552202594;0.4167045185932388;0.38720753448771117;0.3398477549468173;0.31579341583130754;1.0840402126201925;0.9999872965179736;10.000091391853099;0.4167690053141657;0.45366354349397425;0.45366209287208625;0.3844544585706253;0.31913383436599085;0.499653387418907;0.9999979003166377
61.89965;1.0761786586006894;0.41670455099046194;0.3872074835834098;0.33984773616365427;0.3157933760957101;1.084040160544661;0.9999873463451641;10.00009290583039;0.4167690130657606;0.45366359076481705;0.45366201348053065;0.38445441512718587;0.3191337927945268;0.4996533797767796;0.9999977259790885
61.90965;1.076178754611435;0.41670458033458485;0.3872074295726104;0.3398477165345395;0.31579333694802514;1.0840401100304344;0.9999873994075279;10.00009432534695;0.4167690212120722;0.4536636366027453;0.453661934228815;0.38445437248473807;0.3191337503909682;0.4996533727690369;0.9999975438732105
61.91965;1.0761788398227132;0.4167046065267183;0.3872073726581051;0.33984769598102266;0.31579329830083736;1.084040061099886;0.9999874558251064;10.000095649330206;0.41676902988838943;0.45366368079959274;0.4536618546870021;0.3844543305966832;0.3191337071454676;0.49965336636806207;0.9999973540399879
61.92965;1.0761789139748645;0.41670462954984505;0.38720731307682416;0.3398476744464444;0.3157932600261877;1.0840400137952066;0.9999875157610637;10.000096877290982;0.41676903928076753;0.4536637231354675;0.45366177437106464;0.3844542894684161;0.3191336631171282;0.49965336053618964;0.9999971565744542
61.93965;1.0761789768756282;0.4167046494376128;0.3872072510842074;0.33984765190714084;0.3157932219627366;1.0840399681581412;0.9999875793472045;10.000098009724898;0.4167690495500031;0.45366376336707537;0.4536616928295345;0.38445424914980564;0.319133618419201;0.4996533552277847;0.9999969516521152
61.94965;1.0761790283350072;0.4167046662324188;0.38720718695618034;0.33984762836940635;0.3157931839427724;1.0840399242567493;0.9999876466412628;10.000099048760838;0.416769060789231;0.45366380124909766;0.4536616096436668;0.38445420971894667;0.3191335731872913;0.499653350408096;0.99999673946394
61.95965;1.0761790682138181;0.4167046799557508;0.38720712100010823;0.3398476038677034;0.31579314579114726;1.0840398822162145;0.9999877176138353;10.000099998294155;0.4167690730256851;0.4536638365541898;0.4536615244108019;0.3844541712760169;0.31913352756985264;0.49965334609173945;0.9999965201096448
61.96965;1.0761790965223683;0.41670469057472037;0.3872070535643057;0.33984757846394825;0.31579310730851995;1.084039842239223;0.999987792119864;10.00010086281732;0.4167690862185436;0.45366386907413225;0.45366143679432064;0.3844541339447628;0.31913348173142925;0.4996533423681871;0.9999962936090505
61.97965;1.076179113468161;0.41670469801138477;0.3872069850502;0.3398475522327266;0.31579306829965836;1.0840398046088096;0.999987869866262;10.000101645695043;0.4167691002670553;0.45366389861124023;0.4536613465856038;0.3844540978792969;0.31913343584170695;0.49965333935901834;0.9999960600034986
