time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.98965;1.076179119412267;0.41670470220200345;0.387206915925473;0.33984752524146733;0.3157930286277613;1.0840397696367072;0.9999879504100233;10.0001023484482;0.41676911506770375;0.4536639249698084;0.45366125369685545;0.38445406328223086;0.3191333900583358;0.49965333714209065;0.999995819376646
61.99965;1.0761791147785806;0.4167047031301606;0.3872068467043836;0.3398474975488665;0.3157929882360664;1.0840397376144268;0.9999880332163968;10.000102971476371;0.4167691305748702;0.45366394794525616;0.45366115811819363;0.38445403039612475;0.3191333445206626;0.499653335708363;0.9999955718302249
62.00965;1.0761791000146586;0.4167047008110303;0.38720677787689567;0.3398474692156647;0.3157929471259951;1.0840397088089606;0.9999881177743013;10.000103515265133;0.4167691467942383;0.45366396732557807;0.45366105989940003;0.3844539994597537;0.31913329935677015;0.49965333496506453;0.9999953175093158
62.01965;1.0761790755949017;0.4167046952652402;0.387206709841877;0.3398474403023936;0.3157929053187709;1.0840396834624895;0.9999882037051123;10.000103980774094;0.4167691637280212;0.4536639829270847;0.45366095914235993;0.38445397066888215;0.3191332547034222;0.4996533347794567;0.9999950565989124
62.02965;1.0761790420084247;0.41670468650589826;0.3872066428998873;0.3398474108518458;0.315792862854101;1.084039661823645;0.999988290807923;10.000104369168481;0.4167691813355294;0.45366399463951573;0.45366085598952904;0.3844539441486464;0.3191332107296009;0.49965333501704035;0.9999947892625551
62.03965;1.076178999725188;0.41670467455014315;0.38720657728012564;0.3398473808932729;0.31579281983137863;1.0840396441678966;0.9999883790131244;10.000104682211614;0.41676919952548686;0.45366400241920024;0.45366075060905786;0.3844539199377078;0.319133167642126;0.49965333551581875;0.9999945156687435
62.04965;1.076178949150113;0.41670465944361057;0.38720651314101834;0.33984735047426223;0.31579277642037035;1.0840396306880113;0.9999884682811389;10.000104922919789;0.4167692181650625;0.4536640062375594;0.4536606431848046;0.38445389799118035;0.3191331256624963;0.49965333604145135;0.9999942361155929
62.05965;1.0761788906277;0.41670464126725193;0.3872064505444229;0.3398473196700325;0.31579273281902126;1.0840396214045185;0.999988558572379;10.000105095255542;0.4167692370994442;0.453664006065413;0.4536605339431494;0.3844538781939245;0.3191330849901379;0.49965333628730807;0.9999939510821455
62.06965;1.0761788245369803;0.4167046201291796;0.3872063894702175;0.33984728856591656;0.31579268920749365;1.0840396162296781;0.99998864992902;10.00010520335934;0.41676925618309346;0.45366400191572076;0.45366042318407485;0.3844538603814027;0.31913304577896495;0.4996533359059417;0.9999936611722339
62.07965;1.0761787514171244;0.4167045961708885;0.38720632987729114;0.33984725725295956;0.31579264573533045;1.0840396149956628;0.9999887425365019;10.000105251403976;0.4167692752998421;0.45366399388370277;0.4536603112652185;0.3844538443752893;0.3191330081398288;0.49965333456650507;0.9999933670416193
62.08965;1.0761786720291135;0.4167045695875755;0.38720627174203487;0.33984722582829324;0.3157926025407398;1.084039617420775;0.9999888366806512;10.000105243929195;0.416769294343503;0.4536639821350084;0.4536601985731075;0.3844538300340781;0.3191329721672113;0.49965333200751466;0.9999930693277634
62.09965;1.0761785873130723;0.4167045406379911;0.38720621506404657;0.33984719436809835;0.3157925597559248;1.0840396231968008;0.999988932680397;10.000105185914293;0.41676931319558497;0.4536639668679271;0.45366008551541503;0.38445381730249234;0.31913293797162406;0.4996533280238227;0.9999927685867294
62.10965;1.0761784983175011;0.4167045096392684;0.38720615986500473;0.3398471628888216;0.31579251747414616;1.0840396321344112;0.9999890308730784;10.00010508257864;0.41676933173547454;0.453663948294188;0.45365997253288515;0.3844538062229329;0.3191329056838073;0.499653322441573;0.9999924653100961
62.11965;1.0761784061441648;0.4167044769436838;0.3872061061653014;0.33984713134068756;0.31579247573028;1.084039644163797;0.9999891316279359;10.000104939335966;0.41676934984905334;0.4536639266332271;0.4536598601170362;0.38445379688562026;0.31913287543478;0.4996533151550391;0.999992159997851
62.12965;1.0761783118550465;0.41670444290901526;0.3872060539584306;0.3398470996383425;0.3157924345148581;1.0840396591876125;0.9999892353527796;10.000104762106382;0.4167693674236892;0.4536639020961297;0.45365974878502396;0.3844537893699425;0.3191328473472941;0.4996533061862356;0.9999918531514652
62.13965;1.0761782163816593;0.4167044078922082;0.38720600322999926;0.3398470676976932;0.31579239377610885;1.084039676951431;0.9999893425088352;10.000104557292543;0.4167693843449819;0.45366387486803594;0.4536596389988587;0.38445378373559524;0.31913282154282624;0.4996532957105038;0.999991545207192
62.14965;1.0761781205304732;0.41670437224280543;0.38720595398020413;0.3398470354557932;0.3157923534198001;1.0840396970252242;0.9999894536245456;10.000104330772588;0.41676940049532135;0.45366384512778424;0.4536595311051684;0.38445378003471853;0.31913279815123463;0.49965328401993947;0.9999912365051182
62.15965;1.0761780250525488;0.41670433627227116;0.38720590619456813;0.3398470028695673;0.3157923133366189;1.0840397188301736;0.9999895692666236;10.000104087122038;0.41676941576521026;0.45366381308790954;0.45365942535700005;0.38445377832216227;0.31913277731625656;0.499653271434094;0.9999909272990366
62.16965;1.0761779306430619;0.4167043002403044;0.3872058597972335;0.33984696990980495;0.31579227341696564;1.0840397416508727;0.9999896900006996;10.000103829782178;0.41676943006014566;0.4536637789892851;0.45365932198004244;0.38445377867363445;0.31913275918559936;0.49965325822959994;0.9999906178235332
62.17965;1.0761778378571998;0.4167042643826246;0.3872058146437262;0.3398469365733083;0.31579223354052705;1.0840397646728994;0.9999898163786063;10.00010356143586;0.4167694432759585;0.4536637430480302;0.45365922120719293;0.38445378117473555;0.31913274389418217;0.49965324463868666;0.9999903083948886
62.18965;1.0761777471123504;0.4167042289422048;0.387205770549186;0.33984690290579445;0.315792193585905;1.0840397870681666;0.9999899489355774;10.000103284600279;0.416769455282104;0.4536637054165719;0.4536591232545367;0.3844537858673657;0.31913273156377603;0.499653230876929;0.9999899994623571
62.19965;1.0761776587761442;0.4167041941569721;0.38720572730363223;0.33984686900927163;0.31579215345429396;1.0840398080598825;0.9999900882142132;10.000103002514077;0.41676946594684644;0.45366366620981907;0.4536590282797186;0.3844537927134815;0.3191327223106103;0.49965321715070804;0.9999896915857983
62.20965;1.0761775731670282;0.4167041602234233;0.38720568466688166;0.33984683503716356;0.31579211306479815;1.084039826931294;0.9999902347766294;10.000102719502832;0.416769475167539;0.453663625559177;0.4536589363799498;0.38445380160925624;0.319132716242033;0.4996532036531801;0.9999893853736415
62.21965;1.0761774905046018;0.4167041273005255;0.3872056423693556;0.339846801183274;0.3157920723331363;1.0840398430581315;0.9999903891240179;10.000102440076976;0.416769482872364;0.45366358362177833;0.4536588476258037;0.38445381242165694;0.31913271344474653;0.499653190560504;0.9999890814347615
62.22965;1.076177410948625;0.4167040955439592;0.38720560013645317;0.33984676765294103;0.3157920311680031;1.084039855959379;0.9999905515758707;10.000102167626752;0.4167694890150588;0.453663540561628;0.4536587620817977;0.3844538250086609;0.31913271396811427;0.4996531780145953;0.9999887803842525
62.23965;1.076177334704328;0.41670406510449903;0.38720555774689186;0.33984673462959814;0.31579198948008425;1.0840398652798113;0.9999907222268251;10.00010190431519;0.41676949358553966;0.45366349654679805;0.45365867980684366;0.38445383921400295;0.3191327178116052;0.49965316609248434;0.999988482860943
62.24965;1.0761772620849432;0.416704036098972;0.3872055150719206;0.3398467022578973;0.3157919471855897;1.0840398707567358;0.9999909009789582;10.000101651636342;0.41676949662160206;0.45366345175703926;0.45365860085884296;0.38445385486769296;0.3191327249327734;0.4996531547841891;0.9999881894862631
62.25965;1.0761771934756532;0.4167040086195911;0.387205472046355;0.3398466706477787;0.31579190420582676;1.0840398722356663;0.9999910875871568;10.00010141021025;0.41676949821759085;0.4536634063800947;0.4536585253079745;0.38445387180301477;0.319132735262849;0.49965314400424266;0.9999879008341056
62.26965;1.0761771292411684;0.41670398276943726;0.38720542863662394;0.3398466398963392;0.3157918604772955;1.0840398697000058;0.9999912817320462;10.000101179353726;0.41676949853077827;0.4536633605926692;0.45365845324611914;0.38445388987002826;0.31913274871358027;0.4996531336378514;0.9999876174829507
62.27965;1.0761770696761772;0.416703958659692;0.38720538485043815;0.33984661010554706;0.3157918159653562;1.0840398633012562;0.9999914830795585;10.000100957689645;0.4167694977502281;0.45366331455761655;0.45365838477404263;0.384453908949739;0.31913276518096584;0.49965312358075387;0.9999873400543009
62.28965;1.0761770150404806;0.41670393637921255;0.3872053407321729;0.33984658137388724;0.31579177065663583;1.084039853396114;0.9999916912787314;10.000100744245872;0.41676949603322455;0.4536632684531278;0.45365831998458794;0.384453928962965;0.3191327845352641;0.49965311373691157;0.9999870691749981
62.29965;1.0761769656283562;0.416703915976053;0.3872052963330352;0.3398465537725267;0.3157917245426783;1.0840398405421368;0.9999919059716837;10.000100538439735;0.4167694934782562;0.4536632224945798;0.4536582589633326;0.38445394985744485;0.3191328066019634;0.49965310398350177;0.9999868054035247
62.30965;1.0761769217960802;0.4167038974579167;0.38720525171759895;0.33984652732679627;0.31579167762342936;1.0840398253681072;0.9999921268101476;10.000100339005392;0.41676949014845677;0.45366317691012853;0.4536582017693698;0.3844539716081242;0.3191328311545977;0.49965309414210096;0.9999865491760875
62.31965;1.076176883913826;0.41670388082121235;0.3872052070093534;0.33984650201201;0.31579162992264326;1.0840398083476515;0.9999923534182658;10.000100143393086;0.4167694860969178;0.4536631318867303;0.4536581483956843;0.384453994249226;0.3191328579172679;0.4996530840003071;0.9999863008166827
62.32965;1.0761768523119581;0.41670386610397814;0.38720516241335046;0.33984647776945204;0.315791581489082;1.084039789701014;0.9999925853407042;10.000099948314203;0.4167694813799564;0.4536630875619717;0.45365809875775837;0.3844540178903984;0.319132886588394;0.49965307336340165;0.9999860605819557
62.33965;1.076176827300372;0.41670385341269317;0.3872051182027121;0.339846454535638;0.3157915323804722;1.0840397695255795;0.9999928220257128;10.00009975073764;0.41676947606848763;0.4536630440932618;0.453658052709609;0.38445404269970485;0.31913291687620415;0.4996530620636132;0.9999858287037015
62.34965;1.0761768092181891;0.41670384288377066;0.38720507470248766;0.33984643226150907;0.3157914826453969;1.084039747962877;0.9999930628460629;10.000099548236653;0.4167694702545852;0.4536630017213693;0.4536580100713111;0.38445406887518235;0.31913294851317703;0.49965304993308324;0.9999856054543703
62.35965;1.076176798410733;0.4167038346285128;0.3872050322636892;0.339846410903616;0.3157914322945311;1.0840397252621878;0.9999933071522704;10.000099338382345;0.41676946405120713;0.45366296076513013;0.4536579706580409;0.38445409660246055;0.31913298125669365;0.499653036800151;0.9999853912007615
62.36965;1.0761767951174306;0.4167038287234922;0.3872049912084367;0.3398463903906412;0.3157913812647742;1.0840397017472085;0.9999935543457351;10.000099118154793;0.41676945757235023;0.4536629215862757;0.4536579342796758;0.3844541260031518;0.31913301488424217;0.49965302251252436;0.9999851863714723
62.37965;1.076176799383508;0.416703825222607;0.38720495178341574;0.33984637059158695;0.315791329427096;1.0840396777276913;0.9999938039142474;10.00009888429861;0.41676945090079254;0.4536628845622596;0.4536579007291379;0.38445415710097486;0.3191330491935919;0.4996530069446474;0.9999849913967631
62.38965;1.076176811065287;0.41670382415505436;0.3872049141609707;0.3398463513185616;0.3157912766455499;1.0840396534417918;0.9999940554154233;10.000098634096956;0.4167694440971771;0.45366285005461787;0.45365786981203227;0.38445418982509705;0.31913308402564255;0.4996529899858727;0.9999848066818637
62.39965;1.0761768298883225;0.41670382552289803;0.38720487846695384;0.3398463323673409;0.3157912228166322;1.0840396290403025;0.9999943084882434;10.000098365432878;0.41676943724320364;0.4536628183748853;0.45365784138442733;0.3844542240535573;0.31913311927575305;0.49965297154853516;0.9999846325347582
62.40965;1.0761768555360895;0.4167038293153594;0.38720484480105716;0.3398463135560298;0.3157911678502479;1.0840396045270575;0.9999945628959368;10.000098076176373;0.4167694304359457;0.4536627897757749;0.4536578153396261;0.3844542596641673;0.3191331548708612;0.4996529515707837;0.999984469050567
62.41965;1.0761768877453568;0.41670383553624185;0.3872048132507698;0.3398462947349336;0.31579111164493684;1.0840395796877687;0.999994818528511;10.000097763819852;0.4167694237355566;0.4536627644637343;0.4536577915689304;0.3844542965504561;0.3191331907570749;0.4996529299877662;0.9999843160839382
62.42965;1.076176926343925;0.41670384423043694;0.3872047839035922;0.3398462757857631;0.31579105410026737;1.0840395541307366;0.9999950753448503;10.000097425361327;0.41676941714800714;0.4536627426026688;0.45365776994657575;0.3844543346163334;0.3191332269157663;0.4996529067136209;0.9999841733355138
62.43965;1.076176971214979;0.4167038554805124;0.38720475685187883;0.3398462566216153;0.3157909951306421;1.0840395273950172;0.9999953332547298;10.000097057021568;0.41676941064583817;0.4536627243049232;0.45365775035130734;0.38445437377610914;0.31913326338112813;0.49965288162735927;0.9999840404686493
62.44965;1.0761770222292537;0.41670386936297155;0.38720473220884966;0.3398462371847859;0.3157909346553969;1.0840394990140263;0.9999955920278571;10.000096654692422;0.41676940417707975;0.453662709647694;0.4536577327056082;0.3844544139451999;0.3191333002406264;0.4996528545491154;0.9999839172006726
62.45965;1.0761770792271304;0.4167038859106797;0.3872047101368778;0.33984621745675403;0.31579087258982386;1.0840394685359698;0.999995851333197;10.000096215473569;0.41676939766838245;0.45366269871596177;0.45365771698669555;0.38445445503042586;0.3191333376066419;0.4996528252530329;0.9999838033293218
62.46965;1.0761771420983846;0.41670390512654715;0.3872046908313027;0.3398461974767906;0.31579080883916155;1.0840394355291698;0.9999961108333584;10.000095738457098;0.4167693910347811;0.45366269160488815;0.4536577031807856;0.3844544969442928;0.3191333755758254;0.4996527935120958;0.9999836986723585
62.47965;1.076177210818763;0.4167039270159859;0.38720467445167606;0.33984617733482486;0.3157907432881688;1.0840393995993436;0.9999963702440573;10.000095223837203;0.41676938417243825;0.45366268838359736;0.453657691225232;0.3844545396193441;0.3191334142121234;0.4996527591332381;0.9999836029900173
62.48965;1.0761772853358054;0.41670395157411894;0.3872046610827539;0.3398461571351252;0.31579067581863485;1.084039360436228;0.9999966293752707;10.00009467221821;0.4167693769424853;0.4536626890852643;0.4536576810087289;0.3844545829983691;0.3191334535528857;0.49965272199617744;0.9999835159751881
62.49965;1.0761773654593125;0.41670397875290766;0.3872046507611726;0.3398461369739298;0.31579060636146017;1.0840393178442271;0.9999968881592671;10.00009408522821;0.41676936916604074;0.4536626937056826;0.453657672424209;0.3844546270110788;0.31913349361119253;0.49965268210035774;0.9999834372990154
62.50965;1.0761774508838067;0.41670400846419187;0.3872046435134883;0.3398461169496615;0.31579053493226716;1.0840392717039942;0.9999971466121638;10.00009346604997;0.41676936062733794;0.4536627021790978;0.45365766540232644;0.3844546715619956;0.3191335343667834;0.4996526395751223;0.9999833666620342
62.51965;1.0761775412624717;0.4167040405884383;0.3872046393634967;0.33984609716871883;0.315790461620868;1.0840392219036585;0.9999974047445135;10.000092819403703;0.41676935110969504;0.45366271438428146;0.45365765990091433;0.3844547165547043;0.3191335757650681;0.49965259464377215;0.9999833038143764
62.52965;1.0761776362306386;0.41670407497015144;0.38720463831753105;0.3398460777281596;0.31579038655432906;1.0840391682956683;0.9999976625349977;10.000092151831996;0.4167693404518842;0.4536627301965382;0.45365765587953466;0.38445476193279415;0.3191336177326457;0.4996525475988815;0.9999832485457522
62.53965;1.0761777354236117;0.41670411143217706;0.3872046403526207;0.3398460587044007;0.31579030987080076;1.0840391106546154;0.9999979199542465;10.000091471953441;0.41676932855234505;0.45366274950803614;0.4536576532734815;0.38445480768755275;0.3191336601906422;0.49965249882901797;0.9999832007163953
62.54965;1.0761778385586087;0.4167041498007655;0.387204645432215;0.33984604016473086;0.3157902317278084;1.0840390486702662;0.9999981769261925;10.000090790027329;0.41676931533465844;0.4536627721954556;0.4536576520018782;0.38445485384845324;0.31913370306553535;0.4996524488351262;0.9999831603419441
62.55965;1.076177945469544;0.41670418991384695;0.3872046535434106;0.33984602218726273;0.3157901523161925;1.084038982046258;0.9999984332316326;10.000090117166515;0.4167693007231197;0.4536627981079488;0.45365765202775243;0.38445490050811004;0.31913374631551356;0.4996523981756841;0.9999831276188186
62.56965;1.0761780560057006;0.4167042316212704;0.38720466470754206;0.3398460048688677;0.3157900718349449;1.0840389106099362;0.9999986884593873;10.000089464821945;0.416769284617632;0.4536628270929192;0.4536576533841899;0.38445494784745365;0.3191337899448514;0.49965234739145153;0.9999831028121096
62.57965;1.0761781699260455;0.416704274803469;0.3872046789446287;0.3398459883144301;0.3157899904506799;1.0840388343288947;0.9999989420726655;10.00008884435312;0.4167692668958613;0.4536628590136268;0.4536576561207501;0.38445499608879674;0.31913383396592254;0.49965229697688934;0.9999830860885158
62.58965;1.0761782869396488;0.4167043193974127;0.3872046962430565;0.3398459726155077;0.31578990829554254;1.0840387532744131;0.9999991935337871;10.000088265946266;0.4167692474594593;0.4536628937603919;0.45365766026139;0.384455045409138;0.3191338783489914;0.49965224739113623;0.9999830774508112
62.59965;1.0761784068124662;0.4167043653942464;0.3872047165713696;0.3398459578299252;0.31578982549436674;1.0840386675670395;0.9999994423764833;10.000087737349919;0.41676922625986496;0.45366293125661306;0.45365766582864925;0.38445509591027416;0.31913392302367627;0.49965219905122654;0.9999830767682543
62.60965;1.076178529326702;0.41670441282160425;0.38720473990013526;0.3398459439737588;0.3157897421822933;1.084038577326495;0.9999996881860727;10.000087263665709;0.4167692032707913;0.4536629714308769;0.45365767288116043;0.3844551476468611;0.3191339679086727;0.4996521523061219;0.9999830837619437
62.61965;1.0761786541385814;0.41670446173466835;0.38720476621694655;0.3398459310286438;0.31578965852052915;1.0840384826679281;0.9999999305044832;10.000086847937233;0.4167691784405431;0.45366301418440313;0.45365768151426294;0.3844552006290559;0.31913401291918014;0.49965210743893224;0.9999830979908627
62.62965;1.076178780756131;0.4167045122037932;0.3872047955402536;0.33984591896122957;0.31578957471708213;1.0840383837410745;1.0000001687227245;10.000086491506773;0.4167691516698429;0.4536630593920552;0.4536576918387342;0.38445525480368026;0.319134057973253;0.49965206468537154;0.9999831189706001
62.63965;1.076178908612173;0.4167045642957892;0.3872048279040988;0.3398459077494874;0.3157894910192183;1.0840382807965874;1.0000004020888345;10.000086194100792;0.4167691228342691;0.4536631069171501;0.4536577039702448;0.384455310090286;0.3191341030207447;0.49965202423570865;0.99998314627747
62.64965;1.076179037100755;0.4167046180586502;0.3872048633052332;0.339845897393436;0.3157894076780282;1.084038174243768;1.0000006298454558;10.000085953862095;0.4167690918329592;0.45366315661589907;0.4536577180187978;0.3844553664353307;0.3191341480610075;0.4996519862157159;0.9999831794717289
62.65965;1.076179165590904;0.4167046735175193;0.38720490166276245;0.3398458878898305;0.3157893249259991;1.0840380646426828;1.0000008513325875;10.000085767336712;0.41676905863118113;0.45366320832124624;0.4536577340719375;0.3844554238002181;0.31913419313650104;0.4996519506913882;0.9999832180112026
62.66965;1.076179293437981;0.4167047306845955;0.3872049428280301;0.3398458792019044;0.31578924297798033;1.0840379526487018;1.0000010659852836;10.000085629851805;0.4167690232810308;0.45366326180920646;0.45365775218357196;0.3844554821255481;0.3191342383231059;0.4996519177355948;0.9999832612950857
62.67965;1.0761794200080048;0.41670478956327967;0.3872049866116597;0.33984587127010746;0.3157891620257166;1.084037838959233;1.0000012733416863;10.000085536698373;0.41676898591763095;0.4536633167778811;0.4536577723510746;0.384455541336552;0.31913428370909963;0.4996518874834826;0.9999833087037235
62.68965;1.0761795447509914;0.41670485013793856;0.38720503279202056;0.3398458640378976;0.3157890822154694;1.0840377242606831;1.0000014730938558;10.000085484374114;0.4167689467185773;0.4536633728621855;0.4536577944817149;0.38445560136570384;0.31913432936596575;0.49965186011153423;0.999983359569104
62.69965;1.076179667268826;0.41670491237517615;0.3872050811244161;0.33984585744478035;0.31578900365322776;1.0840376091637989;1.0000016650688932;10.000085470504493;0.41676890584241133;0.45366342966675305;0.4536578183800268;0.3844556621641076;0.31913437535128225;0.4996518357797601;0.9999834131832889
62.70965;1.0761797873250976;0.4167049762383784;0.3872051313703702;0.33984585140934664;0.31578892645438555;1.0840374941569024;1.0000018491640112;10.000085492609088;0.4167688634000338;0.4536634867888548;0.453657843770098;0.3844557237021676;0.3191344217265621;0.4996518145923413;0.9999834688907101
62.71965;1.0761799048276863;0.4167050416846648;0.3872051833269942;0.33984584584289296;0.31578885076536733;1.0840373796296818;1.0000020253642727;10.000085547175722;0.41676881947845884;0.4536635438359358;0.4536578703471041;0.38445578595725;0.3191344685457582;0.4996517966036835;0.9999835261705294
62.72965;1.076180019822518;0.4167051086491359;0.38720523682096086;0.33984584068237406;0.3157887767220545;1.08403726593837;1.0000021937832284;10.000085629735091;0.4167687741734147;0.4536636004414973;0.45365789782840327;0.3844558488960875;0.31913451583590324;0.49965178184933995;0.9999835846203428
62.73965;1.0761801324545621;0.41670517704562365;0.3872052916697675;0.339845835904892;0.3157887044148163;1.0840371534314115;1.0000023545875243;10.000085735625682;0.4167687275945055;0.45366365626275057;0.45365792596602855;0.3844559124692703;0.31913456358252223;0.49965177034686314;0.9999836439084687
62.74965;1.0761802428423468;0.41670524677872955;0.38720534765183373;0.33984583151148523;0.31578863389350537;1.0840370424199046;1.0000025078751191;10.000085860825077;0.41676867986515626;0.45366371097617403;0.4536579545313261;0.3844559766145696;0.31913461170053803;0.4996517620683732;0.9999837038128038
62.75965;1.0761803509685703;0.41670531773776914;0.3872054045003846;0.33984582750833586;0.3157885651772174;1.0840369331309048;1.0000026536491005;10.00008600238715;0.4167686311317451;0.4536637642804553;0.45365798330863755;0.3844560412497071;0.31913466002498353;0.4996517569237327;0.9999837642964724
62.76965;1.076180456678133;0.4167053897807307;0.387205461917956;0.33984582390708423;0.31578849825912797;1.08403682569349;1.0000027918354677;10.0000861579442;0.4167685815653269;0.45366381589267485;0.4536580120899521;0.38445610626088633;0.3191347083591349;0.49965175475343393;0.9999838255175595
62.77965;1.0761805597146905;0.41670546276278636;0.3872055196099724;0.3398458207420439;0.3157884331179381;1.0840367201538024;1.0000029222808275;10.000086324435427;0.41676853135501285;0.45366386556710103;0.45365804066584225;0.3844561715182844;0.31913475652906215;0.4996517553303322;0.9999838878028642
62.78965;1.0761806597937196;0.41670553660390847;0.38720557730543825;0.33984581808883135;0.3157883697363741;1.084036616491254;1.0000030448143697;10.000086497730141;0.41676848068842437;0.45366391313669124;0.4536580688323889;0.38445623691972786;0.3191348043906213;0.49965175838865516;0.9999839515918638
62.79965;1.076180756725873;0.4167056113185805;0.38720563475226066;0.33984581605260233;0.31578830811400227;1.0840365146213593;1.000003159345999;10.000086673524422;0.41676842972748146;0.45366395850896546;0.45365809639543253;0.38445630242219153;0.3191348518058717;0.4996517636517805;0.9999840173159452
62.80965;1.0761808504404424;0.4167056869783817;0.3872056917234099;0.33984581473087677;0.3157882482592253;1.0840364143820496;1.0000032658931672;10.000086848252057;0.41676837862018923;0.4536640016087993;0.4536581231617017;0.3844563680384265;0.3191348986189723;0.4996517708085717;0.999984085302158
62.81965;1.0761809409048648;0.4167057636508202;0.38720574804588376;0.3398458141841144;0.31578819017173243;1.0840363155644814;1.000003364579672;10.000087020116135;0.41676832754197785;0.45366404233875773;0.45365814894502743;0.3844564338170831;0.31913494465479253;0.4996517794836394;0.9999841557690851
62.82965;1.0761810281065218;0.41670584137321554;0.3872058036180462;0.3398458144179554;0.31578813383904475;1.084036217985365;1.000003455611323;10.000087190014638;0.4167682767183803;0.45366408056849056;0.4536581735826498;0.38445649982777985;0.31913498974623;0.49965178926697335;0.9999842288758304
62.83965;1.0761811120823628;0.41670592016106706;0.38720585839399785;0.3398458153778414;0.3157880792373702;1.0840361215215126;1.0000035391851447;10.000087360431532;0.41676822643417527;0.4536641161108807;0.4536581969368906;0.38445656616248597;0.3191350337688412;0.4996517997505897;0.9999843048041378
62.84965;1.0761811929044516;0.4167060000102414;0.38720591236027346;0.3398458169539901;0.3157880263226207;1.084036026113849;1.0000036154300838;10.000087532601603;0.41676817703663993;0.4536641487075049;0.45365821890831165;0.38445663294360427;0.3191350766555017;0.4996518105271226;0.9999843838237812
62.85965;1.0761812706365677;0.4167060808952606;0.3872059655249774;0.3398458189939854;0.3157879750242844;1.0840359317556925;1.0000036844286608;10.000087704919535;0.4167681288908098;0.45366417805512455;0.45365823946595124;0.38445670030671697;0.31913511837787867;0.49965182119696183;0.999984466274818
62.86965;1.0761813453295461;0.41670616276814637;0.3872060179098745;0.33984582133810537;0.3157879252511523;1.0840358384513986;1.0000037462637994;10.000087873614143;0.416768082308432;0.4536642038562386;0.45365825862973597;0.38445676836641746;0.31913515892962463;0.4996518313921098;0.999984552492339
62.87965;1.0761814171104724;0.4167062455421537;0.3872060695362805;0.3398458238616653;0.31578787690631455;1.0840357461931336;1.0000038010854138;10.0000880338717;0.4167680375242643;0.45366422587127714;0.4536582764169173;0.38445683720547524;0.3191351983417571;0.499651840774026;0.9999846427354961
62.88965;1.0761814863001449;0.41670632907192834;0.3872061204145411;0.3398458264875139;0.3157878299061059;1.0840356549746284;1.0000038491648733;10.00008818015938;0.41676799472189513;0.45366424392458565;0.45365829282852377;0.38445690688397577;0.319135236693622;0.4996518490109203;0.9999847371607656
62.89965;1.076181553379174;0.4167064131464656;0.38720617055735335;0.3398458291717334;0.3157877842066775;1.0840355647937516;1.0000038908905564;10.000088306365072;0.4167679540638083;0.45366425786608355;0.4536583078611416;0.38445697744215995;0.31913527408990155;0.49965185577046445;0.9999848358261739
62.90965;1.0761816188034188;0.41670649749193966;0.3872062200018502;0.3398458318876835;0.31578773982326314;1.0840354756338688;1.000003926742865;10.000088406330596;0.4167679157022743;0.45366426757735123;0.45365832150669516;0.384457048894726;0.31913531063624423;0.49965186073630957;0.9999849387217636
62.91965;1.076181682904567;0.41670658177701786;0.3872062688042135;0.33984583462041035;0.31578769681288366;1.084035387452563;1.0000039572777066;10.00008847410125;0.4167678797819524;0.4536642730243026;0.4536583337492628;0.3844571212283349;0.3191353464432193;0.4996518636393948;0.9999850458731773
62.92965;1.076181745959264;0.4167066656207992;0.3872063170055181;0.339845837372605;0.31578765523882574;1.0840353001964569;1.000003983077187;10.00008850357078;0.4167678464558378;0.45366427426427997;0.45365834456417753;0.38445719441018467;0.31913538164091315;0.4996518642866613;0.9999851574161102
62.93965;1.076181808276777;0.41670674862311285;0.3872063646041054;0.33984584018544794;0.31578761513885895;1.084035213811373;1.0000040046845946;10.00008848830763;0.41676781589696593;0.4536642713992283;0.4536583539278996;0.38445726841597433;0.31913541638531717;0.4996518625600057;0.999985273538415
62.94965;1.0761818701929886;0.4167068304225246;0.38720641155454233;0.33984584315005445;0.3157875765007747;1.0840351282318745;1.0000040226088387;10.000088421627463;0.41676778827301236;0.45366426455687764;0.4536583618364598;0.38445734325773256;0.31913545085621364;0.49965185837709347;0.9999853944387749
62.95965;1.0761819320291535;0.41670691073958616;0.38720645777390156;0.3398458463605145;0.31578753926546843;1.0840350433978883;1.0000040373752763;10.000088296652185;0.4167677637196129;0.4536642539177609;0.45365836829929124;0.3844574189648001;0.3191354852473785;0.49965185165980835;0.9999855203684906
62.96965;1.0761819941050574;0.41670698936988826;0.38720650315024796;0.3398458498471646;0.31578750334249533;1.0840349592940657;1.0000040495576572;10.000088106724382;0.41676774235039993;0.45366423972862063;0.45365837330905406;0.3844574955433608;0.31913551974797677;0.49965184236445653;0.9999856516533061
62.97965;1.076182056735548;0.4167070661354638;0.387206547565603;0.33984585357868674;0.3157874686075036;1.0840348759840002;1.000004059772349;10.000087845880195;0.4167677242482183;0.45366422228028563;0.45365837682050975;0.3844575729627476;0.3191355545199599;0.49965183051590684;0.9999857886735064
62.98965;1.076182120159377;0.41670714082794363;0.3872065909217481;0.33984585751514407;0.3157874349099574;1.0840347936281558;1.0000040686338;10.00008750888224;0.4167677094189945;0.45366420186008033;0.4536583787511149;0.3844576511477009;0.31913558969096145;0.49965181616474924;0.999985931794078
62.99965;1.0761821845127382;0.4167072131894045;0.3872066331391852;0.3398458616326408;0.3157874021103977;1.0840347124514451;1.0000040767476073;10.000087091249984;0.416767697799277;0.45366417869364156;0.453658379021137;0.38445772998828204;0.31913562536755063;0.4996517993333391;0.9999860812580084
63.00965;1.0761822498874138;0.41670728295547765;0.38720667412804993;0.33984586591252414;0.3157873701118902;1.084034632691162;1.0000040847328875;10.000086589656101;0.41676768932287594;0.4536641529217417;0.45365837761976585;0.3844578093767613;0.3191356616503964;0.49965178003357474;0.9999862371414026
63.01965;1.076182316380197;0.41670734992325026;0.3872067137894092;0.339845870344607;0.3157873388658033;1.0840345545991312;1.0000040931352565;10.00008600198435;0.4167676839335844;0.45366412463078615;0.4536583746373801;0.38445788920443147;0.3191356986384042;0.4996517583203466;0.9999863994047347
63.02965;1.0761823840976346;0.416707413976636;0.3872067520655032;0.3398458749411204;0.31578730836294355;1.0840344784810085;1.000004102285099;10.000085326741434;0.41676768153157323;0.45366409389204343;0.4536583702639988;0.3844579693268545;0.31913573642290644;0.49965173430919685;0.9999865679542326
63.03965;1.0761824531690853;0.41670747506017364;0.38720678896342375;0.33984587972226343;0.3157872786285387;1.0840344046963766;1.0000041123058756;10.000084563099596;0.4167676819519785;0.4536640607707548;0.45365836479210997;0.38445804957763396;0.3191357750822892;0.49965170814229015;0.9999867426306462
63.04965;1.0761825237771463;0.4167075331400598;0.38720682452951627;0.3398458846856721;0.3157872497300883;1.0840343336102045;1.0000041232240282;10.000083711746843;0.41676768501064926;0.4536640253113614;0.4536583586173751;0.38445812981169714;0.31913581467382585;0.49965167994686305;0.99998692316289
63.05965;1.0761825961586529;0.416707588171733;0.38720685883036804;0.33984588979200675;0.31578722178741;1.0840342655712414;1.0000041349763542;10.000082774933487;0.41676769055299023;0.45366398753090115;0.45365835220380146;0.38445820990254;0.3191358552138573;0.4996516498143198;0.9999871091837582
63.06965;1.0761826705487194;0.4167076401031383;0.3872068919529987;0.3398458949730289;0.31578719497596225;1.084034200962046;1.000004147372723;10.000081755384002;0.41676769845161116;0.45366394744621935;0.453658346015592;0.3844582897081643;0.3191358966696879;0.49965161779367734;0.9999873002973906
63.07965;1.0761827470990217;0.41670768892125204;0.3872069240018999;0.3398459001635102;0.3157871695138017;1.0840341402503337;1.0000041601614704;10.000080655396767;0.416767708570405;0.45366390511646015;0.45365834047581677;0.384458369071204;0.3191359389723693;0.49965158391678055;0.9999874961066274
63.08965;1.076182825877942;0.41670773468194083;0.3872069550745048;0.3398459053487937;0.31578714561596155;1.084034083971472;1.0000041731221092;10.000079477205581;0.41676772072781143;0.4536638606542198;0.45365833596908123;0.38445844784782207;0.31913598201556764;0.4996515482501753;0.9999876962123947
63.09965;1.076182906953151;0.41670777749229254;0.387206985215023;0.3398459105856834;0.31578712343742016;1.084034032674329;1.0000041860987705;10.000078223906586;0.41676773467562034;0.45366381419991175;0.4536583328469175;0.38445852592231766;0.31913602565264637;0.49965151093134647;0.9999879002427371
63.10965;1.0761829904284375;0.41670781746895336;0.38720701437992133;0.3398459159664071;0.31578710305588864;1.0840339868929791;1.0000041990090962;10.00007689950295;0.41676775012460154;0.45366376590078594;0.453658331433839;0.384458603194927;0.3191360697354402;0.4996514721773556;0.9999881078725893
63.11965;1.0761830764326905;0.4167078547064486;0.3872070424455125;0.3398459215648048;0.3157870844908485;1.0840339471669616;1.0000042118359043;10.00007550837764;0.41676776681610433;0.4536637159129189;0.45365833204642325;0.38445867954964863;0.3191361141617988;0.49965143225943304;0.9999883188278307
63.12965;1.076183165093909;0.4167078892709228;0.38720706925538895;0.33984592741852837;0.31578706772300275;1.0840339140517439;1.0000042245809675;10.00007405494725;0.4167677845689247;0.45366366441055395;0.45365833500674035;0.3844587548365394;0.3191361588803756;0.49965139145411375;0.999988532900286
63.13965;1.0761832564760831;0.4167079212020705;0.3872070946652338;0.3398459335402301;0.3157870527210258;1.084033888072459;1.0000042372147253;10.000072543305283;0.4167678032612835;0.4536636116093789;0.4536583406275663;0.38445882888555216;0.31913620386282854;0.4996513500144791;0.9999887499136002
63.14965;1.076183350538902;0.41670795052971094;0.38720711855783685;0.33984593992149426;0.3157870394738786;1.0840338697066687;1.0000042496598274;10.00007097716799;0.41676782278068136;0.453663557801836;0.45365834918687825;0.3844589015109167;0.3191362490688219;0.4996513081682729;0.9999889696215705
63.15965;1.0761834471861393;0.4167079773111037;0.3872071408471076;0.33984594652268924;0.31578702798612956;1.0840338594374288;1.000004261813226;10.00006936030463;0.4167678430035497;0.45366350334186845;0.4536583609317148;0.38445897249241645;0.319136294413302;0.49965126612844224;0.9999891916453416
63.16965;1.0761835463629719;0.4167080016431019;0.38720716148619516;0.3398459532725737;0.31578701822519806;1.0840338577698283;1.0000042736074013;10.000067697108804;0.4167678638358209;0.4536634485660018;0.4536583760932425;0.38445904156761035;0.3191363397549436;0.49965122410574503;0.9999894155292078
63.17965;1.0761836481294875;0.41670802362287257;0.3872071804685622;0.3398459600977547;0.315787010080419;1.0840338651440995;1.000004285073996;10.000065993351168;0.41676788525092706;0.4536633937480092;0.4536583948735939;0.3844591084534109;0.3191363849190523;0.49965118230034516;0.9999896408453443
63.18965;1.0761837526576221;0.4167080433049099;0.38720719779013474;0.3398459669611377;0.3157870033812216;1.084033881800507;1.0000042963791218;10.000064256378533;0.4167679072691285;0.45366333911930645;0.4536584174155099;0.3844591728807916;0.31913642972630546;0.4996511408696561;0.999989867266048
63.19965;1.0761838601156741;0.4167080607064086;0.3872072133915996;0.3398459738711792;0.3157869979338964;1.08403390772513;1.0000043078236533;10.000062493998108;0.41676792992702727;0.45366328486824437;0.4536584437650449;0.384459234620868;0.3191364739972289;0.49965109989906376;0.9999900946087902
63.20965;1.0761839705423388;0.41670807583300334;0.3872072271584708;0.33984598086060125;0.3157869935427737;1.0840339427152368;1.000004319793939;10.00006071332384;0.4167679532805287;0.45366323109796275;0.4536584738406013;0.3844592934957228;0.3191365175429316;0.49965105940390864;0.9999903228372505
63.21965;1.07618408386217;0.41670808869068066;0.38720723897582066;0.33984598795856286;0.3157869900373105;1.0840339864108899;1.0000043327446024;10.000058920464438;0.41676797741610844;0.4536631777997643;0.45365850745017394;0.3844593493646578;0.3191365601660522;0.49965101936707573;0.9999905520241889
63.22965;1.0761841999703863;0.41670809930735175;0.3872072487572674;0.33984599518407227;0.3157869872996722;1.0840340382528577;1.000004347248214;10.000057119993397;0.4167680024508992;0.4536631248590479;0.4536585443445091;0.3844594021040364;0.3191366016748851;0.499650979791247;0.9999907823281659
63.23965;1.0761843187759073;0.4167081077550036;0.3872072564275224;0.33984600257223263;0.3157869852655379;1.084034097527444;1.0000043639661624;10.000055314641589;0.4167680285307199;0.4536630720995224;0.4536585842554634;0.38445945160934303;0.319136641901741;0.4996509407317578;0.9999910139571138
63.24965;1.076184440268879;0.41670811414353504;0.38720726189371535;0.33984601020295047;0.31578698390004895;1.0840341635094084;1.00000438352897;10.000053506588968;0.41676805582369636;0.45366301933680375;0.45365862691032627;0.38445949779334365;0.31913668071896734;0.4996509022741186;0.9999912470826051
63.25965;1.0761845645972943;0.416708118603232;0.38720726504133773;0.339846018206625;0.31578698317456416;1.0840342355774648;1.0000044064892537;10.00005169910573;0.4167680844905727;0.45366296637508174;0.4536586720205483;0.38445954057128473;0.3191367180403572;0.4996508644812477;0.9999914817920175
63.26965;1.0761846920176033;0.4167081212685863;0.38720726576780123;0.3398460267514159;0.3157869830640125;1.0840343132540937;1.0000044333658513;10.000049896934486;0.41676811463905655;0.453662912984271;0.4536587192552007;0.38445957986347906;0.3191367538066548;0.49965082738437605;0.9999917181935177
63.27965;1.0761848227825404;0.41670812226454207;0.3872072640019647;0.3398460360124988;0.31578698355909185;1.0840343961543368;1.0000044646760127;10.000048105586142;0.4167681462960593;0.45366285894089314;0.4536587682417975;0.38445961561233843;0.3191367879622489;0.4996507910173719;0.9999919565827234
63.28965;1.0761849571127409;0.41670812170208676;0.38720725967497893;0.3398460461372243;0.3157869846718188;1.0840344839148457;1.0000045009235492;10.000046330126082;0.41676817940999455;0.4536628040974947;0.45365881860983137;0.38445964780092795;0.31913682043880104;0.4996507554248167;0.999992197434248
63.29965;1.0761850951809664;0.41670811967703475;0.38720725269140055;0.3398460572504805;0.31578698642245784;1.0840345762564234;1.0000045425572044;10.000044574422681;0.41676821388207924;0.4536627483894897;0.4536588700554859;0.3844596764670756;0.31913685117022395;0.49965072062896276;0.9999924412355459
63.30965;1.076185237015706;0.41670811628367904;0.387207242932096;0.33984606950115553;0.31578698882977796;1.0840346731121417;1.0000045899210843;10.000042841265026;0.41676824961510595;0.45366269177866186;0.4536589223786332;0.3844597016974509;0.3191368801128843;0.4996506866073931;0.9999926883905108
63.31965;1.076185382407519;0.4167081116456028;0.38720723027863047;0.33984608307310965;0.31578699192637827;1.0840347745976513;1.0000046432296827;10.000041132404982;0.4167682865441979;0.4536626342064974;0.4536589754511831;0.38445972359815866;0.31913690722561733;0.4996506533144949;0.9999929392272371
63.32965;1.076185530938573;0.41670810589210866;0.3872072146381658;0.33984609812856276;0.31578699576679475;1.084034880826465;1.0000047025859855;10.000039448494636;0.4167683246329674;0.4536625755913695;0.453659029168537;0.38445974227244367;0.31913693243728736;0.4996506207168327;0.9999931940148514
63.33965;1.076185682139774;0.4167080990730347;0.38720719594263137;0.3398461147599945;0.31578700040080127;1.0840349917869052;1.0000047680381055;10.000037789652243;0.41676836385271004;0.4536625158455147;0.45365908345543915;0.38445975783455894;0.3191369556611161;0.4996505887878283;0.9999934529841639
63.34965;1.076185835613857;0.41670809113342966;0.38720717414339756;0.3398461330100456;0.3157870058456493;1.0840351073645307;1.0000048396261443;10.000036156058991;0.4167684041525959;0.45366245488812057;0.45365913829379856;0.3844597704256362;0.3191369768360182;0.49965055747161174;0.9999937163603405
63.35965;1.0761859909881542;0.416708081971947;0.38720714923132327;0.339846152918723;0.3157870120813983;1.0840352273703837;1.000004917388479;10.000034547897402;0.4167684454152125;0.4536623926457461;0.4536591937181324;0.3844597802029253;0.31913699592316946;0.49965052666962023;0.9999939843737039
63.36965;1.0761861478216765;0.4167080714893835;0.3872071212485609;0.33984617454169364;0.3157870190480126;1.084035351530403;1.0000050013513846;10.000032965109256;0.416768487438853;0.4536623290395995;0.4536592497868504;0.38445978733575825;0.31913701286700036;0.4996504962599512;0.999994257227724
63.37965;1.0761863056530174;0.41670805959102797;0.3872070902688174;0.3398461979405052;0.3157870266410517;1.084035479527593;1.000005091528657;10.000031407163636;0.4167685299787127;0.4536622639900238;0.45365930654967224;0.3844597919989992;0.3191370275813711;0.49965046612373787;0.9999945350436433
63.38965;1.0761864641168244;0.4167080461598521;0.38720705638280695;0.3398462231679921;0.3157870347302419;1.0840356110939897;1.0000051879549845;10.000029872881798;0.41676857278445595;0.4536621974384226;0.45365936401666374;0.3844597943287319;0.31913703995794257;0.4996504361558819;0.9999948178468708
63.39965;1.0761866229558104;0.41670803103372744;0.3872070197097867;0.3398462502621629;0.31578704319211776;1.0840357460541816;1.0000052907032098;10.000028360815756;0.4167686156021575;0.45366212933605304;0.45365942213580707;0.38445979438381234;0.3191370498639838;0.499650406274046;0.9999951055702214
63.40965;1.0761867819774564;0.4167080140097505;0.3872069804125343;0.33984627923796845;0.31578705192600387;1.0840358842452238;1.0000053998369092;10.000026869717011;0.4167686581759732;0.4536620596189338;0.45365948079650537;0.3844597921604449;0.31913705713126567;0.4996503764417982;0.9999953979822731
63.41965;1.0761869410986329;0.41670799486160714;0.38720693870012685;0.3398463100648402;0.3157870608573747;1.0840360254155048;1.0000055153822782;10.00002539850816;0.4167687002490756;0.45366198821256326;0.4536595398618611;0.38445978762064026;0.31913706155842975;0.4996503466792741;0.9999956946386407
63.42965;1.0761871004111825;0.41670797335897897;0.3872068948169383;0.3398463426528989;0.31578706994415184;1.08403616924893;1.0000056373434487;10.000023946115414;0.416768741560083;0.45366191504130216;0.45365959921012505;0.38445978068245984;0.31913706292551214;0.4996503170504552;0.9999959949470152
63.43965;1.0761872601393097;0.41670794928885;0.38720684902177926;0.33984637685411345;0.315787079170982;1.0840363154429182;1.0000057657121708;10.000022511416995;0.41676878183243965;0.45366184004147064;0.45365965876761083;0.3844597712047819;0.31913706100690276;0.49965028763572955;0.9999962982217727
63.44965;1.0761874205509754;0.41670792247488014;0.38720680156338244;0.3398464124588051;0.3157870885234936;1.0840364637535667;1.000005900496625;10.000021093479642;0.4167688207459197;0.453661763203456;0.4536597185050293;0.3844597590271719;0.31913705559172995;0.49965025849985106;0.9999966037127404
63.45965;1.076187581921352;0.4167078927994681;0.3872067526472533;0.33984644920389007;0.31578709797422166;1.0840366140248896;1.0000060417471879;10.000019692059531;0.416768857936659;0.45366168461624884;0.45365977840425586;0.38445974403118266;0.3191370465090511;0.4996502296854128;0.999996910720189
63.46965;1.0761877445462944;0.41670786022353346;0.38720670241320493;0.3398464868192372;0.3157871074937362;1.0840367661617567;1.000006189498299;10.000018307692475;0.41676889305431436;0.4536616044707061;0.45365983844795477;0.38445972614605006;0.3191370336490036;0.49965020123693227;0.9999972186972752
63.47965;1.0761879087844155;0.4167078247795281;0.387206650949833;0.3398465250895432;0.3157871170581767;1.0840369200616757;1.000006343659397;10.00001694116944;0.4167689258101429;0.45366152300966534;0.45365989862882455;0.38445970530894685;0.31913701697692415;0.4996501732263821;0.9999975271878706
63.48965;1.0761880751082797;0.416707786539599;0.38720659831872883;0.3398465638731967;0.3157871266417886;1.0840370755824564;1.0000065039954882;10.00001559319847;0.4167689559660198;0.4536614404627528;0.453659958944246;0.3844596814491951;0.3191369965168891;0.4996501457612464;0.9999978357239431
63.49965;1.0761882440939103;0.41670774558806556;0.387206544563473;0.3398466030676924;0.3157871362107545;1.084037232505822;1.0000066702157142;10.000014264432407;0.4167689832910523;0.4536613570127302;0.45366001938215095;0.38445965451279407;0.31913697231838506;0.49965011896643585;0.9999981438438149
63.50965;1.0761884163048072;0.4167077020090371;0.38720648971810834;0.3398466425759832;0.3157871457209393;1.0840373904894507;1.0000068420281494;10.000012955289375;0.41676900753441143;0.4536612727906688;0.45366007990888196;0.38445962447848997;0.3191369444467053;0.4996500929423255;0.9999984511577643
63.51965;1.0761885921922065;0.4167076558972371;0.3872064338149873;0.33984668229566123;0.31578715511260264;1.0840375491029646;1.0000070191018646;10.000011665681889;0.41676902844157176;0.45366118788391885;0.45366014045797437;0.38445959133336655;0.31913691297769087;0.4996500677326362;0.9999987573500314
63.52965;1.076188772116192;0.4167076073949548;0.3872063768845661;0.33984672210857253;0.31578716432004567;1.0840377079290635;1.0000072009981118;10.000010395009557;0.4167690457989876;0.45366110236176455;0.45366020092224496;0.3844595550362562;0.31913687798346374;0.49965004333204427;0.999999062116794
63.53965;1.0761889563970857;0.416707556708269;0.38720631896150326;0.33984676186005036;0.3157871733055479;1.0840378666207364;1.0000073871282322;10.000009142255648;0.416769059474223;0.4536610163027323;0.45366026115563235;0.3844595155112128;0.31913683954037403;0.49965001971168044;0.9999993650750637
63.54965;1.076189145296352;0.416707504076792;0.3872062601045995;0.3398468013377303;0.31578718208407;1.0840380248818042;1.0000075767792846;10.000007905697146;0.4167690694288248;0.4536609297857374;0.4536603209955047;0.3844594726765715;0.31913679774810416;0.4996499968324814;0.9999996657100281
63.55965;1.0761893389651358;0.41670744974764;0.38720620042057663;0.33984684028213585;0.31578719072011696;1.084038182395315;1.0000077691921747;10.000006682446324;0.4167690757012292;0.45366084285879565;0.4536603802914228;0.3844594264771673;0.31913675272494985;0.4996499746558855;0.9999999634528547
63.56965;1.0761895374226582;0.41670739397310186;0.3872061400633095;0.3398468784411997;0.3157871993086123;1.0840383387648573;1.0000079636121948;10.000005468921897;0.41676907837372845;0.45366075554072277;0.45366043889891844;0.38445937688518234;0.31913670458425275;0.4996499531499382;1.0000002578362368
63.57965;1.076189740537208;0.41670733700248513;0.38720607918854477;0.3398469156169452;0.31578720795214416;1.0840384935456473;1.0000081592815913;10.00000426227164;0.4167690775322332;0.4536606678710918;0.45366049665174923;0.38445932388386883;0.31913665340787833;0.49964993228139876;1.0000005485496295
63.58965;1.076189948020467;0.4167072790746229;0.38720601791131115;0.3398469516518929;0.3157872167532318;1.0840386463395058;1.000008355414831;10.000003061421925;0.41676907324042967;0.45366057997784126;0.4536605533684772;0.3844592674796589;0.3191365992243425;0.49964991202422826;1.00000083538685
