time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
63.59965;1.0761901594778729;0.41670722041681896;0.38720595631999255;0.339846986385985;0.31578722581709084;1.0840387968529241;1.0000085512299144;10.000001866772937;0.41676906554870086;0.4536604920895399;0.4536606088793526;0.3844592077320746;0.3191365420156108;0.49964989237239105;1.0000011182011805
63.60965;1.0761903744164192;0.41670716123387125;0.387205894515959;0.3398470196548837;0.31578723524502195;1.084038944896032;1.0000087460434144;10.00000067902322;0.41676905451756247;0.45366040444979583;0.45366066302222074;0.3844591447473877;0.3191364817600244;0.49964987332221933;1.0000013968465578
63.61965;1.0761905921845105;0.4167071017011643;0.387205832621136;0.3398470513280095;0.3157872451329428;1.08403909040496;1.0000089393256704;9.999999498448917;0.4167690402437832;0.4536603172339802;0.45366071561515764;0.3844590786534977;0.31913641847105795;0.49964985486286073;1.000001671072031
63.62965;1.0761908119986008;0.4167070419707487;0.38720577075631946;0.3398470813208098;0.3157872555750561;1.08403923348732;1.0000091306888703;9.999998325118954;0.4167690228750434;0.4536602305475069;0.4536607664616288;0.38445900961231577;0.3191363522032425;0.4996498369979371;1.0000019404715121
63.63965;1.076191033043396;0.4167069821648696;0.38720570903248824;0.33984710956041936;0.3157872666473973;1.0840393743794683;1.0000093198563151;9.999997159408863;0.416769002579056;0.453660144442499;0.45366081540656644;0.3844589378387615;0.3191362830425646;0.4996498197533973;1.0000022045555357
63.64965;1.07619125451577;0.41670692235812246;0.3872056475642022;0.33984713595774096;0.31578727838823684;1.0840395133295704;1.000009506613858;9.999996002088556;0.4167689795027047;0.4536600589203802;0.45366086237174613;0.3844588635790306;0.3191362111035805;0.49964980314887786;1.0000024628703066
63.65965;1.076191475634537;0.416706862593584;0.38720558647264747;0.33984716042628227;0.3157872908078733;1.0840396505340009;1.0000096907370273;9.999994854392186;0.41676895377419404;0.45365997393574;0.45366090731987796;0.38445878708539344;0.31913613652595946;0.4996497871765826;1.0000027150610526
63.66965;1.0761916956724336;0.41670680293254014;0.3872055258788491;0.33984718291718613;0.31578730391393267;1.0840397861431406;1.000009871923049;9.999993718588083;0.41676892552470773;0.45365988938742813;0.45366095021600295;0.38445870861823983;0.31913605946356666;0.49964977180634;1.000002960854948
63.67965;1.0761919140031735;0.4167067434712625;0.387205465925871;0.3398472034328377;0.3157873177198617;1.08403992023926;1.0000100497928888;9.99999259779345;0.4167688948981538;0.45365980511960874;0.4536609910428012;0.38445862844671647;0.31913598007787375;0.49964975697404357;1.0000032000151047
63.68965;1.0761921300980746;0.41670668431379526;0.38720540681604765;0.3398472220158492;0.3157873322353544;1.0840400527460465;1.0000102239558293;9.999991494578238;0.41676886204547553;0.45365972096015333;0.4536610298225599;0.384458546836304;0.31913589852621094;0.4996497425653578;1.000003432332922
63.69965;1.0761923434552048;0.4167066255497622;0.3872053488043308;0.339847238722153;0.3157873474449938;1.0840401833523807;1.0000103940527092;9.999990410205038;0.41676882711696883;0.4536596367664789;0.45366106660397826;0.384458464041186;0.31913581494488463;0.49964972843843375;1.0000036576557447
63.70965;1.0761925535885444;0.4167065672468352;0.38720529214618427;0.3398472536065446;0.3157873632887474;1.084040311535238;1.0000105597586446;9.999989345218626;0.4167687902770407;0.45365955246823025;0.4536611014247611;0.3844583803081319;0.319135729452022;0.4996497144371854;1.0000038758837166
63.71965;1.076192760079888;0.4167065094377831;0.3872052370638051;0.33984726674091814;0.315787379674543;1.0840404366250818;1.0000107207769056;9.999988300412793;0.41676875171767386;0.4536594680952865;0.45366113426752036;0.3844582958903634;0.3191356421589917;0.49964970035214074;1.000004086941389
63.72965;1.0761929625624094;0.41670645208950624;0.3872051837533003;0.33984727823515554;0.3157873965119679;1.08404055780796;1.0000108768350295;9.999987277428865;0.41676871163995666;0.4536593837593519;0.4536611650280136;0.3844582110564115;0.31913555317397657;0.4996496859125242;1.0000042907619766
63.73965;1.076193160678212;0.4167063950703185;0.3872051323913667;0.3398472882284562;0.31578741372600305;1.0840406741196813;1.0000110276882392;9.99998627869874;0.41676867024038733;0.4536592996265112;0.4536611935175333;0.3844581260783217;0.3191354626135135;0.4996496708595728;1.0000044872617273
63.74965;1.0761933540871453;0.4167063381539081;0.3872050831321307;0.3398472968671138;0.3157874312476986;1.0840407845378046;1.0000111731462076;9.999985307193082;0.4167686277196069;0.45365921590539054;0.4536612195098214;0.38445804122065363;0.31913537061891534;0.4996496550173531;1.0000046763329067
63.75965;1.0761935424850173;0.4167062810606917;0.38720503611065765;0.339847304290952;0.3157874490186092;1.0840408881037058;1.0000113131111827;9.999984366574372;0.41676858427882457;0.45365913282849063;0.4536612427937138;0.3844579567468845;0.3191352773501139;0.4996496383183707;1.0000048579059249
63.76965;1.0761937255989906;0.41670622351596903;0.3872049914491187;0.3398473106277746;0.31578746701877713;1.0840409839691536;1.0000114475850153;9.999983461270034;0.41676854010546205;0.45365905065584494;0.4536612631757827;0.3844578729243578;0.31913518296553556;0.499649620816984;1.0000050320464942
63.77965;1.0761939031666115;0.41670616530676347;0.387204949261646;0.3398473160035491;0.315787485269706;1.0840410713722641;1.0000115766314064;9.999982596015077;0.4167684953752116;0.4536589697008184;0.45366128047118054;0.3844577900191041;0.31913508762250137;0.49964960267218955;1.0000051990213479
63.78965;1.076194074942435;0.41670610629868937;0.3872049096472512;0.33984732056232536;0.3157875037917795;1.0840411496199571;1.000011700328904;9.999981775397735;0.41676845026146153;0.4536588903144546;0.4536612945489266;0.38445770828815146;0.3191349914901672;0.4996495840844593;1.0000053592464568
63.79965;1.0761942407445946;0.4167060464024362;0.38720487267385184;0.33984732445504945;0.31578752256655124;1.0840412181642194;1.0000118187466345;9.999981003680668;0.4167684049387941;0.45365881282818726;0.45366130538223176;0.3844576279698546;0.3191348947409895;0.4996495652539133;1.0000055131222987
63.80965;1.07619440046881;0.4167059855295184;0.3872048383837288;0.33984732779237997;0.315787541539044;1.0840412767005174;1.0000119319335976;9.999980284824655;0.4167683595931905;0.4536587375136711;0.45366131303228574;0.3844575492742088;0.31913479753380897;0.49964954638369213;1.0000056609319976
63.81965;1.0761945540582232;0.41670592357942576;0.38720480681388675;0.3398473306053191;0.31578756063073093;1.084041325139781;1.0000120399012837;9.999979622632534;0.4167683144386851;0.4536586645900893;0.4536613176010945;0.3844574723792004;0.3191347000225936;0.4996495276669599;1.0000058028756755
63.82965;1.0761947014750666;0.41670586046793356;0.3872047779826696;0.33984733284512303;0.3157875797298916;1.0840413635006259;1.0000121425688202;9.999979020639325;0.41676826971842684;0.4536585942722761;0.4536613192064244;0.3844573974281385;0.3191346023603567;0.49964950928438556;1.0000059391276257
63.83965;1.0761948426399337;0.41670579615948433;0.3872047518391605;0.3398473344222498;0.3157875986875964;1.0840413918509337;1.0000122396594295;9.999978482063813;0.41676822569810507;0.4536585268344521;0.45366131796890485;0.3844573245336457;0.31913450466232784;0.49964949146524884;1.000006069853574
63.84965;1.0761949773507622;0.4167057306638983;0.38720472823430363;0.3398473352536315;0.31578761735584576;1.0840414103224718;1.0000123306486322;9.9999780101373;0.4167681826688166;0.4536584626378611;0.4536613140140953;0.3844572537938562;0.31913440698085327;0.4996494745161881;1.0000061952274382
63.85965;1.07619510530504;0.41670566400847653;0.38720470695141307;0.3398473352930816;0.31578763563669054;1.0840414191604337;1.0000124148667997;9.999977607915508;0.4167681409301117;0.4536584020696789;0.45366130750099004;0.3844571852795321;0.3191343093395041;0.4996494587731975;1.000006315484495
63.86965;1.076195226223198;0.41670559621587955;0.38720468777030426;0.33984733454043015;0.31578765350221105;1.0840414187338328;1.0000124916854518;9.999977277391949;0.4167681007560097;0.4536583454588701;0.45366129862774107;0.38445711899147134;0.31913421178690476;0.49964944456034516;1.0000064309614718
63.87965;1.0761953399594353;0.4167055272971199;0.3872046705019277;0.3398473330281284;0.31578767098929267;1.0840414094336674;1.0000125606332144;9.999977019116491;0.4167680623926079;0.45365829308786915;0.453661287590198;0.3844570548676906;0.31913411441754347;0.49964943215615787;1.0000065420717439
63.88965;1.0761954465389543;0.41670545726258684;0.387204654962288;0.33984733080757695;0.31578768817913877;1.0840413915195695;1.0000126213824827;9.999976832531823;0.41676802607673663;0.4536582452447587;0.4536612745420467;0.3844569928460937;0.31913401734642594;0.49964942175869465;1.0000066492785844
63.89965;1.0761955461103576;0.4167053861376999;0.38720464094111534;0.3398473279467677;0.3157877051801905;1.0840413650574443;1.0000126737004562;9.9999767159178;0.4167679920386322;0.4536582022110243;0.4536612595847471;0.3844569329032803;0.31913392066390606;0.49964941349028935;1.0000067531054615
63.90965;1.0761956388660179;0.41670531395178384;0.3872046282206249;0.3398473245131705;0.3157877221328608;1.084041329949015;1.0000127174616082;9.999976666087608;0.4167679604890166;0.4536581642288184;0.4536612427776785;0.38445687504716464;0.3191338244144571;0.4996494074211816;1.0000068541136116
63.91965;1.0761957249735572;0.41670524070676873;0.3872046166150848;0.3398473205551057;0.31578773921073666;1.0840412859553674;1.0000127526849798;9.999976678966739;0.41676793159688774;0.45365813149491746;0.45366122416488847;0.3844568192905889;0.31913372861072486;0.49964940359273247;1.0000069528193434
63.92965;1.0761958045119626;0.4167051663721087;0.38720460598558704;0.3398473161197745;0.3157877566010665;1.0840412327324145;1.0000127795585672;9.999976750563224;0.4167679054682572;0.4536581041531128;0.453661203800151;0.3844567656195518;0.3191336332545042;0.49964940204510605;1.0000070496535987
63.93965;1.0761958774664688;0.41670509091867974;0.38720459622057546;0.33984731127626605;0.3157877744922763;1.084041169925885;1.000012798454088;9.999976877063046;0.416767882148821;0.4536580822866009;0.4536611817292;0.3844567139738973;0.3191335383386577;0.4996494028223328;1.0000071450246533
63.94965;1.0761959438485869;0.41670501434873775;0.387204587203388;0.33984730609878805;0.31578779307732174;1.0840410972398467;1.0000128099106498;9.999977054171739;0.41676786164806534;0.4536580659259174;0.453661157962964;0.3844566642527929;0.31913344384033787;0.4996494059512554;1.0000072393538022
63.95965;1.0761960038485687;0.4167049366885646;0.3872045788002026;0.33984730063165397;0.3157878125457673;1.0840410144123382;1.0000128146039429;9.999977276732595;0.4167678439539352;0.45365805505921103;0.4536611325192866;0.3844566163377463;0.3191333497169714;0.49964941143082453;1.0000073330163588
63.96965;1.0761960578357088;0.41670485795490414;0.3872045708661843;0.33984729486654536;0.3157878330513696;1.0840409211840394;1.0000128133064348;9.99997753885266;0.4167678290289919;0.45365804963653034;0.453661105473708;0.3844565701247574;0.31913325589742564;0.49964941923362377;1.000007426289009
63.97965;1.076196106201395;0.41670477812980367;0.3872045632461166;0.33984728873249875;0.31578785467987575;1.0840408173202072;1.0000128068343057;9.999977833814889;0.41676781679994046;0.4536580495687665;0.4536610769210515;0.38445652555103876;0.3191331622914788;0.4996494293106756;1.0000075193103053
63.98965;1.0761961492186405;0.4167046971623992;0.38720455577664975;0.3398472821110455;0.3157878774517801;1.0840407026340675;1.0000127960300025;9.999978153559999;0.41676780713985434;0.45365805473622994;0.45366104691960535;0.38445648259347576;0.31913306882115233;0.4996494416121185;1.0000076120714818
63.99965;1.0761961870416505;0.4167046149779759;0.38720454830860096;0.33984727489346356;0.315787901349987;1.08404057703011;1.0000127817038948;9.999978488618451;0.4167677998643842;0.45365806501607797;0.4536610155173561;0.38445644123951184;0.31913297542526525;0.49964945608459443;1.0000077045502944
64.00965;1.0761962198144217;0.4167045314893476;0.38720454072901284;0.339847267047013;0.3157879263351602;1.0840404405748554;1.000012764463217;9.999978829101478;0.4167677947623317;0.4536580803077856;0.45366098279396694;0.3844564014727562;0.31913288204474594;0.49964947263990045;1.000007796879744
64.01965;1.0761962477308558;0.4167044466214749;0.38720453295208046;0.3398472586309892;0.31578795235391655;1.0840402934665023;1.0000127446111586;9.999979165587748;0.4167677916050135;0.45365810054108485;0.45366094884204977;0.38445636328560867;0.31913278863340483;0.499649491169135;1.0000078893487583
64.02965;1.0761962710020048;0.4167043603245762;0.38720452490661356;0.3398472497408817;0.31578797934548875;1.0840401359219205;1.0000127222261268;9.999979489134796;0.41676779011572423;0.4536581256516579;0.4536609137310141;0.38445632667388413;0.3191326951744098;0.49964951157532256;1.000007982293169
64.03965;1.0761962898320179;0.4167042725558386;0.387204516559571;0.33984724043414594;0.3157880072271848;1.0840399681445507;1.0000126972834107;9.999979791617118;0.4167677899772679;0.4536581555234914;0.45366087749168105;0.3844562916147785;0.3191326016624026;0.4996495337525753;1.0000080760493308
64.04965;1.0761963043827012;0.41670418326537473;0.38720450794936756;0.3398472307246925;0.31578803588704857;1.0840397903719303;1.0000126697445464;9.999980066390327;0.41676779088770083;0.45365818995126117;0.45366084012078417;0.38445625806923406;0.31913250806698423;0.4996495575607992;1.0000081709656503
64.05965;1.0761963146954803;0.41670409243553286;0.3872044991962006;0.33984722063512934;0.3157880652080249;1.084039602916643;1.0000126396654219;9.999980308065751;0.41676779260546715;0.45365822866489874;0.45366080160070404;0.38445622600682144;0.3191324143207556;0.4996495828396179;1.0000082673530486
64.06965;1.0761963206381422;0.41670400013259296;0.38720449049527517;0.3398472102235111;0.3157880950841416;1.0840394062008365;1.0000126072762692;9.999980511684809;0.4167677949653711;0.45365827138188025;0.453660761916687;0.3844561954413066;0.3191323203383294;0.4996496094219189;1.0000083654206966
64.07965;1.0761963219330393;0.4167039064791011;0.38720448209492764;0.3398471995736892;0.3157881254161071;1.0840392007829815;1.000012572963451;9.999980672504464;0.4167677978561504;0.45365831782515403;0.4536607210642521;0.38445616644988195;0.3191322260395367;0.49964963713974686;1.000008465300753
64.08965;1.07619631826492;0.41670381157917125;0.3872044742649484;0.33984718877552844;0.31578815611495414;1.0840389873512821;1.000012537197102;9.999980786729555;0.41676780115723416;0.4536583676966478;0.45366067905480006;0.3844561391423826;0.31913213136214774;0.49964966583437087;1.0000085670673025
64.09965;1.0761963093558793;0.4167037154965419;0.3872044672695167;0.3398471778905851;0.31578818710567635;1.0840387667147569;1.0000125004367797;9.999980852183548;0.41676780468982433;0.45365842065165835;0.453660635925698;0.38445611362980325;0.31913203627583414;0.49964969535926657;1.000008670685373
64.10965;1.0761962949682913;0.4167036182700281;0.38720446133748704;0.3398471669187193;0.3157882183012949;1.0840385398006172;1.000012463074159;9.999980867942718;0.41676780824364806;0.4536584762962948;0.45366059174486717;0.3844560900238579;0.3191319407987757;0.4996497255827027;1.000008775996848
64.11965;1.0761962749171932;0.41670351990700494;0.3872044566285532;0.33984715580240504;0.31578824957106616;1.084038307592924;1.0000124254542768;9.999980833416803;0.4167678116442009;0.45365853418674523;0.4536605466112494;0.3844560684191114;0.3191318449926523;0.4996497563918492;1.0000088827856528
64.12965;1.076196249085594;0.4167034203781373;0.38720445322237684;0.33984714446060355;0.3157882807507623;1.0840380710204989;1.0000123878744813;9.999980748019597;0.41676781477395797;0.45365859383627455;0.4536605006690009;0.38445604887303314;0.31913174893562296;0.4996497876946088;1.000008990859246
64.13965;1.076196217458936;0.4167033196537342;0.3872044511292692;0.3398471328044531;0.3157883116759258;1.08403783091165;1.0000123505486556;9.999980611273013;0.41676781755120945;0.4536586547551833;0.45366045410682543;0.38445603141364;0.3191316527044357;0.4996498194127716;1.0000091001072466
64.14965;1.0761961802148912;0.4167032177591491;0.38720445028718686;0.33984712073029827;0.3157883421991556;1.0840375880707451;1.000012313630127;9.999980422644628;0.41676781992802664;0.45365871648926576;0.45366040712898864;0.38445601604165586;0.3191315563821899;0.49964985143971224;1.0000092105202614
64.15965;1.0761961377499594;0.41670311478157307;0.38720445054750996;0.3398471081271733;0.31578837219257366;1.0840373433499673;1.0000122772507025;9.999980181606855;0.4167678219167541;0.4536587786004375;0.45366035995609916;0.3844560027251307;0.31913146007452836;0.4996498835801981;1.000009322171619
64.16965;1.0761960905738914;0.41670301081305117;0.38720445168725676;0.339847094901587;0.31578840153657406;1.0840370976126668;1.0000122415214339;9.999979887984814;0.41676782360819065;0.45365884062348394;0.4536603128530961;0.3844559913924229;0.31913136389958247;0.49964991552472193;1.0000094352203415
64.17965;1.0761960391804657;0.4167029059061562;0.38720445346055216;0.339847080995865;0.31578843011001495;1.0840368516976349;1.0000122065735457;9.999979541483388;0.4167678251405095;0.4536589020826223;0.4536602661208312;0.38445598191111846;0.31913126795319946;0.49964994687942127;1.0000095499484738
64.18965;1.0761959840136273;0.41670280008587335;0.3872044556551062;0.33984706638031176;0.31578845780517073;1.0840366064460865;1.0000121726024278;9.9999791403707;0.41676782663247924;0.4536589625422045;0.45366022006529344;0.3844559740783863;0.3191311723093974;0.49964997725397803;1.0000096667384997
64.19965;1.0761959255539733;0.4167026933864593;0.3872044581229412;0.339847051019543;0.31578848454620206;1.0840363626954255;1.0000121397909278;9.999978680852886;0.41676782813377744;0.4536590216007537;0.4536601749834027;0.38445596764407725;0.31913107707120975;0.4996500063718059;1.0000097859624866
64.20965;1.0761958644072196;0.41670258588022724;0.3872044607902544;0.33984703484519163;0.3157885102826126;1.0840361212157934;1.0000121082354383;9.99997815818723;0.41676782960835074;0.4536590788589663;0.45366013115547643;0.38445596234852764;0.319130982394002;0.4996500341245616;1.0000099079038398
64.21965;1.0761958012429642;0.41670247768572616;0.3872044636369759;0.3398470177638498;0.3157885349784748;1.0840358826718262;1.0000120780267612;9.999977568893057;0.4167678309608913;0.45365913393246443;0.45366008883192493;0.3844559579585423;0.31913088845196125;0.49965006053661914;1.00001003277214
64.22965;1.0761957366429393;0.4167023689600193;0.38720446664989;0.33984699969850934;0.3157885586261821;1.0840356476883901;1.0000120493324538;9.999976912380866;0.41676783210467505;0.45365918647329384;0.45366004820881983;0.3844559542895233;0.3191307954061176;0.4996500856869295;1.0000101607061056
64.23965;1.076195671038957;0.416702259881795;0.387204469796612;0.33984698063182117;0.3157885812609736;1.0840354169656987;1.000012022357714;9.999976190807905;0.4167678330056619;0.45365923616005005;0.4536600094017575;0.3844559511967097;0.3191307033933212;0.4996501096674968;1.0000102916984273
64.24965;1.0761956047497705;0.4167021506393054;0.3872044730329593;0.33984696062487196;0.3157886029524913;1.0840351912760164;1.0000119973101766;9.999975407839068;0.4167678336552392;0.4536592826607146;0.4536599724370925;0.3844559485457407;0.31913061250949215;0.49965013259529406;1.0000104255131514
64.25965;1.076195538023074;0.4167020414314064;0.3872044763205213;0.33984693980628916;0.3157886237969273;1.084034971349627;1.0000119744080609;9.999974567817805;0.4167678340276846;0.45365932559733757;0.4536599372655683;0.38445594620623624;0.3191305227948638;0.49965015460591194;1.0000105616737438
64.26965;1.0761954710592405;0.4167019324605138;0.38720447963790044;0.3398469183329658;0.31578864392789413;1.0840347578202394;1.00001195385228;9.999973675300106;0.4167678340892957;0.45365936458882145;0.45365990379514376;0.38445594408434736;0.31913043423933973;0.4996501758138067;1.0000106995498612
64.27965;1.0761954040112793;0.41670182391013777;0.38720448297654364;0.3398468963566116;0.3157886635286332;1.0840345512447531;1.0000119357485338;9.999972734291182;0.4167678338353748;0.45365939935848837;0.45365987191272145;0.384455942149715;0.31913034679279073;0.49965019630016;1.0000108385243318
64.28965;1.0761953369970003;0.4167017159334954;0.3872044863222015;0.33984687402258185;0.3157886828163939;1.0840343521288638;1.0000119200111597;9.999971747739997;0.41676783330847705;0.4536594297826302;0.4536598414725753;0.38445594042764875;0.3191302603815456;0.49965021612125293;1.0000109781514566
64.29965;1.0761952701600972;0.41670160867886397;0.38720448962634924;0.3398468514710646;0.31578870200077414;1.0840341609756643;1.0000119063119282;9.999970717859906;0.41676783258567074;0.45365945585988304;0.4536598122895648;0.3844559389794871;0.31913017494380724;0.49965023531064684;1.00001111819351
64.30965;1.0761952036703206;0.4167015023380782;0.3872044927947312;0.3398468288300424;0.3157887212609648;1.0840339783306132;1.0000118941470564;9.999969646888882;0.41676783175649473;0.45365947768079345;0.45365978416358776;0.3844559378857358;0.31913009045957963;0.49965025388815837;1.0000112585475731
64.31965;1.076195137644541;0.4167013971705724;0.3872044957081046;0.3398468062233452;0.3157887407642007;1.084033804748781;1.0000118830223188;9.999968537654917;0.4167678309308642;0.45365949540870376;0.45365975690694116;0.3844559372259013;0.31913000695850496;0.49965027185963423;1.0000113991516877
64.32965;1.0761950721612719;0.41670129348067786;0.3872044982435814;0.33984678378654404;0.3157887606832397;1.084033640710381;1.0000118726157254;9.999967393665905;0.41676783026771635;0.45365950923404613;0.4536597303524368;0.38445593704927067;0.31912992451182237;0.4996502891951384;1.0000115398810283
64.33965;1.0761950073455484;0.4167011915736545;0.38720450029463055;0.3398467616809295;0.315788781186514;1.0840334865877823;1.0000118627782184;9.999966218870405;0.41676782998002315;0.4536595193286711;0.45365970435485115;0.38445593735638445;0.3191298432132679;0.4996503058143959;1.0000116805088333
64.34965;1.0761949433830267;0.4167010917275978;0.3872045017956468;0.3398467401049652;0.3157888024267892;1.084033342674149;1.0000118534216418;9.99996501749561;0.41676783030173165;0.45365952587014774;0.45365967879624686;0.3844559381161683;0.3191297631691873;0.4996503215940957;1.000011820815155
64.35965;1.0761948805308037;0.41670099418552015;0.3872045027230109;0.3398467192806674;0.31578882454088814;1.084033209197468;1.0000118444372075;9.99996379447757;0.41676783143159285;0.4536595291082497;0.45365965358954585;0.38445593928724575;0.3191296845099485;0.4996503364004491;1.0000119606999087
64.36965;1.0761948191741744;0.4167008991490367;0.38720450308034043;0.3398466994289653;0.3157888476647161;1.084033086350017;1.0000118357096415;9.999962556118808;0.41676783349752883;0.4536595293614062;0.45365962870125454;0.3844559408109337;0.31912960739550233;0.49965035015058235;1.00001210017969
64.37965;1.0761947598370605;0.41670080678569577;0.38720450289494124;0.33984668076216584;0.31578887195415806;1.0840329743868427;1.00001182716084;9.999961309715198;0.41676783658282507;0.4536595269378396;0.4536596041894552;0.3844559425919637;0.3191295319931748;0.49965036286131953;1.0000122393545836
64.38965;1.0761947031260997;0.416700717249658;0.3872045022183447;0.3398466634697343;0.3157888975729924;1.0840328736920057;1.0000118187669473;9.999960062306574;0.41676784076772594;0.4536595220855041;0.45365958019156605;0.38445594448951603;0.3191294584464278;0.4996503746471008;1.000012378386508
64.39965;1.0761946496358668;0.4167006306711479;0.3872045011104265;0.33984664770530315;0.315788924653976;1.0840327847378197;1.0000118105951696;9.999958820127327;0.41676784611957846;0.45365951501460516;0.4536595568702836;0.38445594632773267;0.3191293868641786;0.4996503856901232;1.0000125174535446
64.40965;1.0761945998411764;0.41670054713275945;0.38720449960254194;0.33984663359915307;0.31578895327474293;1.0840327080412024;1.0000118028221971;9.999957588989831;0.41676785266579236;0.4536595059399652;0.4536595343986297;0.38445594792219084;0.3191293173456972;0.499650396223387;1.000012656688201
64.41965;1.0761945540541316;0.4167004666758769;0.38720449766836634;0.3398466212611502;0.31578898344981526;1.0840326442005175;1.0000117956905379;9.999956374667208;0.41676786039353286;0.4536594950803499;0.4536595129952171;0.3844559491110032;0.31912925001874043;0.4996504065393995;1.0000127961176093
64.42965;1.076194512477441;0.4167003893049504;0.38720449523237394;0.3398466107596473;0.31578901512277086;1.0840325939719047;1.000011789472884;9.999955183001186;0.41676786925898474;0.45365948261223055;0.4536594929477899;0.3844559497642211;0.31912918503943705;0.4996504169883143;1.0000129356787804
64.43965;1.076194475285855;0.41670031498363513;0.38720449220102027;0.3398466021130924;0.315789048174914;1.0840325582973063;1.000011784429686;9.999954019576837;0.41676787919641745;0.4536594686290775;0.4536594745662518;0.3844559497666636;0.31912912255436965;0.49965042794020886;1.000013075312685
64.44965;1.0761944426749095;0.4167002436523445;0.38720448848083566;0.33984659530247074;0.31578908246501725;1.0840325381869245;1.00001178074169;9.999952888944486;0.4167678901361332;0.4536594531453901;0.4536594580927464;0.38445594901713276;0.3191290626721883;0.4996504397311373;1.0000132149892014
64.45965;1.0761944148674263;0.41670017524983644;0.38720448396192464;0.33984659026866804;0.3157891178688985;1.0840325345123165;1.000011778503736;9.999951794114935;0.4167679020159005;0.45365943614708104;0.45365944366526745;0.3844559474546421;0.3191290054579787;0.49965045261403346;1.0000133546747267
64.46965;1.0761943920646926;0.41670010971817817;0.3872044784799778;0.3398465868969127;0.3157891542935288;1.084032547875376;1.0000117777902495;9.999950736586834;0.41676791475888275;0.4536594176581227;0.45365943134443387;0.3844559450651553;0.3191289509317571;0.49965046675537467;1.0000134943515917
64.47965;1.0761943743457014;0.41670004699047863;0.3872044718056561;0.3398465850312332;0.3157891916744341;1.084032578567429;1.000011778703262;9.999949716593449;0.41676792825911163;0.4536593977633633;0.4536594211393149;0.38445594184410375;0.3191288990595792;0.4996504822922315;1.000013634007514
64.48965;1.076194361579546;0.4166999869803079;0.3872044636875712;0.33984658451125827;0.31578922996040015;1.084032626583177;1.0000117813669636;9.999948733827548;0.4167679424194825;0.4536593765627876;0.45365941303408197;0.3844559377575598;0.31912884975990186;0.49965049939694317;1.0000137735456742
64.49965;1.0761943533907967;0.4166999296037288;0.3872044539192143;0.33984658518828864;0.31578926910382693;1.0840326917140648;1.000011785912496;9.999947788488377;0.4167679571851578;0.45365935410368585;0.4536594070407005;0.38445593274755735;0.3191288029552067;0.49965051830079055;1.0000139127499117
64.50965;1.0761943491613688;0.41669987480663767;0.387204442387696;0.3398465869179645;0.31578930907186753;1.0840327736778685;1.0000117924767595;9.999946881456511;0.4167679725260979;0.45365933033324085;0.45365940323976844;0.38445592675897744;0.3191287586298529;0.4996505392789907;1.0000140513389044
64.51965;1.0761943481134149;0.4166998225428228;0.3872044290922642;0.339846589556544;0.31578934984683277;1.0840328722025199;1.0000118011748496;9.999946013776126;0.416767988411371;0.4536593050915316;0.4536594017539016;0.3844559197466633;0.31912871682922694;0.49965056262752294;1.00001418900867
64.52965;1.0761943494958628;0.4166997727299963;0.3872044141363128;0.33984659297076886;0.31578939140627277;1.0840329870932086;1.0000118120219839;9.999945186910237;0.41676800482376963;0.4536592781628221;0.45365940268311733;0.38445591167221316;0.31912867762825003;0.4996505886206264;1.0000143254285705
64.53965;1.076194352738979;0.41669972523608606;0.3872043976897049;0.3398465970542467;0.3157894337243505;1.0840331183186507;1.000011824899506;9.9999444032497;0.4167680217942049;0.45365924934475;0.4536594060948497;0.38445590253415945;0.3191286411303321;0.49965061745377487;1.000014460202093
64.54965;1.0761943574657753;0.41669967989498613;0.38720437993790235;0.3398466017325829;0.3157894767947852;1.0840332659979819;1.0000118396267368;9.999943665691251;0.4167680394007756;0.45365921847427676;0.4536594120656706;0.38445589240588196;0.3191286074726785;0.49965064923923047;1.0000145928350521
64.55965;1.0761943634070328;0.4166996365381778;0.38720436105730366;0.33984660694379515;0.31578952062212795;1.0840334302518255;1.0000118560635405;9.999942976989795;0.4167680577460746;0.45365918541766437;0.4536594206966993;0.38445588140859766;0.31912857680402357;0.49965068405182733;1.0000147227703553
64.56965;1.076194370295127;0.41669959501002923;0.3872043412204942;0.33984661262009064;0.3157895651911532;1.084033611090413;1.0000118741984145;9.999942339712307;0.4167680769535075;0.4536591500622504;0.45365943208760007;0.3844558696583265;0.31912854926042916;0.49965072196798466;1.0000148494666465
64.57965;1.076194377780386;0.4166995551555742;0.38720432058994914;0.33984661870375404;0.31578961046362236;1.0840338084066388;1.000011894157205;9.999941756695273;0.4167680971624784;0.45365911233020056;0.453659446305942;0.3844558572593019;0.31912852496009575;0.49965076308043654;1.0000149724554157
64.58965;1.0761943854326725;0.41669951681919;0.3872042992822607;0.3398466251805177;0.31578965638686346;1.0840340219871456;1.000011916079327;9.999941231236258;0.4167681185088966;0.45365907219595114;0.4536594633811936;0.3844558443204091;0.31912850400425535;0.49965080748949015;1.0000150913242871
64.59965;1.0761943928339923;0.41669947984459266;0.3872042773361758;0.3398466320823817;0.31578970288983604;1.084034251547112;1.0000119399919833;9.999940766541668;0.41676814111382704;0.4536590296782781;0.4536594833138177;0.3844558309788374;0.3191284864713914;0.4996508552869502;1.0000152056160838
64.60965;1.0761943996328844;0.41669944407117054;0.3872042547219868;0.33984663944821353;0.31578974988224834;1.0840344968071356;1.0000119657930957;9.999940365226667;0.41676816507646564;0.4536589848220723;0.4536595060747405;0.3844558174375406;0.3191284724167884;0.4996509065350907;1.0000153147387312
64.61965;1.0761944054873853;0.41669940936690275;0.38720423138543636;0.33984664728934616;0.31578979727901524;1.0840347575307439;1.0000119933150238;9.999940029331412;0.41676819047141817;0.4536589376873542;0.4536595316000088;0.3844558039768738;0.31912846189257005;0.49965096122013464;1.0000154179711973
64.62965;1.0761944100121281;0.4166993756620839;0.38720420728577604;0.3398466555881414;0.31578984503943053;1.0840350335129436;1.0000120224069409;9.999939760428823;0.41676821737600467;0.45365888834843965;0.45365955981111566;0.38445579092101617;0.31912845497477466;0.4996510192115501;1.0000155145425873
64.63965;1.0761944128082923;0.4166993429369798;0.3872041824002299;0.339846664299789;0.3157898931827554;1.084035324563907;1.0000120529453926;9.99993955948164;0.41676824588925493;0.45365883692454445;0.45365959067575534;0.3844557785893179;0.31912845175959065;0.49965108027603505;1.0000156037414294
64.64965;1.0761944134977726;0.4166993111955585;0.38720415670058506;0.33984667335005875;0.3157899417742261;1.0840356304820393;1.0000120847623317;9.999939426506037;0.41676827608882483;0.45365878361823264;0.4536596242613843;0.38445576726616965;0.31912845232519094;0.49965114411954775;1.0000156850047743
64.65965;1.0761944117031386;0.41669928045732824;0.3872041301370611;0.3398466826637898;0.3157899908925022;1.0840359510377164;1.0000121176329884;9.999939360344346;0.41676830798464654;0.45365872870181373;0.45365966073289293;0.3844557571932712;0.3191284567135644;0.49965121041270993;1.0000157579396756
64.66965;1.0761944070426661;0.4166992507658383;0.3872041026530601;0.3398466922148058;0.3157900405952606;1.084036285971914;1.0000121513554696;9.999939358721178;0.4167683415358985;0.4536586724849965;0.45365970031236075;0.38445574856795434;0.3191284649417054;0.4996512788053391;1.0000158222760591
64.67965;1.0761943991995582;0.41669922219696826;0.38720407421892045;0.339846702038453;0.3157900909208559;1.0840366349573687;1.0000121857641886;9.99993941894217;0.4167683766832675;0.45365861531284274;0.4536597432331541;0.38445574154514184;0.31912847699333413;0.4996513489375515;1.0000158778130435
64.68965;1.076194387992074;0.41669919487617574;0.38720404486170384;0.3398467121920097;0.3157901419179561;1.0840369975163244;1.0000122206679616;9.999939538934136;0.41676841334801035;0.45365855754566387;0.4536597897125596;0.38445573624113605;0.319128492800129;0.4996514204490385;1.0000159244243654
64.69965;1.0761943733948527;0.4166991690153026;0.3872040146611834;0.33984672271092936;0.3157901936547323;1.0840373729592354;1.0000122558628448;9.999939717410648;0.41676845143065555;0.4536584994967946;0.45365983996443227;0.38445573275332395;0.3191285122461599;0.49965149300015704;1.0000159620862272
64.70965;1.076194355500681;0.41669914491416243;0.38720398370959846;0.33984673360091144;0.31579024619009893;1.084037760431899;1.0000122912169878;9.999939953593655;0.41676849082008105;0.45365844139980305;0.45365989422559433;0.3844557312091845;0.3191285351723637;0.499651566302059;1.0000159908924187
64.71965;1.0761943343753397;0.4166991229123562;0.3872039520853857;0.33984674485453326;0.3157902995205313;1.0840381590478874;1.0000123267081038;9.999940247776042;0.41676853139423076;0.45365838345924875;0.45365995274481086;0.3844557317904879;0.3191285613672671;0.49965164013183516;1.0000160110620342
64.72965;1.0761943099180966;0.416699103356985;0.38720391986208885;0.33984675646026086;0.31579035353598767;1.084038567941193;1.0000123624067028;9.999940601968193;0.4167685730314025;0.4536583259291237;0.45366001572973375;0.3844557346983401;0.31912859056567716;0.499651714309705;1.0000160228908808
64.73965;1.0761942818623855;0.41669908660685034;0.3872038871237743;0.3398467684031558;0.3157904080152762;1.0840389861968118;1.0000123984547773;9.999941019449984;0.41676861563827067;0.45365826914389723;0.4536600832863759;0.38445574011701134;0.31912862246147317;0.49965178865227894;1.0000160266613405
64.74965;1.076194249857852;0.41669907304014214;0.38720385396742196;0.33984678066726715;0.3157904626578205;1.0840394127840007;1.000012435045415;9.999941503608087;0.4167686591663779;0.45365821349427315;0.4536601553929392;0.38445574821150835;0.31912865673956964;0.4996518629403515;1.0000160225941466
64.75965;1.0761942136115903;0.41669906304166193;0.3872038204829299;0.3398467932321736;0.31579051712857575;1.0840398465636454;1.000012472434741;9.999942057221926;0.41676870359616247;0.45365815936686343;0.4536602319218986;0.3844557591349115;0.31912869310957304;0.49965193692121534;1.0000160108543772
64.76965;1.0761941730729618;0.4166990569723521;0.3872037867380143;0.3398468060691314;0.3157905710945482;1.0840402863584009;1.0000125109742635;9.999942682532698;0.41676874889978177;0.4536581070874161;0.4536603126601785;0.3844557730276276;0.3191287313042143;0.49965201033611883;1.0000159915999025
64.77965;1.0761941285183978;0.4166990551385875;0.3872037528041301;0.3398468191583072;0.31579062424219156;1.0840407310304743;1.0000125510884204;9.999943380793885;0.4167687950159197;0.4536580569098413;0.45366039729485336;0.384455789992748;0.3191287710710779;0.49965208292805885;1.0000159650259928
64.78965;1.0761940804687204;0.4166990577782592;0.38720371879142473;0.3398468325226211;0.3157906762833645;1.0840411795391012;1.000012593225893;9.999944151102715;0.41676884185318164;0.45365800904770637;0.4536604854202562;0.3844558100645581;0.3191288121836341;0.49965215441338723;1.0000159313376964
64.79965;1.0761940295220274;0.4166990650641709;0.3872036848623279;0.33984684622649414;0.31579072697065463;1.0840416309832852;1.0000126378529222;9.999944990309489;0.41676888931130796;0.45365796370641964;0.45366057659342396;0.3844558332079847;0.3191288544408885;0.4996522244602964;1.0000158907144272
64.80965;1.0761939762066361;0.4166990771021302;0.38720365122490646;0.3398468603233903;0.31579077612196615;1.0840420845512158;1.000012685432269;9.999945894362554;0.4167689373019112;0.4536579210747599;0.45366067038634666;0.38445585933031085;0.31912889765978547;0.4996522926977114;1.0000158433666142
64.81965;1.0761939208997748;0.4166990939098176;0.38720361810588705;0.339846874813466;0.31579082361450606;1.0840425393456725;1.0000127363383085;9.999946859917777;0.41676898574594773;0.4536578812728094;0.45366076640155084;0.38445588829484034;0.31912894168012074;0.4996523587531454;1.0000157896367436
64.82965;1.0761938638502613;0.4166991153866269;0.38720358572803154;0.3398468896397086;0.3157908693279092;1.0840429942491623;1.000012790773327;9.999947885162765;0.4167690345325299;0.4536578443116596;0.4536608642519358;0.38445591994915;0.3191289863645441;0.49965242231575846;1.0000157300133312
64.83965;1.0761938053298394;0.41669914131897146;0.38720355430534115;0.3398469047071421;0.3157909130965126;1.0840434479790972;1.0000128487214623;9.999948969316424;0.4167690834813285;0.45365781012828754;0.45366096354048446;0.3844559541379662;0.31912903157563266;0.4996524831792968;1.0000156650305188
64.84965;1.0761937457666904;0.416699171431636;0.38720352404563957;0.33984691992072924;0.31579095472425844;1.084043899252614;1.0000129099367332;9.999950111649621;0.41676913236386387;0.45365777866518553;0.4536610638794674;0.38445599069573194;0.31912907714404487;0.49965254122178904;1.0000155951924459
64.85965;1.0761936856766494;0.416699205412668;0.3872034951589089;0.33984693521930903;0.31579099400913446;1.084044346878205;1.0000129739901225;9.999951311122915;0.4167691809674519;0.45365774989406543;0.45366116491440006;0.38445602944004265;0.3191291228625075;0.4996525963739856;1.0000155210072297
64.86965;1.0761936254684277;0.4166992429126551;0.38720346786940013;0.33984695059450765;0.31579103072126136;1.0840447897608079;1.000013040370429;9.999952566314926;0.41676922915101455;0.45365772377094354;0.45366126631885373;0.3844560701580449;0.31912916850652207;0.4996526486244391;1.0000154430356736
64.87965;1.0761935653520744;0.416699283579778;0.3872034424251752;0.3398469660972074;0.3157910645805382;1.0840452269344882;1.0000131085776063;9.999953875176898;0.4167692768545824;0.4536577002127474;0.4536613677879924;0.3844561125996982;0.31912921385324067;0.4996526979960543;1.0000153618501153
64.88965;1.0761935054060612;0.4166993270911649;0.3872034190988112;0.33984698180632955;0.31579109528622573;1.084045657615811;1.000013178120652;9.999955235120227;0.4167693240535561;0.4536576791336593;0.4536614690390981;0.38445615649948484;0.31912925870265685;0.49965274447887664;1.000015277916739
64.89965;1.0761934456291822;0.4166993731450363;0.38720339818275384;0.3398469977910944;0.31579112255847935;1.0840460811760912;1.0000132484390905;9.999956643392833;0.4167693707060376;0.45365766050827255;0.4536615698043;0.38445620161605426;0.3191293029081505;0.4996527880091203;1.0000151915173945
64.90965;1.076193385872052;0.41669942144961475;0.3872033799647941;0.3398470141208323;0.3157911461447379;1.0840464970388537;1.0000133189041636;9.999958096744807;0.4167694167529271;0.4536576444319822;0.4536616698271288;0.38445624777244364;0.31912934638677565;0.49965282850000986;1.000015102804135
64.91965;1.076193325788361;0.41669947171870214;0.38720336466995015;0.3398470308736384;0.31579116582868033;1.0840469046291858;1.0000133888996396;9.999959590551738;0.4167694621475871;0.45365763113405394;0.453661768875314;0.3844562948782194;0.31912938909476607;0.4996528658607608;1.0000150119499163
64.92965;1.0761932649070018;0.4166995236911451;0.3872033524314016;0.33984704810836946;0.3157911814579536;1.084047303449881;1.0000134578602111;9.99996111874539;0.4167695068477789;0.4536576209016;0.45366186675886816;0.38445634292110514;0.3191294310021294;0.4996529000058393;1.000014919249949
64.93965;1.0761932027533654;0.4166995771844241;0.38720334333611617;0.33984706584820584;0.31579119294695746;1.0840476931765208;1.0000135253112745;9.999962674341964;0.4167695507867859;0.45365761397297066;0.45366196333193265;0.38445639193755665;0.3191294720946018;0.4996529308738601;1.0000148250706498
64.94965;1.0761931389788153;0.41669963210791766;0.3872033374920074;0.3398470840872636;0.3157912002641472;1.0840480736163478;1.0000135909329226;9.999964249193454;0.41676959389030704;0.4536576105102139;0.45366205846411883;0.38445644198741213;0.3191295123750159;0.49965295843576124;1.000014729717427
64.95965;1.0761930734315934;0.4166996884025132;0.38720333506392646;0.33984710279163266;0.3157912034322109;1.0840484445630536;1.0000136545590872;9.999965833347883;0.4167696361278489;0.4536576106213944;0.45366215201112015;0.3844564931438873;0.31912955184357295;0.49965298268673297;1.0000146333610527
64.96965;1.0761930060887175;0.4166997459828582;0.3872033362729442;0.33984712188901667;0.3157912025222341;1.084048805707215;1.0000137161579876;9.99996741534393;0.4167696775427261;0.4536576143477389;0.45366224381039477;0.3844565454855216;0.31912959048986217;0.4996530036550061;1.0000145360750043
64.97965;1.0761929369243546;0.41669980473946905;0.38720334137258194;0.3398471412584029;0.31579119763519015;1.0840491566557846;1.0000137758543395;9.999968983374798;0.41676971823963965;0.4536576216630892;0.4536623336642471;0.3844565990829725;0.3191296283113122;0.4996530214401723;1.000014437903463
64.98965;1.0761928658001125;0.4166998645914122;0.38720335061977773;0.3398471607364302;0.31579118889400143;1.0840494969681036;1.000013833882816;9.999970526360409;0.4167697583278418;0.4536576325323454;0.4536624213257536;0.3844566539945321;0.31912966532511877;0.4996530362345363;1.0000143388582734
64.99965;1.0761927924210963;0.4166999255312114;0.38720336425370905;0.3398471801448096;0.315791176449369;1.0840498261624227;1.0000138904417248;9.999972034479583;0.4167697978606652;0.4536576469659519;0.45366250654775087;0.3844567102707537;0.31912970155091347;0.49965304827907486;1.0000142388812172
65.00965;1.0761927164007223;0.4166999876048231;0.3872033824882741;0.3398471993193549;0.3157911604694599;1.0840501437589636;1.000013945594744;9.999973499690496;0.4167698368438706;0.4536576650128036;0.4536625891450348;0.38445676794717226;0.3191297369904934;0.4996530577830457;1.0000141378778846
65.01965;1.0761926373534294;0.416700050852941;0.3872034055182836;0.3398472181265961;0.3157911411036443;1.0840504493605458;1.000013999285599;9.999974916814187;0.41676987529808107;0.4536576867212366;0.45366266899350444;0.38445682703504097;0.3191297716306924;0.49965306487757954;1.0000140358195302
65.02965;1.0761925548992324;0.41670011528157463;0.3872034335334968;0.3398472364594986;0.3157911184652534;1.08405074268726;1.0000140513888067;9.999976284388186;0.41676991329675006;0.45365771212433625;0.453662745978442;0.3844568875327943;0.3191298054480901;0.49965306962720657;1.0000139327632267
65.03965;1.0761924685895932;0.4167001808783412;0.38720346671860684;0.3398472542163547;0.31579109265898986;1.084051023541609;1.000014101721531;9.999977604208931;0.4167699509608071;0.4536577412399269;0.453662819954711;0.3844569494456781;0.31912983839735737;0.49965307205854415;1.0000138287329259
65.04965;1.0761923778301088;0.4167002476170028;0.38720350522450253;0.3398472712993738;0.31579106381514604;1.0840512917565133;1.0000141500303545;9.999978879903207;0.416769988427257;0.4536577740565204;0.45366289077307326;0.38445701279453465;0.3191298703996867;0.49965307216974447;1.0000137236443052
65.05965;1.0761922818815115;0.4167003154156195;0.38720354913483096;0.3398472876357861;0.3157910321017875;1.084051547185841;1.0000141960304807;9.999980115291477;0.41677002580696876;0.45365781051873055;0.4536629583268684;0.3844570776057068;0.31912990134839;0.49965306994834974;1.0000136173772973
65.06965;1.0761921799422924;0.4167003841088904;0.3872035984545044;0.339847303177937;0.31579099772200975;1.0840517897475237;1.0000142394836002;9.99998131299667;0.41677006316921333;0.453657850530986;0.45366302253719215;0.3844571439031157;0.31912993112452676;0.4996530654005627;1.0000135098686733
65.07965;1.07619207123751;0.41670045346257184;0.38720365311317734;0.33984731788529765;0.3157909609058155;1.084052019449741;1.0000142802091159;9.999982473881273;0.41677010055642827;0.4536578939905445;0.45366308332130434;0.3844572117272828;0.3191299596064784;0.4996530585446996;1.0000134011375401
65.08965;1.0761919551194525;0.4167005231721579;0.38720371296632167;0.3398473317321435;0.31579092190164987;1.0840522363472733;1.0000143180145207;9.999983597627853;0.4167701379896081;0.4536579408314321;0.45366314062166946;0.384457281142453;0.31912998668889575;0.49965304937114774;1.000013291263867
65.09965;1.0761918311630418;0.4167005928443421;0.3872037777958139;0.3398473447164716;0.3157908809643165;1.0840524405119107;1.0000143526402556;9.999984683906586;0.4167701754622252;0.4536579910316542;0.4536631944615809;0.38445735220981414;0.31913001232667704;0.49965303782026443;1.0000131803444823
65.10965;1.0761916991763494;0.41670066202604933;0.38720384733254903;0.3398473568200939;0.3157908383425287;1.0840526320732127;1.0000143837654087;9.999985733124285;0.4167702129322669;0.45365804458433806;0.4536632449556428;0.3844574249738814;0.31913003656116595;0.4996530238065031;1.0000130684839257
65.11965;1.0761915591484057;0.4167007302786868;0.38720392129763265;0.3398473679703067;0.3157907942790889;1.0840528112209535;1.0000144110369822;9.999986746452397;0.416770250310294;0.4536581014626881;0.4536632922738697;0.3844574994712952;0.3191300594965172;0.4996530072555807;1.0000129558398685
65.12965;1.0761914111554776;0.41670079723726694;0.38720399942341743;0.3398473780624865;0.3157907490137802;1.084052978142724;1.0000144341207509;9.999987725468293;0.4167702874748858;0.45365816159655015;0.4536633366109966;0.3844575757198883;0.3191300812662922;0.4996529881225526;1.0000128426336787
65.13965;1.076191255211821;0.4167008626239605;0.38720408145034263;0.3398473870084433;0.31579070276766524;1.0840531330018854;1.0000144527482497;9.999988671994284;0.4167703243201197;0.4536582248929625;0.45366337817205116;0.38445765368932966;0.31913010201729397;0.4996529663977806;1.0000127290787608
65.14965;1.076191091175145;0.4167009262227887;0.3872041671163989;0.33984739476617;0.31579065571400217;1.0840532759361934;1.0000144666691435;9.999989588650948;0.4167703607843227;0.45365829129162094;0.45366341714390124;0.38445773330068456;0.3191301219015908;0.4996529420850489;1.0000126152810505
65.15965;1.0761909188351764;0.4167009878423139;0.38720425613366655;0.3398474013478095;0.3157906079682449;1.08405340701955;1.0000144755572966;9.999990479432308;0.4167703968509575;0.4536583608039199;0.45366345366347033;0.38445781445712424;0.3191301410832549;0.4996529151559144;1.0000125011938712
65.16965;1.0761907380931026;0.4167010472981071;0.3872043481707415;0.3398474068170974;0.31579055961019803;1.0840535262499007;1.00001447904801;9.999991349323361;0.41677043254281027;0.4536584335132541;0.4536634878063935;0.3844578970504273;0.3191301597472816;0.4996528855403715;1.0000123866891424
65.17965;1.0761905490391792;0.4167011044264595;0.38720444287290384;0.33984741127832657;0.31579051071259695;1.084053633571195;1.0000144768883723;9.99999220321654;0.41677046790989974;0.4536585095315241;0.4536635195840465;0.38445798093110883;0.31913017808272653;0.49965285317023733;1.0000122716554087
65.18965;1.0761903518854283;0.4167011591097291;0.38720453989240944;0.33984741485357106;0.3157904613591164;1.084053728873199;1.0000144689534738;9.999993044971331;0.416770503021288;0.45365858895282796;0.453663548949623;0.38445806590630677;0.3191301962495481;0.49965281803793077;1.0000121559607908
65.19965;1.076190146828473;0.4167012112897121;0.387204638885035;0.3398474176696776;0.31579041166589955;1.0840538120030467;1.0000144550987424;9.999993877469814;0.41677053796177915;0.4536586718579783;0.4536635758336254;0.3844581517874158;0.31913021436465155;0.49965278023797693;1.0000120393653946
65.20965;1.076189933942516;0.41670126095990717;0.3872047394964349;0.33984741984861433;0.3157903618084286;1.0840538828086694;1.0000144350992255;9.999994703625555;0.41677057283185104;0.45365875833113767;0.4536636001847987;0.3844582384183471;0.3191302325121128;0.49965273997825166;1.0000119215680816
