time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
65.21965;1.076189713161378;0.41670130813867623;0.3872048413809362;0.3398474214753274;0.31579031202611674;1.0840539411818484;1.0000144087456282;9.999995526924197;0.4167706077701967;0.4536588484428824;0.4536636219532677;0.38445832564753707;0.31913025072690965;0.4996526975624309;1.0000118023266447
65.22965;1.0761894843288848;0.41670135286082594;0.3872049442374521;0.33984742259255807;0.3157902625951514;1.084053987088789;1.0000143759371376;9.999996350974556;0.416770642977504;0.4536589422201284;0.45366364104096074;0.3844584132927464;0.31913026894720903;0.4996526533506414;1.0000116814844882
65.23965;1.076189247289354;0.41670139522422606;0.38720504782814974;0.3398474232406203;0.3157902137817759;1.0840540205379499;1.0000143366645942;9.999997179288584;0.4167706786926303;0.4536590396300874;0.4536636573273311;0.38445850114939945;0.31913028700451956;0.499652607730914;1.0000115589142806
65.24965;1.0761890020087168;0.4167014354343279;0.38720515198968175;0.33984742348682395;0.31579016580415065;1.0840540415025839;1.00001429093939;9.999998015646351;0.4167707151356049;0.45365914059082363;0.45366367073795344;0.3844585890315271;0.31913030465942743;0.4996525611054197;1.000011434533268
65.25965;1.07618874866759;0.41670147377718036;0.3872052566383425;0.3398474234496451;0.31579011883961683;1.084054049913957;1.0000142387790714;9.99999886383261;0.4167707524679997;0.45365924498216126;0.4536636812352941;0.38445867679316065;0.3191303216379289;0.49965251385642023;1.0000113084054514
65.26965;1.076188487657153;0.4167015105619533;0.3872053617385549;0.3398474233146935;0.31579007305104606;1.0840540457196985;1.0000141801929168;9.99999972626226;0.4167707907891801;0.45365935263709345;0.4536636887811292;0.3844587643103985;0.31913033765649584;0.49965246633700344;1.0000111807627639
65.27965;1.0761882195214492;0.41670154607774157;0.38720546726254357;0.3398474232983837;0.31579002858658833;1.084054028920291;1.000014115080588;10.000000602753754;0.4167708301684116;0.45365946334185586;0.4536636933616998;0.38445885145464725;0.31913035243487836;0.49965241892800505;1.0000110519249048
65.28965;1.0761879449199623;0.4167015805567016;0.3872055731856937;0.3398474235941139;0.3157899855660539;1.084053999578966;1.000014043162709;10.000001490715059;0.41677087066951535;0.45365957683365027;0.453663695014898;0.3844589380764821;0.3191303656964666;0.4996523720759901;1.0000109222796558
65.29965;1.076187664593059;0.4167016141772237;0.3872056794931445;0.3398474243568797;0.31578994407472294;1.0840539578488635;1.0000139640304366;10.00000238636884;0.41677091232695573;0.4536596927875626;0.45366369380936367;0.38445902400740894;0.31913037716791154;0.4996523262597654;1.0000107923243426
65.30965;1.0761873793116457;0.4167016471352374;0.38720578617660006;0.3398474257190962;0.31578990418064207;1.0840539040053732;1.0000138772658735;10.000003286063125;0.41677095512996604;0.45365981083497947;0.4536636898361518;0.384459109085948;0.3191303865889548;0.49965228192720745;1.000010662638495
65.31965;1.076187089851032;0.4167016797117318;0.38720589323097937;0.3398474278036879;0.31578986597192416;1.084053838422374;1.0000137825790205;10.000004187356287;0.41677099903960274;0.45365993061109877;0.4536636832324451;0.3844591931756802;0.3191303937282776;0.4996522394237639;1.0000105338154621
65.32965;1.0761867969749888;0.41670171224636454;0.38720600065379973;0.3398474307107278;0.31578982956800905;1.0840537615353678;1.0000136798923929;10.000005089419929;0.4167710439930579;0.4536600517985199;0.453663674188016;0.3844592761574621;0.31913039839230867;0.49965219894777335;1.0000104064487507
65.33965;1.0761865013795322;0.41670174504072643;0.3872061084487807;0.339847434494268;0.31578979510895194;1.0840536738812578;1.0000135693540404;10.000005992544512;0.41677108989969786;0.4536601741372222;0.45366366293215155;0.38445935792002917;0.31913040041406554;0.4996521605793765;1.0000102811393163
65.34965;1.0761862036633927;0.4167017782881587;0.3872062166159696;0.33984743915620325;0.31578976276369397;1.084053576092438;1.000013451300211;10.000006897649165;0.4167711366393614;0.45366029737790003;0.4536636497130821;0.3844594383486537;0.3191303996171056;0.49965212434987893;1.000010158467445
65.35965;1.0761859044047384;0.4167018120800713;0.3872063251197526;0.3398474446382311;0.31578973273094485;1.0840534687428638;1.0000133261740742;10.000007806153354;0.41677118406441926;0.45366042123404954;0.4536636347617066;0.38445951731093053;0.3191303957888098;0.4996520903047013;1.0000100389774027
65.36965;1.0761856042283966;0.4167018464627805;0.3872064338699002;0.33984745080343026;0.3157897052132962;1.0840533522609943;1.0000131944403827;10.00000871955434;0.41677123201921495;0.4536605454036839;0.4536636182673926;0.3844595946524626;0.3191303886992441;0.49965205854820016;1.0000099231881814
65.37965;1.0761853037068536;0.41670188148801973;0.38720654273825456;0.33984745744952893;0.31578968040263955;1.0840532270431817;1.000013056523864;10.000009638811614;0.41677128036144795;0.45366066961454377;0.45366360038176917;0.38445967020040994;0.3191303781439577;0.49965202925148194;1.000009811577113
65.38965;1.0761850032241975;0.41670191722478583;0.3872066515855526;0.3398474643677122;0.3157896584745775;1.0840530936226775;1.0000129127724768;10.000010563969518;0.4167713289738044;0.45366079361511197;0.4536635812130743;0.38445974378520886;0.31913036398206907;0.49965200262639614;1.0000097045694465
65.39965;1.0761847030229925;0.4167019537215883;0.38720676026113937;0.3398474714034805;0.31578963957163697;1.0840529527732885;1.0000127634680422;10.000011494185035;0.41677137776528006;0.4536609171275339;0.45366356080472137;0.3844598152725153;0.31913034616002894;0.4996519788986285;1.0000096025567695
65.40965;1.076184403352758;0.41670199094520927;0.38720686858704606;0.33984747847001384;0.31578962380193526;1.084052805539889;1.0000126088735017;10.000012428541034;0.4167714266486472;0.45366103981713846;0.45366353913875734;0.3844598845617217;0.3191303247028548;0.499651958302842;1.0000095059019063
65.41965;1.0761841045498102;0.4167020287573933;0.3872069763643584;0.33984748551823013;0.31578961125754684;1.0840526532178048;1.00001244926823;10.000013366855608;0.41677147550338445;0.45366116129787065;0.4536635161574024;0.38445995154386614;0.3191302996764412;0.49965194108361766;1.0000094149471566
65.42965;1.0761838070406677;0.41670206693889084;0.3872070833863247;0.33984749252441;0.3157896020107651;1.0840524972878975;1.000012284972825;10.000014309594;0.41677152416685115;0.4536612811587206;0.45366349177500687;0.38446001605737573;0.3191302711485465;0.49965192747062115;1.0000093300507458
65.43965;1.0761835112938762;0.41670210522323015;0.38720718943640225;0.33984749949892973;0.3157895960713696;1.084052339328119;1.0000121163647646;10.000015257678829;0.4167715724792626;0.45366139899232405;0.45366346589598355;0.3844600778822124;0.31913023916557415;0.49965191764193234;1.0000092516316876
65.44965;1.0761832177934463;0.4167021433253149;0.38720729430816064;0.3398475064629902;0.3157895933483166;1.0840521809392882;1.0000119438344799;10.000016212202986;0.41677162034234005;0.4536615144204343;0.45366343844577894;0.3844601367833093;0.31913020375688095;0.499651911698395;1.0000091801728612
65.45965;1.0761829270819494;0.41670218097419726;0.3872073978420454;0.33984751341004643;0.31578959366035764;1.0840520237247429;1.0000117677422284;10.000017173569255;0.4167716677302843;0.45366162710175406;0.45366340940140776;0.3844601925521318;0.3191301649652;0.4996519096486079;1.0000091160989066
65.46965;1.0761826397398018;0.4167022179433414;0.3872074999067299;0.33984752029728993;0.3157895967724828;1.0840518693428698;1.000011588493078;10.000018141151216;0.41677171466053503;0.45366173670955623;0.45366337881431434;0.38446024499162895;0.31913012288080245;0.4996519114163196;1.000009059563573
65.47965;1.076182356265646;0.41670225406661165;0.38720760033053925;0.33984752706312943;0.31578960242251897;1.0840517195181256;1.0000114066199248;10.000019113745418;0.41677176116577885;0.4536618429081438;0.4536633468177789;0.38446029387987635;0.3191300776505247;0.49965191686330634;1.000009010362013
65.48965;1.0761820769967299;0.4167022892525859;0.38720769886950995;0.3398475336434434;0.31578961033934233;1.0840515758766025;1.0000112227656526;10.000020089854642;0.4167718072632158;0.45366194536624127;0.4536633135960316;0.38446033895723025;0.3191300294360379;0.4996519258093602;1.0000089680434299
65.49965;1.0761818021326146;0.4167023234768086;0.3872077952447735;0.3398475399805434;0.3157896202679129;1.0840514397259162;1.000011037661517;10.000021067979354;0.4167718529283628;0.4536620437866695;0.45366327932528494;0.3844603799282842;0.3191299783491806;0.4996519380678032;1.000008932033532
65.50965;1.0761815318280565;0.4167023567230508;0.38720788918901794;0.33984754604571343;0.3157896320078383;1.08405131198059;1.0000108520763764;10.000022047058067;0.41677189810993126;0.4536621379030135;0.45366324416297704;0.3844604164970154;0.31912992443177074;0.4996519534771374;1.0000089016799951
65.51965;1.076181266244327;0.41670238893055644;0.3872079804464227;0.33984755185032367;0.31578964542393767;1.0840511932056065;1.0000106666935051;10.000023026473642;0.41677194276663027;0.45366222745976803;0.4536632082873371;0.38446044842315913;0.31912986768620644;0.4996519718787451;1.000008876300377
65.52965;1.0761810054890346;0.4167024200034766;0.38720806876142677;0.33984755739731903;0.31578966040037026;1.0840510836892383;1.0000104820529174;10.000024005911401;0.41677198687832745;0.4536623122237982;0.453663171900803;0.38446047553018264;0.319129808120539;0.499651993058215;1.0000088551898516
65.53965;1.0761807495364482;0.4167024498568938;0.38720815389425045;0.33984756262180266;0.315789676791668;1.0840509835242222;1.000010298581674;10.000024985331736;0.4167720304216368;0.45366239201433056;0.4536631352020943;0.38446049767145696;0.3191297457886056;0.4996520167067705;1.0000088375734804
65.54965;1.0761804981963474;0.41670247845554537;0.38720823563174417;0.33984756739622596;0.31578969441018134;1.0840508926389858;1.0000101166060686;10.000025964752476;0.41677207333233984;0.4536624667275404;0.45366309837790225;0.3844605147115109;0.3191296808031112;0.4996520424437715;1.0000088226362698
65.55965;1.0761802511189937;0.41670250581117735;0.3872083137833648;0.33984757156684076;0.31578971303735104;1.0840508108053315;1.0000099363356243;10.000026943923766;0.41677211547489074;0.45366253635428055;0.4536630615980269;0.38446052653389917;0.3191296133242394;0.4996520698745701;1.0000088095908357
65.56965;1.076180007848282;0.41670253193127316;0.38720838818780506;0.33984757497196494;0.31578973244266617;1.0840507377200956;1.000009757879875;10.000027922070009;0.41677215663492495;0.45366260097174294;0.45366302500134376;0.3844605330499695;0.3191295435572752;0.49965209861297616;1.000008797683622
65.57965;1.0761797678686316;0.41670255677476015;0.38720845872151266;0.3398475774664228;0.3157897524013729;1.0840506730993638;1.0000095813450118;10.000028897879272;0.4167721965581977;0.4536626606949027;0.4536629886830829;0.3844605341861352;0.31912947175186696;0.4996521282726174;1.0000087862302989
65.58965;1.0761795306044328;0.41670258026646156;0.3872085252928606;0.33984757894334194;0.3157897727075868;1.0840506166831152;1.0000094069664527;10.000029869374808;0.4167722350121328;0.45366271560518706;0.453662952695002;0.38446052987058565;0.31912939818438824;0.49965215848911193;1.0000087746782782
65.59965;1.0761792954571219;0.41670260233475126;0.38720858782924417;0.3398475793133606;0.3157897931696518;1.0840505681528778;1.0000092351480994;10.000030833021995;0.41677227181532284;0.45366276572311315;0.4536629170696804;0.3844605200450058;0.3191293231407207;0.49965218896744545;1.000008762595662
65.60965;1.0761790618833742;0.4167026229257773;0.3872086462603201;0.339847578472497;0.31578981359371094;1.0840505270131555;1.0000090663975927;10.000031783319402;0.41677230683473376;0.4536628110638399;0.4536628818386431;0.38446050467385123;0.3191292468979741;0.4996522194969307;1.000008749629124
65.61965;1.0761788294075105;0.4167026419953696;0.3872087005189395;0.33984757629634116;0.3157898337854413;1.0840504925726564;1.0000089012613618;10.000032714253953;0.4167723399780162;0.45366285169753207;0.4536628470186413;0.3844604837328178;0.3191291696988309;0.49965224993361695;1.0000087355156393
65.62965;1.07617859758032;0.41670265949087726;0.3872087505752142;0.3398475726450714;0.3157898535565189;1.0840504640957567;1.000008740282945;10.000033621054278;0.4167723711876409;0.45366288775721925;0.45366281259262786;0.3844604572091662;0.3191290917504897;0.4996522801688916;1.0000087201355166
65.63965;1.076178365998803;0.41670267535695543;0.38720879645291295;0.3398475673729472;0.31578987271777065;1.084050440959615;1.0000085839572346;10.000034500292454;0.41677240043619745;0.45366291943075293;0.45366277850660924;0.3844604251204384;0.3191290132522219;0.499652310085564;1.0000087034753082
65.64965;1.076178134366904;0.4167026895776828;0.38720883820185775;0.33984756035551683;0.3157898910898651;1.0840504226432124;1.0000084327140586;10.000035348661186;0.4167724277116183;0.4536629469569011;0.45366274468919826;0.38446038752752704;0.3191289344058152;0.4996523395538241;1.0000086854574546
65.65965;1.0761779025064844;0.4167027022059348;0.3872088758562608;0.33984755153097057;0.3157899085343207;1.0840504085700804;1.0000082869767235;10.000036161937775;0.41677245298983406;0.4536629706128152;0.4536627110869776;0.3844603445423253;0.3191288553991878;0.4996523684792423;1.0000086658429703
65.66965;1.0761776703730037;0.4167027133443095;0.3872089093919737;0.33984754092562824;0.31578992496268665;1.0840503980073288;1.0000081472524964;10.00003693544317;0.41677247622734914;0.45366299069053323;0.45366267767518303;0.38446029632806517;0.3191287764053033;0.4996523968126575;1.0000086442966671
65.67965;1.076177438108776;0.41670272310692674;0.387208938722173;0.3398475286249218;0.3157899403165963;1.0840503901886769;1.0000080141707048;10.000037665589048;0.416772497384185;0.4536630074619588;0.4536626444488997;0.38446024308142857;0.31912869760472456;0.4996524245038484;1.0000086204387941
65.68965;1.076177206003952;0.4167027315980777;0.3872089637691468;0.33984751471464675;0.3157899545444925;1.0840503845344263;1.000007888416373;10.00003835064139;0.4167725164353894;0.4536630211471669;0.4536626114281853;0.38446018501376905;0.3191286191923955;0.499652451483324;1.0000085938329346
65.69965;1.0761769743351812;0.41670273888441484;0.3872089845396192;0.3398474992701799;0.3157899675890929;1.0840503807157462;1.0000077705925727;10.000038990195575;0.4167725333398064;0.45366303191983337;0.45366257863956655;0.38446012235655874;0.31912854135005464;0.49965247770268806;1.0000085640018155
65.70965;1.0761767432335076;0.41670274496643994;0.38720900112108986;0.3398474823922324;0.3157899793896938;1.084050378506366;1.0000076611271642;10.000039584695891;0.41677254800190844;0.45366303993262574;0.4536625460641496;0.38446005537892314;0.31912846421155866;0.49965250318741816;1.0000085304366406
65.71965;1.0761765126648135;0.41670274980743244;0.3872090136368666;0.3398474642238365;0.3157899898905958;1.0840503776273418;1.000007560254219;10.000040135656265;0.4167725602821872;0.4536630453259459;0.453662513617651;0.38445998439433454;0.31912838785878894;0.4996525280405625;1.0000084925703856
65.72965;1.0761762824682044;0.41670275338482254;0.38720902223087617;0.33984744493494157;0.3157899990508036;1.0840503777824324;1.000007468030417;10.000040645803507;0.41677257003963986;0.4536630482266351;0.4536624811746506;0.3844599097628657;0.31912831234221684;0.4996525523892654;1.0000084498113373
65.73965;1.0761760524100152;0.41670275568886633;0.38720902708870486;0.3398474246963611;0.31579000686359415;1.0840503787604243;1.0000073843848436;10.00004111838334;0.41677257715837046;0.4536630487334668;0.4536624485988404;0.3844598318942338;0.31912823769183213;0.49965257633855675;1.00000840165459
65.74965;1.0761758222675457;0.41670275670282586;0.38720902845545074;0.3398474036600788;0.31579001336881124;1.0840503804320551;1.0000073091819706;10.000041555824772;0.41677258153978897;0.45366304689110254;0.4536624157715763;0.3844597512366903;0.3191281639062324;0.49965259995286176;1.0000083477626547
65.75965;1.076175591891644;0.41670275641397514;0.3872090266282312;0.3398473819637111;0.31579001863928424;1.0840503826865335;1.000007242290272;10.000041959118382;0.4167725830592208;0.4536630426907202;0.45366238261317565;0.38445966824977695;0.31912809093861966;0.499652623232279;1.0000082879565027
65.76965;1.0761753611852438;0.4167027548256045;0.38720902195011575;0.339847359749202;0.3157900227555452;1.084050385372918;1.0000071836679985;10.000042328728483;0.41677258153486285;0.4536630361192161;0.4536623490825901;0.3844595833801273;0.31912801870472446;0.4996526461032618;1.0000082221624147
65.77965;1.0761751300479019;0.4167027519537522;0.38720901479750486;0.3398473371702369;0.31579002578454957;1.084050388286381;1.000007133406117;10.000042665960452;0.41677257676700563;0.45366302722341884;0.4536623151596077;0.38445949705354954;0.31912794710443854;0.49965266845070905;1.0000081503437963
65.78965;1.076174898334017;0.4167027478264508;0.3872090055288924;0.33984731438619536;0.315790027772356;1.084050391224693;1.0000070916414172;10.000042973781712;0.4167725686165305;0.45366301613575255;0.4536622808197539;0.38445940967789594;0.3191278760448243;0.4996526901579365;1.0000080724050782
65.79965;1.07617466582361;0.4167027424848353;0.38720899444384116;0.33984729154091986;0.31579002877012047;1.084050394052646;1.0000070583945955;10.000043257063764;0.41677255705851796;0.45366300304598384;0.45366224601956034;0.38445932163803304;0.31912780546061836;0.4996527111119014;1.0000079881408364
65.80965;1.0761744322400408;0.41670273598420327;0.38720898178262947;0.33984726874533056;0.31579002888311847;1.0840503967263315;1.0000070335179148;10.000043522282386;0.41677254220099264;0.453662988119759;0.453662210697268;0.38445923326819104;0.31912773530896676;0.49965273117936404;1.0000078972989432
65.81965;1.0761741973533347;0.416702728391112;0.38720896772288;0.33984724609945016;0.31579002827536556;1.0840503992791988;1.0000070167637527;10.000043776659655;0.41677252427160844;0.45366297141616074;0.4536621747787688;0.38445914481753124;0.3191276655489349;0.4996527501963255;1.0000077996523604
65.82965;1.0761739611088494;0.4167027197684024;0.3872089523771148;0.3398472237187287;0.3157900271171212;1.0840504017688213;1.0000070078025416;10.000044027051871;0.41677250357775236;0.4536629529105146;0.4536621381906089;0.38445905644791745;0.3191275961375831;0.49965276799574254;1.0000076949721142
65.83965;1.0761737236296682;0.4167027101652449;0.3872089358207079;0.33984720171374017;0.31579002555116614;1.0840504042467383;1.0000070061777946;10.000044279170297;0.41677248046923693;0.4536629326037476;0.4536621008669216;0.3844589682741176;0.31912752702813074;0.49965278446226563;1.0000075829689243
65.84965;1.0761734850253681;0.4167026996285872;0.3872089181270839;0.3398471801531615;0.3157900236854671;1.0840504067815138;1.0000070113196924;10.000044537045406;0.4167724553100351;0.4536629106014866;0.4536620627348596;0.38445888041439646;0.31912745816280613;0.49965279956950115;1.0000074633175855
65.85965;1.0761732451834807;0.4167026882169391;0.387208899384877;0.33984715904885493;0.3157900215690447;1.0840504094294088;1.0000070226211046;10.000044802404679;0.41677242844736345;0.45366288711602143;0.4536620237004242;0.38445879301826347;0.3191273894797006;0.4996528133561019;1.0000073357664858
65.86965;1.0761730037841672;0.416702675999098;0.38720887969227813;0.3398471383563084;0.3157900191906601;1.0840504121178711;1.0000070395112015;10.000045074321946;0.41677240018489875;0.45366286241245785;0.45366198365440824;0.38445870625673917;0.31912732092454865;0.499652825853874;1.0000072002295834
65.87965;1.0761727604914917;0.416702663052738;0.3872088591285538;0.3398471179940703;0.3157900165244933;1.0840504145564271;1.0000070615146928;10.000045349562424;0.41677237077829443;0.4536628367595286;0.45366194248066183;0.3844586202924502;0.3191272524566965;0.49965283702439167;1.0000070567610553
65.88965;1.0761725150819084;0.4167026494807764;0.3872088377318395;0.33984709789357304;0.3157900135522918;1.0840504162619773;1.0000070882870122;10.000045623796158;0.41677234045347883;0.4536628104274931;0.4536619000510686;0.3844585352630752;0.3191271840487393;0.49965284675045296;1.0000069054586838
65.89965;1.0761722674208607;0.4167026354312347;0.38720881550636627;0.3398470780434923;0.3157900102396346;1.0840504166582383;1.000007119599188;10.000045893246758;0.41677230942951066;0.45366278371279556;0.45366185622809546;0.38445845127502787;0.31912711568082175;0.49965285487558087;1.0000067464541844
65.90965;1.0761720174004588;0.4167026210883772;0.3872087924316776;0.3398470584774446;0.3157900065198196;1.0840504151713928;1.0000071552880208;10.00004615543196;0.41677227793649;0.45366275694059777;0.4536618108924045;0.3844583684103955;0.31912704735210345;0.4996528612509017;1.0000065800158988
65.91965;1.0761717649191174;0.4167026066380498;0.3872087684553177;0.3398470392160606;0.3157900023008874;1.0840504112916018;1.000007195217241;10.000046408617289;0.4167722462114254;0.45366273041370936;0.45366176397507757;0.38445828676994565;0.31912697909904486;0.49965286576770684;1.0000064066036287
65.92965;1.0761715098293578;0.41670259224065365;0.38720874350021167;0.33984702022793156;0.3157899974786644;1.0840504045698736;1.0000072392801487;10.00004665137875;0.4167722144698708;0.453662704355537;0.4536617154729625;0.3844582065000558;0.319126910989192;0.49965286836307404;1.0000062267703458
65.93965;1.076171251894422;0.4167025780240877;0.38720871749773744;0.33984700144693464;0.3157899919564811;1.0840503945897113;1.0000072874173238;10.000046882701227;0.41677218288815376;0.4536626789114402;0.4536616654380305;0.3844581277583086;0.3191268431062091;0.499652868999182;1.000006041030346
65.94965;1.0761709908894423;0.4167025640829307;0.3872086904128465;0.33984698281571146;0.3157899856751557;1.084050381020056;1.0000073396047364;10.00004710180516;0.4167721516018808;0.4536626541764922;0.4536616139472601;0.3844580506804823;0.3191267755389321;0.49965286765046757;1.000005849815927
65.95965;1.0761707267121021;0.41670255046686294;0.38720866225761297;0.3398469643058249;0.31578997863467395;1.0840503636804546;1.0000073958594888;10.000047307921633;0.4167721207081916;0.45366263019372827;0.45366156109582245;0.38445797538974924;0.31912670836935786;0.4996528643036716;1.0000056534863744
65.96965;1.07617045931352;0.41670253716399863;0.38720863310326203;0.3398469459093856;0.3157899708799606;1.0840503424888763;1.0000074562996142;10.000047500427607;0.4167720902718275;0.4536626069412753;0.45366150702140406;0.38445790202043656;0.319126641668134;0.4996528589277892;1.0000054523655895
65.97965;1.0761701885725803;0.4167025241150872;0.38720860307216276;0.3398469276331243;0.3157899624552872;1.084050317373613;1.0000075211723138;10.000047679122266;0.4167720603250383;0.453662584361055;0.4536614519038509;0.384457830725585;0.3191265754961135;0.49965285142311044;1.0000052467892748
65.98965;1.0761699143027952;0.4167025112689976;0.3872085723128062;0.33984690951298563;0.31578995336624505;1.0840502882546468;1.0000075908072374;10.00004784443984;0.4167720308722179;0.45366256242433095;0.45366139593902177;0.38445776165876494;0.31912650990520675;0.4996528416088754;1.000005037141253
65.99965;1.0761696363419315;0.41670249862089476;0.38720854097790103;0.3398468916209472;0.31578994357622864;1.0840502550902136;1.0000076655586;10.000047997064966;0.41677200191278846;0.4536625411577348;0.4536613393385128;0.38445769496815396;0.3191264449473324;0.49965282925072374;1.0000048238591133
66.00965;1.0761693545788065;0.41670248618002015;0.38720850920548294;0.3398468740391672;0.31578993302790537;1.0840502179275657;1.000007745791033;10.000048137220501;0.4167719734519281;0.4536625205989057;0.45366128234588105;0.3844576308106677;0.3191263806979358;0.4996528140793053;1.0000046073623454
66.01965;1.0761690689179566;0.416702473910461;0.3872084771040247;0.3398468568332621;0.31578992166845743;1.0840501768600883;1.0000078318876082;10.000048264982977;0.4167719454818997;0.45366250074928643;0.4536612252358958;0.3844575693413927;0.3191263172718224;0.4996527957720598;1.0000043880077718
66.02965;1.0761687792964267;0.41670246173027625;0.3872084447649612;0.33984684004838756;0.3157899094656127;1.0840501319432547;1.0000079242146556;10.000048381241019;0.41677191796634305;0.4536624815843251;0.4536611682892896;0.3844575107013132;0.31912625480578505;0.4996527739394921;1.000004166145847
66.03965;1.0761684857667209;0.41670244956770186;0.38720841230864733;0.3398468237237048;0.31578989640418215;1.0840500831896864;1.0000080230479076;10.000048487829408;0.4167718908441011;0.45366246310014113;0.4536611117567152;0.3844574550361843;0.3191261934232105;0.4996527481759848;1.000003942137543
66.04965;1.0761681885198884;0.4167024373901826;0.38720837991262297;0.33984680793058464;0.3157898824750411;1.0840500306127245;1.0000081285083995;10.000048587018794;0.41677186403703675;0.4536624453446011;0.4536610558519602;0.3844574024990557;0.3191261332124285;0.4996527181291937;1.0000037163029283
66.05965;1.0761678878185714;0.41670242517775996;0.38720834777354163;0.3398467928120153;0.3157898676804857;1.0840499742593062;1.0000082405114723;10.000048681093606;0.4167718374613594;0.4536624284255287;0.45366100077721633;0.3844573532236252;0.31912607422598155;0.4996526835188883;1.0000034889060545
66.06965;1.076167583941903;0.41670241289863064;0.3872083160296977;0.3398467785738232;0.315789852041215;1.0840499142210152;1.0000083587316406;10.00004877205757;0.4167718110318773;0.45366241249740025;0.45366094674325175;0.3844573073195531;0.3191260164873031;0.4996526441261506;1.0000032601418827
66.07965;1.0761672771625674;0.4167024005144604;0.3872082847163135;0.3398467654171563;0.3157898355861775;1.0840498506360696;1.000008482639134;10.000048861392775;0.4167717846467578;0.45366239771462935;0.4536608939597859;0.3844572648870049;0.3191259600003186;0.4996525997893823;1.000003030097901
66.08965;1.0761669677352779;0.4167023879925119;0.3872082537799443;0.3398467534641105;0.31578981834110337;1.0840497836947298;1.0000086116502305;10.000048949689669;0.416771758187761;0.45366238420272703;0.45366084259534867;0.38445722600590515;0.31912590476793934;0.4996525504312722;1.0000027988018403
66.09965;1.0761666558980114;0.416702375313156;0.38720822311594244;0.3398467427446512;0.31578980032759524;1.0840497136424356;1.0000087453100877;10.000049036080814;0.4167717315470668;0.45366237208813726;0.45366079275289556;0.3844571907017141;0.3191258508043377;0.49965249612081425;1.0000025663235868
66.10965;1.0761663418600391;0.416702362473538;0.38720819259696176;0.33984673323938647;0.3157897815675481;1.084049640796479;1.0000088833819554;10.000049118141435;0.4167717046368402;0.4536623615169595;0.4536607444941636;0.3844571589299468;0.3191257981250389;0.4996524371033683;1.0000023328113423
66.11965;1.0761660257977124;0.4167023494963928;0.3872081620905562;0.33984672491060114;0.31578976208012255;1.0840495655759836;1.000009025781299;10.000049192816928;0.41677167737015786;0.45366235262552973;0.4536606978768502;0.38445713061144343;0.31912574672841887;0.49965237374630933;1.0000020985064098
66.12965;1.0761657078865796;0.4167023364482664;0.3872081314631462;0.3398467176903696;0.31578974187090875;1.0840494885072482;1.0000091724110474;10.000049257622019;0.416771649645215;0.45366234551880574;0.4536606529865963;0.38445710569458025;0.3191256965888221;0.49965230645252423;1.0000018637742671
66.13965;1.0761653883364755;0.41670232345006214;0.38720810056712146;0.33984671144505285;0.31578972094038044;1.084049410214319;1.000009323049783;10.000049311055491;0.41677162135292833;0.4536623402627201;0.4536606099569287;0.38445708418945906;0.319125647669031;0.4996522356176537;1.0000016290988383
66.14965;1.0761650674349204;0.41670231066493074;0.38720806924314305;0.3398467059593171;0.3157896993149785;1.084049331437145;1.0000094773313746;10.000049352331583;0.41677159239793765;0.453662336873361;0.4536605689362189;0.3844570661547853;0.3191255999384936;0.4996521616437512;1.000001395016694
66.15965;1.0761647456357555;0.41670229825846145;0.38720803734785986;0.3398467009684455;0.3157896770663926;1.0840492530488284;1.0000096347502971;10.000049380783285;0.4167715627114051;0.45366233533456796;0.45366053003401113;0.3844570516613741;0.3191255533847162;0.4996520849582756;1.0000011620226956
66.16965;1.07616442360617;0.41670228635081974;0.38720800475831246;0.33984669620861646;0.31578965431071804;1.084049176004901;1.0000097946943671;10.000049394842385;0.4167715322516304;0.45366233562599356;0.45366049332411806;0.3844570407649684;0.3191255080224926;0.4996520059959075;1.000000930537838
66.17965;1.0761641021238835;0.41670227500740215;0.38720797135045887;0.339846691436258;0.3157896312013112;1.0840491012411129;1.0000099565125116;10.00004939123034;0.41677150101592364;0.4536623377007259;0.4536604588896498;0.3844570334944714;0.31912546388386026;0.4996519251657768;1.0000007009968563
66.18965;1.076163781930922;0.41670226425893253;0.3872079369774635;0.33984668641682375;0.31578960791804683;1.0840490296264906;1.000010119549887;10.000049365173554;0.4167714690759116;0.4536623414346646;0.4536604268502162;0.38445702985618463;0.31912542097523355;0.4996518428324296;1.0000004739601562
66.19965;1.076163463696725;0.41670225409067113;0.3872079014436203;0.3398466809150978;0.31578958465816503;1.0840489620004907;1.0000102831295863;10.000049310870148;0.41677143658458243;0.45366234662456506;0.453660397344965;0.38445702985824187;0.319125379246075;0.4996517593137439;1.0000002501092005
66.20965;1.0761631480620404;0.4167022444150171;0.38720786451772343;0.33984667469147284;0.315789561620956;1.0840488991757724;1.0000104465605866;10.000049221310215;0.4167714037262808;0.45366235303825364;0.4536603704748288;0.3844570335279681;0.31912533860646364;0.49965167489677254;1.0000000301329777
66.21965;1.0761628356811745;0.41670223508612286;0.3872078260159741;0.3398466674957513;0.3157895389779387;1.0840488418376781;1.0000106091808534;10.000049088385808;0.4167713706731441;0.45366236046026537;0.4536603462512472;0.3844570408955876;0.3191252989623889;0.49965158985828445;0.9999998146476494
66.22965;1.0761625272431614;0.41670222594535267;0.3872077858695015;0.339846659074339;0.31578951684651163;1.084048790463547;1.0000107703675132;10.00004890394197;0.41677133757622703;0.4536623687111285;0.4536603246084462;0.3844570519616538;0.3191252602365515;0.49965150447557366;0.999999604252859
66.23965;1.0761622234743535;0.4167022168535964;0.38720774410817743;0.3398466491971502;0.31578949528280603;1.084048745358003;1.0000109295413657;10.00004866069261;0.41677130457550016;0.4536623776494166;0.4536603054475934;0.38445706668115065;0.3191252223809104;0.4996514190345802;0.9999993996487635
66.24965;1.0761619251039678;0.41670220770253935;0.38720770081738115;0.3398466376803381;0.31578947430719106;1.0840487066886628;1.0000110862483487;10.000048352578359;0.41677127183392626;0.4536623871686159;0.45366028863870267;0.38445708497041553;0.3191251853746055;0.49965133383513827;0.9999992016529674
66.25965;1.076161632787932;0.4167021984097222;0.3872076561204242;0.33984662438639773;0.3157894539496513;1.0840486744395843;1.0000112402483852;10.0000479749916;0.4167712395593328;0.45366239720372514;0.4536602739970318;0.3844571067248836;0.3191251492012331;0.49965124918176773;0.9999990111196293
66.26965;1.076161347032928;0.4167021888982601;0.3872076101586766;0.33984660921709414;0.31578943426753214;1.0840486483898464;1.0000113914650244;10.000047524757504;0.41677120797721834;0.4536624077488839;0.4536602612855535;0.3844571318293832;0.31912511383662895;0.49965116538245374;0.9999988288658661
66.27965;1.0761610681383025;0.4167021790853264;0.3872075630718179;0.3398465921285718;0.31578941532567223;1.0840486282075994;1.0000115398658116;10.000046999785765;0.41677117729924995;0.4536624188606718;0.4536602502402135;0.3844571601446744;0.3191250792587372;0.49965108276475007;0.9999986556313575
66.28965;1.0761607961922468;0.4167021688856475;0.38720751501368283;0.33984657315812217;0.315789397167378;1.0840486135617189;1.000011685428456;10.000046398502098;0.41677114774133106;0.45366243061405315;0.4536602405985131;0.38445719149669805;0.3191250454523921;0.4996510016567347;0.9999984920803127
66.29965;1.0761605311756992;0.416702158207453;0.3872074661728438;0.339846552420497;0.3157893797990642;1.0840486041271153;1.0000118281534054;10.000045719321355;0.4167711195516291;0.45366244304280817;0.4536602321097282;0.38445722569839685;0.31912501240061897;0.49965092232473757;0.9999983388343392
66.30965;1.0761602730870488;0.41670214696331825;0.38720741675448583;0.33984653007311866;0.3157893631958876;1.0840485995448803;1.0000119680140955;10.000044960523152;0.4167710929829264;0.4536624561385413;0.45366022452581245;0.38445726257005164;0.31912498008506407;0.49965084493709566;0.9999981964652264
66.31965;1.0761600219934149;0.41670213510622545;0.38720736695931407;0.339846506282466;0.315789347320524;1.0840485994654045;1.0000121048840178;10.00004412060634;0.41677106824281535;0.45366246990086195;0.45366021759346953;0.38445730192871724;0.31912494851211304;0.4996507695682032;0.9999980654436359
66.32965;1.0761597780488736;0.41670212263713663;0.3872073169927134;0.3398464812052618;0.31578933213763605;1.0840486036682415;1.0000122385537538;10.000043198852687;0.4167710454744092;0.4536624843861077;0.4536602110495797;0.38445734358246403;0.31912491773551793;0.49965069620030605;0.9999979460978664
66.33965;1.0761595415185932;0.41670210957418147;0.38720726705661385;0.33984645499013766;0.315789317616109;1.0840486121005182;1.000012368795243;10.000042195616546;0.416771024755842;0.45366249972474515;0.45366020464361395;0.38445738734455687;0.319124887835084;0.4996506247441847;0.9999978385885562
66.34965;1.076159312772418;0.4167020959337504;0.38720721729555996;0.3398464277895502;0.3157893037364785;1.0840486247647543;1.0000124953756915;10.000041112186068;0.4167710061046467;0.4536625160839826;0.45366019818592046;0.3844574330382683;0.3191248588700754;0.499650555109595;0.9999977428946445
66.35965;1.0761590921886055;0.4167020817291022;0.387207167760358;0.3398463997639736;0.31578929050868937;1.0840486416377284;1.0000126180273239;10.000039950457058;0.4167709894932234;0.4536625336042147;0.45366019156233955;0.3844574804958906;0.3191248308536647;0.49965048726840755;0.9999976588453232
66.36965;1.0761588800366961;0.4167020669553419;0.3872071184415681;0.3398463710792892;0.3157892779771407;1.0840486627244283;1.0000127363990092;10.000038712523756;0.4167709748806548;0.4536625523704552;0.45366018470420094;0.38445752955069756;0.31912480375998914;0.49965042124963943;0.9999975862214324
66.37965;1.0761586764722064;0.41670205158156387;0.3872070693180438;0.33984634189438784;0.3157892662061098;1.0840486880877809;1.0000128500618557;10.000037400211525;0.4167709622482669;0.45366257243594316;0.45366017754863996;0.3844575800117059;0.3191247775425983;0.49965035709350153;0.9999975248372017
66.38965;1.076158481584342;0.4167020355755295;0.38720702035749816;0.33984631235172696;0.31578925525655677;1.084048717763337;1.0000129585907815;10.000036014723323;0.4167709516171448;0.45366259388168345;0.4536601700399272;0.3844576316608877;0.31912475213712016;0.4996502948333649;0.999997474523218
66.39965;1.0761582954326616;0.41670201892423053;0.3872069714978299;0.33984628258870764;0.31578924516580326;1.0840487516441077;1.0000130616164562;10.000034556482316;0.4167709430403446;0.45366261686702886;0.45366016220218375;0.38445768427518684;0.31912472744783565;0.4996502345296711;0.9999974351216878
66.40965;1.0761581181265067;0.4167020016412376;0.3872069226465192;0.33984625274441177;0.31578923594394703;1.0840487894229793;1.0000131588229064;10.000033025205768;0.416770936575965;0.4536626416143037;0.4536601542082236;0.38445773764199853;0.3191247033505997;0.49965017631544534;0.9999974065305394
66.41965;1.076157949847173;0.4167019838026426;0.38720687369010287;0.3398462229511347;0.31578922758273764;1.0840488306564515;1.0000132499333958;10.00003142027901;0.4167709322653899;0.4536626683462162;0.4536601463647021;0.38445779158678944;0.3191246797192106;0.4996501203987839;0.9999973886621799
66.42965;1.0761577907072406;0.41670196558215783;0.38720682450276445;0.3398461933404191;0.31578922005554666;1.0840488748850008;1.0000133346943116;10.000029741487351;0.4167709301448884;0.4536626972497371;0.4536601390368302;0.38445784600097;0.31912465644008503;0.49965006701464054;0.9999973813429678
66.43965;1.07615764061836;0.41670194721620285;0.3872067749548641;0.3398461640733297;0.3157892133058743;1.0840489216793183;1.000013412884075;10.00002798990169;0.41677093028674184;0.4536627284625589;0.45366013257185916;0.38445790083210973;0.3191246334144559;0.4996500163640542;0.9999973842817174
66.44965;1.0761574993647043;0.4167019289337632;0.38720672493184993;0.33984613537958114;0.3157892072439788;1.0840489706407568;1.000013484333777;10.000026168144908;0.4167709328211547;0.4536627620343559;0.4536601272674498;0.38445795605003746;0.3191246105737996;0.4996499685776025;0.999997397124667
66.45965;1.076157366789621;0.41670191092504816;0.3872066743653335;0.3398461075816296;0.31578920175646863;1.0840490213841847;1.0000135489234707;10.000024279943165;0.4167709379036665;0.45366279789210684;0.45366012338689937;0.3844580116048312;0.3191245878897598;0.4996499237263069;0.9999974195677266
66.46965;1.0761572428717834;0.4167018933589618;0.38720662325489996;0.33984608108396286;0.31578919671114714;1.0840490734787984;1.0000136065787655;10.000022329835053;0.416770945667512;0.45366283585481465;0.45366012116814214;0.3844580673992696;0.3191245653605739;0.49964988186545795;0.9999974514526185
66.47965;1.076157127639108;0.4167018764187719;0.38720657165751554;0.3398460563350178;0.3157891919557129;1.0840491264143988;1.0000136572567944;10.000020322968817;0.41677095620107635;0.4536628756791384;0.45366012080252344;0.38445812331028567;0.31912454300024035;0.4996498430541341;0.9999974927538696
66.48965;1.076157021049325;0.4167018603087276;0.38720651965163216;0.33984603378119044;0.31578918733115413;1.0840491796464375;1.0000137009157826;10.00001826435446;0.4167709695391203;0.45366291709994877;0.45366012242715553;0.3844581792297493;0.31912452084238196;0.499649807336903;0.9999975434985898
66.49965;1.076156922968976;0.41670184523525156;0.3872064673103655;0.3398460138266256;0.31578918269750555;1.0840492326609692;1.000013737551971;10.000016158227373;0.41677098565598514;0.4536629598418066;0.4536601261564481;0.3844582350766108;0.3191244989389653;0.4996497747203323;0.9999976037230156
66.50965;1.0761568332225;0.41670183141299755;0.387206414700313;0.3398459968177257;0.31578917794844025;1.0840492849626604;1.0000137672803975;10.000014008240909;0.4167710044613024;0.4536630036007456;0.45366013210819184;0.38445829079421007;0.3191244773602246;0.49964974514994925;0.9999976734568027
66.51965;1.0761567516254715;0.4167018190892019;0.3872063618962836;0.3398459830549442;0.31578917302392384;1.0840493360226482;1.000013790316665;10.000011817803607;0.41677102581314124;0.45366304803855884;0.4536601403911073;0.38445834634498854;0.3191244562079574;0.4996497185021135;0.9999977527105051
66.52965;1.0761566779867517;0.41670180855287586;0.3872063089911832;0.33984597280558587;0.31578916792761424;1.0840493853376185;1.0000138068500726;10.000009590234246;0.4167710495588765;0.45366309282116124;0.4536601510879626;0.38445840168093726;0.3191244356050843;0.4996496946130285;0.9999978415014813
66.53965;1.0761566120445845;0.4167018001228604;0.38720625608545967;0.33984596630079505;0.31578916271105106;1.084049432540269;1.000013816932897;10.000007328987033;0.4167710755591757;0.4536631376572673;0.45366016427560607;0.38445845671234247;0.319124415649028;0.4996496733204028;0.9999979398875086
66.54965;1.0761565533835888;0.41670179409960656;0.3872062032659918;0.3398459637219981;0.3157891574181043;1.0840494773544171;1.0000138204981999;10.000005037498665;0.41677110365522324;0.45366318229768293;0.4536601800631491;0.38445851132084047;0.3191243963949063;0.4996496544876328;0.9999980479413478
66.55965;1.0761565014610146;0.4167017907037002;0.3872061505871933;0.3398459651979026;0.3157891520393474;1.084049519482579;1.000013817511864;10.00000271858488;0.41677113362470986;0.45366322653025654;0.4536601985769073;0.38445856538879947;0.31912437790342385;0.4996496379850518;0.9999981657122756
66.56965;1.0761564557303325;0.4167017900766169;0.38720609805938744;0.3398459708285979;0.31578914651089;1.0840495586193242;1.0000138081203593;10.000000373768561;0.4167711651854437;0.453663270181565;0.4536602198935372;0.3844586187982744;0.31912436029628594;0.4996496236417864;0.9999982932271907
66.57965;1.076156415795792;0.4167017923252607;0.38720604564989436;0.3398459807119064;0.3157891407405658;1.084049594502555;1.0000137926605532;9.999998002995188;0.4167711980357176;0.453663313108133;0.4536602440068408;0.38445867143520057;0.31912434376383886;0.4996496112510984;0.9999984304636662
66.58965;1.076156381558101;0.41670179752783415;0.38720599329021405;0.33984599492784795;0.3157891346235653;1.0840496268748105;1.0000137715244026;9.99999560539684;0.4167712318870744;0.45366335519747614;0.4536602708345251;0.3844587232287236;0.3191243285238432;0.4996496006284414;0.9999985772974544
66.59965;1.0761563532691951;0.4167018057284877;0.3872059408888219;0.3398460134886867;0.31578912804620163;1.084049655402274;1.000013745009131;9.999993180659041;0.4167712664775556;0.4536633963653092;0.45366030022121456;0.3844587741721775;0.31912431476606656;0.499649591628548;0.9999987335027439
66.60965;1.0761563314139289;0.4167018169840019;0.3872058883641782;0.3398460363194172;0.31578912090388783;1.08404967967181;1.0000137133175357;9.999990729760931;0.41677130157845166;0.4536634365174691;0.4536603319418302;0.3844588243022279;0.31912430262247027;0.49964958411757143;0.9999988987687269
66.61965;1.0761563164524728;0.4167018314020656;0.3872058356774499;0.33984606329716593;0.31578911311349356;1.084049699285824;1.0000136766600018;9.999988254707636;0.4167713369910147;0.4536634755257115;0.4536603657075993;0.3844588736750972;0.31912429215785515;0.4996495779454567;0.9999990726914288
66.62965;1.0761563086562276;0.4167018490949521;0.3872057828397934;0.3398460942959149;0.3157891045961098;1.0840497139171903;1.0000136352601816;9.999985758407876;0.41677137253741314;0.4536635132708204;0.4536604011744636;0.3844589223448925;0.3191242833584109;0.49964957291722745;0.9999992547563161
66.63965;1.0761563081675682;0.4167018701040937;0.38720572992582897;0.33984612919229407;0.3157890952743471;1.0840497232499005;1.0000135892504993;9.999983245618697;0.4167714080619395;0.453663549709543;0.4536604379696564;0.3844589703339921;0.31912427613063227;0.4996495687968038;0.999999444311846
66.64965;1.0761563150798872;0.41670189437219674;0.3872056770863172;0.3398461678521204;0.31578908509785486;1.084049726895464;1.0000135386430693;9.999980723657758;0.4167714434301001;0.4536635849032641;0.45366047571953927;0.3844590176295423;0.31912427033229435;0.4996495653612636;0.9999996405729267
66.65965;1.076156329413788;0.4167019217591658;0.38720562450864743;0.33984621011396565;0.31578907405072437;1.0840497243907516;1.0000134834207905;9.99997820186643;0.416771478521659;0.45366361899665897;0.45366051404926744;0.384459064210786;0.319124265818958;0.4996495624247329;0.9999998426743609
66.66965;1.0761563510890404;0.4167019520648065;0.38720557235844566;0.339846255769648;0.31578906213482216;1.0840497152935322;1.0000134235927112;9.999975690434596;0.4167715132410823;0.45366365215391063;0.45366055258665555;0.38445911005282074;0.319124262463425;0.49964955980652515;1.0000000497132546
66.67965;1.076156379902183;0.41670198502914807;0.3872055207469445;0.33984630455648673;0.3157890493570854;1.0840496992959536;1.0000133591960654;9.999973199293159;0.41677154754431905;0.45366368449575906;0.4536605910023938;0.38445915510304324;0.31912426014643935;0.49964955732519867;1.000000260745228
66.68965;1.0761564155192849;0.41670202032362;0.3872054697051298;0.33984635616146175;0.31578903572789147;1.0840496762505476;1.0000132903471048;9.999970737926168;0.41677158146199234;0.45366371608311495;0.45366062902725784;0.38445919927291977;0.3191242587490045;0.4996495548360879;1.0000004747523237
66.69965;1.0761564575625957;0.41670205757049883;0.3872054191762113;0.3398464102223568;0.31578902126427366;1.0840496460898092;1.0000132172889722;9.999968316116362;0.41677161510692534;0.4536637469222434;0.45366066641712827;0.38445924244496904;0.31912425814972467;0.4996495522365601;1.0000006906389252
66.70965;1.0761565057077405;0.416702096387249;0.38720536904359665;0.3398464663298181;0.31578900600051185;1.084049608718601;1.0000131403355565;9.999965943831281;0.41677164865747157;0.4536637769593911;0.45366070293847155;0.3844592844777476;0.3191242582309239;0.49964954943798984;1.0000009073174128
66.71965;1.076156559697961;0.4167021364175665;0.387205319160106;0.33984652404080407;0.31578899000032096;1.0840495639516432;1.000013059760956;9.99996362962721;0.4167716823161511;0.45366380606799944;0.4536607383947169;0.38445932521296405;0.31912425891411583;0.4996495463669115;1.0000011238220008
66.72965;1.0761566193480865;0.41670217733193665;0.38720526936673433;0.33984658290560726;0.3157889733578124;1.084049511496429;1.0000129757332;9.999961379828129;0.41677171626163945;0.4536638340400501;0.4536607726448899;0.3844593644869204;0.3191242601996605;0.4996495429766007;1.0000013393283909
66.73965;1.0761566846000548;0.41670221883263;0.38720521951732473;0.33984664251085583;0.315788956191139;1.0840494509896954;1.0000128883197914;9.999959199613144;0.4167717506261227;0.4536638606171595;0.45366080560055105;0.38445940213386337;0.31912426216211326;0.49964953924175765;1.0000015531005324
66.74965;1.0761567556047065;0.4167022606922436;0.38720516949002043;0.3398467025115836;0.3157889386337324;1.084049382106199;1.0000127975855015;9.99995709420815;0.4167717855060444;0.45366388556602427;0.4536608371948674;0.38445943798431376;0.3191242649064556;0.49964953514527627;1.0000017644471326
66.75965;1.0761568327457036;0.4167023027927449;0.3872051191625728;0.3398467626184019;0.31578892082974397;1.0840493046167943;1.0000127037112847;9.999955068912067;0.41677182098179855;0.4536639087289769;0.4536608673312916;0.38445947187634666;0.319124268521907;0.4996495306387137;1.0000019726942715
66.76965;1.0761569165618714;0.41670234513254284;0.38720506837886864;0.3398468225662205;0.3157889029384925;1.0840492183300587;1.000012606968864;9.99995312857151;0.416771857123451;0.4536639300123363;0.4536608958669663;0.38445950367276155;0.3191242730666454;0.49964952560685244;1.0000021771851804
66.77965;1.0761570076684042;0.4167023877944515;0.38720501694319187;0.3398468821023555;0.3157888851257025;1.084049123069068;1.0000125076036726;9.999951277339282;0.4167718939751209;0.453663949355916;0.45366092264761493;0.3844595332647562;0.3191242785898359;0.49964951990402745;1.0000023773097546
66.78965;1.0761571067474713;0.4167024308814142;0.3872049646423185;0.3398469410002161;0.31578886753579155;1.0840490186928753;1.000012405826703;9.999949518721593;0.4167719315246187;0.4536639667065429;0.4536609475510935;0.3844595605600405;0.3191242851493892;0.49964951341909436;1.0000025725376454
66.79965;1.076157214525467;0.41670247446514314;0.3872049112802805;0.33984699908312027;0.31578885027333486;1.0840489050476734;1.0000123018750988;9.999947855531873;0.4167719696852232;0.4536639819740561;0.45366097051127413;0.38445958548000264;0.31912429280324844;0.49964950607277697;1.0000027624653314
66.80965;1.0761573316803161;0.41670251856787277;0.38720485670556254;0.3398470562283106;0.31578883340052083;1.084048781945854;1.000012195964469;9.99994628987221;0.4167720083278658;0.45366399498323345;0.4536609915149838;0.38445960797482714;0.3191243015960413;0.4996494977698015;1.0000029468356686
66.81965;1.076157458746447;0.4167025631524345;0.3872048008175063;0.3398471123575251;0.3157888169375728;1.0840486492847015;1.0000120881916672;9.999944823604231;0.41677204734226775;0.45366400545967156;0.45366101057245845;0.3844596280177928;0.31912431154436666;0.49964948840061285;1.0000031254685047
