time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.82965;1.0761575960956458;0.4167026081254082;0.3872047435599368;0.33984716743652843;0.315788800867072;1.0840485071444153;1.0000119785593145;9.999943458995466;0.4167720866498334;0.4536640130839739;0.45366102768419025;0.3844596455852639;0.31912432261920387;0.49964947789362824;1.0000032982101223
66.83965;1.076157743993461;0.41670265335140777;0.3872046849039785;0.3398472214671384;0.31578878515821873;1.0840483556989418;1.0000118670462874;9.999942198597259;0.4167721261582768;0.45366401760308617;0.45366104283362385;0.3844596606720191;0.3191243347489241;0.49964946623392287;1.0000034650078593
66.84965;1.076157902645184;0.41670269865619985;0.3872046248246407;0.3398472744588473;0.31578876980574355;1.0840481950707859;1.0000117535927906;9.999941044694898;0.4167721657319802;0.45366401890515085;0.4536610559927632;0.384459673322163;0.3191243478499823;0.4996494534320534;1.000003625984652
66.85965;1.0761580721312054;0.416702743842435;0.38720456329921105;0.3398473264034973;0.31578875484879304;1.0840480253295437;1.0000116381081994;9.999939999496123;0.41677220522616154;0.4536640170104448;0.4536610671162854;0.3844596836272161;0.3191243618596115;0.4996494395070259;1.00000378139198
66.86965;1.0761582522872692;0.41670278872185906;0.38720450032443715;0.3398473772649235;0.3157887403585358;1.0840478466276575;1.0000115205608124;9.999939065701366;0.4167722445363815;0.453664012031829;0.45366107614700135;0.38445969169419564;0.3191243767465001;0.499649424510986;1.0000039315197868
66.87965;1.0761584427022972;0.41670283312961937;0.3872044359186165;0.339847426963024;0.31578872640701616;1.0840476593255777;1.0000114010202343;9.999938246216;0.4167722835937567;0.4536640041554307;0.45366108304484426;0.38445969760941706;0.3191243924926357;0.4996494085525271;1.00000407664309
66.88965;1.0761586428497953;0.4167028769296427;0.38720437011950987;0.3398474753686959;0.31578871303629297;1.0840474639750204;1.0000112796263168;9.999937542884524;0.41677232232524897;0.45366399363291454;0.4536610878031699;0.3844597014134303;0.3191244090629949;0.49964939176255035;1.0000042169866306
66.89965;1.0761588522086072;0.41670292001351694;0.3872043029954708;0.3398475223396376;0.31578870025152794;1.0840472611940948;1.0000111565643108;9.999936955633613;0.4167723606421911;0.4536639807501866;0.45366109043604247;0.38445970309973615;0.3191244264007002;0.499649374240817;1.0000043527266966
66.90965;1.076159070285853;0.41670296228200576;0.3872042346527788;0.33984756774669034;0.31578868803432963;1.0840470516215555;1.0000110320683229;9.999936483012553;0.41677239846909864;0.45366396579619306;0.4536610909820249;0.3844597026467171;0.3191244444420368;0.4996493560560335;1.000004484049482
66.91965;1.0761592965638846;0.4167030036430925;0.3872041652383127;0.3398476114599713;0.3157886763594964;1.0840468360159516;1.0000109064243534;9.999936123007403;0.4167724357725006;0.45366394907011803;0.4536610895486562;0.38445970006854485;0.3191244631052524;0.49964933726723504;1.000004611217291
66.92965;1.0761595304449212;0.41670304403160474;0.38720409493746966;0.33984765334790823;0.31578866520848814;1.084046615299212;1.0000107799244526;9.999935873145827;0.4167724725488058;0.4536639308880592;0.4536610863298233;0.384459695435007;0.3191244822648389;0.4996493179443335;1.0000047345907888
66.93965;1.0761597712550348;0.41670308340995665;0.3872040239632227;0.33984769330335934;0.315788654571202;1.084046390433151;1.0000106527664823;9.999935730668758;0.4167725087759761;0.4536639115526542;0.4536610815450756;0.384459688832821;0.31912450175515394;0.4996492982036897;1.0000048545438045
66.94965;1.0761600182979483;0.41670312174840024;0.3872039525499083;0.3398477312564247;0.3157886444402583;1.08404616231297;1.000010524967669;9.999935693364193;0.4167725443737246;0.45366389132110896;0.45366107536342076;0.38445968032362593;0.31912452139709424;0.49964927820641064;1.0000049713317922
66.95965;1.0761602709045275;0.41670315901649824;0.38720388094505964;0.3398477671622214;0.3157886348083232;1.0840459317404463;1.0000103963306504;9.999935760188182;0.4167725792015433;0.4536638704092185;0.4536610678766681;0.38445966994160913;0.31912454102812265;0.4996492580956192;1.0000050851067162
66.96965;1.0761605284346065;0.4167031951966345;0.3872038093836985;0.33984780098402106;0.31578862565928323;1.084045699376671;1.000010266455169;9.999935930557925;0.41677261309148567;0.45366384901364354;0.45366105909923343;0.38445965770197493;0.3191245605357374;0.49964923795418154;1.0000051960571839
66.97965;1.0761607902360955;0.4167032302871056;0.38720373804978514;0.3398478326748792;0.31578861695775934;1.084045465739681;1.000010134831488;9.999936202794771;0.41677264590315694;0.45366382732818816;0.4536610489791435;0.3844596436122941;0.31912457988257364;0.4996492178654793;1.0000053045087038
66.98965;1.0761610556087684;0.4167032642715794;0.38720366705211;0.33984786216311896;0.3157886086585989;1.0840452312952409;1.00001000101034;9.999936573177145;0.41677267754374697;0.4536638055483234;0.4536610374406145;0.38445962768345765;0.3191245991047181;0.4996491980054167;1.00000541097841
66.99965;1.0761613237951264;0.4167032970939719;0.38720359644479035;0.3398478893671643;0.31578860072258913;1.0840449965424097;1.0000098647180782;9.99993703628361;0.4167727079045392;0.4536637838566245;0.4536610244434507;0.38445960991190703;0.3191246182883172;0.4996491786293875;1.0000055161851407
67.00965;1.076161594003212;0.4167033286599071;0.38720352625805615;0.3398479142261328;0.31578859311947033;1.0840447620196312;1.0000097258301257;9.999937586111137;0.41677273679403637;0.45366376240922934;0.4536610100225472;0.3844595902569597;0.31912463754971726;0.4996491599976822;1.0000056209313808
67.01965;1.076161865434321;0.41670335883622583;0.3872034564829584;0.3398479367110021;0.31578858583274544;1.0840445282324498;1.0000095842998873;9.999938217205344;0.41677276394452406;0.45366374133634946;0.45366099428323037;0.38445956863828123;0.3191246570182305;0.49964914235297514;1.000005725951099
67.02965;1.0761621372793386;0.4167033874620569;0.38720338703691093;0.339847956819517;0.31578857886891337;1.0840442955899632;1.000009440153041;9.999938925231055;0.4167727890509483;0.453663720733246;0.4536609773672325;0.3844595449402636;0.3191246767949211;0.4996491259471844;1.0000058318753848
67.03965;1.0761624087359931;0.4167034143907521;0.3872033177700385;0.33984797456877247;0.3157885722536253;1.0840440644305505;1.0000092935061842;9.999939706568268;0.4167728118137016;0.4536637006574032;0.45366095943200296;0.3844595190393845;0.31912469690804485;0.4996491110513037;1.0000059392467742
67.04965;1.0761626790361503;0.416703439515962;0.3872032485114246;0.33984798998415133;0.31578856601401384;1.084043835064075;1.000009144581399;9.999940557814261;0.4167728319958804;0.4536636811550715;0.4536609406397188;0.38445949085109;0.31912471730480396;0.49964909791381956;1.0000060485085767
67.05965;1.0761629474248504;0.4167034627746785;0.38720317911437335;0.3398480030916067;0.3157885601607034;1.0840436077790798;1.000008993754134;9.999941475748031;0.4167728494669286;0.4536636622799563;0.45366092112326534;0.3844594603526649;0.3191247378705958;0.49964908673448905;1.0000061599860897
67.06965;1.0761632131852303;0.41670348417765884;0.3872031094780078;0.3398480139223845;0.31578855467850975;1.0840433829367397;1.0000088415663402;9.999942456944702;0.416772864198482;0.45366364408061666;0.45366090095245354;0.38445942758214385;0.31912475845568267;0.49964907770319184;1.0000062738443405
67.07965;1.076163475737647;0.4167035038395271;0.38720303955004126;0.3398480225256538;0.31578854952916197;1.0840431611124206;1.0000086886173065;9.999943497637956;0.41677287622007636;0.4536636265822326;0.4536608801501742;0.3844593926428301;0.31912477890847674;0.4996490710315266;1.0000063900438605
67.08965;1.076163734701294;0.4167035219397773;0.387202969321267;0.3398480289771767;0.31578854466048367;1.0840429430800154;1.0000085353796109;9.999944594423022;0.41677288556331604;0.45366360978286346;0.4536608587346764;0.3844593557102231;0.31912479910861447;0.49964906693005023;1.0000065083522092
67.09965;1.0761639898999014;0.41670353863843007;0.3872028988173769;0.33984803337608444;0.3157885400106835;1.0840427296804283;1.000008382085646;9.9999457446418;0.4167728922301769;0.45366359365696624;0.4536608367181173;0.38445931701468883;0.31912481897680384;0.4996490655728574;1.0000066284401616
67.10965;1.076164241337081;0.41670355402888903;0.3872028280881082;0.33984803584304246;0.3157885355148651;1.0840425217570373;1.000008228788629;9.999946945981556;0.4167728962173153;0.45366357816130337;0.453660814075703;0.38445927680238573;0.3191248384591776;0.49964906707999934;1.0000067500068375
67.11965;1.0761644891085775;0.41670356814955806;0.3872027571857568;0.339848036532032;0.3157885311316295;1.0840423201591234;1.0000080754949237;9.999948195581991;0.41677289757471675;0.4536635632552649;0.453660790754908;0.3844592353119784;0.3191248575141086;0.4996490715111399;1.000006872808799
67.12965;1.0761647332410933;0.41670358101379096;0.38720268614023345;0.33984803563346067;0.31578852687489245;1.084042125701674;1.0000079221914244;9.999949489267578;0.4167728964193468;0.45366354892378674;0.4536607667099498;0.3844591927804115;0.31912487611947726;0.49964907888649746;1.0000069965675171
67.13965;1.0761649735559355;0.4167035926368312;0.3872026149472811;0.3398480333450655;0.3157885228227804;1.0840419390856793;1.0000077687931606;9.99995082214115;0.41677289287776736;0.45366353517561125;0.45366074190925954;0.38445914945549947;0.3191248942869639;0.49964908924543705;1.0000071208680703
67.14965;1.0761652096856138;0.41670360305296794;0.38720254356581946;0.3398480298375672;0.31578851910964434;1.0840417608414585;1.000007615143314;9.999952189968912;0.41677288704562654;0.4536635220231693;0.45366071633356697;0.38445910559844343;0.3191249120558001;0.49964910268904184;1.0000072451415645
67.15965;1.0761654412098134;0.416703612312695;0.38720247193033697;0.3398480252501047;0.31578851591350676;1.0840415913113395;1.0000074610514829;9.999953589427664;0.41677287900749993;0.4536635094653189;0.45366068998511827;0.3844590614804065;0.31912492947118026;0.4996491193510489;1.0000073686943094
67.16965;1.0761656677396607;0.41670362047439163;0.38720239997650235;0.3398480196979008;0.3157885134377617;1.0840414306875756;1.000007306294783;9.99995501746842;0.41677286885317194;0.45366349747394924;0.45366066288253315;0.38445901737691607;0.31912494656628027;0.4996491393113391;1.0000074907782395
67.17965;1.0761658888838708;0.41670362759894136;0.3872023276443284;0.3398480132717649;0.3157885118872713;1.0840412790807998;1.000007150643529;9.999956470910284;0.4167728566717678;0.4536634859835889;0.4536606350433509;0.3844589735518875;0.31912496333983076;0.4996491625418231;1.0000076107524085
67.18965;1.0761661042113648;0.41670363374150043;0.38720225485373694;0.33984800603385895;0.31578851143357606;1.0840411365713307;1.0000069939480107;9.999957946090372;0.41677284254559865;0.45366347489427006;0.4536606064776505;0.3844589302468709;0.31912497974004916;0.4996491889512417;1.0000077281874018
67.19965;1.0761663132957318;0.4167036389527923;0.3872021814826362;0.3398479980149399;0.3157885121803938;1.0840410032389476;1.000006836203371;9.999959438604726;0.41677282655149817;0.45366346408018127;0.45366057717223834;0.38445888769448777;0.31912499568206615;0.4996492184639438;1.000007842792228
67.20965;1.0761665157806575;0.41670364328911746;0.38720210736900385;0.3398479892203477;0.31578851415894543;1.0840408791859801;1.0000066775503336;9.999960943528404;0.4167728087770442;0.4536634533897701;0.4536605470609049;0.3844588461333907;0.3191250110874527;0.49964925104544355;1.0000079543124
67.21965;1.0761667113948268;0.4167036468218107;0.38720203233451683;0.33984797962658836;0.3157885173430106;1.0840407645381354;1.000006518217256;9.999962456261162;0.41677278932942996;0.4536634426379076;0.45366051605016217;0.3844588058059195;0.3191250259181933;0.4996492866698869;1.000008062522279
67.22965;1.0761668999031917;0.41670364964617645;0.38720195621686887;0.33984796915655224;0.3157885216576602;1.0840406593909522;1.000006358471267;9.999963973967063;0.41677276833390364;0.45366343159260525;0.45366048410059695;0.38445876694433767;0.3191250401864529;0.49964932526677636;1.0000081672519376
67.23965;1.076167081033653;0.4167036518739128;0.38720187890319807;0.33984795768205195;0.3157885269988584;1.0840405637051442;1.0000061986784332;9.999965496489528;0.4167727459434463;0.4536634199796541;0.4536604512609454;0.38445872975389;0.319125053932073;0.4996493667157887;1.000008268351272
67.24965;1.0761672544869727;0.4167036536092374;0.3872018003439873;0.339847945076259;0.3157885332723261;1.0840404772325498;1.000006039386978;9.999967025964734;0.4167727223330331;0.45366340753517465;0.453660417652114;0.3844586944143146;0.31912506720072575;0.49964941090793424;1.0000083656531273
67.25965;1.0761674200618907;0.4167036549323409;0.3872017205349329;0.33984793126110335;0.315788540415995;1.0840403995959893;1.0000058812576367;9.999968566152534;0.41677269765464525;0.4536633940731292;0.4536603834562943;0.38445866110706606;0.31912508005406354;0.4996494577937086;1.0000084590223843
67.26965;1.0761675777157151;0.4167036559022472;0.3872016394982422;0.33984791621086585;0.31578854838793713;1.0840403304589754;1.0000057249260734;9.999970121765411;0.4167726719976248;0.45366337949694263;0.4536603488828414;0.3844586300306336;0.31912509258185245;0.4996495073747988;1.0000085483783627
67.27965;1.076167727418452;0.41670365657099023;0.3872015572897374;0.3398478999334847;0.31578855714753845;1.0840402695900637;1.0000055710029028;9.999971697208734;0.41677264538986786;0.453663363756399;0.4536603141066284;0.38445860139520727;0.31912510489422274;0.4996495596692382;1.0000086336436491
67.28965;1.076167869002088;0.4167036569751185;0.3872014740034612;0.3398478824576413;0.3157885666462522;1.0840402168077163;1.0000054201534152;9.999973295539165;0.41677261781408004;0.45366334681606074;0.4536602792326532;0.3844585754298492;0.31912511711264757;0.49964961467587515;1.0000087147292154
67.29965;1.0761680022224849;0.4167036570990334;0.3872013897502551;0.3398478638305963;0.3157885768204307;1.0840401719264894;1.0000052730873614;9.99997491843453;0.4167725892367092;0.4536633286505914;0.45366024430105506;0.3844585523772076;0.31912512935759096;0.49964967235985047;1.0000087915601092
67.30965;1.076168126889056;0.41670365685471494;0.38720130463930746;0.33984784412336844;0.31578858760350925;1.0840401347733164;1.000005130487666;9.999976566732308;0.4167725596627462;0.4536633092515404;0.453660209304515;0.3844585324432799;0.31912514172919426;0.49964973266441326;1.000008864066281
67.31965;1.0761682428943855;0.4167036560950769;0.38720121878709257;0.3398478234264369;0.31578859895184075;1.084040105214224;1.000004992964031;9.999978240938868;0.4167725291577406;0.4536632886545375;0.4536601742077031;0.3844585157487383;0.31912515429646454;0.49964979550972716;1.0000089321297878
67.32965;1.0761683501621957;0.4167036546502451;0.3872011323359257;0.33984780182305;0.3157886108479975;1.0840400830907428;1.0000048609844279;9.999979941168384;0.4167724978030403;0.45366326696173553;0.4536601389708038;0.3844585023299695;0.319125167091764;0.4996498607664717;1.0000089955558804
67.33965;1.076168448581385;0.41670365237661267;0.3872010454631941;0.3398477793718626;0.3157886232906184;1.0840400681244449;1.000004734790051;9.999981666866544;0.41677246565833403;0.45366324433109045;0.4536601035558321;0.38445849217252387;0.3191251801073452;0.49964992824177384;1.0000090541360405
67.34965;1.0761685380312949;0.416703649185383;0.3872009583891164;0.33984775611953466;0.3157886362856699;1.0840400599191242;1.0000046144363872;9.999983417252647;0.41677243277551695;0.45366322094817113;0.4536600679089769;0.3844584852203933;0.31912519330100636;0.4996499976875897;1.0000091077610236
67.35965;1.0761686184761687;0.4167036450406118;0.38720087138677295;0.33984773210678354;0.3157886498344589;1.0840400580337037;1.0000044999632642;9.99998519172413;0.41677239921151066;0.4536631969879993;0.45366003195000565;0.3844584813521884;0.31912520659922644;0.4996500688157176;1.000009156446489
67.36965;1.0761686900013787;0.41670363995184956;0.3872007847778153;0.339847707345148;0.31578866393206007;1.0840400620136372;1.0000043915237928;9.99998698939828;0.4167723649993606;0.4536631725874483;0.45365999558743797;0.38445848036857516;0.3191252198885301;0.4996501413178539;1.0000092002411356
67.37965;1.0761687528267314;0.4167036339482916;0.38720069890537234;0.3398476817974802;0.31578867858057225;1.0840400713611482;1.0000042894039722;9.99998880874301;0.41677233010506154;0.45366314785182205;0.4536599587417877;0.38445848200697397;0.3191252330137202;0.49965021489601114;1.0000092391515893
67.38965;1.0761688073288298;0.41670362702776265;0.38720061409621886;0.3398476554030921;0.31578869379262386;1.0840400855242094;1.0000041939643318;9.99999064772533;0.4167722944175897;0.45366312286344346;0.4536599213472553;0.3844584859738127;0.3191252457935506;0.4996502893055455;1.0000092731604249
67.39965;1.076168853972895;0.41670361913407294;0.387200530633492;0.33984762813556585;0.31578870957413474;1.0840401039408205;1.0000041055105997;9.999992503772454;0.41677225778143934;0.4536630976897773;0.45365988333700913;0.3844584919714243;0.3191252580344497;0.49965036437797383;1.0000093022794994
67.40965;1.0761688931840079;0.4167036101831204;0.38720044875265586;0.3398476000355233;0.3157887259089717;1.0840401260560795;1.000004024165167;9.999994373333049;0.41677222003980124;0.45366307241279796;0.45365984464967696;0.3844584997013914;0.31912526953486864;0.4996504399894602;1.0000093265643282
67.41965;1.0761689252756923;0.4167036000842861;0.38720036865637625;0.33984757118823106;0.31578874276623686;1.084040151303234;1.0000039498361364;9.999996251663537;0.41677218106770764;0.45366304713976163;0.45365980524401656;0.38445850886786787;0.3191252800990757;0.49965051600933236;1.000009346088801
67.42965;1.0761689504770193;0.4167035887277707;0.38720029053030597;0.339847541676509;0.31578876011943435;1.0840401791881196;1.0000038822590132;9.999998133391678;0.41677214080747915;0.45366302198372727;0.45365976509702244;0.38445851920019863;0.31912528957438163;0.4996505922751905;1.0000093609470893
67.43965;1.0761689690492626;0.41670357597873153;0.38720021454360165;0.33984751154861337;0.31578877794559856;1.0840402094415726;1.0000038210323756;10.000000013234262;0.41677209929894393;0.4536629970567434;0.4536597242145196;0.38445853047703;0.319125297901886;0.4996506685989281;1.0000093712925326
67.44965;1.0761689813703663;0.416703561704166;0.387200140843814;0.33984748081001265;0.31578879619757605;1.0840402419806132;1.0000037656598533;10.000001886104203;0.41677205666323397;0.4536629724697634;0.45365968263752415;0.3844585425395657;0.31912530514209697;0.499650744778178;1.0000093773583796
67.45965;1.076168987878692;0.4167035457932391;0.3872000695490165;0.33984744943308814;0.31578881478837534;1.0840402766812283;1.0000037156650414;10.00000374703335;0.416772013034738;0.4536629483139229;0.4536596404165063;0.3844585552984166;0.31912531145548884;0.4996508205978399;1.0000093794522427
67.46965;1.0761689889695376;0.41670352815000944;0.3872000007354132;0.33984741737713753;0.3157888336046406;1.084040313286048;1.0000036706858273;10.00000559119143;0.41677196850883214;0.4536629246563145;0.4536595975973487;0.3844585687306064;0.31912531707193004;0.4996508958332173;1.0000093779596377
67.47965;1.076168984976586;0.4167035086920929;0.3871999344446758;0.3398473846079132;0.3157888525131783;1.084040351551589;1.0000036304193012;10.00000741396136;0.41677192316040707;0.4536629015477294;0.45365955423264076;0.384458582864445;0.31912532227266566;0.49965097025974703;1.0000093733686408
67.48965;1.0761689762218705;0.41670348735767;0.3871998707015534;0.3398473511010619;0.315788871364118;1.0840403913825722;1.0000035945651098;10.000009211555897;0.41677187708352303;0.4536628789927534;0.4536595103956284;0.3844585977647641;0.3191253273800981;0.49965104366958374;1.0000093662711627
67.49965;1.0761689630432762;0.41670346409974596;0.38719980951332256;0.33984731682367453;0.3157888900325101;1.0840404327788398;1.00000356291884;10.000010981701092;0.41677183039623833;0.4536628569286499;0.45365946619551667;0.384458613525455;0.319125332753414;0.4996511159001233;1.000009357322686
67.50965;1.076168945812702;0.4167034388889233;0.3871997508622713;0.3398472817203087;0.3157889084669155;1.0840404757533257;1.0000035354763726;10.000012723231865;0.41677178324016967;0.4536628352649325;0.4536594217797746;0.3844586302642756;0.3191253387695781;0.49965118686583204;1.0000093472165235
67.51965;1.0761689249552506;0.41670341172697467;0.3871996947062926;0.3398472457363746;0.31578892668791314;1.084040520390048;1.0000035123845832;10.00001443493305;0.4167717357964381;0.45366281391984153;0.45365937730841327;0.38445864811995106;0.3191253457802933;0.49965125655890613;1.000009336626749
67.52965;1.0761689009091655;0.4167033826408858;0.38719964098808884;0.33984720886381153;0.3157889447510644;1.0840405669225137;1.0000034937851026;10.000016114354791;0.41677168829318684;0.4536627928081734;0.4536593329217846;0.38445866723627464;0.3191253540759401;0.4996513250108448;1.000009326039615
67.53965;1.0761688740999613;0.41670335167111017;0.3871995896493839;0.3398471711658776;0.3157889627191408;1.0840406157146403;1.0000034797099475;10.000017756917762;0.41677164098128644;0.4536627718275801;0.45365928872028394;0.3844586877217531;0.31912536387513213;0.49965139225604405;1.0000093156172012
67.54965;1.0761688449731535;0.416703318873964;0.3871995406370275;0.339847132764672;0.3157889806666752;1.0840406672211103;1.0000034700790046;10.00001935633581;0.4167715940708414;0.453662750882215;0.45365924476299146;0.3844587096294578;0.3191253753398676;0.4996514583118001;1.000009305231328
67.55965;1.0761688139925791;0.4167032843072952;0.3871994938955044;0.33984709379964423;0.31578899870163174;1.0840407219271395;1.0000034647304394;10.000020906212237;0.41677154767138835;0.4536627299179539;0.453659201117608;0.3844587329815222;0.3191253886038729;0.4996515231691631;1.0000092945465802
67.56965;1.0761687816155425;0.41670324799144237;0.3871994493713957;0.33984705438985435;0.3157890169640717;1.0840407802357928;1.0000034634411477;10.000022401226834;0.4167715018004224;0.4536627089251052;0.45365915794086037;0.3844587577847638;0.31912540377949195;0.4996515868054909;1.0000092830573084
67.57965;1.0761687482664462;0.4167032099041195;0.38719940703723393;0.3398470146345193;0.3157890355998133;1.0840408423952415;1.0000034659190866;10.000023837644012;0.41677145643902014;0.45366268789421277;0.45365911550072424;0.3844587840060511;0.3191254209487612;0.4996516492123828;1.0000092701555081
67.58965;1.076168714256677;0.4167031700292626;0.38719936688984874;0.339846974633975;0.31578905474023533;1.0840409085090983;1.00000347177464;10.000025213141278;0.4167714115654612;0.45366266674319533;0.45365907412894885;0.3844588115462822;0.31912544017611777;0.4996517104336325;1.0000092552359854
67.59965;1.0761686797361516;0.41670312840307683;0.3871993289164637;0.33984693449244574;0.3157890744919799;1.084040978600254;1.0000034804949034;10.000026525684547;0.4167713671580184;0.45366264526307115;0.45365903417370257;0.3844588402472018;0.31912546152590887;0.4996517706138744;1.0000092377862178
67.60965;1.0761686447661873;0.4167030851180392;0.38719929307619005;0.3398468943079457;0.31578909492348484;1.0840410526803235;1.000003491434667;10.000027772552604;0.4167713231905032;0.45366262313239697;0.45365899598626336;0.3844588699199649;0.31912548506400357;0.4996518300264181;1.0000092174571102
67.61965;1.076168609403483;0.4167030403045652;0.3871992593064437;0.33984685418221916;0.3157891160518516;1.0840411307882853;1.0000035038545023;10.000028950499418;0.41677127962501287;0.4536625999848535;0.4536589599169873;0.384458900358835;0.31912551086657404;0.4996518890413917;1.0000091940566633
67.62965;1.0761685737298434;0.4167029941288795;0.3871992275367723;0.3398468142518977;0.31578913784999196;1.084041213006544;1.000003516969531;10.000030056482261;0.4167712364110052;0.4536625754674787;0.45365892631103766;0.38445893132173914;0.3191255390186775;0.49965194803333834;1.0000091674735734
67.63965;1.0761685378813488;0.4167029467911736;0.38719919770082495;0.3398467746988965;0.3157891602746146;1.0840412994183062;1.0000035299724996;10.000031088071722;0.41677119350061187;0.4536625492622741;0.4536588955288556;0.38445896251631273;0.31912556957917965;0.49965200729328074;1.0000091376511255
67.64965;1.0761685020834821;0.41670289847828595;0.38719916972775864;0.33984673572000446;0.31578918327663014;1.084041390004377;1.0000035420913758;10.000032043510554;0.4167711508485269;0.453662521091456;0.4536588679671729;0.3844589936237368;0.3191256025664732;0.4996520670153634;1.0000091045752402
67.65965;1.076168466673794;0.4167028493148156;0.38719914351779794;0.33984669749785734;0.31578920678922434;1.0840414846006234;1.0000035526411808;10.000032921865849;0.41677110838370063;0.45366249073412174;0.453658844037647;0.38445902433198315;0.31912563799550964;0.4996521273328016;1.0000090682070295
67.66965;1.076168432065912;0.4167027993815192;0.38719911893990655;0.33984666019659654;0.31578923073425974;1.0840415829610779;1.0000035609711984;10.000033723464396;0.4167710659976117;0.4536624580430947;0.4536588241402674;0.3844590543572421;0.31912567592712066;0.49965218835485165;1.0000090284580332
67.67965;1.0761683986500654;0.4167027487656279;0.3871990958611348;0.33984662395666293;0.3157892550469478;1.0840416848444399;1.0000035664160767;10.000034450466048;0.41677102356174983;0.45366242294094417;0.45365880868462827;0.3844590834552079;0.31912571648816596;0.49965225020879867;1.0000089852517575
67.68965;1.0761683667281459;0.4167026975791675;0.3871990741745897;0.3398465888889197;0.3157892796869527;1.08404179004987;1.000003568390592;10.000035107143258;0.4167709809553094;0.4536623853972013;0.4536587981268002;0.38445911141215794;0.31912575983301694;0.49965231306678615;1.0000089386194173
67.69965;1.0761683364771657;0.41670264595032036;0.38719905379750663;0.33984655508249034;0.3157893046298828;1.084041898323458;1.0000035664871487;10.00003569951922;0.41677093809441884;0.4536623453914091;0.45365879294971817;0.3844591380236013;0.3191258060736717;0.4996523771292317;1.0000088887792036
67.70965;1.0761683078662632;0.4167025940286393;0.3871990346569435;0.3398465226249625;0.3157893298544194;1.0840420091797272;1.000003560429842;10.000036234530603;0.416770894940127;0.4536623028810721;0.4536587935796289;0.38445916308877304;0.31912585524551884;0.4996524425982229;1.0000088361142998
67.71965;1.076168280594826;0.41670254199573054;0.3871990166865853;0.3398464916238431;0.315789355340454;1.084042121886172;1.000003550036184;10.00003671910735;0.4167708514680249;0.4536622577858919;0.45365880030493305;0.3844591864176336;0.3191259073155681;0.4996525096665099;1.0000087810546396
67.72965;1.0761682541484596;0.4167024900484442;0.3871989998220401;0.3398464622034772;0.31578938108597654;1.0840422356693324;1.0000035352675243;10.000037159590375;0.41677080763264884;0.4536622099823869;0.4536588132735937;0.38445920782433546;0.31912596220824796;0.49965257849558703;1.0000087240118805
67.73965;1.0761682279353217;0.41670243838272625;0.3871989840012482;0.33984643447422364;0.3157894071260952;1.08404234990041;1.0000035162211807;10.000037561854027;0.41677076337194385;0.4536621593164138;0.45365883257211564;0.38445922711873937;0.3191260198456824;0.4996526491722587;1.0000086654059885
67.74965;1.0761682013819158;0.41670238720766173;0.3871989691804515;0.33984640850567405;0.3157894335235555;1.0840424641294326;1.0000034930282615;10.00003793177214;0.41677071862052256;0.45366210563233134;0.45365885829256086;0.38445924412356336;0.3191260801765754;0.49965272168112423;1.000008605634349
67.75965;1.076168173951118;0.41670233676568147;0.3871989553373843;0.33984638431889086;0.3157894603391522;1.0840425780148322;1.000003465757144;10.00003827524101;0.4167706732845212;0.45366204880298866;0.45365889052290476;0.38445925870903874;0.3191261431679562;0.49965279593096573;1.000008544945647
67.76965;1.076168145134438;0.4167022873360131;0.3871989424545502;0.3398463618861834;0.31578948761857517;1.0840426912100352;1.0000034344069315;10.000038598209407;0.4167706272240622;0.45366198875906644;0.45365892930026785;0.3844592708217872;0.3191262087888033;0.4996528718037329;1.0000084834142002
67.77965;1.0761681144486888;0.41670223921141486;0.38719893050512905;0.3398463411443421;0.31578951540386024;1.0840428033249705;1.0000033989938455;10.00003890736588;0.4167705802839309;0.4536619255199265;0.45365897457967835;0.3844592804898771;0.3191262770060402;0.4996529491678445;1.0000084210928895
67.78965;1.0761680814702936;0.4167021926583326;0.38719891944802826;0.33984632203112364;0.3157895437481207;1.0840429139764916;1.0000033596452245;10.000039210196867;0.4167705323224317;0.45366185920772634;0.45365902623743537;0.3844592878033336;0.3191263477680548;0.49965302786353544;1.0000083581350563
67.79965;1.07616804588893;0.4167021479058192;0.387198909221722;0.3398463045214383;0.3157895727103555;1.0840430227688735;1.0000033166381146;10.000039513787426;0.4167704832074238;0.45366179002842694;0.4536590841117569;0.3844592928960228;0.31912642097054855;0.4996531076917943;1.0000082947858508
67.80965;1.0761680075110645;0.41670210516631495;0.3871988997283863;0.3398462886453198;0.3157896023356562;1.0840431292058132;1.0000032703684196;10.00003982412291;0.41677043281503856;0.4536617182420909;0.45365914804375734;0.3844592959392882;0.3191264964376116;0.49965318843728024;1.000008231367817
67.81965;1.0761679662584227;0.41670206464057535;0.38719889083481956;0.3398462744897623;0.3157896326406564;1.0840432326695655;1.0000032213107535;10.0000401470587;0.41677038104672753;0.4536616441598643;0.45365921786254587;0.3844592971280947;0.3191265739396617;0.49965326992638787;1.0000081682691764
67.82965;1.076167922201725;0.41670202650053;0.3871988824360975;0.33984626218011976;0.3157896635959978;1.0840433325011192;1.0000031700551535;10.000040489712577;0.4167703278527889;0.4536615681516976;0.45365929332528654;0.38445929666407047;0.3191266532336167;0.49965335204483885;1.0000081058528962
67.83965;1.0761678755424222;0.4167019908678884;0.3871988745489931;0.3398462518623351;0.31578969510674554;1.0840434281371847;1.0000031173163662;10.000040860156439;0.4167702732606472;0.45366149063314154;0.45365937409211987;0.3844592947618377;0.31912673409815273;0.4996534347048568;1.0000080443546115
67.84965;1.0761678265642431;0.41670195778993896;0.3871988673360121;0.339846243703044;0.3157897270271508;1.084043519228272;1.0000030638142159;10.000041265708745;0.416770217382077;0.4536614120447623;0.45365945976789873;0.38445929167021337;0.3191268163463899;0.4996535178372623;1.0000079838741252
67.85965;1.0761677756584378;0.4167019272225259;0.38719886104689827;0.33984623787691454;0.3157897592127086;1.084043605674973;1.0000030101739907;10.000041712247857;0.41677016036826975;0.45366133282646615;0.4536595499455977;0.38445928768848764;0.3191268998128368;0.49965360140282206;1.0000079244472466
67.86965;1.0761677233492508;0.4167018990467423;0.38719885595503956;0.33984623454171775;0.31578979155375164;1.0840436875328539;1.000002956934881;10.00004220511599;0.41677010235764556;0.45366125337962065;0.4536596441938331;0.38445928316714867;0.3191269843328153;0.49965368538194554;1.0000078661543548
67.87965;1.0761676702539698;0.41670187312683554;0.3871988523185802;0.33984623383090484;0.31578982396204125;1.084043764819095;1.000002904562914;10.000042750087989;0.4167700434836928;0.4536611740345665;0.4536597420217466;0.384459278473993;0.31912706973061106;0.4996537697594998;1.0000078091791322
67.88965;1.0761676170590457;0.41670184935414073;0.387198850351732;0.33984623586077845;0.3157898563509416;1.0840438373738408;1.000002853432054;10.000043353351646;0.41676998391333314;0.45366109503721375;0.453659842872455;0.38445927394607254;0.3191271558207477;0.4996538545375121;1.0000077537300078
67.89965;1.0761675645000481;0.41670182763237945;0.3871988502165401;0.3398462407393534;0.3157898886399926;1.0840439048690602;1.0000028038300632;10.000044020545705;0.4167699238442758;0.4536610165547691;0.45365994614200283;0.38445926987192225;0.31912724242805013;0.499653939776832;1.0000076999262943
67.90965;1.0761675132794106;0.4167018078503352;0.38719885203975457;0.33984624856779067;0.3157899207635159;1.0840439669071458;1.0000027559496618;10.000044755666426;0.41676986346025097;0.4536609386904442;0.45366005121862957;0.38445926648918294;0.3191273294056653;0.4996540256040138;1.0000076477823827
67.91965;1.076167463986784;0.41670178988979967;0.3871988559430567;0.33984625942847063;0.3157899526627213;1.0840440230565573;1.000002709803362;10.00004556078055;0.416769802893576;0.45366086150490975;0.4536601575453379;0.38445926396318547;0.31912741662325794;0.4996541121407256;1.000007597278562
67.92965;1.076167417094205;0.4167017736378152;0.3871988620641923;0.33984627336854245;0.31578998427532806;1.0840440727868204;1.0000026651672576;10.000046436477119;0.4167697422253335;0.4536607850516051;0.45366026466258524;0.3844592623699489;0.31912750395256456;0.4996541994231956;1.000007548444919
67.93965;1.0761673730013142;0.41670175896526523;0.3871988705466337;0.33984629040732967;0.31579001554363945;1.0840441154706502;1.0000026216288045;10.000047382571797;0.4167696814969756;0.45366070941814496;0.45366037219430105;0.3844592617081401;0.3191275912768314;0.499654287363963;1.0000075013414929
67.94965;1.0761673320718694;0.4167017457019937;0.3871988815320992;0.3398463105788301;0.3157900464344795;1.0840441505204141;1.000002578641307;10.000048398841967;0.41676962070055545;0.4536606347470571;0.453660479819207;0.38445926192147684;0.3191276784929128;0.49965437575270005;1.0000074559438212
67.95965;1.0761672946265284;0.41670173363621477;0.3871988951763449;0.33984633395632846;0.3157900769470561;1.0840441774956953;1.0000025355444964;10.000049485209946;0.4167695597888738;0.45366056121227744;0.4536605872615264;0.38445926291376603;0.31912776549528027;0.4996544643118161;1.000007412119951
67.96965;1.0761672609394273;0.4167017225285868;0.3871989116314488;0.33984636062313656;0.31579010709472155;1.0840441960414453;1.0000024916280756;10.00005064126082;0.4167694987386925;0.45366048896959055;0.4536606942706491;0.3844592645399276;0.3191278521681064;0.4996545527726982;1.0000073697349283
67.97965;1.0761672312820165;0.41670171214739643;0.3871989309924259;0.33984639063521754;0.3157901368736654;1.084044205740463;1.000002446276554;10.000051865813843;0.4167694376020628;0.45366041811994173;0.45366080059621994;0.38445926658686297;0.31912793839799813;0.4996546409040763;1.000007328737259
67.98965;1.0761672059399394;0.4167017023114487;0.3871989532719948;0.3398464240047069;0.3157901662384728;1.0840442060875302;1.0000023991101383;10.000053156810488;0.41676937650349816;0.4536603486979444;0.45366090600086295;0.3844592687993356;0.319128024098972;0.49965472848880776;1.000007289141622
67.99965;1.0761671851542305;0.4167016929003791;0.3871989784157515;0.33984646068961316;0.31579019508883577;1.0840441966217258;1.0000023499719919;10.00005451146502;0.41676931562976466;0.45366028068178293;0.45366101028547323;0.3844592709385927;0.319128109215414;0.499654815276654;1.0000072509389617
68.00965;1.0761671690152088;0.4167016838238446;0.38719900632507726;0.339846500586403;0.3157902232817427;1.084044177053559;1.0000022988057817;10.000055926328011;0.41676925523059644;0.4536602140148967;0.45366111325936864;0.3844592728154303;0.3191281936908405;0.49965490096124365;1.000007214011948
68.01965;1.0761671573544502;0.416701674982475;0.38719903686102053;0.3398465435304686;0.31579025066307;1.0840441472764513;1.0000022456428408;10.000057396766953;0.41676919558939657;0.45366014862038107;0.4536612146725365;0.38445927430669646;0.3191282774383717;0.4996549852296184;1.000007178115336
68.02965;1.0761671497445353;0.4167016662569996;0.3871990698354224;0.33984658931099154;0.3157902770741543;1.0840441073021783;1.0000021906871595;10.000058916870282;0.4167691369717582;0.4536600844033773;0.45366131420298583;0.3844592753659376;0.3191283603354315;0.49965506782456337;1.0000071429098167
68.03965;1.0761671456648747;0.41670165752415605;0.3871991050190219;0.3398466377025197;0.31579030234111816;1.0840440572111374;1.0000021343088057;10.000060480775602;0.41676907961993204;0.45366002126272864;0.45366141150163336;0.3844592760067423;0.31912844222288544;0.49965514854582055;1.0000071080044968
68.04965;1.0761671446666101;0.41670164868373333;0.38719914217854523;0.3398466885074588;0.31579032628882936;1.0840439971298714;1.0000020769031186;10.00006208426116;0.41676902379333763;0.4536599591223351;0.45366150621086954;0.38445927627876464;0.3191285228914066;0.49965522724320177;1.0000070730093766
68.05965;1.0761671463798126;0.41670163968173474;0.3871991811179884;0.33984674158434275;0.3157903487661037;1.0840439271752147;1.0000020187169714;10.0000637251199;0.4167689697814995;0.45365989795597084;0.45366159795418354;0.38445927625141785;0.3191286020731526;0.49965530383689905;1.0000070375739487
68.06965;1.076167150517066;0.41670163049557535;0.3871992216831997;0.33984679682679125;0.3157903696539672;1.0840438473793927;1.0000019597720757;10.000065402161974;0.4167689178728597;0.4536598377778239;0.45366168636077947;0.3844592759910223;0.31912867945479473;0.49965537831367746;1.0000070013857156
68.07965;1.0761671569987155;0.41670162109026443;0.3871992637344597;0.33984685411980214;0.3157903888618624;1.0840437576979363;1.0000018999092628;10.000067113880304;0.4167688683251782;0.4536597786143195;0.4536617711057314;0.38445927555213233;0.3191287547090674;0.49965545069345035;1.0000069641924147
68.08965;1.0761671660281862;0.4167016114038832;0.3871993071308085;0.3398469133322784;0.3157904063141002;1.0840436581240793;1.0000018388747984;10.000068857821033;0.4167688213565262;0.4536597204875588;0.4536618519046217;0.3844592749995418;0.3191288275355937;0.499655521010385;1.0000069258735125
68.09965;1.0761671780128281;0.41670160135549794;0.38719935173498266;0.3398469743334242;0.3157904219252726;1.0840435487945177;1.0000017764194198;10.000070630321053;0.41676877714116595;0.45365966340142544;0.4536619284936872;0.38445927441720984;0.3191288976921708;0.4996555893219159;1.0000068864996967
68.10965;1.076167193433121;0.41670159084262426;0.38719939741601056;0.33984703699018254;0.3157904355959633;1.0840434299694341;1.0000017124262954;10.000072426055528;0.41676873580022206;0.45365960731471877;0.4536620006557098;0.3844592738732747;0.3191289650030737;0.4996556557221942;1.0000068463201606
68.11965;1.0761672127579154;0.41670157976100447;0.387199444044408;0.3398471011456406;0.3157904472466481;1.0840433019284608;1.0000016469957538;10.000074238038819;0.4167686973958337;0.45365955212378667;0.4536620682486594;0.3844592733939664;0.31912902934934856;0.4996557203319919;1.0000068056842706
68.12965;1.0761672364048556;0.4167015680527054;0.3871994914988962;0.33984716659273145;0.3157904568511538;1.0840431649417523;1.000001580385074;10.000076058443657;0.4167686619490426;0.4536594976885998;0.453662131165578;0.3844592729893783;0.3191290906526286;0.4996557832548639;1.0000067649682982
68.13965;1.0761672647113685;0.41670155572373885;0.38719953968580034;0.3398472330562478;0.3157904644315641;1.0840430193140245;1.0000015129022566;10.000077879335882;0.41676862946999116;0.4536594438953282;0.4536621892843983;0.3844592726823956;0.3191291488533454;0.49965584452384293;1.000006724517825
68.14965;1.0761672979491683;0.4167015428141256;0.387199588534783;0.33984730020571297;0.3157904700314989;1.0840428653531273;1.0000014448956447;10.000079692660456;0.4167685999601324;0.45365939068891276;0.45366224248995596;0.3844592724970989;0.3191292038915101;0.49965590409064814;1.0000066845829956
68.15965;1.0761673364133757;0.41670152937231975;0.3871996379674236;0.3398473677018932;0.31579047371423213;1.0840427032838515;1.0000013767444567;10.000081489802817;0.4167685733990824;0.4536593380270486;0.4536622907205482;0.38445927242172606;0.3191292557018924;0.4996559618778105;1.000006645293443
68.16965;1.0761673804932124;0.41670151546489453;0.3871996878852956;0.3398474352501881;0.31579047557881534;1.0840425332038455;1.0000013087711472;10.000083261380999;0.41676854975886574;0.4536592858039532;0.4536623339763198;0.3844592723831771;0.3191293042138483;0.49965601783421676;1.0000066066929731
68.17965;1.0761674306010212;0.4167015011839211;0.38719973817689163;0.3398475026275678;0.3157904757407819;1.0840423551121288;1.0000012411834265;10.000084997566402;0.4167685290307213;0.4536592338256785;0.4536623723032491;0.3844592722649638;0.31912934934933446;0.49965607192106526;1.0000065687990296
68.18965;1.0761674870010312;0.4167014866195851;0.38719978871397176;0.33984756967735535;0.3157904742928603;1.0840421690512858;1.000001174108932;10.00008668846136;0.41676851122689007;0.4536591818410965;0.45366240576981104;0.38445927194877183;0.3191293910162333;0.499656124072476;1.0000065316676314
68.19965;1.076167549768399;0.4167014718311292;0.38719983934550634;0.3398476362901373;0.3157904713069835;1.0840419752424124;1.0000011076595996;10.000088324361263;0.41676849637392027;0.45365912957339544;0.45366243443104104;0.38445927133445595;0.3191294291028541;0.4996561742274739;1.0000064954135546
68.20965;1.0761676189675844;0.41670145684855703;0.38719988990046406;0.3398477023673177;0.31579046686150336;1.0840417740468258;1.0000010419372654;10.000089896523349;0.4167684845199194;0.4536590767269915;0.45366245830211;0.3844592703392662;0.3191294635005578;0.4996562223904965;1.000006460168845
68.21965;1.0761676948069288;0.4167014416827784;0.3871999402096876;0.3398477677850147;0.3157904610420664;1.0840415658742886;1.0000009769820157;10.00009139823378;0.4167684757323792;0.4536590229950162;0.45366247737292736;0.3844592689027673;0.31912949414480873;0.4996562686297851;1.0000064260778792
68.22965;1.076167777593152;0.4167014263257382;0.3871999901334928;0.3398478323913452;0.3157904539187046;1.0840413511411342;1.000000912745773;10.000092825123664;0.41676847008007595;0.4536589680965723;0.45366249164427813;0.38445926700131555;0.3191295210291183;0.4996563130378413;1.0000063933435632
68.23965;1.0761678676105182;0.4167014107498874;0.38720003955971627;0.3398478960194576;0.31579044553106106;1.0840411302488797;1.0000008491303822;10.000094174350819;0.4167684676164167;0.45365891180711315;0.4536625011503227;0.38445926465882085;0.319129544186708;0.49965635568889927;1.0000063622133992
68.24965;1.0761679650730096;0.4167013949044805;0.38720008838320163;0.3398479585010742;0.3157904358977717;1.084040903668314;1.0000007860532174;10.000095443484957;0.41676846836989445;0.4536588539385795;0.4536625059745618;0.3844592619397077;0.31912956366976736;0.499656396597694;1.0000063329047926
68.25965;1.0761680701346445;0.4167013787060185;0.3872001364853329;0.33984801968002676;0.3157904250458484;1.0840406720458275;1.0000007234782573;10.000096630254058;0.41676847233051206;0.4536587943184087;0.45366250626793514;0.3844592589191582;0.3191295795341771;0.49965643571120805;1.000006305564614
68.26965;1.0761681828674767;0.4167013620444064;0.3872001837174082;0.33984807941885925;0.31579041304748395;1.0840404361181915;1.0000006614002606;10.000097733060517;0.4167684794153892;0.45365873280379415;0.4536625022354451;0.38445925565256833;0.31912959182469325;0.49965647292346127;1.0000062802862035
68.27965;1.0761683031734548;0.41670134481333115;0.3872002299092493;0.3398481376048798;0.3157904000357052;1.0840401965669642;1.0000005997962884;10.000098751241149;0.4167684894520418;0.4536586693024422;0.4536624940956955;0.3844592521713429;0.3191296005701384;0.49965650807454365;1.0000062571456043
68.28965;1.0761684306987995;0.416701326931959;0.38720027489713;0.33984819415149276;0.3157903861795294;1.0840399540178536;1.0000005385626036;10.000099684698917;0.41676850222291406;0.4536586037720867;0.45366248207424126;0.38445924849843954;0.3191296058009123;0.49965654096516143;1.0000062362305995
68.29965;1.0761685648258328;0.4167013083364887;0.38720031853243336;0.33984824899360233;0.31579037164282564;1.0840397091076361;1.0000004774829598;10.00010053342914;0.41676851750910276;0.45365853616912866;0.45366246640728014;0.3844592446538094;0.3191296075859753;0.49965657141884595;1.000006217682518
68.30965;1.0761687047074535;0.4167012889624805;0.3872003606698955;0.3398483020902002;0.31579035655664517;1.0840394625190746;1.000000416245711;10.000101297196675;0.4167685350651119;0.45365846639241025;0.4536624472965623;0.384459240639465;0.3191296060570173;0.4996565993348334;1.0000062017386997
68.31965;1.07616884928968;0.4167012687363298;0.3872004011770475;0.33984835342079983;0.3157903410129834;1.0840392149781437;1.00000035450214;10.00010197518837;0.4167685545910955;0.4536583943208454;0.4536624248761007;0.38445923643121943;0.31912960139801366;0.49965662468232486;1.0000061886875338
68.32965;1.0761689973632511;0.4167012475814269;0.3872004399741145;0.33984840296843843;0.3157903250790362;1.084038967195041;1.000000291922824;10.00010256574621;0.41676857577285514;0.4536583199016977;0.4536623992505138;0.3844592319846002;0.31912959382708667;0.49965664747843563;1.0000061787589205
68.33965;1.0761691476752906;0.4167012254298375;0.38720047705686755;0.3398484507123993;0.3157903088127612;1.0840387198033463;1.0000002282087392;10.000103066231594;0.4167685983152139;0.4536582431846641;0.45366237054957687;0.3844592272251297;0.31912958358683796;0.4996566678022493;1.0000061720866578
68.34965;1.0761692990623204;0.4167012022072619;0.3872005124651545;0.3398484966340795;0.31579029225427346;1.084038473384184;1.0000001631179896;10.000103472983504;0.4167686219137623;0.4536581643161827;0.453662338951768;0.384459222039822;0.3191295709352065;0.4996566858212272;1.0000061687507935
68.35965;1.0761694506014925;0.41670117780529464;0.3872005462300941;0.3398485407109897;0.31579027540617316;1.08403822851301;1.00000009652588;10.000103781644494;0.416768646224298;0.4536580835384029;0.453662304705112;0.38445921630404867;0.3191295561469248;0.49965670177290333;1.0000061688096908
68.36965;1.0761696017246292;0.4167011521078628;0.3872005783724543;0.33984858288831876;0.3157902582362233;1.084037985730788;1.0000000284347597;10.00010398803817;0.4167686708586966;0.45365800116980987;0.45366226814566757;0.3844592099084015;0.31912953952100975;0.4996567159118523;1.000006172265935
68.37965;1.076169752154832;0.41670112506480683;0.3872006089521694;0.33984862305363545;0.3157902407097828;1.0840377454949452;0.9999999589521138;10.000104089209705;0.41676869539501826;0.4536579175473475;0.45366222964783726;0.3844592027550131;0.31912952137187506;0.49965672846891895;1.0000061789880486
68.38965;1.076169901721585;0.41670109672396477;0.38720063807571414;0.3398486610311698;0.31579022283140334;1.084037508232676;0.9999998882997377;10.000104083997979;0.4167687194032923;0.4536578329730371;0.4536621895156481;0.3844591947455485;0.3191295020126303;0.49965673963498475;1.0000061886702496
68.39965;1.0761700502508984;0.41670106720089584;0.38720066583048;0.3398486965922113;0.31579020466012375;1.084037274468731;0.9999998168167801;10.000103972732463;0.4167687424681307;0.45365774770482975;0.4536621479282541;0.3844591857780917;0.31912948174996786;0.49965674958311174;1.0000062008378097
68.40965;1.0761701975522582;0.41670103664732566;0.3872006922404968;0.33984872948804307;0.3157901862954414;1.0840370448702845;0.9999997449247717;10.000103756097227;0.4167687641936388;0.4536576619573939;0.45366210499797655;0.3844591757659655;0.3191294608887682;0.49965675851078933;1.0000062148695006
68.41965;1.0761703434102545;0.4167010052428815;0.38720071730996525;0.33984875948638327;0.3157901678703193;1.084036820186712;0.999999673069944;10.000103433941653;0.4167687842194822;0.45365757587504485;0.45366206087148236;0.38445916466229263;0.3191294397308535;0.49965676662875597;1.0000062300250694
68.42965;1.0761704875710905;0.41670097317174337;0.3872007410940244;0.33984878638082183;0.3157901495463379;1.0840366011745457;0.999999601668887;10.000103005210319;0.41676880225287877;0.45365748950023693;0.45366201576542375;0.38445915245005796;0.31912941855321225;0.499656774099751;1.0000062454514227
68.43965;1.0761706297787093;0.41670094056715323;0.3872007637040517;0.33984880998465783;0.3157901314790297;1.0840363884803397;0.999999531085752;10.000102469345295;0.4167688180583867;0.4536574027799526;0.45366196993243224;0.38445913912759194;0.3191293975832552;0.4996567810160832;1.0000062602056086
