time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.44965;1.076170769849062;0.41670090748041044;0.3872007852587126;0.3398488301316672;0.31579011377907906;1.0840361824584752;0.9999994616363164;10.000101828004299;0.41676883141141324;0.4536573156113998;0.45366192363332086;0.3844591247200381;0.31912937699960897;0.49965678744647174;1.000006273322843
68.45965;1.0761709076831028;0.41670087392015753;0.38720080585458;0.3398488466881747;0.3157900965159723;1.084035983082486;0.9999993935950098;10.000101085548035;0.41676884210762627;0.4536572278896298;0.4536618771337533;0.3844591092801192;0.3191293569390223;0.4996567935072611;1.000006283867238
68.46965;1.0761710431914593;0.41670083993174106;0.38720082556841123;0.3398488595692049;0.31579007975190526;1.084035790075576;0.9999993271718162;10.00010024780445;0.4167688500151932;0.4536571395476797;0.4536618307023707;0.3844590928776753;0.31912933749138683;0.4996567994035267;1.000006290963554
68.47965;1.0761711762488846;0.41670080564943535;0.3872008444689651;0.33984886874352976;0.3157900635638283;1.0840356031193934;0.9999992624504566;10.000099320442072;0.4167688550876525;0.45365705057690847;0.4536617846044214;0.38445907560667725;0.31912931871026545;0.4996568054012237;1.0000062938657626
68.48965;1.0761713067658487;0.4167007712790531;0.3872008626266174;0.3398488742244839;0.3157900480507633;1.0840354219419335;0.9999991993622502;10.00009830860799;0.41676885735846736;0.45365696099119684;0.4536617391023588;0.3844590575907662;0.31912930064299233;0.4996568117560107;1.0000062919924742
68.49965;1.0761714347663582;0.41670073706457195;0.38720088010520415;0.33984887605284736;0.3157900333463064;1.0840352463152199;0.9999991377679799;10.000097217444365;0.416768856942712;0.4536568707802001;0.45366169447847093;0.3844590389529923;0.31912928335324947;0.49965681867497086;1.0000062848425895
68.50965;1.0761715603250388;0.41670070329870107;0.3872008969348687;0.3398488742743866;0.31579001962447933;1.0840350760370956;0.9999990775806538;10.00009605254345;0.416768854010662;0.4536567799281063;0.4536616510515503;0.3844590197636427;0.3191292669247098;0.4996568263285396;1.0000062718884861
68.51965;1.076171683439753;0.4167006703227282;0.38720091308315857;0.33984886892761046;0.3157900070777011;1.0840349108767247;0.999999018771831;10.000094820277356;0.41676884874986975;0.4536566884674198;0.45366160914074427;0.38445900003384254;0.3191292514469741;0.4996568348632266;1.0000062525576567
68.52965;1.0761718040261363;0.41670063848351035;0.3872009284497408;0.3398488600443997;0.3157899958811608;1.0840347505618528;0.9999989612690364;10.000093527886818;0.4167688413582249;0.4536565964980717;0.4536615690108252;0.38445897977323895;0.31912923699883633;0.49965684438461566;1.000006226267142
68.53965;1.0761719220361192;0.41670060810105647;0.38720094290267104;0.33984884764199935;0.3157899861707451;1.0840345948653953;0.9999989049420053;10.000092183462769;0.4167688320421064;0.4536565041756187;0.45366153087633504;0.38445895903157595;0.31912922363808605;0.4996568549385455;1.0000061924846422
68.54965;1.0761720375076975;0.4167005794650135;0.387200956339919;0.3398488317258267;0.31578997804768233;1.0840344436673441;0.99999884966773;10.000090796131813;0.41676882098931056;0.45365641169801535;0.45366149494616126;0.384458937879408;0.31912921139184763;0.4996568665294234;1.000006150810251
68.55965;1.0761721504895767;0.4167005528382188;0.38720096873799414;0.3398488123377537;0.3157899716007619;1.0840342969254133;0.9999987952794858;10.000089375682029;0.4167688083548817;0.453656319301635;0.4536614614332831;0.384458916383606;0.3191292002631257;0.4996568791515109;1.0000061010017802
68.56965;1.0761722610031739;0.41670052846015393;0.38720098016524734;0.3398487896103034;0.3157899669093785;1.084034154678257;0.9999987414679053;10.000087931075248;0.41676879428036845;0.4536562272843503;0.45366143053367364;0.38445889461810384;0.31912919025942105;0.4996568927938004;1.0000060429323268
68.57965;1.0761723690964695;0.4167005065462407;0.38720099075235254;0.33984876377117007;0.315789964015555;1.0840340171626002;0.9999986878156704;10.000086469203637;0.41676877889908315;0.4536561360259711;0.45366140243143804;0.38445887266518186;0.3191291814158735;0.4996569074426916;1.000005976538981
68.58965;1.0761724748793993;0.4167004872724987;0.3872010006348723;0.3398487351071892;0.31578996290850875;1.0840338849074564;0.9999986339168306;10.000084994849313;0.41676876231023213;0.4536560459373159;0.45366137733682693;0.38445885058459667;0.31912917380043665;0.49965692310887566;1.0000059017989287
68.59965;1.0761725785071021;0.41670047075353894;0.3872010099187181;0.3398487039127275;0.31578996354288424;1.0840337586683695;0.9999985794531605;10.000083510963602;0.41676874457166013;0.45365595737173425;0.45366135550232006;0.38445882840133355;0.31912916750718684;0.49965693983944814;1.0000058187829712
68.60965;1.0761726802161662;0.41670045702506936;0.3872010186924766;0.3398486704440332;0.31578996586082914;1.0840336392529775;0.9999985242345831;10.000082018936839;0.41676872572925816;0.45365587060442725;0.45366133718053486;0.384458806116757;0.3191291626364055;0.4996569576871064;1.0000057277523855
68.61965;1.0761727804250159;0.4167004460352936;0.3872010270561603;0.3398486349047902;0.3157899698060408;1.084033527365402;0.9999984682447342;10.000080519307172;0.41676870583500986;0.4536557858884363;0.4536613225707399;0.38445878370520115;0.31912915926379537;0.49965697669546266;1.000005629174123
68.62965;1.0761728797227876;0.41670043764689124;0.3872010351277051;0.3398485974557346;0.31578997532957176;1.084033423577953;0.9999984116470999;10.00007901213215;0.41676868493685104;0.4536557035017219;0.4536613118169981;0.38445876111485505;0.31912915742422343;0.4996569969340085;1.0000055236714633
68.63965;1.0761729786867376;0.4167004316465023;0.38720104301397706;0.33984855823268656;0.3157899823684806;1.0840333284183798;0.9999983547223725;10.000077496356655;0.41676866307884963;0.4536556237445259;0.4536613050385747;0.38445873829145866;0.3191291571263972;0.4996570185125148;1.000005411996634
68.64965;1.0761730777012117;0.4167004277757852;0.3872010507787758;0.33984851736193544;0.3157899908162042;1.0840332424250285;0.9999982977652205;10.000075969349753;0.41676864032187744;0.45365554691552856;0.45366130233423374;0.38445871519301783;0.31912915836924133;0.499657041548556;1.0000052949774745
68.65965;1.0761731769303562;0.4167004257736317;0.3872010584436844;0.3398484749640695;0.31579000052696676;1.084033166098465;0.9999982409869358;10.000074427667082;0.4167686167613696;0.45365547328979616;0.4536613037584637;0.384458691795912;0.3191291611395637;0.4996570661509316;1.000005173418221
68.66965;1.0761732764034675;0.4167004254016075;0.3872010660063293;0.3398484311692561;0.31579001133439294;1.084033099849074;0.9999981844730066;10.000072868493682;0.4167685925273223;0.453655403108604;0.45366130930910187;0.3844586681192177;0.3191291654110896;0.4996570924293868;1.0000050480402656
68.67965;1.0761733760446783;0.41670042645146865;0.38720107345794075;0.3398483861415303;0.3157900230563881;1.0840330440490757;0.9999981281877047;10.000071290771274;0.41676856776503407;0.45365533658685314;0.45366131892967965;0.38445864424073356;0.3191291711459862;0.49965712047668304;1.0000049194929022
68.68965;1.0761734756549455;0.4167004287329928;0.38720108079655563;0.3398483400774948;0.31579003551335966;1.0840329991304434;0.9999980720075109;10.000069695337064;0.41676854260501295;0.453655273926207;0.4536613325115172;0.38445862026950356;0.31912917829259196;0.49965715032562424;1.0000047883950853
68.69965;1.076173575016883;0.4167004320647701;0.3872010880080735;0.3398482931898883;0.3157900485619644;1.084032965591171;0.9999980158249501;10.00006808386881;0.4167685171319921;0.4536552153172987;0.4536613499026026;0.3844585962997056;0.3191291867974926;0.49965718193944303;1.0000046553493314
68.70965;1.0761736740285874;0.41670043629763487;0.38720109503601663;0.3398482456996671;0.31579006210931776;1.0840329439319123;0.9999979596775279;10.000066457593396;0.4167684913714604;0.45365516093908315;0.45366137090777503;0.3844585723858134;0.31912919662161293;0.4996572152348825;1.000004520889378
68.71965;1.076173772680904;0.41670044134914247;0.3872011017968696;0.3398481978358816;0.31579007609492055;1.0840329346383264;0.9999979037388442;10.0000648168839;0.416768465308921;0.4536551109614101;0.45366139526034965;0.38445854854235567;0.31912920773640513;0.4996572501038228;1.000004385434754
68.72965;1.0761738709397983;0.41670044719990795;0.3872011082167986;0.33984814983974876;0.3157900904564948;1.0840329381808573;0.9999978481722621;10.000063161301917;0.4167684389290927;0.4536550655211559;0.4536614225991037;0.3844585247639225;0.3191292201127822;0.49965728644350943;1.0000042493493193
68.73965;1.0761739686653484;0.4167004538397689;0.38720111425927584;0.3398481019627918;0.31579010512436173;1.084032954973;0.9999977930337437;10.000061489483944;0.41676841225738465;0.4536550246819736;0.4536614524925981;0.3844585010629113;0.3191292337101831;0.499657324186784;1.0000041130484585
68.74965;1.0761740656199064;0.416700461222217;0.3872011199579131;0.33984805444625676;0.3157901200664055;1.0840329853547823;0.9999977382684588;10.000059799398507;0.4167683853912131;0.45365498842814383;0.45366148449423244;0.38445847749691286;0.31912924846114377;0.49965736330345534;1.0000039770544347
68.75965;1.0761741615225724;0.4167004692690695;0.38720112541688795;0.3398480074848813;0.31579013533640865;1.0840330296063423;0.999997683694455;10.000058089008867;0.4167683585007272;0.45365495668193423;0.4536615181821075;0.38445845415516505;0.319129264265247;0.4996574037886909;1.0000038419823711
68.76965;1.0761742560905312;0.41670047789086;0.38720113074621204;0.3398479612009494;0.3157901510729235;1.084033087924385;0.9999976290070335;10.00005635657495;0.4167683317947725;0.45365492931652196;0.4536615531691124;0.38445843112343286;0.3191292809937467;0.49965744566362974;1.0000037084421438
68.77965;1.0761743490594606;0.41670048698525547;0.3872011359942989;0.3398479156653008;0.31579016745206684;1.0840331603997593;0.999997573895425;10.000054600565782;0.4167683054786281;0.45365490617315934;0.4536615890864536;0.38445840847863005;0.3191292984950442;0.49965748897964724;1.0000035768869604
68.78965;1.0761744401624715;0.41670049642441215;0.3872011411432938;0.33984787095274355;0.3157901846315967;1.0840332470299872;0.9999975181801872;10.000052819685942;0.4167682797295269;0.4536548870730575;0.45366162555409467;0.38445838630827306;0.31912931661609106;0.49965753378720035;1.0000034475503228
68.79965;1.0761745290997582;0.41670050606248776;0.3872011461579305;0.3398478271615656;0.3157902027182533;1.0840333477545359;0.9999974618505297;10.000051012717323;0.4167682547006606;0.4536548718209255;0.45366166217615267;0.3844583647009738;0.31912933524446957;0.4996575800604594;1.0000033205276955
68.80965;1.0761746155754823;0.41670051578125006;0.3872011510379265;0.33984778436953544;0.3157902217695219;1.0840334625361228;0.9999974050337361;10.0000491782318;0.4167682305398823;0.45365486023059653;0.453661698563126;0.3844583437042514;0.31912935433640605;0.4996576276443913;1.000003195909459
68.81965;1.0761746993264334;0.4167005255554087;0.3872011558346046;0.3398477425853537;0.3157902418195359;1.084033591433217;0.9999973479681993;10.000047315508276;0.416768207387695;0.45365485215736023;0.453661734349075;0.3844583233025781;0.31912937390467444;0.49965767628455665;1.0000030738969599
68.82965;1.0761747800873593;0.4167005354780759;0.3872011606367552;0.3398477017555638;0.3157902629152195;1.084033734556329;0.9999972909518994;10.000045426006645;0.4167681853477979;0.4536548474876065;0.4536617692151408;0.38445830343208026;0.3191293939853263;0.49965772571227274;1.0000029548540963
68.83965;1.076174857607977;0.4167005457280788;0.3872011655575131;0.33984766180495096;0.31579028514423974;1.0840338919456358;0.9999972342371386;10.000043513068187;0.41676816445753906;0.4536548461249848;0.4536618029184607;0.38445828399348553;0.319129414616686;0.49965777570762826;1.0000028392576252
68.84965;1.0761749316966949;0.41670055652390164;0.3872011707326353;0.33984762264937163;0.31579030862883956;1.0840340635132804;0.9999971779573102;10.000041580678761;0.41676814468901685;0.4536548480289422;0.4536618352899733;0.3844582648609586;0.31912943583231995;0.4996578261128253;1.0000027275916517
68.85965;1.0761750022190275;0.41670056808937755;0.3872011763264419;0.3398475841727383;0.31579033348576646;1.0840342490997774;0.9999971221456725;10.000039633334254;0.4167681259853801;0.45365485322082977;0.45366186622542354;0.3844582459224741;0.319129457647623;0.49965787683160345;1.0000026202486885
68.86965;1.0761750691206837;0.41670058064493487;0.38720118253651997;0.3398475462134485;0.31579035978648995;1.0840344485532496;0.9999970667986079;10.000037676261947;0.41676810829030675;0.4536548617038847;0.4536618956844393;0.384458227133768;0.3191294800498275;0.4996579278380486;1.0000025174718707
68.87965;1.0761751324193314;0.41670059443532453;0.3872011895706441;0.33984750858851637;0.3157903875576313;1.0840346617116667;0.9999970119498327;10.000035715260498;0.4167680915520205;0.45365487341136534;0.4536619236474162;0.38445820852338153;0.3191295030186146;0.4996579791859866;1.000002419352967
68.88965;1.0761751921233518;0.4167006097519354;0.387201197606276;0.33984747112143204;0.31579041682905895;1.084034888317578;0.9999969577471206;10.000033756639882;0.41676807574396163;0.4536548882343873;0.453661950054952;0.3844581901433578;0.3191295265510905;0.49965803099789896;1.000002325880539
68.89965;1.0761752482306968;0.4167006268943604;0.38720120678177933;0.3398474336416359;0.31579044767144177;1.08403512800879;0.9999969044737633;10.000031807016684;0.416768060906131;0.4536549060595057;0.45366197480333825;0.38445817202256677;0.3191295506532608;0.499658083421135;1.0000022369878092
68.90965;1.076175300812787;0.41670064609519664;0.38720121722355355;0.3398473959823524;0.3157904801753511;1.0840353803507703;0.9999968524925177;10.000029873007879;0.41676804714004867;0.4536549267829363;0.4536619977827553;0.3844581541509337;0.319129575322102;0.4996581365717645;1.000002152550798
68.91965;1.0761753500230589;0.4167006674826472;0.38720122907955196;0.3398473579828563;0.31579051441987643;1.0840356447891208;0.9999968021660132;10.00002796127083;0.4167680345436883;0.4536549503052071;0.4536620188880199;0.3844581364862059;0.3191296005463733;0.49965819049860666;1.0000020723873686
68.92965;1.0761753960131646;0.41670069109468033;0.3872012425382996;0.33984731947976576;0.31579055046560983;1.0840359205989964;0.9999967538088206;10.000026078573578;0.41676802316556516;0.45365497650556574;0.45366203798089644;0.3844581189703606;0.31912962631597314;0.4996582451730987;1.0000019962649216
68.93965;1.076175438877942;0.41670071690902133;0.3872012578144973;0.3398472803127495;0.3157905883444132;1.0840362069384302;0.9999967077206182;10.00002423155057;0.41676801301478233;0.45365500521397056;0.4536620548614745;0.38445810153866256;0.319129652620585;0.4996583004850804;1.0000019238798783
68.94965;1.0761754786787587;0.416700744876283;0.38720127510159286;0.3398472403421843;0.3157906280512869;1.08403650295456;0.9999966642473407;10.000022426152121;0.41676800408103637;0.4536550362190597;0.45366206928795616;0.38445808412744353;0.3191296794304896;0.49965835623102134;1.0000018548846095
68.95965;1.0761755154910784;0.416700774955955;0.3872012945256737;0.3398471994398991;0.3157906695517318;1.084036807851633;0.999996623747277;10.000020666946543;0.41676799633667105;0.45365506929632177;0.45366208103081385;0.384458066692275;0.3191297066804983;0.4996584121195276;1.0000017889574262
68.96965;1.0761755494166851;0.4167008071341615;0.3872013161394309;0.33984715746721866;0.3157907127920765;1.0840371209049493;0.9999965865117862;10.000018956610594;0.41676798974024476;0.45365510420997707;0.45366208993239177;0.3844580492146835;0.31912973427837493;0.49965846782391793;1.0000017258371332
68.97965;1.0761755805521203;0.41670084139883;0.38720133995147393;0.33984711428913844;0.31579075770778015;1.084037441455013;0.9999965527688032;10.000017295955935;0.41676798425262435;0.45365514072142366;0.4536620959155498;0.3844580316854642;0.31912976212694893;0.49965852304728453;1.0000016653522734
68.98965;1.0761756090113366;0.41670087769045117;0.3872013659555482;0.3398470698178587;0.3157908042343865;1.084037768874006;0.9999965227314788;10.000015684717642;0.41676797984487696;0.45365517863433347;0.4536620989403807;0.3844580140935896;0.3191297901416565;0.499658577538504;1.0000016074272202
68.99965;1.0761756350315417;0.41670091588149977;0.38720139413417953;0.3398470240280596;0.3157908523262081;1.0840381024809767;0.9999964965793673;10.00001412276706;0.4167679764829197;0.45365521782586404;0.4536620989835456;0.3844579964392078;0.3191298182511591;0.49965863105289854;1.0000015520206955
69.00965;1.0761756589849796;0.4167009557990563;0.3872014244366255;0.3398469769269195;0.31579090196484294;1.0840384414650988;0.9999964743716478;10.000012610875741;0.41676797411355365;0.45365525823996905;0.45366209604439317;0.38445797874544124;0.31912984638943886;0.499658683314967;1.0000014990854547
69.01965;1.0761756812513488;0.4167009972309016;0.38720145676287265;0.3398469285175393;0.3157909531380915;1.0840387848992679;0.999996455996554;10.000011150481537;0.4167679726749492;0.45365529988416314;0.4536620901431051;0.38445796104649255;0.3191298745043278;0.4996587340201379;1.000001448612478
69.02965;1.0761757021635092;0.4167010398840376;0.3872014909703538;0.3398468787888733;0.3157910058096876;1.0840391318318967;0.9999964412217367;10.000009742464375;0.4167679721107478;0.4536553428314755;0.4536620813246775;0.38445794336983435;0.31912990257276597;0.49965878284302523;1.0000014006736508
69.03965;1.0761757221111288;0.41670108337883593;0.3872015268877416;0.33984682773625097;0.31579105989265394;1.0840394814022685;0.9999964297848549;10.000008385974585;0.41676797237719915;0.4536553871887069;0.4536620696658532;0.38445792573352633;0.3191299306011904;0.49965882943241896;1.0000013553741092
69.04965;1.0761757416133044;0.41670112733080916;0.38720156433138303;0.33984677538353736;0.3157911152207872;1.0840398329513026;0.9999964214550842;10.000007078785403;0.4167679734531112;0.453655433047002;0.4536620552629419;0.3844579081509339;0.3191299586158309;0.49965887341934806;1.0000013127583531
69.05965;1.0761757612353269;0.41670117143915236;0.3872016031432417;0.3398467217794579;0.3157911715413137;1.08404018608116;0.9999964160645318;10.000005818311761;0.41676797534684584;0.4536554804492958;0.4536620382055824;0.38445789062754754;0.3191299866556588;0.49965891445579075;1.000001272797176
69.06965;1.076175781470522;0.4167012154986477;0.38720164324683176;0.33984666697856974;0.31579122854204034;1.0840405406018228;0.9999964134919175;10.000004601495052;0.41676797809183636;0.4536555293704879;0.45366201855409544;0.3844578731505066;0.3191300147758552;0.4996589522491185;1.0000012354720993
69.07965;1.076175802711942;0.41670125934250934;0.3872016846568844;0.3398466110186386;0.3157912858862617;1.0840408963701065;0.9999964135989011;10.000003424217134;0.41676798171469176;0.4536555797041002;0.4536619963361784;0.38445785569397295;0.319130043055449;0.49965898656605195;1.0000012008152723
69.08965;1.0761758252991696;0.41670130279473405;0.3872017274210733;0.3398465539211987;0.31579134323736757;1.0840412531395285;0.9999964161865598;10.00000228157566;0.4167679861982014;0.4536556312851562;0.4536619715706354;0.3844578382435106;0.3191300716052026;0.4996590172441669;1.0000011688853858
69.09965;1.0761758496022944;0.4167013456859192;0.38720177157414;0.3398464957357133;0.3157914002796822;1.0840416105178254;0.9999964210114364;10.000001168874023;0.4167679915045745;0.4536556839663309;0.4536619442996278;0.3844578208053878;0.31913010056736774;0.4996590442081113;1.000001139769224
69.10965;1.0761758761074571;0.4167013878814713;0.3872018171501018;0.33984643657486946;0.31579145673118136;1.084041967990096;0.9999964278176374;10.000000082447354;0.4167679976447628;0.4536557376763504;0.4536619145928494;0.38445780340749297;0.3191301300872273;0.4996590674443011;1.000001113516367
69.11965;1.07617590546011;0.41670142927222403;0.38720186420295616;0.33984637660102407;0.3157915123431577;1.084042324953016;0.9999964363223729;9.999999019630982;0.41676800470261;0.45365579240412546;0.4536618825244689;0.38445778611925546;0.3191301602808142;0.4996590869610929;1.0000010899646063
69.12965;1.0761759384775964;0.41670146976721584;0.38720191278868515;0.33984631597801734;0.3157915669009719;1.0840426807763839;0.9999964461878535;9.999997978187768;0.4167680127840036;0.45365584815181736;0.4536618481530003;0.3844577690590653;0.31913019123157954;0.49965910279662173;1.0000010686451006
69.13965;1.0761759761063945;0.4167015093052699;0.3872019629495179;0.3398462548093918;0.3157916202225027;1.0840430348654515;0.9999964570339147;9.999996955978688;0.41676802194883233;0.4536559049003567;0.4536618115214676;0.38445775236323404;0.31913022299857413;0.4996591150416117;1.0000010488905149
69.14965;1.0761760192718508;0.4167015478364065;0.38720201475378796;0.33984619310644265;0.3157916721468286;1.084043386614068;0.999996468464647;9.999995950784019;0.41676803216868435;0.4536559625983465;0.45366177268908936;0.38445773615082546;0.31913025561648006;0.49965912381019995;1.0000010300674502
69.15965;1.0761760687632624;0.41670158528165563;0.38720206833062015;0.3398461308149112;0.3157917225358465;1.0840437352241636;0.9999964800982472;9.999994959826894;0.4167680433137452;0.45365602115037384;0.4536617317625843;0.3844577205163057;0.31913028909427116;0.4996591291993378;1.0000010117420324
69.16965;1.076176125295922;0.4167016215265457;0.3872021238275355;0.33984606787116606;0.3157917712997548;1.0840440795608304;0.9999964915859089;9.999993979228782;0.4167680551783787;0.4536560803850188;0.4536616888941655;0.3844577055380375;0.31913032342603653;0.4996591312845355;1.0000009936668994
69.17965;1.0761761895967634;0.41670165643595225;0.3872021813438122;0.3398460042543447;0.31579181842166576;1.084044418234749;0.9999965026311172;9.999993004071232;0.4167680675267371;0.4536561400671919;0.4536616442792575;0.3844576912769361;0.3191303586021023;0.4996591301330861;1.0000009756335055
69.18965;1.0761762623634201;0.41670168986508893;0.3872022409241961;0.3398459400103722;0.31579186395754266;1.0840447498588313;0.9999965130740779;9.999992028962096;0.4167680801185212;0.45365619997497053;0.4536615981510928;0.3844576777633069;0.3191303945963572;0.4996591258179729;1.000000957337116
69.19965;1.0761763441826135;0.4167017216717886;0.3872023025979546;0.33984587523253756;0.3157919080079593;1.0840450732307532;0.9999965229545353;9.99999104839265;0.4167680927258955;0.4536562599515564;0.45366155074086867;0.3844576649906172;0.3191304313392987;0.49965911842234884;1.0000009384331732
69.20965;1.0761764354803005;0.41670175171877055;0.3872023663862452;0.33984581003744724;0.3157919506753707;1.084045387334541;0.9999965324098735;9.999990057121945;0.41676810515704055;0.4536563198981721;0.45366150224784363;0.3844576529249868;0.3191304687063791;0.4996591080439117;1.0000009187287187
69.21965;1.0761765364702167;0.4167017798703871;0.387202432277157;0.33984574456711336;0.3157919920323254;1.084045691305449;0.9999965414888691;9.99998905070233;0.4167681172574865;0.45365637976202594;0.4536614528547282;0.38445764151870393;0.3191305065400655;0.49965909479197096;1.0000008982900306
69.22965;1.0761766471439556;0.4167018059899403;0.38720250022365427;0.33984567898684287;0.3157920321118545;1.0840459844685109;0.9999965501122151;9.999988025383917;0.41676812889040954;0.45365643952956464;0.45366140274572897;0.384457630730025;0.3191305446914679;0.49965907875401383;1.0000008774071905
69.23965;1.076176767335741;0.41670182993196425;0.3872025701584647;0.33984561346547504;0.31579207090888856;1.0840462663349568;0.9999965582176574;9.999986977638487;0.4167681399300671;0.4536564991815357;0.45366135209924635;0.3844576205415179;0.3191305830496149;0.4996590599775945;1.0000008564739555
69.24965;1.0761768967515213;0.4167018515558396;0.38720264199483495;0.3398455481488104;0.3157921083872239;1.084046536506793;0.9999965658665314;9.999985904103161;0.41676815026306585;0.45365655862858006;0.45366130107564906;0.3844576109316695;0.3191306215569938;0.49965903850095966;1.0000008358321923
69.25965;1.076177034937595;0.41670187076390697;0.387202715627716;0.33984548313229046;0.31579214449897974;1.0840467946389953;0.9999965732274746;9.999984801754964;0.41676815978144205;0.4536566176913316;0.4536612498182055;0.38445760183180105;0.3191306602134266;0.4996590143818446;1.000000815648865
69.26965;1.0761771812987697;0.4167018875155299;0.38720279095458005;0.3398454184548062;0.31579217921041147;1.0840470405098817;0.9999965805517648;9.999983668008285;0.4167681683751809;0.4536566761345029;0.45366119847149217;0.3844575931503303;0.3191306990591412;0.4996589876860067;1.000000795924965
69.27965;1.0761773351940178;0.4167019017991794;0.3872028678956959;0.33984535412683153;0.31579221251250533;1.0840472740889702;0.9999965881540337;9.999982500975081;0.41676817592336357;0.453656733724182;0.4536611471974186;0.3844575848184184;0.31913073816069637;0.49965895845842756;1.0000007765923542
69.28965;1.076177496044604;0.4167019136020941;0.38720294639928493;0.33984529016646947;0.31579224440801007;1.0840474955073232;0.9999965963760525;9.999981299932085;0.41676818227794843;0.45365679029625333;0.4536610961581758;0.38445757678936526;0.31913077761283143;0.499658926716759;1.0000007575767518
69.29965;1.0761776633624704;0.4167019229007615;0.38720302643230836;0.339845226603949;0.31579227489002165;1.0840477049687636;0.9999966055576927;9.999980065826778;0.4167681872621874;0.4536568458144681;0.4536610454823556;0.3844575690326707;0.31913081752592154;0.4996588924732089;1.0000007388431116
69.30965;1.076177836674554;0.41670192965174496;0.3872031079561662;0.3398451634697079;0.3157923039411711;1.0840479026895442;0.9999966159925038;9.999978801632711;0.4167681907036476;0.453656900365151;0.45366099525699;0.38445756152462546;0.3191308579886148;0.4996588557653856;1.0000007204000794
69.31965;1.076178015450144;0.4167019337744018;0.38720319092030964;0.33984510081366837;0.31579233156639963;1.0840480888645985;0.9999966279115802;9.999977512007629;0.41676819247726765;0.45365695409783335;0.45366094556043257;0.3844575542084155;0.31913089904819236;0.4996588166660934;1.0000007022097785
69.32965;1.0761781990986914;0.4167019351485859;0.38720327528878473;0.3398450387334147;0.3157923578182569;1.0840482636843372;0.9999966415959889;9.999976202105467;0.41676819252725694;0.4536570071838867;0.45366089650928254;0.3844575469809529;0.31913094073524256;0.49965877525130703;1.0000006840834452
69.33965;1.0761783870171273;0.4167019336370045;0.38720336105055464;0.3398449773661986;0.31579238278015714;1.0840484274321367;0.9999966575065201;9.999974876773086;0.41676819084466854;0.45365705981472815;0.45366084827848707;0.3844575397434352;0.3191309830854565;0.49965873156416807;1.0000006656016498
69.34965;1.07617857867179;0.41670192910920767;0.38720344818639635;0.33984491686767515;0.3157924065474646;1.0840485805461753;0.9999966762515508;9.999973540988465;0.41676818741113675;0.4536571122147155;0.45366080109779605;0.3844575324704633;0.31913102613107075;0.49965868562167276;1.0000006460821174
69.35965;1.0761787736295836;0.4167019214574257;0.3872035366354947;0.33984485740678105;0.31579242923128165;1.084048723558637;0.9999966984509617;9.999972200233556;0.41676818216761025;0.45365716464038486;0.4536607552215512;0.3844575252293884;0.31913106990250806;0.49965863744919653;1.0000006246722228
69.36965;1.0761789714519672;0.41670191061477424;0.38720362630708943;0.3398447991648428;0.31579245094235353;1.0840488569785325;0.9999967246220268;9.99997085997129;0.4167681750287647;0.4536572173473719;0.45366071085333065;0.3844575181297876;0.3191311144481434;0.4996585870878248;1.0000006004967235
69.37965;1.0761791715612758;0.4167018965730623;0.38720371710620843;0.3398447423357406;0.31579247174442693;1.0840489812126453;0.9999967551293755;9.999969525203236;0.4167681659170024;0.45365727054582133;0.4536606680911558;0.384457511259855;0.3191311598354274;0.4996585345641144;1.0000005727809491
69.38965;1.0761793732249125;0.41670187938178216;0.3872038089280809;0.33984468713037913;0.3157924916334101;1.084049096570561;0.9999967902213964;9.999968200388725;0.41676815477626666;0.4536573243783158;0.45366062695198534;0.3844575046552015;0.31913120614130736;0.4996584798970047;1.0000005409942352
69.39965;1.0761795756460824;0.4167018591127806;0.3872039016644778;0.33984463377321145;0.3157925105660357;1.0840492033024896;0.999996830126874;9.999966889613564;0.416768141553971;0.45365737892727254;0.45366058741817283;0.38445749828988346;0.3191312534560682;0.49965842316089576;1.0000005049670642
69.40965;1.0761797780858722;0.4167018358104127;0.3872039952517368;0.3398445824889807;0.3157925284922515;1.0840493016039554;0.9999968751242196;9.99996559712503;0.41676812619322373;0.4536574342420084;0.4536605494467707;0.38445749207811836;0.3191313018650579;0.4996583645312939;1.0000004648752463
69.41965;1.0761799799357943;0.41670180947414115;0.38720408969259046;0.33984453348383464;0.3157925453683486;1.0840493916021086;0.9999969255282465;9.999964327524157;0.416768108637427;0.4536574903621179;0.45366051296571397;0.3844574858860661;0.3191313514036992;0.49965830428036895;1.000000421120392
69.42965;1.076180180728543;0.4167017801003845;0.3872041850274238;0.33984448693018776;0.31579256116765414;1.0840494733201245;0.9999969816045339;9.999963085126833;0.41676808882696287;0.45365754730462043;0.45366047788037056;0.384457479547742;0.31913140204718793;0.49965824271206816;1.0000003742282344
69.43965;1.0761803801815595;0.41670174774167645;0.3872042813118256;0.339844442968058;0.31579257588506066;1.0840495466443898;0.9999970434510058;9.999961873166386;0.41676806671392885;0.45365760501345986;0.45366044407245004;0.3844574728755897;0.3191314537347603;0.499658180066268;1.0000003247855578
69.44965;1.076180578264142;0.4167017125047883;0.3872043786117458;0.33984440171236047;0.31579258953460865;1.0840496113740528;0.9999971109419832;9.999960693790355;0.4167680422885814;0.45365766331667023;0.45366041139531604;0.38445746566505135;0.3191315063846437;0.4996581165014917;1.0000002733372626
69.45965;1.0761807751760846;0.41670167450152235;0.38720447698231625;0.33984436325547895;0.3157926021515383;1.0840496673054396;0.9999971837867052;9.999959548666284;0.416768015577928;0.453657721939158;0.45366037968597045;0.38445745770801387;0.31913155990331016;0.49965805214604053;1.0000002202557505
69.46965;1.0761809712495554;0.4167016338227257;0.38720457644359063;0.3398443276721631;0.3157926137917008;1.084049714259857;0.9999972616268378;9.999958439423542;0.4167679866324115;0.4536577805674287;0.45366034878695816;0.3844574488169791;0.3191316141980067;0.49965798710089915;1.0000001657054118
69.47965;1.0761811668519903;0.41670159053559364;0.38720467698554467;0.339844295020286;0.3157926245319847;1.0840497520908297;0.9999973441258919;9.99995736808206;0.41676795553418144;0.45365783891384215;0.4536603185610849;0.3844574388413857;0.31913166917991276;0.4996579214232543;1.000000109730063
69.48965;1.076181362314705;0.41670154467781984;0.3872047785799775;0.33984426532580164;0.31579263448374156;1.084049780700422;0.9999974310206968;9.999956337516759;0.4167679223982086;0.4536578967413788;0.45366028888839355;0.38445742767266966;0.31913172475523127;0.49965785514830585;1.0000000523226242
69.49965;1.0761815579022593;0.41670149624001385;0.3872048811734121;0.3398442385687246;0.31579264380220895;1.0840498000424588;0.9999975220643065;9.999955351632734;0.41676788733486775;0.4536579538488194;0.45366025964685097;0.38445741523874505;0.3191317808102895;0.49965778829025476;0.99999999343491
69.50965;1.076181753830411;0.41670144514056295;0.3872049846774795;0.3398442146943285;0.31579265266842993;1.0840498101508378;0.9999976169305776;9.999954415466515;0.4167678504146001;0.45365801004364265;0.45366023070568384;0.3844574014769048;0.3191318372029163;0.49965772083683113;0.9999999330023496
69.51965;1.0761819503154664;0.4167013912231865;0.3872050889757263;0.3398441936420424;0.31579266125196487;1.0840498111892773;0.9999977152260091;9.999953535011779;0.41676781167006255;0.45365806514404006;0.453660201944874;0.3844573862984691;0.31913189377093915;0.4996576528005157;0.9999998709507819
69.52965;1.0761821476168358;0.41670133428294626;0.3872051939414035;0.3398441753626146;0.3157926696784362;1.0840498034644142;0.9999978165890556;9.999952716343257;0.4167677711026074;0.45365811901364783;0.4536601732693371;0.38445736958163906;0.3191319503501954;0.49965758426294626;0.9999998071946435
69.53965;1.0761823460314208;0.41670127409857616;0.38720529943682086;0.33984415981554955;0.3157926780131997;1.084049787405944;0.9999979207283661;9.999951965014219;0.4167677286748396;0.4536581715904455;0.4536601446150154;0.3844573511983196;0.31913200678924813;0.4996575153530119;0.9999997417206447
69.54965;1.076182545843267;0.4167012104705401;0.38720540528976216;0.3398441469611051;0.31579268627652607;1.0840497634997548;0.99999802733035;9.99995128661356;0.4167676843260015;0.4536582228945099;0.453660115956736;0.3844573310300107;0.31913206295249186;0.49965744621107566;0.999999674704929
69.55965;1.076182747258236;0.4167011432667207;0.3872055112898626;0.3398441367532177;0.31579269447949787;1.084049732207572;0.9999981359638758;9.9999506871969;0.41676763802151257;0.453658273016468;0.4536600872862744;0.384457308951459;0.31913211871148983;0.49965737698947893;0.9999996065050659
69.56965;1.076182950371372;0.4167010724548187;0.3872056172166799;0.33984412912541073;0.3157927026350345;1.0840496939993565;0.9999982461221018;9.99995017234521;0.4167675897943399;0.4536583220889304;0.4536600585703075;0.3844572848299552;0.31913217394664894;0.4996573078687302;0.9999995375004656
69.57965;1.0761831552115453;0.4167009980886308;0.38720572286189747;0.33984412397213876;0.3157927107457455;1.0840496494498661;0.9999983573260007;9.999949745857414;0.41676753974795533;0.4536583702731296;0.45366002974137937;0.3844572585610435;0.3191322285633813;0.4996572390443211;0.9999994679577409
69.58965;1.0761833618021577;0.4167009202509115;0.3872058280358736;0.3398441211551514;0.3157927188002212;1.0840495992053216;0.9999984691345543;9.999949409626137;0.4167674880332234;0.45365841776646953;0.4536600007141865;0.3844572300954737;0.3191322824875309;0.4996571706956518;0.999999398045394
69.59965;1.076183570165368;0.4167008390234132;0.38720593257707614;0.3398441205306669;0.3157927267745858;1.0840495438404794;0.9999985810801717;9.999949164423477;0.41676743481745304;0.45365846478726807;0.45365997138805747;0.3844571994505401;0.3191323356375122;0.4996571029902969;0.9999993279507098
69.60965;1.0761837803150416;0.41670075453102284;0.38720603636333734;0.33984412195996067;0.31579273462284563;1.0840494837977617;0.9999986926465246;9.999949010466018;0.4167673802756447;0.4536585115357361;0.45365994164993517;0.3844571667404172;0.319132387909214;0.4996570361124834;0.9999992580155674
69.61965;1.0761839922657923;0.4167006669933781;0.3872061393146149;0.3398441253126642;0.31579274226467735;1.0840494194414516;0.9999988032802745;9.999948947910593;0.41676732461941673;0.4536585581651343;0.45365991138949274;0.38445713218770655;0.31913243918452266;0.4996569702543061;0.9999991887558394
69.62965;1.0761842060213118;0.41670057671189215;0.38720624139047116;0.33984413048100265;0.3157927495813091;1.0840493511383447;0.9999989123759971;9.999948977395563;0.4167672681135683;0.45365860476691644;0.4536598804978748;0.3844570960596925;0.31913248934370364;0.4996569055780681;0.999999120733184
69.63965;1.076184421521695;0.4167004840232736;0.3872063425844359;0.3398441373889789;0.3157927564098591;1.084049279303963;0.9999990192837401;9.999949100066551;0.4167672110503087;0.45365865136590966;0.4536598488505494;0.3844570585803839;0.31913253826237475;0.49965684221808426;0.9999990544453377
69.64965;1.0761846385420635;0.4167003892768513;0.38720644291538087;0.33984414598342777;0.31579276254226946;1.0840492043738081;0.9999991234104337;9.999949317529506;0.41676715370475736;0.4536586979283228;0.4536598162947021;0.38445701989981906;0.3191325858012056;0.4996567803323842;0.9999989903049075
69.65965;1.0761848566170817;0.41670029284111554;0.3872065424316043;0.3398441562097849;0.3157927677422812;1.084049126754673;0.9999992243448176;9.999949632163908;0.4167670963125172;0.453658744382768;0.45365978265910856;0.38445698011808377;0.31913263181223805;0.4996567201545235;0.9999989286582902
69.66965;1.0761850750911879;0.41670019510341255;0.3872066412230636;0.3398441679975937;0.31579277177999576;1.0840490468574127;0.9999993218261751;9.999950046901164;0.41676703910328555;0.453658790662884;0.4536597477819371;0.38445693931614583;0.31913267615898644;0.4996566620072343;0.99999886980857
69.67965;1.0761852932390676;0.41670009643873873;0.3872067394011651;0.33984418128607463;0.3157927744717451;1.084048965153744;0.9999994155703681;9.999950563979088;0.41676698234505566;0.4536588367548842;0.453659711508191;0.38445689757955837;0.31913271872218557;0.4996566062710562;0.9999988139918584
69.68965;1.0761855103250657;0.41669999716622863;0.3872068370370806;0.3398441960645613;0.31579277569581327;1.0840488821372452;0.9999995051934779;9.999951184154488;0.4167669263357443;0.45365888269837923;0.4536596736746296;0.3844568550229604;0.319132759382935;0.4996565533404895;0.9999987612760965
69.69965;1.076185725585114;0.4166998975181205;0.3872069341136643;0.33984421236962814;0.3157927753703276;1.0840487982474944;0.9999995902615489;9.999951907326832;0.41676687136769286;0.45365892855548695;0.45365963414892646;0.3844568117983633;0.31913279800970157;0.4996565035945629;0.9999987114225728
69.70965;1.076185938241035;0.41669979764272386;0.3872070305323886;0.33984423024853244;0.31579277341698053;1.0840487138413393;0.9999996703350351;9.99995273270249;0.4167668177083145;0.45365897440618047;0.4536595928811382;0.3844567680792527;0.3191328344735259;0.4996564573594894;0.999998663841567
69.71965;1.076186147586464;0.41669969764586967;0.3872071261388503;0.3398442497451914;0.31579276975080095;1.0840486291584408;0.9999997450301124;9.999953657785115;0.4167667655909696;0.45365902033808553;0.45365954989270413;0.3844567240470349;0.31913286867982293;0.4996564148726268;0.9999986177508581
69.72965;1.0761863530643356;0.41669959763179704;0.38720722072562846;0.3398442709106021;0.3157927643018861;1.0840485442713956;0.9999998140758689;9.999954678407917;0.4167667152180751;0.4536590664114239;0.453659505236703;0.3844566798819907;0.3191329005876628;0.49965637629320453;0.9999985724120481
69.73965;1.076186554309049;0.4166994977117452;0.38720731404284825;0.33984429380448694;0.31579275702401105;1.084048459055938;0.9999998773014396;9.999955789927318;0.41676666677727153;0.45365911266028675;0.4536594589930413;0.3844566357430339;0.3191329302078726;0.4996563417235154;0.9999985272198322
69.74965;1.0761867511810974;0.4166993980006744;0.3872074058523708;0.33984431848396796;0.3157927478778963;1.084048373184355;0.9999999346097098;9.999956987742841;0.4167666204367311;0.4536591591177157;0.4536594112806085;0.38445659176666397;0.31913295758869814;0.4996563111702845;0.9999984816646935
69.75965;1.076186943772116;0.41669929864728505;0.38720749598506354;0.3398443449939065;0.31579273682911957;1.0840482861545888;0.9999999859929692;9.999958267265752;0.41676657633153935;0.453659205811573;0.4536593622491624;0.384456548105293;0.3191329827970394;0.4996562844895524;0.9999984353527687
69.76965;1.0761871323105494;0.4166991998844024;0.38720758434463365;0.3398443733691154;0.31579272386055374;1.084048197350123;1.000000031575766;9.99995962398179;0.416766534570936;0.4536592527471228;0.453659312072453;0.38445650494927724;0.31913300590154214;0.49965626140532143;0.999998388095292
69.77965;1.0761873169786682;0.41669910202856225;0.3872076708741362;0.3398444036398687;0.31579270896411193;1.0840481061495106;1.0000000716244624;9.999961053561634;0.4167664952578267;0.4536592999068322;0.45365926095611797;0.38445646249243454;0.3191330269590665;0.499656241583621;0.9999983399154238
69.78965;1.076187497777494;0.4166990054203007;0.3872077555368936;0.3398444358306142;0.3157926921236993;1.0840480120480167;1.0000001065289188;9.999962552354113;0.41676645852108835;0.4536593472755012;0.45365920913271723;0.38445642089239046;0.31913304600232845;0.4996562246734041;0.9999982909257485
69.79965;1.07618767452859;0.4166989103669114;0.3872078383251732;0.33984446996574535;0.3157926733166725;1.0840479146664108;1.000000136821356;9.99996411821599;0.4167664245414532;0.4536593948542784;0.4536591568460431;0.3844563802737209;0.31913306303647165;0.4996562102871568;0.9999982411995316
69.80965;1.0761878469555755;0.4166988171192597;0.3872079192699967;0.33984450607177824;0.3157926525188911;1.0840478136913945;1.0000001631976392;9.99996575042297;0.4167663935493811;0.453659442622613;0.45365910435022044;0.38445634073516866;0.3191330780509535;0.49965619798721295;0.9999981907487809
69.81965;1.0761880147497291;0.41669872587076506;0.38720799844153614;0.3398445441564286;0.31579262970103894;1.0840477088700304;1.0000001864978378;9.999967448085709;0.416766365813645;0.45365949049281173;0.4536590519081765;0.3844563023309102;0.3191330910210044;0.4996561873216823;0.9999981395853753
69.82965;1.0761881776217754;0.4166986367727445;0.3872080759559984;0.3398445841908269;0.3157926048179669;1.0840476000215244;1.0000002076632222;9.99996920875548;0.4167663416234877;0.4536595383091642;0.4536589997884869;0.38445626506287417;0.3191331018851508;0.499656177864153;0.9999980877412178
69.83965;1.0761883353661892;0.4166985499597384;0.38720815198011277;0.33984462611343536;0.3157925777896229;1.0840474870255985;1.0000002276657558;9.99997102858804;0.41676632126203733;0.45365958588838945;0.4536589482900626;0.3844562289001682;0.3191331105430962;0.4996561692241387;0.9999980352099836
69.84965;1.0761884878551191;0.41669846556611384;0.3872082267107901;0.33984466984573136;0.31579254850629696;1.0840473698043998;1.0000002474282945;9.999972903340495;0.4167663049836773;0.4536596330743287;0.45365889773949214;0.3844561937999393;0.31913311689579565;0.49965616103673066;0.9999979819438123
69.85965;1.076188634943637;0.41669838372585777;0.3872083003414792;0.3398447153128418;0.31579251688180066;1.0840472483159498;1.0000002678178619;9.999974829088089;0.4167662929906402;0.45365967975372096;0.45365884842397564;0.38445615971562835;0.31913312088720047;0.4996561529542584;0.9999979279714186
69.86965;1.0761887764277438;0.41669830455273216;0.3872083730555895;0.339844762465144;0.3157924829045086;1.0840471226005775;1.0000002897251687;9.99997680210366;0.416766285419589;0.45365972582675906;0.45365880055087293;0.38445612660615947;0.3191331225137506;0.49965614467807556;0.9999978734804313
69.87965;1.0761889120981083;0.4166982281161696;0.3872084450542295;0.33984481129189786;0.31579244664558803;1.0840469928380174;1.0000003140768423;9.999978818306415;0.4167662823595259;0.4536597711692277;0.4536587542610631;0.3844560944447164;0.3191331217998166;0.49965613600319153;0.999997818730847
69.88965;1.0761890417988333;0.41669815444979613;0.3872085165644828;0.33984486181339557;0.315792408245146;1.084046859366924;1.0000003417141896;9.999980873221743;0.4167662838736074;0.4536598155921955;0.45365870963934674;0.38445606319970427;0.3191331187594257;0.49965612681025645;0.9999977639155438
69.89965;1.076189165434761;0.41669808357798005;0.38720858780949374;0.33984491405491835;0.3157923678771949;1.0840467226891137;1.0000003733002034;9.9999829623173;0.4167662900029972;0.45365985883670396;0.45365866672224997;0.3844560328191639;0.3191331133853074;0.4996561170185445;0.9999977091260107
69.90965;1.0761892829085746;0.41669801551026725;0.3872086589903137;0.33984496802927416;0.31579232569326116;1.084046583399894;1.0000004093256238;9.999985081102027;0.41676630077501176;0.45365990062511763;0.45365862550683284;0.3844560032706796;0.3191331056762679;0.49965610655361953;0.9999976543826371
69.91965;1.0761893940547969;0.4166979502252582;0.3872087302981604;0.33984502373695424;0.3157922818078044;1.0840464420957654;1.000000450146818;9.999987224950193;0.41676631621289323;0.4536599407073597;0.4536585859505251;0.3844559745866512;0.319133095652599;0.4996560953544527;0.999997599646418
69.92965;1.0761894986638667;0.4166978876840661;0.38720880192173834;0.33984508116636686;0.31579223633979214;1.084046299412246;1.0000004960460973;9.99998938904012;0.4167663363402391;0.453659978879024;0.4536585479838904;0.38445594685550305;0.3191330833327804;0.49965608339518985;0.9999975448372537
69.93965;1.0761895965373822;0.4166978278505223;0.38720887402469073;0.3398451403005026;0.31579218943388093;1.084046156035513;1.0000005472740903;9.999991568977771;0.41676636119877963;0.4536600149936834;0.45365851153869213;0.3844559201971547;0.3191330687108605;0.49965607066438605;0.9999974898739223
69.94965;1.076189687495088;0.4166977706958993;0.3872089467137559;0.3398452011439899;0.315792141239829;1.0840460125305642;1.0000006040234053;9.99999376157522;0.4167663908474169;0.4536600489560728;0.45365847656807523;0.38445589474909986;0.3191330517641467;0.49965605711793737;0.9999974347056417
69.95965;1.0761897713504647;0.41669771619641516;0.38720902002979046;0.339845263738836;0.3157920918947131;1.0840458692230612;1.0000006663869003;9.99999596466388;0.4167664253183371;0.4536600806980477;0.4536584430538236;0.38445587063340037;0.3191330324766258;0.4996560426870238;0.9999973793068392
69.96965;1.076189847868382;0.4166976643382074;0.38720909395728825;0.33984532814072316;0.3157920415251601;1.0840457262989365;1.000000734342453;9.999998176598561;0.4167664646013888;0.45366011017978275;0.4536584109986655;0.3844558479237357;0.3191330108552513;0.4996560273250065;0.9999973236361979
69.97965;1.0761899167571596;0.41669761513413456;0.38720916843915887;0.33984539438078165;0.3157919902702707;1.0840455839717864;1.000000807750276;10.000000396712995;0.4167665086868556;0.453660137429158;0.4536583804023908;0.38445582665727424;0.31913298693746645;0.49965601101064155;0.9999972676298495
69.98965;1.076189977766831;0.41669756862923346;0.3872092433962691;0.33984546244082864;0.3157919383100414;1.0840454425846744;1.0000008863960788;10.000002626072712;0.41676655760122183;0.4536601625720753;0.4536583512593843;0.3844558068692718;0.31913296079762615;0.4996559937283944;0.9999972112436415
69.99965;1.0761900308200898;0.41669752487926;0.3872093187377627;0.33984553223672637;0.31579188586368634;1.0840453025972676;1.0000009700786923;10.000004867237584;0.41676661140020244;0.4536601858034028;0.4536583235953677;0.38445578861303287;0.3191329325413488;0.49965597547496343;0.9999971545035572
70.00965;1.0761900760590575;0.41669748393749295;0.38720939436057106;0.33984560360920835;0.3157918331658012;1.0840451644754139;1.0000010586310677;10.000007123352963;0.4167666701400991;0.45366020732241596;0.4536582974823004;0.38445577196811026;0.3191329022830017;0.4996559562558283;0.9999970975834275
70.01965;1.0761901137945746;0.41669744587987223;0.38720947015200907;0.3398456763433479;0.31579178045131073;1.0840450286456498;1.0000011518523684;10.000009397394587;0.4167667338506421;0.45366022728758065;0.45365827300931394;0.3844557570390525;0.3191328701367405;0.49965593606618647;0.9999970408027232
70.02965;1.0761901444126452;0.41669741081983475;0.38720954599792756;0.3398457502166265;0.31579172794592475;1.084044895580662;1.000001249454432;10.000011691424643;0.4167668025168292;0.4536602457912293;0.45365825025704715;0.3844557439284214;0.31913283623842864;0.4996559148997791;0.9999969844253443
70.03965;1.0761901683457027;0.4166973788650971;0.38720962181541246;0.3398458250473791;0.31579167585666235;1.0840447658339758;1.0000013510660568;10.000014006003994;0.4167668760804635;0.45366026285621824;0.4536582292730286;0.3844557326921651;0.31913280077067563;0.4996558927624076;0.999996928495531
70.04965;1.076190186138266;0.4166973500725992;0.38720969760404583;0.339845900721329;0.3157916243733259;1.0840446399115204;1.0000014562327753;10.000016340398906;0.4167669544600943;0.4536602784690275;0.4536582100434461;0.3844557233323691;0.3191327639665398;0.4996558696613643;0.9999968729337414
70.05965;1.0761901984680475;0.41669732446054236;0.38720977345562363;0.3398459771895638;0.31579157368746885;1.0840445181391447;1.0000015643846143;10.000018693172569;0.4167670375583037;0.4536602926127497;0.4536581924988664;0.38445571584099625;0.3191327260934514;0.49965584561025134;0.9999968177021483
