time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
70.06965;1.0761902060387498;0.4166973020339883;0.38720984951642445;0.33984605444852184;0.31579152400895577;1.084044400700824;1.0000016748558784;10.000021062177964;0.41676712525353365;0.45366030527645596;0.453658176537138;0.38445571023437397;0.31913268742814827;0.49965582066028613;0.9999967628467802
70.07965;1.0761902094726297;0.41669728277527945;0.3872099259610315;0.3398461325350657;0.31579147555137355;1.0840442877909835;1.0000017869460018;10.000023443968594;0.41676721739154493;0.4536603164611738;0.45365816202560527;0.3844557065480719;0.3191326482454462;0.4996557948989026;0.9999967084784369
70.08965;1.0761902093182658;0.4166972666221536;0.38721000297974834;0.3398462115547727;0.31579142850262903;1.0840441797426283;1.0000018999122484;10.000025833673128;0.41676731377073073;0.45366032618765256;0.4536581487979867;0.38445570481063557;0.3191326088317431;0.49965576840484516;0.9999966547439778
70.09965;1.076190206064841;0.4166972534672026;0.38721008073737373;0.3398462917000148;0.31579138301561366;1.0840440770378925;1.000002012947181;10.00002822585724;0.41676741414317003;0.4536603344972189;0.45365813667806676;0.38445570502138854;0.31913256949169905;0.4996557412297551;0.9999966017630102
70.10965;1.0761902000787547;0.41669724318233375;0.38721015931765596;0.3398463732128529;0.3157913392142678;1.0840439801721713;1.000002125234577;10.000030615647052;0.41676751824335506;0.4536603414460654;0.45365812553092577;0.3844557071361055;0.31913253052408563;0.49965571340798254;0.9999965495823475
70.11965;1.0761901915808105;0.4166972356577725;0.38721023869232607;0.33984645632833566;0.3157912971832911;1.0840438895098248;1.000002236048815;10.00003299919566;0.4167676258062313;0.453660347106351;0.45365811529367284;0.3844557110607188;0.31913249219472256;0.4996556849545998;0.9999964982237687
70.12965;1.0761901807155585;0.41669723083919497;0.3872103187251941;0.3398465412567212;0.31579125694016547;1.0840438052678183;1.0000023448422763;10.000035373272864;0.41676773656947447;0.4536603515789942;0.4536581059480539;0.38445571669238887;0.3191324547294356;0.4996556558886381;0.9999964477419547
70.13965;1.0761901676466412;0.41669722873507864;0.3872103992057494;0.3398466281955071;0.3157912184394095;1.0840437275712;1.0000024512882355;10.000037734867615;0.41676785027915375;0.4536603549990267;0.4536580974839271;0.38445572397760797;0.31913241831880995;0.49965562628008964;0.999996398208772
70.14965;1.0761901526500348;0.41669722937218545;0.3872104798742825;0.3398467173304124;0.3157911816203592;1.0840436564877005;1.000002555257589;10.000040081429182;0.4167679666769183;0.4536603575216076;0.453658089910995;0.38445573289161594;0.3191323831307742;0.49965559626762923;0.9999963497073555
70.15965;1.0761901361305999;0.41669723272943476;0.3872105604076985;0.33984680882661594;0.3157911464327732;1.084043592066023;1.000002656735498;10.000042410790451;0.4167680854626456;0.4536603593040986;0.4536580832699599;0.3844557433775374;0.31913234931957846;0.49965556605351163;0.999996302351741
70.16965;1.0761901185243001;0.41669723870761394;0.3872106404175429;0.3398469028275565;0.3157911128097632;1.0840435344146269;1.0000027557531914;10.000044720621261;0.41676820626784383;0.4536603605046352;0.45365807760044813;0.3844557553456916;0.3191323170187074;0.49965553587800804;0.9999962562722234
70.17965;1.0761901002101781;0.41669724714702955;0.38721071950627345;0.33984699944123686;0.3157910806301577;1.0840434837335002;1.0000028523983502;10.000047008528266;0.4167683286600518;0.4536603612854365;0.45365807292911564;0.38445576870868703;0.3191322863366595;0.49965550596641106;0.9999962115976485
70.18965;1.0761900814911538;0.4166972578771108;0.38721079732651886;0.33984709870751895;0.31579104971376193;1.0840434402502852;1.0000029468493739;10.000049272478803;0.4167684521735454;0.4536603617939929;0.45365806930772634;0.38445578337786956;0.31913225736253104;0.4996554764918591;0.9999961684538272
70.19965;1.0761900626452507;0.416697270786381;0.3872108735904255;0.3398472005815144;0.31579101985538494;1.0840434041724105;1.0000030393691244;10.00005151070698;0.4167685763502696;0.45366036213250643;0.45365806683119103;0.3844557992345857;0.3191322301448712;0.49965544757683883;0.9999961269507809
70.20965;1.0761900440696015;0.41669728587272487;0.387210948052302;0.33984730494103915;0.31579099085939255;1.0840433756913885;1.0000031302626549;10.000053721857885;0.4167687007758505;0.45366036234699064;0.45365806557897104;0.38445581613183855;0.3191322046460173;0.49965541932097457;0.9999960871756595
70.21965;1.0761900263361013;0.41669730322424187;0.3872110204902496;0.33984741160474097;0.31579096253837163;1.0840433549264148;1.000003219837333;10.000055905680263;0.4167688251043032;0.4536603624398105;0.4536580655448463;0.38445583391549987;0.31913218073345406;0.49965539183960167;0.9999960492350626
70.22965;1.076190010031218;0.4166973229540614;0.3872110906959373;0.33984752035398125;0.31579093469444286;1.0840433418013118;1.0000033083673299;10.000058063131995;0.41676894906636425;0.45366036238830226;0.4536580666514581;0.3844558524342361;0.3191321582126759;0.4996553652804463;0.9999960133296774
70.23965;1.0761899956271674;0.4166973451490681;0.3872111584894094;0.3398476309425174;0.31579090711481866;1.0840433359924364;1.0000033960562633;10.000060195920412;0.41676907245623335;0.45366036216063677;0.45365806880795967;0.38445587154815797;0.31913213685261343;0.49965533981450716;0.9999959797688732
70.24965;1.0761899835448918;0.4166973698425182;0.3872112237470861;0.33984774308991356;0.3157908795814566;1.084043336999289;1.0000034830396385;10.000062306124848;0.41676919510793903;0.45366036171398894;0.4536580719344816;0.3844558911433758;0.3191321164033141;0.49965531562101295;0.9999959488944536
70.25965;1.0761899742345586;0.4166973970014786;0.38721128641585456;0.33984785647203614;0.3157908518907489;1.0840433442655877;1.0000035694104652;10.000064395479386;0.416769316870023;0.45366036097215556;0.45365807597024316;0.3844559111456377;0.3191320966201838;0.4996552928581163;0.999995921002836
70.26965;1.0761899681306786;0.416697426538694;0.3872113465096657;0.3398479707201769;0.31579082387566465;1.0840433572676191;1.0000036552003317;10.00006646448169;0.416769437561245;0.4536603598235405;0.4536580808851811;0.384455931528166;0.3191320772821226;0.49965527163325013;0.9999958962998947
70.27965;1.0761899655660152;0.4166974583619528;0.3872114040863573;0.3398480854402678;0.3157907954067374;1.0840433755045884;1.0000037402965323;10.00006851252095;0.4167695569376247;0.45366035814631406;0.45365808668202373;0.38445595229652835;0.3191320581962789;0.4996552519982657;0.999995874874308
70.28965;1.0761899667961488;0.41669749242358517;0.38721145921859945;0.33984820024799933;0.3157907663775654;1.084043398380595;1.0000038243912903;10.00007053908786;0.4167696747225054;0.45366035581232883;0.4536580933843244;0.3844559734405638;0.31913203918804045;0.4996552339405467;0.9999958567172846
70.29965;1.0761899720545458;0.4166975287104093;0.3872115119950433;0.3398483147884257;0.31579073670276586;1.0840434250717308;1.0000039070633282;10.000072544369026;0.4167697906646734;0.45366035266235044;0.4536581010113789;0.38445599489814547;0.31913202008966374;0.49965521736664675;0.9999958417467382
70.30965;1.076189981460993;0.41669756720268064;0.38721156254447725;0.33984842872994436;0.31579070632418;1.0840434545203572;1.0000039878758646;10.000074528607778;0.4167699045793652;0.4536603485042428;0.45365810954582564;0.38445601657193706;0.3191320007459903;0.4996552021192142;0.9999958297886729
70.31965;1.0761899949375993;0.4166976078505848;0.38721161102309376;0.3398485417539837;0.3157906752029571;1.084043485626816;1.0000040663782552;10.00007649194019;0.4167700163703386;0.45366034316903;0.453658118912877;0.3844560383566606;0.31913198102293255;0.4996551880155672;0.9999958205488721
70.32965;1.0761900123403678;0.41669765056053715;0.38721165754993264;0.3398486535510631;0.31579064329720247;1.0840435174780791;1.000004142079389;10.000078435101882;0.41677012600368557;0.4536603365680657;0.4536581290008041;0.3844560601347811;0.31913196080619255;0.49965517487312566;0.9999958136049084
70.33965;1.076190033633827;0.4166976951953686;0.3872117021686267;0.339848763826859;0.31579061055243224;1.0840435493678278;1.0000042144418995;10.000080359266326;0.4167702334311244;0.45366032867465506;0.45365813972085106;0.384456081772636;0.3191319400085467;0.49965516251364783;0.9999958084554075
70.34965;1.0761900588599633;0.4166977415975042;0.38721174487367366;0.33984887231256156;0.31579057691959;1.084043580695312;1.0000042829060525;10.000082264653555;0.4167703385433178;0.4536603194631187;0.4536581510388447;0.38445610312468753;0.3191319185848405;0.4996551507357021;0.9999958046358048
70.35965;1.0761900879536164;0.4166977896066416;0.38721178564228514;0.33984897875864634;0.31579054238542664;1.0840436109765197;1.0000043469405486;10.000084149441072;0.41677044118323614;0.4536603088726127;0.45365816294169303;0.384456124009755;0.3191318965236388;0.49965513925238836;0.9999958017953765
70.36965;1.0761901206200106;0.4166978390579462;0.38721182444847374;0.33984908291811944;0.3157905069937493;1.0840436399106097;1.0000044060852076;10.000086010155995;0.41677054116266293;0.45366029680887116;0.4536581753950914;0.3844561441947336;0.3191318738166635;0.4996551276512259;0.9999957996796426
70.37965;1.0761901563392795;0.4166978897898813;0.3872118612714456;0.33984918456657526;0.3157904708395478;1.084043667367922;1.000004459958494;10.000087842818711;0.41677063827143357;0.4536602831776841;0.453658188335028;0.3844561634337263;0.31913185044509296;0.4996551154357819;0.9999957981041601
70.38965;1.076190194424213;0.4166979416627758;0.3872118960822651;0.33984928356324995;0.31579043405786594;1.0840436933750002;1.0000045082255988;10.000089643080052;0.41677073231088024;0.4536602679113365;0.4536582016754295;0.38445618152842415;0.3191318263941506;0.4996551020969664;0.9999957969490083
70.39965;1.076190234105041;0.41669799457072165;0.3872119288265914;0.3398493798727316;0.3157903968363121;1.0840437181205038;1.000004550590712;10.000091405217127;0.41677082314146;0.4536602509505498;0.45365821532163847;0.3844561983733943;0.31913180167404837;0.4996550871457325;0.9999957961574764
70.40965;1.0761902746307628;0.4166980484527639;0.38721195944201947;0.33984947352301365;0.31579035940880257;1.084043741871974;1.0000045868595773;10.000093121455754;0.4167709107093851;0.4536602322231662;0.4536582291934836;0.3844562139710847;0.3191317763326371;0.49965507012898497;0.99999579575857
70.41965;1.0761903153405468;0.4166981032853757;0.38721198789491995;0.33984956456848514;0.3157903219950356;1.0840437648983068;1.000004616989057;10.00009478253173;0.4167709950409616;0.45366021165933856;0.45365824323332105;0.3844562283961397;0.31913175045092396;0.49965505064711796;0.9999957958710192
70.42965;1.0761903556712016;0.41669815904366125;0.38721201419538703;0.33984965307404336;0.3157902847353604;1.0840437874977487;1.0000046410415953;10.000096379086685;0.41677107623289816;0.453660189219395;0.45365825738123805;0.38445624172979154;0.3191317241164656;0.499655028360316;0.9999957966654478
70.43965;1.076190395128089;0.41669821567303683;0.38721203838337787;0.339849739092757;0.3157902476846268;1.084043809989777;1.000004659077514;10.000097902405376;0.4167711544423589;0.4536601649041997;0.453658271550009;0.3844562540318471;0.31913169739259556;0.49965500299198184;0.999995798363779
70.44965;1.0761904332966017;0.4166982731057427;0.38721206051852164;0.3398498226543993;0.3157902108575389;1.084043832652283;1.000004671068292;10.000099343646308;0.4167712298381607;0.4536601387324917;0.4536582856226455;0.3844562653660029;0.31913167031445056;0.4996549743350914;0.999995801287784
70.45965;1.0761904698740785;0.4166983312938179;0.38721208068250085;0.3398499037925294;0.31579017426502437;1.0840438557145669;1.0000046768620536;10.000100692928365;0.4167713025395653;0.4536601107059048;0.4536582994536962;0.38445627580737946;0.31913164291072904;0.4996549422402771;0.9999958058504104
70.46965;1.0761905046391032;0.4166983902099589;0.38721209896735526;0.33984998258437776;0.3157901379230635;1.0840438793811225;1.0000046762090193;10.000101939703402;0.41677137260315944;0.4536600808015727;0.4536583128765821;0.3844562854091196;0.3191316152167126;0.4996549065918671;0.9999958124666248
70.47965;1.0761905374143315;0.4166984498168907;0.3872121154589911;0.33985005914497446;0.31579010186765505;1.084043903832072;1.0000046688642694;10.000103073945779;0.4167714400410133;0.45366004899249934;0.45365832573384113;0.38445629419592053;0.31913158726588253;0.4996548673201104;0.9999958214844723
70.48965;1.0761905680818076;0.41669851003362957;0.3872121302449793;0.33985013357765037;0.31579006617826944;1.0840439292251198;1.0000046546993733;10.000104087076608;0.4167715048377438;0.45366001528283034;0.45365833790223675;0.3844563022000638;0.3191315590771805;0.4996548244369914;0.9999958331682997
70.49965;1.0761905965811092;0.4166985707153431;0.38721214344497423;0.3398502059444943;0.3157900309798249;1.0840439557308132;1.000004633736489;10.000104972120056;0.41677156697729023;0.45365997975348926;0.45365834928441146;0.3844563094785257;0.3191315306557484;0.49965477803066155;0.9999958476992105
70.50965;1.0761906228937463;0.4166986316652626;0.38721215523706837;0.3398502762793027;0.3157899964257492;1.0840439835839852;1.000004606111633;10.000105723181747;0.41677162648157895;0.45365994259215175;0.45365835979908337;0.38445631610109016;0.3191315019992179;0.4996547282199743;0.9999958652001093
70.51965;1.076190647064474;0.41669869266466925;0.3872121658607187;0.33985034461966507;0.3157899626858621;1.084044013120608;1.000004571987502;10.00010633501472;0.4167716834316955;0.45365990407611867;0.45365836939331916;0.3844563221471598;0.3191314730857348;0.4996546751092007;0.9999958857964366
70.52965;1.076190669213217;0.41669875347601987;0.38721217560164467;0.3398504110408267;0.3157899299381913;1.084044044759411;1.0000045314296653;10.000106803683082;0.41677173794582417;0.45365986450716045;0.4536583780402097;0.38445632769619187;0.3191314438681694;0.49965461877450024;0.9999959097001846
70.53965;1.076190689505259;0.41669881383256513;0.3872121847574528;0.3398504756695203;0.31578989835620674;1.084044078878374;1.0000044843103275;10.000107128047782;0.4167717901308054;0.4536598241369923;0.45365838571982364;0.3844563327931621;0.31913141430410696;0.4996545593091202;0.9999959372630035
70.54965;1.076190708096577;0.41669887346804135;0.38721219360571724;0.33985053866556886;0.31578986809776516;1.0840441156564387;1.0000044303325313;10.000107310578276;0.41677184004903706;0.45365978312936106;0.45365839243010386;0.38445633743435087;0.31913138438102273;0.4996544968854774;0.9999959689440968
70.55965;1.0761907250990352;0.4166989321606226;0.3872122024047722;0.3398506001875602;0.31578983929514376;1.0840441550203965;1.0000043691729772;10.000107356876565;0.41677188771575846;0.4536597415577624;0.4536583982214114;0.3844563415931816;0.31913135410606486;0.4996544317515111;0.9999960052292459
70.56965;1.0761907406002906;0.4166989897132758;0.3872122113892638;0.3398506603638826;0.3157898120327588;1.0840441967150638;1.0000043005953227;10.000107274377493;0.41677193311550587;0.45365969941633305;0.4536584032057332;0.38445634523599853;0.31913132349074647;0.4996543641787063;0.9999960465745276
70.57965;1.07619075467815;0.41669904590859247;0.38721222073290923;0.3398507192945015;0.3157897863143133;1.0840442404333623;1.0000042244380334;10.000107071056744;0.4167719762263552;0.4536596566501893;0.45365840753289066;0.3844563483003309;0.3191312925535783;0.49965429444978854;0.9999960934075927
70.58965;1.0761907673552946;0.4166991005296412;0.3872122305234324;0.33985077707837774;0.31578976206223164;1.084044285931469;1.000004140572402;10.000106754850364;0.4167720170402693;0.4536596132138246;0.4536584113754845;0.3844563506767036;0.3191312613293996;0.4996542228807615;0.999996146150423
70.59965;1.0761907785297387;0.416699153406085;0.3872122407829215;0.33985083382035836;0.3157897391768031;1.0840443330738676;1.0000040489491113;10.000106333472132;0.4167720555648076;0.453659569122046;0.453658414933757;0.38445635222914054;0.31913122986988063;0.49965414981267625;0.9999962051975565
70.60965;1.0761907879471382;0.41669920441804226;0.387212251506191;0.33985088960050264;0.3157897175895128;1.084044381814583;1.0000039496955493;10.0001058143181;0.4167720918074396;0.4536595244384321;0.4536584184132177;0.3844563528394161;0.3191311982381158;0.4996540755646537;0.9999962708541034
70.61965;1.0761907952624306;0.41669925348953785;0.3872122626814293;0.3398509444283384;0.3157896972476952;1.0840444321505145;1.0000038431352554;10.000105204681338;0.4167721257661566;0.45365947921486544;0.45365842196833295;0.38445635245289006;0.3191311665166254;0.4996540003821433;0.9999963432916512
70.62965;1.0761908001940381;0.416699300608383;0.38721227429333094;0.33985099822552267;0.3157896780721177;1.0840444840984966;1.0000037297088629;10.000104511842505;0.4167721574319035;0.4536594334440958;0.4536584256744975;0.3844563510994325;0.3191311348201689;0.4996539244323346;0.999996422530313
70.63965;1.076190802671284;0.41669934583925977;0.3872122863159142;0.33985105087211753;0.31578965993865404;1.084044537722191;1.0000036098921052;10.00010374264895;0.4167721867807579;0.45365938705575776;0.45365842954473956;0.38445634886229946;0.31913110328594774;0.4996538478399441;0.99999650842942
70.64965;1.0761908028497327;0.41669938928738254;0.38721229869233803;0.3398511022811534;0.31578964267715454;1.0840445931839098;1.0000034841107523;10.000102903321022;0.4167722137622075;0.45365933995596364;0.45365843355544133;0.384456345818708;0.3191310720539461;0.49965377069265554;0.9999966007249063
70.65965;1.0761908010374452;0.41669943103788215;0.387212311318805;0.33985115242223807;0.3157896260918812;1.0840446507756412;1.0000033526349699;10.000101999949376;0.41677223831159554;0.45365929207370104;0.4536584376727488;0.38445634201079776;0.31913104125013575;0.4996536930313435;0.9999966991168513
70.66965;1.0761907976155818;0.41669947112590844;0.3872123240530314;0.339851201288606;0.31578961001843825;1.0840447109113014;1.0000032155848864;10.000101038873378;0.4167722603709339;0.4536592433746995;0.4536584418685126;0.3844563374669324;0.3191310109660079;0.4996536148781369;0.999996803335248
70.67965;1.076190792941851;0.4166995095596892;0.38721233672391847;0.33985124887570317;0.3157895943768511;1.0840447741068815;1.0000030730463667;10.000100026206432;0.41677227988907484;0.45365919386388415;0.4536584461137419;0.3844563322291283;0.3191309812547487;0.4996535362706117;0.9999969131740166
70.68965;1.076190787266506;0.41669954635733775;0.38721234913439945;0.33985129518096185;0.31578957917136896;1.0840448409536512;1.000002925130046;10.000098966918902;0.41677229682017036;0.45365914361323767;0.4536584503762658;0.384456326344124;0.31913095214856907;0.4996534572697352;0.9999970285418017
70.69965;1.0761907807404845;0.4166995815402406;0.38721236109599516;0.33985134018301283;0.3157895644524761;1.0840449120817706;1.0000027719582243;10.000097864662846;0.4167723111413343;0.4536590928014341;0.4536584546415256;0.38445631984417267;0.31913092366471013;0.4996533779698303;0.9999971494799594
70.70965;1.0761907735073644;0.4166996151201256;0.3872123724717029;0.3398513838106883;0.31578955028054057;1.0840449880955543;1.0000026136326836;10.000096722907863;0.41677232287178634;0.45365904170926497;0.45365845893724205;0.38445631275864867;0.3191308958087146;0.4996532985135724;0.999997276063895
70.71965;1.0761907657516825;0.4166996471289281;0.3872123831731917;0.3398514259428547;0.315789536691113;1.0840450694673347;1.0000024501943334;10.000095546359397;0.4167723320839388;0.45365899064489457;0.45365846332642656;0.3844563051422751;0.31913086860492645;0.49965321905478965;0.9999974082716045
70.72965;1.0761907576510341;0.4166996776479164;0.387212393134278;0.339851466432828;0.3157895236545206;1.0840451564784421;1.0000022816316585;10.00009434137619;0.4167723389054233;0.45365893985632416;0.45365846786750624;0.384456297087995;0.3191308421211295;0.4996531396934651;0.9999975459169507
70.73965;1.0761907493438685;0.4166997068149369;0.3872124022942268;0.3398515051258211;0.31578951106035186;1.0840452492491095;1.0000021079659835;10.000093115465075;0.4167723434962593;0.45365888949873423;0.4536584726054265;0.38445628873405585;0.3191308164530676;0.4996530604753252;0.9999976886102119
70.74965;1.0761907409685387;0.4166997348275818;0.387212410586402;0.3398515418687085;0.3157894987460302;1.08404534778002;1.0000019293592215;10.00009187645205;0.4167723460221748;0.453658839643482;0.45365847760427586;0.3844562802828386;0.31913079169637504;0.49965298142609804;0.9999978357680879
70.75965;1.0761907326818339;0.4166997619292377;0.3872124179293682;0.3398515765089597;0.31578948654037103;1.08404545196562;1.0000017461890718;10.000090631463364;0.416772346664223;0.4536587902887028;0.45365848293880784;0.3844562719907757;0.31913076793866485;0.4996529025627916;0.9999979867090445
70.76965;1.0761907246128237;0.41669978837930827;0.3872124242258274;0.33985160887832055;0.3157894742950477;1.0840455615807365;1.000001559061635;10.000089386173169;0.41677234564883636;0.4536587413725118;0.4536584886707361;0.3844562641126205;0.31913074526786966;0.4996528239091499;0.9999981407522862
70.77965;1.0761907168025202;0.41669981442458387;0.3872124293773706;0.3398516387982638;0.31578946189993157;1.0840456762453268;1.000001368746665;10.000088144777514;0.416772343254496;0.4536586928012357;0.453658494879466;0.3844562568663883;0.3191307237721357;0.49965274550234784;0.9999982972421413
70.78965;1.0761907091500278;0.4166998402747876;0.38721243331861155;0.3398516661161265;0.31578944928319336;1.0840457954134803;1.000001176070516;10.000086910159395;0.4167723397799585;0.45365864449239096;0.45365850167045124;0.38445625044354864;0.3191307035315863;0.4996526673605174;0.9999984555018862
70.79965;1.076190701399324;0.4166998660976742;0.38721243603060407;0.33985169072675414;0.3157894363972779;1.0840459184276077;1.0000009818320847;10.000085683872486;0.4167723354945052;0.45365859640601663;0.45365850912927186;0.38445624503246334;0.31913068462012517;0.49965258944683677;0.9999986148324564
70.80965;1.0761906931997394;0.41669989203413926;0.3872124374991314;0.33985171257183094;0.3157894231899161;1.0840460445935118;1.0000007867635734;10.000084466247094;0.4167723306063773;0.4536585485359194;0.45365851729524165;0.38445624083347735;0.31913066710073923;0.499652511651194;0.9999987746016674
70.81965;1.076190684179408;0.4166999181995956;0.38721243768848945;0.33985173163658833;0.31578940957534835;1.0840461731965922;1.000000591520315;10.00008325651533;0.4167723252657977;0.4536585008850624;0.45365852615928176;0.384456238058992;0.31913065099735544;0.49965243379134006;0.9999989342765472
70.82965;1.0761906739781961;0.4166999446666829;0.38721243658810817;0.33985174794273065;0.3157893954234301;1.0840463034421386;1.00000039667814;10.000082053128438;0.4167723195825873;0.4536584534518352;0.4536585356711604;0.38445623694027614;0.3191306362733177;0.4996523556392065;0.9999990933708299
70.83965;1.0761906622530097;0.4166999714675567;0.38721243425957114;0.33985176153955055;0.31578938055683037;1.0840464344058232;1.0000002027334691;10.000080854774128;0.4167723136337373;0.4536584062241967;0.45365854577077785;0.38445623773945414;0.3191306228436092;0.4996522769381108;0.9999992514204951
70.84965;1.076190648675766;0.41669999864257107;0.38721243081970314;0.3398517724933937;0.31578936476025393;1.0840465651050064;1.0000000101088695;10.00007966140076;0.4167723074685378;0.45365835920019815;0.4536585564090187;0.3844562407332931;0.3191306106067996;0.4996521973981817;0.9999994080031667
70.85965;1.0761906329417323;0.416700026305826;0.3872124263883314;0.3398517808693566;0.31578934781210155;1.0840466946175036;0.9999998191553453;10.00007847469211;0.41677230111910385;0.45365831243597093;0.45365856753153083;0.3844562461883105;0.3191305994685981;0.49965211670050874;0.9999995627819602
70.86965;1.0761906148224956;0.4167000546598573;0.38721242104914566;0.33985178671790844;0.31578932951084204;1.0840468221096733;0.9999996301875569;10.00007729835289;0.4167722945981144;0.45365826606764215;0.4536585790700486;0.38445625435907893;0.319130589356116;0.4996520345198891;0.9999997155331105
70.87965;1.0761905942422911;0.41670008394234953;0.38721241483984653;0.3398517900793019;0.31578930968002494;1.0840469468018399;0.9999994435760055;10.000076137458924;0.41677228789024817;0.4536582202794028;0.45365859097192474;0.3844562654829436;0.3191305802354633;0.49965195054916134;0.9999998661006313
70.88965;1.0761905712489266;0.4167001143573504;0.3872124077581211;0.33985179099276447;0.31578928816583945;1.0840470679254939;0.9999992598089883;10.0000749965841;0.41677228096400226;0.45365817525442026;0.4536586032379525;0.38445627975269153;0.3191305721069732;0.4996518645070579;1.000000014315554
70.89965;1.0761905458477021;0.4167001460309962;0.3872123997641449;0.33985178949796785;0.3157892648406257;1.0840471847399102;0.9999990794214269;10.000073878958403;0.4167722737886746;0.45365813114634207;0.4536586159243335;0.38445629728931957;0.3191305649715438;0.49965177615911494;1.0000001599291548
70.90965;1.0761905178706943;0.41670017899310635;0.3872123907761085;0.3398517856365764;0.31578923962803507;1.0840472966399066;0.9999989028417731;10.000072787535505;0.41677226632706393;0.45365808807628855;0.45365862912121796;0.38445631813564857;0.3191305588107568;0.49965168537151955;1.0000003025625284
70.91965;1.076190487007334;0.4167002131802675;0.3872123806819307;0.3398517794572511;0.31578921253441106;1.084047403224828;0.9999987303299984;10.00007172556122;0.4167722585143264;0.4536580461501318;0.4536586429526364;0.38445634226859116;0.31913055358105924;0.4996515921255612;1.0000004416968997
70.92965;1.0761904529293855;0.41670024846424575;0.3872123693763368;0.33985177100634356;0.3157891836403241;1.0840475042906492;0.9999985620287041;10.000070695534808;0.4167722502436811;0.45365800547917845;0.45365865758536733;0.3844563696097328;0.3191305492054127;0.49965149647258783;1.0000005767373512
70.93965;1.0761904153707482;0.4167002846979643;0.3872123567859528;0.3398517603072413;0.31578915305814353;1.084047599839088;0.9999983979787829;10.000069698230895;0.4167722413649964;0.45365796618794485;0.4536586732090895;0.38445640003890424;0.3191305455757363;0.4996513985056614;1.0000007071221264
70.94965;1.0761903741056291;0.41670032174005345;0.38721234286469003;0.33985174737109597;0.315789120909071;1.0840476901247553;0.9999982380805849;10.000068732991455;0.4167722316971944;0.4536579284279237;0.45365868999386055;0.38445643341271774;0.3191305425619615;0.49965129834869204;1.0000008323854435
70.95965;1.0761903288869032;0.41670035945085354;0.3872123275821991;0.3398517322427691;0.31578908734379224;1.0840477756857443;0.9999980821069675;10.00006779892146;0.4167722210407289;0.45365789239457976;0.453658708068801;0.3844564695611477;0.3191305400291515;0.4996511961186099;1.0000009521535642
70.96965;1.0761902794155782;0.4167003977076702;0.3872123109171793;0.3398517150221344;0.3157890525722426;1.0840478572962324;0.9999979297499164;10.000066895815907;0.4167722091889479;0.45365785829383226;0.45365872753849024;0.3844565082735852;0.3191305378718637;0.4996510918920154;1.0000010661818328
70.97965;1.0761902253612359;0.41670043642828597;0.38721229285579667;0.33985169583542973;0.3157890168425387;1.0840479358577488;0.999997780645501;10.00006602405231;0.4167721959573479;0.4536578262728293;0.4536587484966435;0.38445654930772016;0.3191305360345581;0.4996509857221498;1.000001174448086
70.98965;1.0761901664134412;0.4167004755586321;0.3872122733929461;0.339851674804841;0.3157889803887456;1.0840480122876626;0.9999976344130612;10.000065184280462;0.4167721812111352;0.453657796399912;0.4536587710131618;0.3844565924075889;0.3191305344913899;0.4996508776709381;1.0000012771383593
70.99965;1.0761901023068046;0.41670051505841066;0.387212252533448;0.3398516520529918;0.3157889434237242;1.0840480874429965;0.9999974906905424;10.000064377360243;0.4167721648593658;0.4536577686987518;0.45365879512076607;0.38445663730526874;0.31913053321274065;0.4996507677924962;1.0000013744889409
71.00965;1.0761900327908391;0.4167005549044271;0.38721223029213253;0.33985162771894945;0.31578890615573196;1.0840481621003644;0.9999973491356172;10.000063603656454;0.41677214682473895;0.4536577431806542;0.4536588208264073;0.3844566837236978;0.31913053216106596;0.49965065609540815;1.0000014666829187
71.01965;1.0761899576218519;0.4167005950730429;0.387212206685936;0.33985160195622655;0.3157888687813105;1.0840482369315312;0.9999972094275577;10.000062862461602;0.41677212701242705;0.45365771985680203;0.453658848140298;0.38445673140258557;0.3191305313147308;0.4996505425556005;1.0000015538992597
71.02965;1.0761898766564078;0.4167006355039988;0.3872121817056549;0.3398515749202509;0.3157888314792656;1.0840483124267748;0.9999970712812852;10.000062153001615;0.4167721052960533;0.45365769873429307;0.4536588770935056;0.3844567801341553;0.3191305306929289;0.49965042717275576;1.0000016363945408
71.03965;1.0761897899367594;0.4167006760775636;0.38721215528407726;0.339851546761172;0.3157887944082249;1.0840483888624208;0.9999969344779646;10.000061475672936;0.4167720815221264;0.45365767980163135;0.45365890772343465;0.38445682976749124;0.31913053037028016;0.4996503100084427;1.0000017144997326
71.04965;1.0761896976299972;0.4167007166156004;0.38721212731356874;0.3398515176240734;0.3157887577029005;1.084048466387669;0.9999967989031084;10.000060831852988;0.41677205552588853;0.4536576630095604;0.45365894003975527;0.3844568801618093;0.3191305304684737;0.4996501911728558;1.0000017885342187
71.05965;1.0761895999557143;0.4167007569166092;0.38721209769517756;0.33985148765786927;0.31578872148838233;1.0840485451065085;0.9999966645551462;10.000060223103997;0.416772027164707;0.4536576482562728;0.4536589740018136;0.38445693114702906;0.319130531124439;0.49965007078035334;1.0000018586974149
71.06965;1.0761894972215214;0.4167007968071702;0.387212066350613;0.3398514570186431;0.3157886858987847;1.0840486250225136;0.9999965315209427;10.000059650725582;0.4167719963467654;0.45365763539750154;0.45365900952075255;0.3844569825453526;0.31913053246209283;0.4996499489248742;1.0000019250027954
71.07965;1.0761893897918473;0.41670083615256076;0.3872120332198792;0.3398514258344221;0.3157886510834879;1.0840487059551145;0.9999963999428801;10.000059115704103;0.41677196301952707;0.4536576242871025;0.4536590464708828;0.38445703420840693;0.3191305345804768;0.4996498257008903;1.0000019873183426
71.08965;1.076189277951931;0.4167008748277762;0.3872119982835333;0.3398513941416058;0.31578861720036944;1.0840487875762703;0.9999962699909329;10.000058619063564;0.4167719271464599;0.4536576148120375;0.45365908469710187;0.3844570860121593;0.31913053755090925;0.4996497012412546;1.0000020454780196
71.09965;1.0761891618332848;0.4167009126940646;0.3872119615689088;0.3398513618645614;0.3157885843964263;1.0840488695207333;0.9999961418268245;10.000058162117748;0.4167718887131358;0.4536576068873862;0.453659124043756;0.38445713782861335;0.3191305414148722;0.49964957574775976;1.0000020993726018
71.10965;1.0761890414052506;0.41670094958069953;0.3872119231120862;0.3398513288665835;0.31578855279044465;1.0840489514616323;0.9999960155569357;10.000057745941001;0.41677184774811216;0.4536576004417686;0.453659164403503;0.38445718952250935;0.31913054617025177;0.4996494495097664;1.0000021490401059
71.11965;1.076188916502137;0.41670098527453164;0.3872118829108949;0.3398512950073208;0.3157885224709274;1.0840490330964283;0.9999958911989167;10.000057370640846;0.41677180433368405;0.45365759543899875;0.4536592057168234;0.3844572409790771;0.319130551766147;0.49964932286411873;1.0000021947397022
71.12965;1.0761887868984898;0.4167010195463628;0.3872118409104443;0.3398512601576041;0.3157884935079569;1.0840491140563617;0.9999957686642579;10.000057035641305;0.4167717586071661;0.45365759191596683;0.45365924792482293;0.3844572921252239;0.3191305581436916;0.49964919609680886;1.0000022369111958
71.13965;1.0761886523721937;0.41670105220169174;0.38721179702855857;0.3398512241924628;0.3157884659736575;1.0840491938469636;0.999995647722802;10.00005674063482;0.41677171074782227;0.45365758997720224;0.4536592909647418;0.3844573429318133;0.3191305652802256;0.49964906940620163;1.0000022760723686
71.14965;1.0761885127385116;0.41670108310971804;0.38721175119845824;0.3398511869958515;0.31578843995566486;1.084049271889495;0.9999955279581042;10.000056485967091;0.41677166094685497;0.4536575897502734;0.4536593348132246;0.38445739340820373;0.31913057317651033;0.49964894297044665;1.0000023127648188
71.15965;1.0761883678961497;0.41670111219203626;0.3872117034051659;0.339851148480522;0.3157884155493482;1.0840493475800277;0.9999954088030025;10.000056272455172;0.4167716093906714;0.4536575913691304;0.45365937951116747;0.3844574435738857;0.3191305818121976;0.49964881702317987;1.0000023475298208
71.16965;1.0761882178678919;0.41670113939375264;0.38721165370367017;0.33985110858965917;0.31578839284907345;1.0840494203198134;0.9999952896415627;10.000056101415934;0.41677155626452667;0.4536575949727045;0.45365942516401875;0.38445749342243585;0.3191305911178636;0.4996486918891507;1.0000023808505154
71.17965;1.0761880627757825;0.4167011646665909;0.3872116022063518;0.3398510672648534;0.31578837195595494;1.0840494896070398;0.9999951698237777;10.000055974862624;0.41677150176150374;0.4536576006577709;0.4536594719455988;0.3844575429102478;0.31913060097951673;0.4996485679770655;1.000002413060476
71.18965;1.0761879027913202;0.416701187957559;0.3872115490464338;0.3398510244133147;0.31578835297247626;1.0840495551285645;0.9999950486048277;10.00005589525303;0.41677144610017297;0.45365760842614405;0.45365952009344607;0.38445759195664325;0.3191306112640727;0.4996484457173368;1.0000024442964914
71.19965;1.0761877381662284;0.41670120919299264;0.3872114943509873;0.3398509798997715;0.315788335975093;1.0840496166843947;0.9999949251875575;10.00005586476996;0.4167713895350137;0.4536576181806444;0.4536595698753913;0.38445764044001013;0.31913062184820107;0.49964832550324656;1.0000024745409877
71.20965;1.0761875693048613;0.4167012282911998;0.38721143824087234;0.339850933554702;0.31578832100607807;1.08404967408325;0.9999947988909162;10.000055884734065;0.4167713323506041;0.45365762973936785;0.45365962154468137;0.38445768818667064;0.3191306326350288;0.49964820768277307;1.0000025036798814
71.21965;1.0761873967657296;0.41670124521646784;0.38721138084170215;0.3398508851938828;0.3157883080968739;1.0840497271903051;0.999994669276562;10.000055955696967;0.41677127485711524;0.45365764285022253;0.4536596753058558;0.38445773494550617;0.3191306435328621;0.4996480925491065;1.000002531502737
71.22965;1.076187221194532;0.41670126000911484;0.3872113222854188;0.33985083465922533;0.3157882972909043;1.0840497759703505;0.9999945361335933;10.000056077913776;0.41677121738873696;0.4536576572248723;0.4536597312964364;0.38445778038036327;0.3191306544192675;0.4996479803144334;1.0000025576815392
71.23965;1.0761870432816059;0.41670127274773555;0.38721126269834427;0.3398507818572708;0.31578828863983827;1.084049820414578;0.9999943994106563;10.000056251351326;0.41677116030532535;0.4536576725806183;0.4536597895912145;0.3844578241362537;0.31913066515590605;0.4996478711146621;1.0000025817912273
71.24965;1.0761868637521803;0.4167012835039875;0.38721120218458166;0.33985072676065725;0.31578828217894367;1.0840498604694695;0.999994259214902;10.000056475403797;0.41677110398821454;0.453657688665751;0.45365985021969024;0.3844578659311376;0.3191306756247206;0.4996477650277039;1.000002603399927
71.25965;1.076186683323436;0.4167012923421442;0.3872111408031904;0.33985066939186565;0.31578827791638797;1.0840498960290548;0.9999941158740333;10.000056749148841;0.41677104881861504;0.453657705272145;0.4536599131707302;0.38445790556987386;0.31913068571136655;0.499647662061144;1.0000026222149054
71.26965;1.076186502696584;0.4167012993425041;0.3872110785338936;0.339850609816125;0.3157882758454456;1.0840499269427724;0.9999939699457501;10.000057072011566;0.41677099516765703;0.45365772223927764;0.4536599783821713;0.3844579429159671;0.319130695269378;0.49964756214425377;1.0000026381895943
71.27965;1.076186322621803;0.41670130462052046;0.387211015264686;0.3398505481365822;0.3157882759467648;1.0840499530135461;0.9999938221290932;10.000057444182044;0.41677094340379467;0.4536577394359855;0.453660045742451;0.3844579779080884;0.31913070412744493;0.49964746516784064;1.0000026515420462
71.28965;1.0761861438871376;0.41670130832758084;0.38721095083512724;0.3398504844842088;0.31578827818363003;1.0840499739940828;0.9999936731795547;10.000057866875341;0.41677089388868754;0.4536577567442118;0.45366011510204146;0.3844580105895313;0.31913071212136207;0.4996473710301702;1.0000026627233445
71.29965;1.0761859672161032;0.41670131062586935;0.387210885113856;0.33985041900327073;0.3157882825123706;1.0840499895761033;0.9999935238602317;10.000058342754404;0.41677084698008154;0.4536577740708969;0.453660186270958;0.3844580410973585;0.31913071911672447;0.49964727962283545;1.0000026723159936
71.30965;1.076185793248663;0.41670131164787017;0.38721081805665797;0.33985035183677;0.3157882888911228;1.08404999940016;0.9999933748728524;10.00005887595756;0.4167708030547144;0.4536577913471895;0.45366025903403456;0.3844580696305653;0.31913072502203554;0.49964719078821146;1.0000026808708944
71.31965;1.0761856226344235;0.4167013114843739;0.38721074970086444;0.33985028311505483;0.31578829728493546;1.0840500030883877;0.9999932267670714;10.000059471085512;0.41677076250041345;0.45365780851362303;0.4536603331924868;0.38445809642300843;0.31913072978463125;0.4996471043329718;1.0000026888048803
71.32965;1.0761854560773347;0.41670131020815304;0.3872106801102076;0.33985021294090134;0.31578830767820615;1.0840500002443227;0.9999930798918905;10.00006013210664;0.41677072566236945;0.45365782553858747;0.4536604085732828;0.38445812171611254;0.3191307333627365;0.4996470200858846;1.0000026964301685
71.33965;1.0761852942613508;0.4167013078797377;0.3872106093354838;0.3398501413793247;0.3157883200769704;1.084049990438458;0.9999929344747639;10.000060862190276;0.4167706927973148;0.45365784245062096;0.45366048500185;0.3844581457224662;0.31913073569789147;0.49964693793038223;1.0000027040471438
71.34965;1.0761851377789038;0.41670130453606374;0.38721053741595346;0.33985006847447624;0.31578833449694393;1.0840499732375943;0.9999927907687067;10.00006166367591;0.41677066406975866;0.4536578593586878;0.45366056228393753;0.3844581685954464;0.31913073671668396;0.49964685778966716;1.0000027119903299
71.35965;1.076184987157017;0.4167013002011775;0.387210464393896;0.3398499942806717;0.3157883509449511;1.084049948290581;0.9999926490985298;10.000062538087471;0.41677063958423227;0.4536578764546549;0.45366064020362534;0.38445819043101537;0.31913073635387273;0.49964677958265746;1.0000027206093982
71.36965;1.0761848429162673;0.4167012949134077;0.3872103903375587;0.33984991887872534;0.31578836940849864;1.0840499154143461;0.9999925097986109;10.000063486789863;0.41677061941856947;0.45365789397939316;0.4536607185286607;0.3844582113080251;0.3191307345561509;0.49964670318771676;1.0000027302690246
71.37965;1.0761847055783558;0.4167012887444228;0.38721031536788175;0.33984984238050436;0.3157883898791129;1.0840498746070701;0.9999923731574704;10.000064511399966;0.4167706036324143;0.45365791218358215;0.45366079703403905;0.38445823134773477;0.3191307312677589;0.49964662844190855;1.000002741410366
71.38965;1.0761845756189996;0.41670128178714727;0.38721023965445733;0.33984976492111485;0.3157884123747102;1.0840498260453681;0.999992239393055;10.00006561358017;0.41677059226360647;0.4536579313225527;0.45366087552204526;0.3844582507451105;0.3191307264417397;0.49964655517691076;1.0000027545843866
71.39965;1.0761844534275238;0.4167012741173443;0.38721016339127706;0.3398496866284241;0.31578843691706376;1.0840497701135896;0.999992108619337;10.000066795036618;0.41677058532491384;0.45365795167160394;0.45366095380402993;0.38445826974575026;0.31913072006987847;0.49964648327332944;1.000002770383746
71.40965;1.076184339365025;0.41670126577918265;0.3872100867966542;0.3398496075962066;0.31578846350299467;1.0840497073576263;0.9999919808708272;10.00006805794061;0.4167705828219421;0.45365797352185305;0.45366103166828065;0.3844582886061823;0.3191307121959137;0.49964641268836374;1.0000027893704255
71.41965;1.0761842338842111;0.4167012568101554;0.3872100101306627;0.3398495278905272;0.31578849210616666;1.0840496383359837;0.9999918562185021;10.000069405154424;0.4167705847711251;0.4536579971406286;0.4536611088716979;0.38445830756636795;0.31913070291326184;0.49964634342824416;1.0000028120859146
71.42965;1.0761841375113055;0.41670124726077834;0.3872099336923841;0.3398494475747807;0.31578852269741947;1.0840495635106189;0.9999917347935983;10.000070839736926;0.4167705911712794;0.4536580227432874;0.4536611851640591;0.3844583268288948;0.31913069234785074;0.4996462754972131;1.000002839068887
71.43965;1.0761840506873275;0.41670123718885715;0.387209857796028;0.3398493667276423;0.31578855526195904;1.0840494832891523;0.9999916166727336;10.000072364257894;0.41677060197692933;0.45365805050451374;0.453661260337567;0.3844583465530791;0.3191306806261275;0.49964620886954714;1.000002870824933
71.44965;1.076183973701026;0.4167012266533325;0.3872097827513651;0.3398492854524904;0.3157885897872742;1.0840493981565664;0.9999915018570352;10.00007398035392;0.41677061709225766;0.45365808056484813;0.45366133426983474;0.3844583668662723;0.31913066786182664;0.49964614350711894;1.000002907742052
71.45965;1.0761839067460222;0.41670121572631197;0.3872097088499756;0.33984920388757783;0.31578862622927084;1.0840493087320968;0.9999913904094536;10.000075688213135;0.4167706363440445;0.453658113011127;0.4536614069279794;0.3844583878753444;0.3191306541743737;0.4996460794046258;1.0000029499804794
71.46965;1.0761838499699572;0.4167012045066647;0.3872096363463353;0.3398491222117679;0.31578866449447035;1.0840492157238126;0.999991282546828;10.000077486453339;0.4167706594822385;0.4536581478612876;0.45366147834720244;0.38445840965918543;0.3191306397028522;0.4996460166082518;1.0000029974935065
71.47965;1.0761838035017144;0.41670119311505144;0.3872095654437615;0.3398490406377197;0.3157887044479065;1.0840491198910986;0.9999911786157274;10.000079372412133;0.41677068624145375;0.45365818506712097;0.4536615486182274;0.3844584322433765;0.31913062459224556;0.49964595519294597;1.0000030501797639
71.48965;1.0761837674570796;0.4167011816817472;0.38720949630614804;0.33984895940363213;0.3157887459459506;1.0840490220148755;0.9999910790732089;10.000081341717065;0.4167707163904626;0.45365822453315524;0.4536616178811772;0.38445845558829084;0.3191306089698572;0.49964589522811304;1.0000031079594838
71.49965;1.0761837418897247;0.41670117034554627;0.387209429078852;0.3398488787654711;0.3157887888808317;1.0840489227884953;0.999990984448765;10.000083387568889;0.4167707497231736;0.4536582661561327;0.4536616863077666;0.38445847960793866;0.31913059293108675;0.4996458367411434;1.0000031707615502
71.50965;1.0761837267481138;0.4167011592513403;0.3872093638856668;0.33984879898182074;0.315788833200325;1.0840488226707452;0.9999908952248163;10.000085500901589;0.41677078603898216;0.4536583098592705;0.4536617540875488;0.38445850420784705;0.3191305765401835;0.49964577968316204;1.0000032385275042
71.51965;1.0761837218942374;0.4167011485193095;0.38720930082349514;0.3398487203031797;0.31578887890152724;1.0840487218574344;0.9999908117592778;10.000087671074292;0.4167708251592806;0.45365835556813255;0.4536618214207048;0.38445852930595104;0.31913055984887456;0.4996457239129989;1.000003311218636
71.52965;1.0761837271661199;0.41670113820197435;0.3872092399649185;0.3398486429705917;0.31578892601694175;1.0840486204022177;0.999990734309747;10.000089886557216;0.41677086694367055;0.45365840315010647;0.4536618884916044;0.3844585548050036;0.31913054291305376;0.49964566921690656;1.000003388782867
71.53965;1.0761837424870748;0.41670112826581146;0.3872091813431918;0.3398485672077854;0.315788974591592;1.0840485183214625;0.9999906630943399;10.00009213556238;0.4167709112622772;0.45365845241797864;0.4536619554408471;0.38445858054713794;0.3191305257841668;0.49964561536916924;1.000003471086934
71.54965;1.07618376796871;0.4167011186055747;0.38720912493666554;0.3398484932043726;0.3157890246647364;1.0840484156115133;0.9999905983691483;10.000094406466781;0.4167709579565525;0.45365850319959145;0.4536620223544085;0.3844586062995447;0.3191305084905322;0.4996455621872885;1.0000035578798177
71.55965;1.0761838038656606;0.41670110909826114;0.387209070675279;0.339848421121022;0.31578907627598557;1.0840483122705207;0.999990540458735;10.000096687882582;0.4167710068406149;0.4536585553843831;0.4536620892484025;0.38445863178044326;0.3191304910359577;0.49964550953519266;1.0000036488457904
71.56965;1.0761838503949028;0.41670109967423224;0.3872090184572227;0.3398483511178849;0.31578912947203913;1.0840482083516445;0.999990489689432;10.000098968625514;0.41677105771970385;0.4536586089189101;0.4536621560520744;0.38445865670561;0.31913047342032613;0.4996454573044644;1.0000037436858877
71.57965;1.076183907643943;0.41670109035017927;0.38720896816654027;0.33984828334885253;0.31578918428247205;1.0840481040007848;0.9999904463380189;10.00010123789307;0.41677111036476056;0.45365866377401953;0.4536622226163741;0.38445868082004675;0.3191304556615433;0.49964540542306596;1.0000038421389839
71.58965;1.0761839756219795;0.41670108122239247;0.38720891970155413;0.33984821792288744;0.31578924069665454;1.0840479994455536;0.9999904106356086;10.000103485201548;0.4167711644801001;0.45365871993381696;0.4536622887546221;0.38445870390424886;0.3191304377972467;0.4996453538859568;1.0000039439619508
71.59965;1.0761840542696317;0.4167010724357127;0.3872088730120005;0.3398481548996085;0.315789298677426;1.0840478949405588;0.999990382749815;10.0001057000929;0.41677121973813835;0.4536587774267743;0.4536623542884139;0.3844587257751311;0.3191304198745963;0.49964530275600105;1.0000040489179058
71.60965;1.0761841434229695;0.41670106413113867;0.3872088281172978;0.3398480943204089;0.31578935818239806;1.0840477906997514;0.9999903627671626;10.000107872800568;0.41677127583973805;0.4536588363278898;0.45366241908054267;0.38445874628155635;0.319130401942509;0.4996452521120553;1.0000041567700106
71.61965;1.0761842428478159;0.4167010564242847;0.38720878508750517;0.33984803623261367;0.3157894191612161;1.0840476868797064;0.9999903507026626;10.000109995551789;0.41677133253751103;0.4536588967107806;0.4536624830592812;0.3844587652944398;0.31913038404309196;0.4996452020072458;1.0000042672554026
71.62965;1.0761843522925696;0.41670104942699376;0.38720874400208133;0.33984798070515393;0.3157894815440244;1.0840475836749757;0.9999903465121508;10.000112062515969;0.41677138963998334;0.4536589586061806;0.45366254622199464;0.3844587827099834;0.31913036620666474;0.49964515248030916;1.0000043800506846
71.63965;1.076184471465724;0.41670104324974955;0.3872087049298953;0.3398479278334508;0.31578954524557495;1.0840474814332928;0.9999903501005436;10.000114068419906;0.41677144700548285;0.45365902197492947;0.45366260862265134;0.3844587984607623;0.31913034846988747;0.49964510356708314;1.0000044947752498
71.64965;1.0761845999394883;0.416701037980297;0.3872086679474093;0.33984787771730746;0.31578961017063206;1.0840473806448931;0.9999903613068323;10.000116007752293;0.41677150451058476;0.453659086699809;0.45366267035413393;0.3844588125112508;0.31913033090759635;0.4996450553091757;1.0000046109923284
71.65965;1.0761847370981612;0.4167010336754603;0.38720863315339216;0.33984783042710925;0.3157896762083937;1.0840472818120408;0.9999903798775236;10.000117875086678;0.4167715620298438;0.45365915262622575;0.45366273149680025;0.3844588248411868;0.3191303136286607;0.4996450077923254;1.0000047281629052
71.66965;1.0761848822248565;0.41670103036674105;0.38720860065816826;0.3398477859891901;0.3157897432365876;1.0840471853082523;0.9999904054747141;10.000119665448073;0.4167716194470932;0.4536592196256256;0.4536627920536462;0.38445883543871034;0.3191302967265551;0.49964496115556684;1.0000048456440607
