time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.67965;1.0761850346655482;0.4167010280718173;0.3872085705763209;0.33984774441096105;0.3157898111266749;1.0840470913139162;0.9999904376994235;10.000121374267293;0.41677167664104564;0.4536592876292223;0.4536628519413802;0.38445884429812044;0.3191302802345097;0.49964491555005713;1.000004962792191
71.68965;1.0761851939507125;0.41670102680945137;0.3872085430282926;0.339847705718946;0.3157898797352605;1.0840469998457367;0.9999904760807493;10.00012299769966;0.4167717334460642;0.4536593566333685;0.45366291102613304;0.3844588514246526;0.3191302641213426;0.4996448711196686;1.000005079065745
71.69965;1.0761853597516258;0.4167010266038838;0.3872085181313541;0.33984766994691373;0.3157899489032366;1.084046910842312;0.9999905200631054;10.00012453329563;0.4167717896545582;0.4536594266988191;0.4536629691386127;0.3844588568631365;0.3191302483227139;0.49964482803872295;1.0000051940373738
71.70965;1.0761855316981055;0.41670102747520077;0.38720849598234375;0.339847637089852;0.3157900184643622;1.0840468242176;0.9999905690645368;10.000125980030697;0.4167718450570356;0.4536594979306741;0.4536630260696133;0.38445886072023644;0.31913023277446256;0.49964478656052935;1.0000053073974993
71.71965;1.07618570925348;0.41670102942983916;0.387208476643891;0.33984760709856104;0.3157900882496522;1.0840467398395106;0.9999906225862956;10.000127337887506;0.416771899473782;0.4536595704305998;0.4536630815951882;0.3844588631524363;0.3191302174192328;0.49964474700918166;1.0000054189826184
71.72965;1.0761858917380787;0.41670103245598317;0.3872084601354342;0.3398475799086042;0.3157901580908924;1.0840466575192602;0.9999906802871166;10.000128607469481;0.4167719527504669;0.453659644256865;0.45366313551267706;0.3844588643333875;0.3191302021916389;0.4996447097248929;1.0000055287300738
71.73965;1.0761860784324164;0.41670103653049667;0.3872084464212073;0.3398475554450191;0.31579022782368554;1.084046577083189;0.9999907419956481;10.000129789495807;0.416772004731867;0.4536597194213603;0.45366318764343666;0.3844588644188531;0.3191301870242052;0.49964467502385873;1.0000056365921874
71.74965;1.0761862686505623;0.41670104162648663;0.3872084354098889;0.3398475336077339;0.3157902972970388;1.0840464985002067;0.9999908076826791;10.000130884528218;0.4167720552581556;0.45365979591264455;0.45366323784580703;0.38445886352624775;0.3191301718883202;0.4996446431804987;1.0000057425110525
71.75965;1.076186461733788;0.4167010476987085;0.38720842699155994;0.33984751427227927;0.315790366391167;1.0840464219630794;0.9999908773993395;10.000131892647063;0.41677210418267546;0.4536598737209855;0.45366328604878625;0.384458861738914;0.3191301568101777;0.4996446143976769;1.0000058464039057
71.76965;1.0761866570134584;0.41670105467802243;0.38720842108741854;0.33984749729815666;0.31579043501948173;1.0840463478324691;0.9999909511725801;10.000132812518535;0.41677215137481316;0.45365995285140365;0.45366333222788446;0.3844588591245861;0.31913014184148913;0.4996445887739822;1.000005948102486
71.77965;1.0761868538081907;0.41670106250060646;0.38720841767105557;0.3398474825252132;0.3157905031069698;1.0840462765258174;0.9999910288970588;10.000133641248016;0.416772196696757;0.45366003332692156;0.45366337635259135;0.3844588557477557;0.3191301270332294;0.49964456634420046;1.0000060473279562
71.78965;1.0761870514555796;0.41670107113708993;0.38720841674571227;0.3398474697677261;0.31579057056249193;1.0840462084794824;0.9999911103121096;10.00013437582048;0.41677223998881;0.4536601151730339;0.4536634184168001;0.3844588516658475;0.3191301124216682;0.4996445471729198;1.0000061437308967
71.79965;1.076187249332369;0.4167010805929515;0.38720841830044966;0.3398474588385371;0.31579063726936757;1.084046144167453;0.9999911950675446;10.000135014148785;0.4167722810908356;0.45366019839447835;0.4536634585054635;0.38445884690775894;0.31913009802273967;0.499644531357987;1.0000062368983818
71.80965;1.076187446851573;0.4167010908934964;0.38720842230328756;0.3398474495902326;0.31579070310161067;1.0840460840909596;0.9999912827833863;10.000135554623542;0.4167723198608648;0.4536602829895177;0.45366349677002626;0.384458841468312;0.319130083846531;0.49964451895530093;1.0000063263343684
71.81965;1.0761876434829627;0.41670110207070016;0.38720842871998257;0.33984744191158794;0.3157907679366692;1.0840460287020652;0.9999913730583876;10.000135995456304;0.41677235617295433;0.4536603689699245;0.45366353334194925;0.38445883534807807;0.3191300699072094;0.49964450995226023;1.00000641149475
71.82965;1.0761878388459993;0.41670111415485955;0.38720843750123;0.33984743569191567;0.3157908316602347;1.0840459783226812;0.9999914654668545;10.00013633448965;0.4167723899300949;0.45366045633901436;0.4536635682905621;0.3844588285830358;0.31913005621327667;0.49964450428263596;1.0000064918320584
71.83965;1.0761880328362028;0.41670112718891733;0.38720844856728714;0.33984743081142593;0.31579089418606865;1.084045933132281;0.9999915595606346;10.000136569014902;0.4167724210718784;0.45366054506629483;0.45366360165077596;0.38445882123574565;0.3191300427713207;0.49964450185001424;1.0000065667997393
71.84965;1.0761882256392172;0.4167011412456202;0.3872084618321963;0.3398474271464322;0.3157909554683946;1.0840458932337618;0.9999916548747348;10.000136695810882;0.4167724495512721;0.45366063509557086;0.4536636334929315;0.38445881339122673;0.31913002960538817;0.49964450255986675;1.0000066358563957
71.85965;1.0761884175924112;0.41670115639312383;0.38720847723062646;0.33984742456501904;0.3157910154806153;1.0840458587631088;0.9999917509710864;10.000136711913557;0.4167724753303869;0.45366072637634747;0.45366366397710595;0.3844588051573811;0.31913001676163605;0.4996445063124141;1.0000066985109226
71.86965;1.0761886090588357;0.41670117265314827;0.3872084947117946;0.3398474229270601;0.31579107418676405;1.0840458299520201;0.999991847491706;10.000136615868438;0.41677249840905056;0.45366081887895837;0.4536636933417182;0.3844587966607651;0.31913000429999727;0.49964451298485973;1.000006754398881
71.87965;1.0761888003949076;0.41670119001945677;0.3872085142238694;0.33984742210260416;0.3157911315291272;1.0840458070868149;0.9999919441518069;10.000136408522863;0.41677251884245525;0.45366091256772145;0.4536637218495981;0.3844587880515096;0.3191299922750133;0.4996445224742485;1.0000068032932103
71.88965;1.0761889919234877;0.4167012084899385;0.3872085357066396;0.3398474219948068;0.315791187424302;1.084045790431081;0.99999204071466;10.000136092545121;0.4167725367368731;0.4536610073579803;0.45366374974225154;0.3844587795027011;0.31912998071506454;0.49964453474592213;1.0000068450280293
71.89965;1.0761891838900455;0.4167012280600702;0.3872085590767556;0.3398474225472991;0.31579124176351686;1.0840457802189503;0.9999921369979065;10.000135671515265;0.4167725522234654;0.4536611030970247;0.453663777220284;0.3844587711809059;0.31912996963174456;0.4996445498165473;1.000006879497015
71.90965;1.0761893764419694;0.41670124871591063;0.38720858421293075;0.3398474237379763;0.3157912944193073;1.0840457767592264;0.999992232878317;10.000135149975373;0.4167725654169252;0.4536611995718601;0.4536638044435249;0.38445876320457106;0.31912995904780367;0.49964456770000104;1.0000069067270314
71.91965;1.07618956963778;0.41670127044792016;0.3872086109602216;0.339847425561727;0.3157913452630982;1.0840457805332255;0.9999923283085617;10.000134533830249;0.416772576400149;0.45366129651759607;0.4536638315345087;0.38445875563425685;0.3191299490135389;0.49964458835737885;1.0000069268318452
71.92965;1.0761897634458146;0.4167012932400146;0.3872086391464212;0.33984742800583284;0.3157913941873837;1.0840457921151876;0.9999924233235052;10.000133829745218;0.41677258523895044;0.4536613936299838;0.45366385857313235;0.38445874849843703;0.3191299396094287;0.4996446116696423;1.000006939897067
71.93965;1.0761899576827578;0.41670131704833524;0.3872086685880277;0.33984743103807785;0.31579144111371876;1.0840458119690948;0.9999925179413084;10.000133043682695;0.41677259198335814;0.45366149059929506;0.45366388558647675;0.38445874182059087;0.3191299309381446;0.49964463745008425;1.0000069459989323
71.94965;1.076190151979021;0.4167013418180886;0.3872086990663437;0.3398474346256788;0.3157914859946497;1.0840458403283577;0.9999926120269352;10.000132179847796;0.41677259665767785;0.4536615871413803;0.4536639125556063;0.38445873562818234;0.31912992311952093;0.4996446654888052;1.000006945291726
71.95965;1.0761903458835769;0.4167013675028796;0.3872087303021152;0.33984743876936385;0.3157915288194061;1.0840458772479487;0.9999927052810377;10.000131240866526;0.41677259927351806;0.45366168299295234;0.45366393945953043;0.3844587299494506;0.3191299162964749;0.499644695592535;1.0000069379870147
71.96965;1.0761905390224364;0.4167013940640607;0.38720876197676796;0.33984744351156043;0.315791569601616;1.084045922735382;0.9999927973830499;10.000130228726457;0.4167725998443776;0.45366177788659384;0.45366396632108535;0.3844587248163396;0.3191299106269683;0.49964472758240547;1.0000069242790588
71.97965;1.0761907311506211;0.41670142146963585;0.3872087937756773;0.3398474489092506;0.31579160834883213;1.0840459767512656;0.9999928881477433;10.00012914545892;0.41677259837032926;0.453661871558714;0.45366399320207357;0.3844587202787909;0.31912990626582294;0.4996447612681473;1.0000069043570536
71.98965;1.0761909221108448;0.41670144967683564;0.38720882539561274;0.33984745500399854;0.31579164503969076;1.0840460390650402;0.9999929775394225;10.000127992995923;0.41677259482172824;0.45366196379868734;0.4536640201836617;0.38445871641382934;0.3191299033692922;0.49964479646301757;1.0000068784771061
71.99965;1.0761911118160228;0.4167014786067372;0.3872088565180517;0.33984746181331055;0.31579167961638505;1.0840461092061522;0.9999930656130028;10.000126772468954;0.4167725891465814;0.45366205448115615;0.4536640473691514;0.38445871329730835;0.31912990209721187;0.4996448330356975;1.0000068470168584
72.00965;1.076191300219775;0.416701508150726;0.3872088867874065;0.33984746932938475;0.3157917120156545;1.084046186541235;0.9999931525046176;10.000125484025517;0.41677258129002326;0.45366214355762474;0.4536640748682902;0.384458710929116;0.3191299025883036;0.49964487093831544;1.0000068105051663
72.01965;1.0761914872023794;0.41670153820036;0.38720891581117356;0.339847477509794;0.3157917422384482;1.084046270325075;0.9999932383885751;10.000124127669807;0.416772571216625;0.4536622310432483;0.453664102774907;0.38445870917703584;0.31912990494619686;0.4996449102007157;1.0000067695923145
72.02965;1.0761916724961023;0.4167015686577997;0.3872089431792667;0.3398474862680461;0.315791770375311;1.084046359763561;0.9999933233764847;10.000122704119175;0.4167725589196693;0.4536623170138949;0.45366413118798704;0.3844587078033754;0.3191299092391166;0.4996449509214744;1.0000067249552347
72.03965;1.07619185573655;0.41670159941798285;0.3872089684958776;0.3398474954737176;0.3157917965804009;1.084046454135778;0.9999934074873292;10.000121214812122;0.41677254439362243;0.4536624016145314;0.4536641602473328;0.38445870654530656;0.3191299154832628;0.4996449932621767;1.0000066772422125
72.04965;1.0761920365163828;0.41670163035231655;0.38720899140786286;0.3398475049621146;0.31579182106976206;1.0840465528702814;0.9999934906899361;10.000119661332409;0.41677252758552613;0.4536624850785538;0.4536641901262914;0.3844587051775077;0.31912992363837117;0.49964503740482863;1.0000066271124515
72.05965;1.0761922144189022;0.41670166130752867;0.38720901160954585;0.33984751453766604;0.315791844113714;1.0840466555487989;0.9999935729255202;10.000118044926692;0.4167725083891549;0.4536625677158765;0.45366422099042414;0.38445870350816685;0.31912993364516706;0.4996450834708495;1.0000065752983252
72.06965;1.0761923890978922;0.41670169212221464;0.3872090288203703;0.33984752396768747;0.31579186598719383;1.0840467619074945;0.9999936541031444;10.000116366913408;0.4167724866926268;0.45366264985343546;0.4536642529758399;0.38445870132662385;0.31912994545604867;0.499645131504362;1.0000065226190382
72.07965;1.0761925603009812;0.4167017226731861;0.3872090427607578;0.3398475330043855;0.31579188693108395;1.084046871850788;0.9999937341324199;10.000114629915691;0.41677246240408483;0.4536627317774835;0.453664286188062;0.3844586983774517;0.3191299590096498;0.49964518155142035;1.0000064699125186
72.08965;1.0761927278043228;0.41670175291842937;0.3872090531570341;0.3398475414374138;0.3157919071322219;1.0840469854495614;0.9999938129860443;10.000112838424103;0.41677243543544595;0.45366281370311534;0.4536643207014162;0.3844586943757961;0.31912997419375055;0.4996452337194501;1.000006417887566
72.09965;1.0761928913578565;0.41670178287970794;0.3872090597759455;0.33984754911355525;0.31579192668869105;1.0840471029399577;0.999993890661818;10.000110997991328;0.4167724056900266;0.45366289575186897;0.4536643565740787;0.38445868901739677;0.3191299908665254;0.49964528814835313;1.000006366988317
72.10965;1.0761930506620645;0.41670181258905664;0.38720906245184145;0.3398475559154405;0.3157919455896448;1.0840472247363675;0.9999939670707962;10.00010911423122;0.4167723730580785;0.4536629779420324;0.45366439385926977;0.38445868197846383;0.3191300089097557;0.49964534495436796;1.0000063173575884
72.11965;1.0761932054056464;0.41670184207158567;0.387209061069881;0.339847561758431;0.3157919637530825;1.084047351390153;0.9999940420321173;10.000107192474813;0.4167723374229067;0.45366306022249;0.45366443259606576;0.38445867292572994;0.3191300282391541;0.4996454042298067;1.0000062689372724
72.12965;1.0761933553577794;0.4167018713635636;0.38720905551896545;0.33984756660641297;0.31579198108451084;1.084047483457665;0.9999941153213234;10.000105237866983;0.4167722986927838;0.45366314253427303;0.4536644728101746;0.38445866153737834;0.31913004876315026;0.49964546607825994;1.0000062216717234
72.13965;1.0761935004051002;0.4167019005048924;0.3872090456555744;0.3398475704507474;0.3157919974989127;1.0840476213566335;0.9999941866423487;10.000103255574636;0.4167722568236283;0.4536632248355469;0.4536645145074038;0.3844586475372659;0.31913007033993707;0.49964553060317485;1.000006175653158
72.14965;1.0761936405240728;0.41670192951043367;0.38720903130987994;0.33984757326159487;0.3157920129166016;1.0840477653164569;0.9999942555841016;10.000101250834101;0.41677221180469265;0.4536633070651329;0.4536645576448371;0.38445863072356207;0.3191300927730988;0.49964559787463236;1.0000061311374893
72.15965;1.076193775773944;0.4167019583813687;0.38720901234549465;0.33984757498115054;0.3157920272654467;1.0840479154327747;0.9999943215954022;10.000099228927287;0.4167721636456266;0.4536633890910544;0.45366460213771254;0.38445861096406925;0.31913011583549333;0.4996456679443203;1.0000060884783155
72.16965;1.0761939063149941;0.4167019871464979;0.3872089887180894;0.33984757555354034;0.3157920404798818;1.0840480717467387;0.9999943839765808;10.000097195219112;0.41677211239073864;0.45366347070638385;0.45366464789218375;0.3844585881861039;0.3191301392933017;0.4996457408618015;1.0000060480339816
72.17965;1.076194032414466;0.41670201587571426;0.3872089604656546;0.3398475749352763;0.3157920524791432;1.0840482343004272;0.9999944419601746;10.000095154964448;0.4167720581414571;0.45366355166562694;0.45366469479100713;0.3844585623774362;0.3191301629227622;0.49964581663693336;1.000006010145218
72.18965;1.0761941544393006;0.4167020446525762;0.3872089276707501;0.33984757309444386;0.31579206314946;1.084048403174928;0.999994494820063;10.000093112867969;0.4167720010714421;0.45366363169676605;0.4536647426643357;0.38445853357552867;0.3191301865255734;0.49964589520838276;1.0000059751511428
72.19965;1.0761942728412086;0.41670207352920485;0.38720889046062285;0.3398475700085722;0.31579207236180856;1.084048578534298;0.9999945418828886;10.000091072665631;0.4167719414131953;0.4536637104869178;0.45366479129936865;0.38445850185263497;0.3191302099557;0.4996459764589685;1.0000059433316584
72.20965;1.0761943881282345;0.41670210249955714;0.387208849029503;0.33984756563590696;0.3157920800201866;1.0840487606631473;0.9999945825132375;10.000089036844965;0.4167718794105106;0.45366378768987364;0.4536648404609914;0.3844584673019491;0.31913023313460265;0.49964606022396174;1.0000059148503913
72.21965;1.0761945008183131;0.41670213151569824;0.3872088036447812;0.33984755988558446;0.3157920860993868;1.0840489499102814;0.9999946161736305;10.000087006635153;0.41677181526265883;0.45366386296826244;0.4536648899225677;0.3844584300176347;0.31913025602579775;0.49964614629768495;1.00000588979398
72.22965;1.0761946113977974;0.4167021605290953;0.38720875461115495;0.3398475526176483;0.315792090628269;1.0840491465648638;0.9999946425014133;10.000084982188243;0.4167717491009971;0.4536639360591291;0.45366493950937137;0.3844583900976714;0.3191302786072741;0.4996462344971755;1.0000058682340003
72.23965;1.0761947203221292;0.416702189520513;0.3872087022128765;0.3398475436496496;0.3157920936318082;1.0840493507916802;0.9999946613248335;10.000082962632069;0.41677168103652995;0.45366400682982383;0.4536649890976232;0.384458347679989;0.3191303008717129;0.4996463247311023;1.0000058502053744
72.24965;1.0761948280152862;0.4167022185045116;0.38720864669674987;0.3398475327716086;0.31579209508307193;1.084049562558859;0.9999946726464742;10.000080946260788;0.41677161122405737;0.4536640752787908;0.4536650385648591;0.38445830295484784;0.3191303228327207;0.49964641700486717;1.0000058356120984
72.25965;1.0761949347877922;0.4167022475202321;0.3872085882961348;0.33984751978888983;0.31579209489403726;1.0840497815499242;0.9999946766125933;10.000078931110357;0.4167715398610495;0.4536641414782058;0.45366508775233183;0.38445825613285;0.31913034452963773;0.4996465114005223;1.0000058241922796
72.26965;1.0761950407160874;0.4167022766275451;0.3872085272517919;0.3398475045687271;0.3157920929461745;1.0840500072424937;0.9999946734359108;10.000076915286279;0.41677146716212243;0.45366420550552583;0.45366513645992224;0.38445820742745324;0.3191303660196245;0.49964660807168704;1.0000058156624527
72.27965;1.0761951455924577;0.41670230590754015;0.38720846381746094;0.33984748706467055;0.31579208912686785;1.0840502390842348;0.9999946633392746;10.00007489697425;0.41677139337184954;0.4536642674052243;0.453665184450508;0.3844581570673686;0.31913038734752275;0.4996467072348038;1.0000058099421951
72.28965;1.0761952489918207;0.4167023354649549;0.38720839826349035;0.33984746730922;0.31579208333950304;1.08405047656668;0.999994646577282;10.000072874582118;0.41677131878407236;0.45366432719191;0.4536652314491354;0.38445810529235735;0.3191304085289471;0.49964680914236176;1.000005807225668
72.29965;1.076195350398144;0.4167023654401238;0.38720833087903456;0.3398474453662682;0.3157920755139367;1.0840507192327447;0.9999946234666365;10.000070846749468;0.41677124371966584;0.45366438487759303;0.4536652771470948;0.3844580523350797;0.31913042955808507;0.4996469140645902;1.0000058078687801
72.30965;1.076195449266715;0.4167023960075836;0.3872082619559599;0.3398474212770401;0.3157920656376658;1.0840509667016582;0.9999945943834456;10.000068812277966;0.41677116848385865;0.4536644404806699;0.4536653212256549;0.38445799843040057;0.3191304504149688;0.49964702228338564;1.0000058122434694
72.31965;1.0761955450122753;0.4167024273429676;0.38720819176143045;0.3398473950522698;0.3157920537598578;1.084051218665827;0.9999945597480581;10.000066770183855;0.41677109334640006;0.4536644940171412;0.45366536338436;0.38445794382726306;0.3191304710640255;0.4996471340545868;1.0000058206540927
72.32965;1.0761956370375503;0.4167024595852636;0.38720812051266995;0.33984736669253895;0.3157920399456867;1.084051474818565;0.9999945200238073;10.000064719464465;0.41677101853868515;0.45366454551475716;0.4536654033528981;0.3844578887620303;0.31913049145026057;0.4996472495629488;1.0000058333066268
72.33965;1.0761957248331113;0.4167024928168428;0.3872080483644834;0.33984733619104734;0.31579202423322417;1.0840517347802825;0.9999944757800402;10.000062658804277;0.41677094424928346;0.45366459503478374;0.45366544089536254;0.38445783343415085;0.3191305115104001;0.4996473689372752;1.000005850296
72.34965;1.0761958080598537;0.4167025270622636;0.38720797542330737;0.339847303532553;0.3157920066226806;1.0840519981311547;0.9999944278231943;10.000060586679467;0.41677087063121665;0.453664642661468;0.45366547581296096;0.38445777802563363;0.3191305311935842;0.4996474922863962;1.0000058716197278
72.35965;1.0761958865508428;0.416702562315242;0.3872079017617319;0.33984726870794096;0.315791987079347;1.0840522645486372;0.9999943772256009;10.000058501768269;0.41677079783345766;0.45366468848571834;0.4536655079406248;0.38445772272767026;0.3191305504642589;0.49964761967760046;1.0000058971949077
72.36965;1.0761959602595452;0.4167025985797489;0.38720782741366727;0.33984723171672415;0.31579196554958644;1.0840525338875167;0.999994325130058;10.000056403401176;0.4167707260290609;0.45366473261448204;0.4536655371482424;0.38445766772470025;0.31913056929424927;0.4996477510866542;1.0000059268160388
72.37965;1.0761960292018233;0.4167026358918869;0.3872077523779598;0.33984719254839957;0.3157919419947629;1.084052806072516;0.9999942725227625;10.000054291684506;0.41677065540351294;0.45366477517017295;0.4536655633500936;0.3844576131584974;0.31913058766432495;0.49964788639354424;1.0000059600922577
72.38965;1.0761960933932917;0.416702674321878;0.38720767664729666;0.3398471511842335;0.3157919164197696;1.0840530808979385;0.9999942201838656;10.000052167555951;0.4167705861181286;0.4536648162610813;0.4536655865011646;0.3844575591283565;0.31913060557722966;0.49964802541573633;1.000005996447151
72.39965;1.0761961527772865;0.41670271395378317;0.3872076002386403;0.33984710762317816;0.315791888881586;1.0840533579168532;0.9999941687419334;10.000050032917489;0.41677051828840794;0.4536648559588003;0.45366560657445265;0.38445750571288606;0.319130623078789;0.49964816792325556;1.0000060351849418
72.40965;1.0761962071980233;0.41670275484706093;0.38720752319723434;0.33984706189141606;0.31579185949002203;1.0840536364802047;0.9999941186803835;10.000047890204021;0.416770451994813;0.4536648943036395;0.4536656235416484;0.3844574529794143;0.3191306402772532;0.4996483136393114;1.000006075584479
72.41965;1.0761962564305196;0.4167027970234476;0.3872074455971045;0.3398470140383818;0.31579182840680037;1.0840539158787887;0.9999940703156451;10.000045741598562;0.41677038732615;0.45366493133331187;0.453665637379613;0.3844574009985283;0.3191306573340867;0.4996484622712601;1.0000061169848247
72.42965;1.0761963001927708;0.41670284050215883;0.38720736755752466;0.339846964130644;0.3157917958273046;1.0840541954750391;0.999994023844147;10.000043588611135;0.41677032441618944;0.4536649671197758;0.45366564810285687;0.3844573498636249;0.3191306744151979;0.4996486135503649;1.000006158823197
72.43965;1.0761963381477366;0.41670288533652056;0.38720728924438036;0.3398469122332985;0.31579176194135383;1.0840544747353853;0.9999939794308291;10.000041432052123;0.41677026341165996;0.45366500178920044;0.4536656557882406;0.38445729969555265;0.3191306916446697;0.4996487672252972;1.0000062006021262
72.44965;1.0761963699264394;0.41670293159026656;0.38720721084622234;0.33984685841051804;0.3157917269067647;1.0840547532062528;0.9999939372708857;10.000039272476087;0.4167702044011764;0.4536650355232238;0.45366566058224816;0.38445725063675634;0.3191307090936644;0.4996489230299016;1.000006241854444
72.45965;1.0761963951504498;0.41670297928746547;0.38720713253460437;0.3398468027707846;0.3157916908564039;1.0840550304807233;0.9999938976259417;10.000037110715573;0.41677014740168894;0.4536650685502481;0.4536656627107916;0.3844572028373399;0.31913072678735854;0.49964908066124275;1.0000062821450688
72.46965;1.0761964134812374;0.41670302840531653;0.3872070544296561;0.33984674550069777;0.31579165391602226;1.0840553061665683;0.9999938608013782;10.000034947601447;0.41677009240817725;0.4536651011036821;0.45366566246197776;0.38445715643907175;0.31913074471959635;0.49964923977610526;1.0000063210092418
72.47965;1.0761964246553084;0.41670307889348623;0.3872069766014618;0.33984668683734937;0.31579161622370283;1.0840555798880425;0.9999938270378309;10.000032783354687;0.41677003943906515;0.4536651333577388;0.45366566013227316;0.38445711157193957;0.31913076287870856;0.49964940003114716;1.0000063578832488
72.48965;1.0761964284654546;0.41670313067972753;0.3872068990783312;0.33984662701560836;0.3157915779560453;1.0840558512837772;0.9999937964251351;10.00003061762975;0.4167699885516559;0.4536651654144575;0.4536656559973547;0.38445706835190974;0.3191307812685731;0.49964956113522124;1.0000063921991649
72.49965;1.0761964247960658;0.41670318366915754;0.387206821820486;0.3398465662449259;0.3157915393329327;1.0840561199386347;0.9999937689421518;10.000028450170634;0.4167699398453597;0.4536651973510375;0.453665650314257;0.3844570268661098;0.3191307999130493;0.4996497228375227;1.0000064235141435
72.50965;1.0761964136865825;0.41670323775093016;0.3872067446889928;0.33984650471367145;0.31579150058106664;1.08405638532082;0.9999937445721263;10.0000262814134;0.41676989347226967;0.4536652292588012;0.45366564331564085;0.38445698716809434;0.31913081885899724;0.49964988487653106;1.000006451451173
72.51965;1.0761963952737732;0.4167032927922341;0.38720666745116966;0.3398464425921639;0.315791461889638;1.0840566468442394;0.9999937234048295;10.000024112608253;0.41676984964530145;0.45366526124197515;0.4536656352251033;0.38445694930640617;0.3191308381874118;0.4996500469668615;1.0000064755337916
72.52965;1.0761963696805525;0.41670334862856573;0.38720658981668343;0.3398463800245754;0.31579142340832544;1.084056903988164;0.9999937056657912;10.00002194605331;0.4167698086108435;0.45366529337395345;0.45366562630394913;0.3844569133626969;0.31913085801874985;0.49965020880306804;1.0000064951145786
72.53965;1.076196337036196;0.41670340509968257;0.38720651148296814;0.33984631710721935;0.3157913852799194;1.0840571563254837;0.9999936916479387;10.000019785166284;0.41676977059833786;0.4536653256306226;0.45366561686270035;0.3844568794522781;0.3191308784933574;0.4996503700366182;1.0000065094494437
72.54965;1.076196297592039;0.41670346210438225;0.38720643216537337;0.33984625387735085;0.31579134765020095;1.0840574034812047;0.9999936816010255;10.000017633662589;0.4167697357915235;0.4536653578774847;0.45366560723309357;0.38445684769101807;0.31913089973783126;0.4996505302837091;1.0000065178355961
72.55965;1.0761962517210235;0.4167035196103913;0.3872063515948751;0.33984619034715846;0.3157913106541972;1.0840576450922887;0.9999936756587583;10.00001549522053;0.4167697043115818;0.4536653899322255;0.4536655977438235;0.38445681817454785;0.31913092185828423;0.4996506891979646;1.000006519697281
72.56965;1.0761961997727034;0.41670357763593885;0.3872062695132512;0.33984612655202573;0.31579127441765026;1.0840578807662147;0.9999936738575543;10.000013374341776;0.41676967620029376;0.4536654216075836;0.45366558870144247;0.38445679096667157;0.3191309449600002;0.49965084651151564;1.0000065146168142
72.57965;1.0761961420002193;0.41670363623596707;0.3872061856979505;0.3398460625700006;0.315791239060527;1.084058110031536;0.9999936761924744;10.000011276815771;0.41676965143309963;0.45366545269676706;0.4536655803800464;0.3844567660733787;0.3191309691480586;0.4996510019746089;1.0000065023820273
72.58965;1.0761960786491804;0.4167036954888738;0.38720610000198225;0.3398459985160601;0.31579120467956867;1.0840583322981665;0.9999936826123422;10.000009209097268;0.4167696299551217;0.453665482986683;0.45366557301018406;0.38445674343097025;0.31913099450605;0.49965115528633997;1.000006483016283
72.59965;1.0761960100584027;0.4167037554791274;0.3872060123787084;0.3398459345206641;0.3157911713404002;1.084058546877267;0.9999936930022004;10.00000717764578;0.41676961171136445;0.4536655123247821;0.4536655667590441;0.3844567229286276;0.31913102108589125;0.49965130613411685;1.000006456730955
72.60965;1.0761959366825993;0.41670381626364694;0.3872059228743085;0.3398458707082895;0.3157911391003281;1.0840587530957773;0.9999937072119527;10.000005188714841;0.41676959665312535;0.4536655406510077;0.4536655617341682;0.3844567044413254;0.31913104890188226;0.4996514542871798;1.0000064238678052
72.61965;1.0761958590423424;0.41670387783194796;0.3872058316101726;0.3398458071926439;0.315791108029329;1.0840589504341638;0.9999937251122571;10.000003247887026;0.41676958471266967;0.4536655679480492;0.45366555799257624;0.3844566878553954;0.3191310779066818;0.49965159960324385;1.0000063848965828
72.62965;1.0761957775914044;0.41670394011549355;0.3872057387716455;0.3398457440767895;0.3157910782131093;1.0840591385756628;0.9999937466553702;10.000001359652368;0.4167695757937824;0.45366559417744945;0.4536655555118246;0.38445667308642023;0.3191311079692648;0.4996517419506801;1.0000063403848232
72.63965;1.076195692607349;0.4167040030297786;0.3872056445821483;0.33984568143755856;0.3157910497470545;1.0840593173818365;0.9999937718725013;9.999999528076671;0.4167695698240085;0.45366561926686005;0.4536655541656939;0.3844566600881895;0.319131138881535;0.4996518811588105;1.000006290906214
72.64965;1.076195604237477;0.41670406647701336;0.38720554927302014;0.339845619305355;0.3157910227249553;1.084059486829325;0.9999938008013411;9.999997757590782;0.41676956681318983;0.45366564311948143;0.4536655537530228;0.38445664884107755;0.3191311703787493;0.4996520170202901;1.0000062369851321
72.65965;1.0761955126260878;0.4167041303289359;0.3872054530661893;0.33984555768258645;0.31579099723734594;1.084059646914734;0.9999938334405002;9.999996052770335;0.4167695668449707;0.45366566561875793;0.4536655540350912;0.3844566393189584;0.31913120216156626;0.49965214928607377;1.0000061790869614
72.66965;1.0761954179700068;0.41670419443199674;0.38720535615477525;0.3398454966005852;0.31579097338131573;1.084059797647062;0.999993869772926;9.99999441790102;0.4167695700286403;0.4536656866438334;0.45366555473128767;0.3844566314668607;0.3191312339285367;0.49965227765387354;1.0000061175890458
72.67965;1.0761953204995294;0.4167042586202772;0.38720525868060035;0.33984543615216967;0.3157909512671606;1.0840599391135168;0.9999939098349778;9.999992856669087;0.41676957646356627;0.45366570608652124;0.453665555505557;0.38445662520475327;0.31913126540066067;0.4996524018040043;1.0000060527561645
72.68965;1.0761952204879925;0.4167043227087887;0.38720516073378236;0.3398453764705367;0.3157909310163221;1.0840600714728352;0.9999939537654419;9.999991372053495;0.4167695862140132;0.45366572387038934;0.45366555598733127;0.38445662042418544;0.31913129632412285;0.49965252147530254;1.0000059847794371
72.69965;1.076195118272005;0.41670438645933183;0.3872050623813222;0.3398453176918621;0.31579091275426097;1.084060194942079;0.9999940018060125;9.99998996701178;0.4167695992998096;0.45366573996343496;0.4536655558130764;0.3844566169791746;0.31913132647292564;0.4996526365089238;1.0000059138067379
72.70965;1.076195014211307;0.41670444956412656;0.38720496368884105;0.3398452599387989;0.31579089660369536;1.08406030982772;0.9999940543021778;9.999988644895268;0.41676961571676985;0.4536657543409102;0.4536655546509404;0.3844566147143199;0.3191313556681528;0.499652746810379;1.0000058398659224
72.71965;1.076194908639477;0.41670451167508155;0.38720486471251375;0.33984520331409457;0.31579088267088756;1.0840604165041998;0.9999941116767853;9.999987408594235;0.4167696354574693;0.4536657669274642;0.4536655521839422;0.3844566134987033;0.3191313838017765;0.4996528522788594;1.0000057627639374
72.72965;1.0761948018592222;0.41670457243961734;0.3872047654847126;0.33984514789533177;0.3157908710339082;1.0840605153703733;0.9999941743487002;9.999986259899629;0.416769658517991;0.4536657775849015;0.45366554807133325;0.3844566132269277;0.3191314108316961;0.49965295280011035;1.0000056820930683
72.73965;1.0761946941790583;0.41670463152157444;0.3872046660166506;0.3398450937439048;0.3157908617531983;1.084060606833778;0.9999942426827348;9.999985199811068;0.4167696849094373;0.45366578614717484;0.45366554193215286;0.38445661382752105;0.319131436743905;0.49965304829336166;1.0000055973516613
72.74965;1.076194585932513;0.4167046886140481;0.38720456631179123;0.33984504091045803;0.3157908548875902;1.0840606912712936;0.9999943169756974;9.999984228694007;0.41676971466543206;0.45366579246025895;0.4536655333583942;0.3844566152806395;0.3191314615216157;0.49965313872609035;1.000005508083922
72.75965;1.07619447741674;0.416704743456762;0.38720446638317396;0.33984498942953145;0.3157908504961319;1.0840607689760788;0.9999943973978361;9.999983346384788;0.4167697478345075;0.45366579637692217;0.4536655219571386;0.38445661760371785;0.31913148514363315;0.49965322407416946;1.000005413936587
72.76965;1.0761943688083473;0.416704795854929;0.38720436627490024;0.3398449393167601;0.3157908486308607;1.0840608401701053;0.9999944839295505;9.999982553028104;0.41676978446145896;0.453665797727341;0.4536655074161827;0.3844566208108958;0.31913150759839265;0.49965330428258714;1.0000053146331938
72.77965;1.0761942601487229;0.4167048456745289;0.3872042660646446;0.339844890557688;0.31579084933625345;1.0840609050927572;0.999994576351328;9.999981849784266;0.4167698245635484;0.4536657963386475;0.45366548953295494;0.38445662488843635;0.3191315288928847;0.49965337929568804;1.0000052099304984
72.78965;1.0761941513958095;0.4167048928285353;0.38720416583829453;0.33984484309752894;0.3157908526575292;1.0840609640643848;0.9999946742568697;9.999981238143928;0.4167698681172092;0.4536657920885475;0.45366546819541337;0.38445662980775613;0.31913154905401175;0.4996534491161826;1.0000050995838918
72.79965;1.0761940424512124;0.4167049372746427;0.38720406567738397;0.3398447968436697;0.3157908586287372;1.084061017486622;0.9999947771031497;9.999980718539106;0.41676991506271815;0.45366578492903753;0.45366544338715264;0.3844566355485958;0.3191315681377279;0.4996535137737396;1.0000049833197897
72.80965;1.0761939330979124;0.4167049790191105;0.3872039656721745;0.3398447516679167;0.3157908672349305;1.08406106582282;0.9999948842879004;9.99998028980162;0.41676996531874094;0.45366577488485205;0.45366541520903686;0.38445664210685;0.3191315862373752;0.49965357325113113;1.0000048608321934
72.81965;1.076193822928069;0.41670501813415967;0.3872038659227976;0.3398447074192155;0.31579087839164466;1.084061109537878;0.9999949951933996;9.999979949529827;0.41677001878324255;0.4536657620576289;0.4536653838585015;0.3844566494923902;0.3191316034625142;0.4996536275025874;1.0000047318164702
72.82965;1.0761937114033984;0.4167050547778856;0.38720376652129307;0.33984466395015916;0.31579089196886634;1.0840611490343242;0.999995109242364;9.999979694598466;0.4167700753049848;0.45366574661595005;0.45366534957956295;0.3844566577315834;0.319131619890452;0.49965367651544235;1.0000045960001445
72.83965;1.0761935980384456;0.41670508918803306;0.3872036675407405;0.3398446211417086;0.31579090782715946;1.0840611846789088;0.9999952259817696;9.999979521957803;0.41677013465459534;0.45366572875323463;0.4536653126189456;0.38445666689010954;0.31913163552102947;0.4996537203127592;1.0000044531452081
72.84965;1.076193482521705;0.4167051216563254;0.38720356903550945;0.33984457892500286;0.3157909258089459;1.084061216860725;0.999995345076894;9.999979429721852;0.4167701965344411;0.45366570865396505;0.4536652731964707;0.3844566770948278;0.3191316502664471;0.4996537589297631;1.000004303057675
72.85965;1.0761933646796684;0.4167051525142042;0.3872034710393678;0.33984453729287645;0.3157909456910224;1.0840612459866066;0.9999954662101713;9.999979417614483;0.4167702606229055;0.45366568649988254;0.4536652314934337;0.3844566885164458;0.3191316639905395;0.4996537924162432;1.000004145574527
72.86965;1.0761932443991071;0.41670518211542273;0.38720337357119794;0.33984449629787955;0.31579096716855976;1.0840612724361747;0.999995589035992;9.999979486449956;0.4167703266069637;0.45366566248409285;0.4536651876667171;0.3844567013292507;0.3191316765620003;0.4996538208539834;1.0000039804773586
72.87965;1.0761931216230756;0.4167052107803254;0.3872032766595932;0.3398444560459939;0.31579098988528115;1.0840612964936125;0.9999957132534676;9.999979637304458;0.4167703941747644;0.4536656367958464;0.45366514186843077;0.3844567156747696;0.31913168787123747;0.4996538443716064;1.0000038074448558
72.88965;1.0761929963856725;0.4167052387481247;0.38720318035779916;0.33984441668567417;0.31579101346680083;1.0840613182924228;0.9999958386911801;9.999979871257393;0.416770463002669;0.4536656096116096;0.45366509423917395;0.38445673162837196;0.319131697824951;0.49965386313732846;1.0000036261296095
72.89965;1.0761928687960851;0.41670526618715914;0.38720308473328463;0.33984437839090376;0.3157910375466347;1.0840613378651063;0.9999959652891248;9.999980189644162;0.41677053277333403;0.45366558112952127;0.45366504488749076;0.3844567491972641;0.3191317063496371;0.4996538773171424;1.0000034362464387
72.90965;1.0761927390100539;0.41670529321557154;0.3872029898574712;0.3398443413416128;0.31579106179492245;1.0840613552643181;0.9999960930300179;9.99998059374396;0.41677060320529846;0.4536655515834458;0.4536649938740547;0.38445676837205195;0.3191317133935811;0.4996538870322802;1.0000032376127757
72.91965;1.0761926072905035;0.41670531988146914;0.3872028958056039;0.3398443057044805;0.315791085946647;1.0840613706091944;0.9999962219667086;9.999981083931047;0.4167706740643345;0.4536655211971194;0.45366494120431106;0.3844567891850081;0.31913171891847986;0.49965389236308805;1.0000030302081109
72.92965;1.0761924740781343;0.41670534612265314;0.38720280266199925;0.33984427161920094;0.3157911098113755;1.0840613840205782;0.9999963523014953;9.999981659583785;0.41677074515848017;0.45366549015335295;0.4536648868664767;0.38445681172671176;0.31913172288512953;0.49965389340032706;1.0000028142361135
72.93965;1.0761923399105062;0.4167053717533246;0.38720271054389044;0.33984423919102236;0.3157911332600681;1.0840613955446559;0.9999964843686034;9.999982319995281;0.4167708163230105;0.45366545860981716;0.4536648309093105;0.3844568361295348;0.3191317252556387;0.4996538903011745;1.0000025901276013
72.94965;1.076192205245327;0.4167053964972643;0.38720261963942404;0.3398442084869438;0.3157911562106577;1.0840614051263773;0.999996618537578;9.999983065310543;0.4167708874034633;0.45366542669953946;0.453664773471329;0.38445686254472267;0.31913172601271417;0.4996538833148241;1.0000023585003224
72.95965;1.0761920703587604;0.41670542005241124;0.387202530208099;0.339844179539989;0.3157911786085053;1.0840614126165378;0.9999967550902671;9.999983897027523;0.41677095825864785;0.45366539451340937;0.4536647147264975;0.3844568911250994;0.31913172514352006;0.49965387277928497;1.0000021200905531
72.96965;1.0761919353410532;0.4167054421665861;0.38720244251600056;0.3398441523583376;0.315791200403055;1.0840614178017651;0.999996894128134;9.99998481805179;0.4167710287752611;0.45366536212682906;0.45366465480377793;0.3844569220240862;0.31913172259278993;0.49965385910543436;1.000001875659432
72.97965;1.0761918001368367;0.4167054626978954;0.38720235676420334;0.3398441269259486;0.31579122154942196;1.084061420432723;0.999997035611491;9.999985832199899;0.41677109888038166;0.4536653296557134;0.4536645937465935;0.3844569553847286;0.3191317182500033;0.49965384274837754;1.0000016259087752
72.98965;1.0761916645935137;0.4167054816246828;0.38720227307143634;0.33984410320075575;0.31579124201647324;1.08406142022513;0.9999971794635851;9.999986943454394;0.4167711685646041;0.4536652972786876;0.4536645315369549;0.3844569912837411;0.3191317119770329;0.4996538241675404;1.000001371437454
72.99965;1.0761915284735788;0.4167054990064874;0.3872021914929704;0.3398440811282003;0.31579126177901234;1.0840614168861158;0.9999973256142044;9.999988155669321;0.41677123789507087;0.4536652652276416;0.4536644681417038;0.3844570296962331;0.3191317036303033;0.4996538037928107;1.0000011127705122
73.00965;1.0761913914772123;0.4167055149338117;0.38720211204103944;0.33984406066579037;0.31579128081817986;1.0840614101762078;0.9999974739679653;9.999989472602527;0.4167713069941134;0.4536652337749443;0.4536644035251748;0.38445707053838163;0.3191316930688684;0.49965378197836535;1.0000008504281146
73.01965;1.0761912533480762;0.4167055294976473;0.3872020347083188;0.33984404179598987;0.31579129913575893;1.0840613998972952;0.9999976243037042;9.999990897239247;0.41677137599783554;0.4536652032108695;0.45366433765009595;0.38445711371752334;0.3191316801673845;0.49965375893907954;1.000000584929086
73.02965;1.0761911139708342;0.41670554278214095;0.38720195948378555;0.3398440245258568;0.3157913167521173;1.0840613858204242;0.99999777620621;9.999992430925921;0.41677144501246827;0.45366517379594923;0.453664270494942;0.38445715912865647;0.31913166482207417;0.499653734756578;1.000000316744846
73.03965;1.0761909733617185;0.4167055548647926;0.3872018863425139;0.33984400889211136;0.3157913336791517;1.0840613676989177;0.9999979291196427;9.999994073620668;0.41677151409212565;0.4536651457189949;0.45366420203765084;0.3844572066384171;0.3191316469469021;0.4996537094736535;1.0000000462788834
73.04965;1.0761908316056323;0.4167055658196822;0.3872018152340714;0.3398439949646899;0.31579134990446744;1.0840613453536792;0.9999980824273006;9.99999582470465;0.41677158325185715;0.45366511911404583;0.4536641322074461;0.38445725610342185;0.3191316264798312;0.4996536831606712;0.9999997738573685
73.05965;1.0761906887981572;0.4167055757072762;0.3872017460892427;0.33984398283344497;0.3157913654011536;1.0840613187154757;0.9999982355026685;9.999997683579947;0.41677165249332054;0.4536650941020013;0.45366406089679673;0.38445730740565637;0.3191316033965813;0.4996536559089014;0.9999994997195816
73.06965;1.0761905450103983;0.41670558454959744;0.3872016788258511;0.3398439725926175;0.31579138013535857;1.0840612878347242;0.9999983877600628;9.999999649806119;0.41677172181553346;0.4536650707980224;0.4536639880162099;0.38445736046331513;0.3191315777167277;0.49965362781041106;0.999999223996672
73.07965;1.07619040028645;0.4167055923371472;0.38720161334145925;0.33984396434719677;0.315791394068318;1.084061252889959;0.9999985386975748;10.000001722237046;0.41677179120594926;0.4536650493098683;0.45366391349271484;0.384457415206613;0.31913154949955724;0.4996535989485582;0.9999989466678894
73.08965;1.0761902546635256;0.41670559904527554;0.3872015495086796;0.3398439582245035;0.3157914071666369;1.0840612141200197;0.9999986879461603;10.000003897828826;0.4167718606185666;0.4536650297518634;0.4536638372371534;0.384457471562106;0.31913151883815416;0.4996535693841599;0.9999986675520056
73.09965;1.0761901081714191;0.41670560462193185;0.38720148719318237;0.33984395435632925;0.3157914194039241;1.0840611717229507;0.999998835280443;10.000006171422667;0.41677192995543183;0.45366501226062633;0.45366375915370344;0.3844575294754955;0.31913148585488926;0.4996535391428608;0.9999983863857421
73.10965;1.0761899607675565;0.4167056089992318;0.38720142628478554;0.33984395287120656;0.31579143074566407;1.0840611258518436;0.9999989805228449;10.000008536451228;0.4167719990672425;0.45366499699481305;0.45366367916985606;0.3844575889280289;0.31913145068721127;0.4996535082171375;0.9999981029482808
73.11965;1.0761898122819074;0.4167056121297115;0.38720136672004424;0.3398439539334181;0.31579144114962016;1.0840610766347167;0.9999991234516704;10.000010986070857;0.41677206776139025;0.45366498411026157;0.45366359724647626;0.3844576499181208;0.3191314134655906;0.49965347657987713;0.9999978171506423
73.12965;1.0761896624658396;0.4167056139992385;0.3872013084897797;0.3398439577542741;0.3157914505929104;1.0840610241533677;0.9999992638576162;10.000013514275286;0.4167721358088573;0.4536649737338272;0.45366351339536076;0.3844577124367845;0.3191313743090364;0.49965344418975516;0.9999975290797349
73.13965;1.0761895110865218;0.41670561462354455;0.3872012516364321;0.3398439645337629;0.3157914590973694;1.0840609684583704;0.9999994016940772;10.000016116410794;0.41677220295905937;0.45366496595029193;0.45366342772171864;0.3844577764438249;0.31913133333889615;0.4996534109825231;0.9999972390051415
73.14965;1.0761893579530413;0.41670561403405515;0.38720119624019467;0.33984397441545605;0.31579146672662317;1.084060909590762;0.9999995371374137;10.000018789356288;0.4167722689502153;0.4536649607890159;0.45366334042908113;0.38445784185298026;0.31913129068078044;0.4996533768649372;0.9999969473255608
73.15965;1.0761892028979563;0.4167056122569812;0.38720114238639536;0.33984398749603945;0.3157914735533746;1.0840608475698423;0.999999670465214;10.000021531479767;0.41677233349935583;0.453664958225249;0.4536632517652731;0.3844579085542312;0.3191312464544492;0.4996533416860263;0.9999966544875594
73.16965;1.0761890457896823;0.416705609314413;0.38720109014020354;0.33984400382934077;0.3157914796344144;1.0840607823963102;0.999999801877296;10.000024341569524;0.4167723962906641;0.4536649581913042;0.45366316198138584;0.38445797644522534;0.31913120078281293;0.4996533051858282;0.9999963609189535
73.17965;1.0761888865262377;0.41670560524304656;0.3872010395459601;0.3398440234171534;0.3157914850269971;1.0840607140618965;0.9999999314058496;10.000027217457255;0.4167724569874809;0.4536649605564457;0.4536630713246821;0.3844580454334201;0.3191311538214169;0.4996532670132797;0.9999960670067164
73.18965;1.0761887250249829;0.41670560008844515;0.3872009906248128;0.3398440462317322;0.31579148981511507;1.0840606425493649;1.0000000588944056;10.000030156230217;0.41677251525529285;0.45366496511716836;0.4536629800337306;0.3844581154224904;0.31913110577962334;0.49965322680658064;0.999995773127677
73.19965;1.0761885613076032;0.4167055938756959;0.38720094336998473;0.3398440722504391;0.31579149410146656;1.084060567844162;1.0000001840145176;10.000033155350682;0.41677257076952173;0.4536649716408415;0.4536628883470939;0.38445818629830864;0.31913105692010274;0.4996531842376497;0.9999954796253255
73.20965;1.076188395611164;0.41670558661129303;0.38720089776149147;0.33984410146480076;0.3157914979912953;1.084060489948784;1.0000003063705685;10.000036212636346;0.4167726232161959;0.4536649799104333;0.4536627965177337;0.3844582579257741;0.3191310075458462;0.49965313903238395;0.9999951867416611
73.21965;1.0761882283676356;0.4167055783295722;0.3872008537832255;0.33984413387053564;0.3157915015923228;1.0840604088755337;1.0000004256615673;10.000039325469066;0.4167726723105539;0.45366498974679703;0.45366270479190035;0.38445833016016834;0.31913095798202135;0.4996530909984204;0.9999948946567434
73.22965;1.0761880600521945;0.4167055691360162;0.38720081139470375;0.3398441694432277;0.315791505006197;1.0840603246172273;1.0000005417423357;10.000042490688756;0.4167727178307582;0.45366500099644375;0.45366261337184116;0.38445840285770244;0.3191309085438033;0.49965304001962385;0.9999946035960083
73.23965;1.0761878910861056;0.41670555922388824;0.38720077046877466;0.33984420810890814;0.315791508326632;1.084060237123746;1.0000006545442246;10.00004570527337;0.41677275963205135;0.4536650134823128;0.4536625224052813;0.38445847588876353;0.3191308594948213;0.4996529860141024;0.9999943139033989
73.24965;1.0761877218749898;0.4167055488587801;0.3872007307831083;0.33984424974756555;0.3157915116581451;1.0840601463396606;1.0000007640109818;10.000048966715795;0.41677279763141273;0.45366502700186634;0.4536624320064757;0.38445854916050126;0.3191308110297674;0.4996529289041121;0.9999940260687414
73.25965;1.0761875528511997;0.4167055383094364;0.3872006920961181;0.33984429422410245;0.31579151512629394;1.0840600522986408;1.000000870137859;10.000052272615802;0.41677283178406227;0.45366504136644936;0.4536623422901557;0.38445862262481667;0.3191307632905308;0.4996528686140815;0.9999937406839258
73.26965;1.076187384445775;0.41670552776388353;0.38720065422615896;0.3398443413963253;0.3157915188854188;1.0840599551618815;1.0000009730291939;10.000055620242444;0.4167728620536217;0.4536650563800953;0.45366225337647875;0.3844586962574112;0.31913071639629903;0.49965280507287557;0.9999934583592215
73.27965;1.076187217040924;0.41670551731461297;0.38720061706477604;0.3398443910987895;0.3157915231241897;1.0840598551789216;1.0000010728690782;10.000059006235373;0.41677288838616433;0.4536650718005004;0.45366216535453213;0.3844587700359137;0.319130670478577;0.4996527382027951;0.9999931796822412
