time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
73.28965;1.076187050966835;0.4167055070014422;0.38720058055252105;0.3398444431391323;0.3157915280409502;1.0840597526393172;1.0000011698156055;10.000062426458179;0.41677291071975253;0.45366508736155997;0.4536620782575718;0.38445884394995333;0.3191306256978649;0.49965266789929336;0.9999929052455713
73.29965;1.0761868865221746;0.4167054968338887;0.38720054466993076;0.33984449731127075;0.31579153381118824;1.0840596478000804;1.000001263937346;10.000065876579592;0.4167729290152279;0.45366510280327726;0.4536619920818675;0.3844589180253126;0.31913058222319673;0.49965259403516027;0.9999926356998937
73.30965;1.076186723950541;0.4167054867846821;0.38720050943728396;0.3398445534117426;0.31579154057715325;1.0840595407965892;1.0000013552648004;10.00006935283045;0.4167729432511118;0.45366511786770214;0.4536619068179184;0.3844589923131936;0.3191305402044955;0.4996525165220603;0.9999923717368217
73.31965;1.0761865634073133;0.4167054767932802;0.3872004748885525;0.3398446112551956;0.3157915484464598;1.084059431643736;1.0000014438970934;10.000072851960104;0.41677295338056186;0.4536651322975797;0.4536618224677423;0.38445906685886266;0.31913049976478475;0.4996524353923209;0.9999921139937515
73.32965;1.0761864049747918;0.41670546678761994;0.38720044102574125;0.33984467067779434;0.31579155748519655;1.0840593203422884;1.0000015300614455;10.000076370768673;0.4167729593104635;0.4536651458616789;0.45366173906311463;0.3844591417068952;0.3191304610084683;0.4996523508312381;0.9999918630393893
73.33965;1.07618624868974;0.41670545669489667;0.3872004077963201;0.3398447315171361;0.31579156770246136;1.0840592069081718;1.0000016140891232;10.000079905904972;0.416772960926525;0.45366515838675503;0.453661656687518;0.38445921692385737;0.319130424028556;0.4996522631539463;0.9999916194919302
73.34965;1.076186094499985;0.4167054464117373;0.3872003751065757;0.3398447935878295;0.31579157904611;1.0840590912550743;1.0000016963626657;10.000083453817068;0.4167729581419813;0.45366516975487303;0.45366157546066616;0.38445929257741895;0.31913038889332446;0.4996521727654792;0.9999913841180038
73.35965;1.0761859421780544;0.4167054357634696;0.3872003428378876;0.3398448566832589;0.3157915914331198;1.084058973103451;1.0000017772847143;10.000087010553283;0.4167729509295008;0.45366517986968685;0.4536614954802331;0.38445936870046965;0.31913035563241926;0.49965208011929785;0.999991157821003
73.36965;1.0761857913403259;0.4167054245042219;0.3872003108503562;0.3398449206049029;0.3157916047863993;1.084058852010723;1.00000185726658;10.000090571537587;0.4167729392916871;0.45366518864033817;0.4536614167843212;0.3844594453110571;0.31913032425192495;0.4996519856779428;0.9999909415513168
73.37965;1.076185641554353;0.4167054123452735;0.3872002789982795;0.33984498519174233;0.31579161903614367;1.0840587274972748;1.0000019367161423;10.000094131936311;0.416772923206336;0.45366519600558897;0.45366133935660147;0.38445952245053494;0.3191302947543965;0.4996518898899778;0.9999907361929421
73.38965;1.0761854923925316;0.41670539897863423;0.38720024716561297;0.33984505031731504;0.31579163409781036;1.0840585991988023;1.0000020159781295;10.00009768773003;0.4167729026353287;0.45366520196805804;0.45366126313386396;0.38445960015929764;0.31913026713814996;0.49965179318332253;0.9999905424845702
73.39965;1.076185343466397;0.41670538410604474;0.387200215283521;0.33984511585916277;0.3157916498588175;1.0840584669147735;1.000002095277291;10.000101236313267;0.4167728775885652;0.45366520657782355;0.4536611880198345;0.3844596784174609;0.31913024139105334;0.49965169596047415;0.9999903610090005
73.40965;1.0761851945135057;0.4167053674740879;0.3872001832938206;0.33984518167325045;0.3157916661664084;1.0840583305316873;1.0000021747593768;10.000104775918517;0.4167728481658466;0.453665209856562;0.45366111392331293;0.3844597571213832;0.3191302174899468;0.49965159859886776;0.999990192214815
73.41965;1.0761850454478896;0.4167053488928768;0.3872001510997727;0.33984524758743556;0.3157916828130316;1.084058189928322;1.0000022545262943;10.000108304823478;0.41677281454487997;0.45366521174718405;0.4536610407841969;0.38445983610363804;0.31913019539240695;0.49965150144596465;0.9999900364107139
73.42965;1.0761848963259435;0.4167053282416236;0.38720011857677633;0.33984531341285634;0.31579169954398345;1.0840580449401063;1.0000023345674574;10.000111821091009;0.41677277693933257;0.45366521214926847;0.4536609685636906;0.3844599151655778;0.31913017502237884;0.499651404793721;0.9999898937430876
73.43965;1.0761847472557868;0.416705305451346;0.38720008562107305;0.3398453789528819;0.31579171608330087;1.0840578953719584;1.0000024146784163;10.000115322463976;0.4167727355732153;0.45366521097666923;0.45366089722196457;0.3844599940969829;0.3191301562720899;0.4996513088773533;0.9999897642133941
73.44965;1.0761845982518794;0.4167052804543388;0.3872000521681747;0.33984544400230293;0.315791732159799;1.0840577409918801;1.0000024944566457;10.000118805956454;0.4167726906828761;0.45366520815499284;0.45366082671053337;0.3844600726763995;0.3191301390128848;0.49965121391706185;0.9999896477255927
73.45965;1.0761844491555719;0.41670525315614254;0.38720001818428135;0.3398455083586267;0.31579174752896855;1.0840575814804616;1.0000025733793796;10.000122267307695;0.41677264251520585;0.45366520357840395;0.45366075697506686;0.38446015066304007;0.3191301230927156;0.4996511201446621;0.9999895441100899
73.46965;1.0761842996956457;0.41670522345800687;0.3871999836715656;0.3398455718319677;0.3157917619812753;1.084057416388762;1.0000026508688507;10.000125700990198;0.41677259130270145;0.4536651970907097;0.4536606879474224;0.38446022779622463;0.31913010833442756;0.49965102777899234;0.9999894531481671
73.47965;1.0761841495709783;0.4167051912824437;0.38719994868154134;0.33984563423807235;0.3157917753413368;1.0840572451740165;1.000002726281476;10.00012910077191;0.4167725372403559;0.4536651885166514;0.45366061953669684;0.38446030380708146;0.3191300945544202;0.4996509369707796;0.9999893746266082
73.48965;1.0761839985047454;0.4167051565794077;0.3871999133093745;0.33984569539766624;0.3157917874722086;1.0840570672991536;1.0000027989606886;10.000132460197865;0.41677248049208165;0.4536651777280969;0.4536605516281109;0.3844603784251256;0.31913008159160694;0.4996508477770473;0.9999893083604797
73.49965;1.0761838462760929;0.41670511933402526;0.3871998776683563;0.33984575514051174;0.31579179827380904;1.0840568823080592;1.0000028683924034;10.000135773044585;0.4167724212013513;0.4536651646874234;0.4536604840827244;0.38446045137461665;0.3191300693299796;0.4996507601975762;0.9999892541345656
73.50965;1.0761836927164883;0.41670507957956604;0.38719984185636613;0.3398458133028818;0.3157918076645815;1.0840566898591357;1.0000029342501335;10.000139033837604;0.4167723594884994;0.45366514943286707;0.453660416754363;0.38446052239778494;0.31913005771310904;0.4996506742250598;0.9999892116102981
73.51965;1.0761835376629918;0.4167050373906081;0.387199805937667;0.33984586972893044;0.31579181556621017;1.0840564897586287;1.0000029962920634;10.00014223801979;0.4167722954556623;0.45366513205961867;0.4536603495115373;0.38446059130969323;0.31913004675161366;0.49965058986525096;0.9999891803123752
73.52965;1.0761833808488737;0.4167049928601212;0.3871997699425191;0.3398459242629653;0.31579182191596483;1.0840562820294117;1.0000030542845117;10.000145381589622;0.41677222919252876;0.453665112720598;0.4536602822242266;0.3844606580148927;0.3191300365254144;0.4996505071351819;0.9999891597557233
73.53965;1.076183221824462;0.41670494608320024;0.3871997338674822;0.3398459767375495;0.3157918266918706;1.084056066998212;1.0000031079943272;10.000148460459586;0.4167721607576037;0.45366509160959667;0.4536602147374642;0.3844607224558449;0.31913002719577005;0.49965042606047533;0.9999891495854863
73.54965;1.0761830600220033;0.41670489714063536;0.3871996976910936;0.3398460270039068;0.3157918299112447;1.084055845295208;1.0000031571719894;10.000151470172803;0.4167720901541041;0.4536650689219833;0.45366014688115675;0.38446078455373794;0.3191300190187116;0.4996503466829326;0.9999891495326202
73.55965;1.0761828948973404;0.4167048460895837;0.38719966139284173;0.3398460749807044;0.31579183160465407;1.0840556177374585;1.0000032015014686;10.00015440609362;0.4167720173441557;0.4536650448008766;0.45366007850004747;0.38446084419169874;0.3191300123215048;0.49965026906189963;0.999989159245546
73.56965;1.0761827260148606;0.4167047929767901;0.38719962494312654;0.3398461206515102;0.31579183180490505;1.0840553852295336;1.000003240588858;10.000157263466642;0.4167719423102762;0.4536650193082017;0.4536600094646969;0.38446090122692883;0.3191300074459133;0.4996501932511662;0.9999891782637866
73.57965;1.0761825530099167;0.4167047378488124;0.38719958829569723;0.3398461640202598;0.31579183055683285;1.0840551487584853;1.0000032740139861;10.000160037495114;0.4167718651328495;0.453664992463911;0.45365993967605456;0.38446095551500264;0.3191300047083421;0.49965011927258474;0.99998920615613
73.58965;1.0761823754498017;0.41670468073843614;0.38719955141315776;0.3398462050706917;0.31579182790483556;1.0840549093952039;1.0000033013749814;10.000162723883573;0.4167717860324109;0.45366496429715064;0.45365986909439154;0.3844610069339069;0.31913000439830785;0.49965004711091066;0.9999892426193614
73.59965;1.076182192724113;0.4167046216570924;0.38719951430346483;0.3398462437618357;0.31579182385103083;1.0840546682175232;1.000003322325223;10.00016531934408;0.4167717053698924;0.45366493485545867;0.45365979778566795;0.3844610553729991;0.319130006789523;0.49964997672239975;0.999989287481293
73.60965;1.0761820040785444;0.4167045606150235;0.38719947704687163;0.33984628006657996;0.31579181834961384;1.084054426189785;1.0000033366193737;10.000167821249052;0.416771623639962;0.4536649042050443;0.453659725935098;0.38446110070331624;0.3191300121364278;0.49964990806532433;0.9999893406693027
73.61965;1.076181808722331;0.41670449762321743;0.3871994397944974;0.3398463140009311;0.3157918113502816;1.0840541840977054;1.0000033441122353;10.000170226809082;0.4167715414389105;0.45366487243257303;0.45365965381398426;0.3844611427829063;0.3191300206586454;0.4996498411575251;0.9999894021370307
73.62965;1.0761816058798417;0.4167044326551906;0.38719940271472286;0.3398463456140567;0.3157918028180202;1.0840539425732505;1.0000033447416439;10.000172532943246;0.4167714593858839;0.45366483962729026;0.4536595817609066;0.3844611814860373;0.3191300325286492;0.49964977611330796;0.9999894717477823
73.63965;1.076181394783934;0.4167043656391593;0.3871993659235822;0.3398463749675062;0.31579179271376767;1.0840537021374452;1.000003338579736;10.000174736646137;0.416771378056527;0.4536648058754399;0.4536595101832258;0.3844612167001031;0.31913004786286825;0.4996497131327105;0.9999895492222299
73.64965;1.0761811746837888;0.41670429650581936;0.38719932946355023;0.33984640211642486;0.3157917809836493;1.0840534632184167;1.0000033258745424;10.000176835099252;0.4167712979630574;0.4536647712853332;0.4536594395192117;0.38446124827996975;0.31913006671535415;0.49964965247473836;0.9999896342030586
73.65965;1.0761809448742745;0.4167042252211736;0.3871992933224851;0.33984642709398294;0.3157917675692565;1.0840532261921;1.0000033069956267;10.000178825733876;0.4167712195406878;0.45366473597433693;0.4536593701805457;0.3844612760272315;0.3191300890882682;0.4996495944392832;0.9999897263265741
73.66965;1.0761807047323642;0.4167041517820001;0.3871992574571796;0.3398464499048786;0.3157917524186055;1.0840529914545987;1.0000032823553795;10.000180706552927;0.41677114314226466;0.45366469999464215;0.45365930252867215;0.384461299733213;0.3191301149558053;0.49964953934580336;0.9999898252333796
73.67965;1.0761804538039919;0.4167040762115236;0.38719922181268607;0.33984647053057465;0.315791735491292;1.0840527594725955;1.0000032523607112;10.000182476524875;0.4167710690694825;0.4536646632911198;0.4536592368727423;0.3844613192239145;0.31913014427460035;0.49964948750009236;0.9999899305540023
73.68965;1.0761801918667206;0.41670399856463364;0.3871991863334131;0.3398464889461942;0.3157917167713017;1.0840525307704676;1.0000032174031674;10.000184135435939;0.41677099761328484;0.45366462574845634;0.4536591734753712;0.3844613343588938;0.31913017698368457;0.49964943916667187;0.999990041891721
73.69965;1.07617991888134;0.4167039189267205;0.3871991509859578;0.33984650513221243;0.31579169628436693;1.0840523058717555;1.0000031779027483;10.000185683132814;0.41677092906748875;0.45366458728414216;0.4536591125700058;0.38446134502137946;0.319130213019091;0.499649394560078;0.9999901587937196
73.70965;1.0761796349793076;0.4167038373800615;0.38719911580359256;0.33984651906509167;0.31579167409683806;1.084052085264689;1.0000031343736286;10.00018711925274;0.4167708636917276;0.45366454792084215;0.45365905436616316;0.38446135112927465;0.31913025233157744;0.49964935384355263;0.9999902807202448
73.71965;1.0761793405403555;0.41670375395274556;0.3871990809058462;0.33984653070263676;0.3157916502972572;1.0840518693814942;1.000003087442545;10.000188443794297;0.41677080163664004;0.45366450779554446;0.45365899902646184;0.3844613526362489;0.31913029488286965;0.4996493171384799;0.9999904070528123
73.72965;1.0761790362068215;0.416703668617952;0.38719904646574116;0.3398465400009245;0.3157916249903022;1.0840516585738165;1.0000030377544131;10.000189657393543;0.41677074291128124;0.45366446712001024;0.4536589466441466;0.3844613495065713;0.31913034062120316;0.49964928456142677;0.999990537149317
73.73965;1.0761787227853286;0.41670358133672375;0.38719901265962375;0.3398465469681675;0.3157915983018543;1.084051453159061;1.0000029858258068;10.000190760851162;0.41677068742337686;0.4536644261320913;0.45365889726005526;0.38446134169300317;0.3191303894540373;0.49964925624459544;0.9999906703995582
73.74965;1.076178401084948;0.4167034920811913;0.38719897962929517;0.33984655169625316;0.3157915703594881;1.0840512534863038;1.0000029319923378;10.00019175457271;0.4167706350322324;0.45366438505600026;0.45365885090532454;0.38446132914135567;0.3191304412451334;0.4996492323127894;0.9999908062251305
73.75965;1.0761780718237501;0.41670340084499685;0.38719894746238714;0.3398465543324163;0.3157915412630139;1.084051059894354;1.0000028764305013;10.000192638248654;0.4167705855732749;0.4536643440892537;0.4536588076379776;0.38446131181975707;0.3191304958438296;0.4996492128730226;0.9999909440331994
73.76965;1.076177735758762;0.41670330766414543;0.3871989162086398;0.339846555044866;0.31579151109240483;1.0840508726348803;1.0000028191391352;10.000193411078419;0.41677053886062293;0.45366430340427744;0.4536587675672482;0.3844612897471645;0.3191305531216689;0.49964919802247165;0.9999910832023309
73.77965;1.0761773938908301;0.41670321263059257;0.38719888592653573;0.33984655402737174;0.31579147994684603;1.084050691875319;1.0000027598922578;10.000194072863478;0.41677049468056737;0.4536642631418849;0.4536587308430952;0.38446126299733313;0.31913061298407025;0.4996491878267986;0.9999912231426961
73.78965;1.0761770474680765;0.41670311588985764;0.387198856717828;0.3398465515122496;0.31579144796531156;1.0840505177011508;1.0000026982524162;10.000194624895515;0.41677045278150576;0.4536642234123266;0.453658697612819;0.384461231688305;0.31913067535003903;0.4996491822777195;0.9999913634064168
73.79965;1.076176697821972;0.4167030176346162;0.38719882872556993;0.3398465477597631;0.3157914152927739;1.0840503500724652;1.0000026336626193;10.000195069578625;0.4167704128745487;0.4536641843005285;0.45365866798222354;0.38446119595474554;0.31913074012503423;0.4996491812775634;0.9999915037646929
73.80965;1.0761763462096334;0.4167029180923436;0.3871988021056264;0.33984654303526396;0.3157913820230515;1.0840501888349583;1.0000025655755513;10.000195409720366;0.41677037466313327;0.45366414585597686;0.4536586420012951;0.38446115590059604;0.3191308071853996;0.4996491846600876;0.9999916441430883
73.81965;1.0761759937493722;0.41670281749586596;0.38719877701201927;0.3398465375898971;0.31579134818130283;1.0840500337675325;1.0000024935566951;10.000195648285139;0.4167703378777317;0.4536641080686343;0.453658619675505;0.38446111158898494;0.31913087638349197;0.4996491922105363;0.999991784445598
73.82965;1.076175641450168;0.41670271605003917;0.3871987536181501;0.3398465316483858;0.31579131374307867;1.08404988458257;1.000002417298938;10.00019578804666;0.416770302277572;0.45366407084735066;0.4536586009644736;0.38446106308181793;0.31913094757288196;0.49964920366338483;0.9999919244470072
73.83965;1.0761752901858856;0.41670261392162017;0.3871987321222923;0.33984652541287574;0.3157912786506535;1.0840497409382333;1.0000023366128956;10.00019583119116;0.41677026763042413;0.4536640340415331;0.453658585754345;0.38446101045444436;0.3191310206287909;0.49964921870337975;0.9999920638151579
73.84965;1.0761749405699188;0.4167025112575091;0.38719871270871137;0.3398465190640609;0.31579124282217813;1.0840496025098298;1.000002251445561;10.000195779355165;0.41677023370196076;0.4536639975193019;0.45365857385892827;0.3844609537579476;0.3191310954610711;0.4996492369842978;0.9999922021732468
73.85965;1.076174592920944;0.41670240821665794;0.3871986955214343;0.3398465127285814;0.3157912061529613;1.0840494690264495;1.000002161825912;10.00019563390085;0.4167702002581818;0.4536639612447387;0.4536585650605154;0.38446089298334796;0.3191311720317439;0.49964925814642175;0.9999923391607629
73.86965;1.0761742473954814;0.4167023050047679;0.38719868068074326;0.33984650644818615;0.3157911685044096;1.0840493402318223;1.0000020677615735;10.000195396233918;0.41677016704922554;0.45366392529059746;0.45365855914798303;0.3844608280754099;0.3191312503517694;0.49964928184388885;0.9999924744719848
73.87965;1.076173904164902;0.4167022018932106;0.3871986683159;0.33984650019826024;0.31579112971123763;1.0840492158124544;1.0000019692114923;10.000195067868262;0.4167701337730995;0.45366388979355665;0.45365855593098997;0.38446075897619353;0.31913133043251773;0.4996493077856251;0.9999926078252155
73.88965;1.076173563520836;0.4167020991992183;0.38719865858417957;0.33984649393840655;0.31579108961348157;1.0840490953227762;1.0000018660922132;10.00019465027517;0.41677010008385834;0.4536638548964482;0.453658555222723;0.38446068565382874;0.31913141222734837;0.4996493357445971;0.9999927388997859
73.89965;1.0761732258968377;0.4167019972485519;0.3871986516499047;0.33984648766594366;0.31579104807013186;1.0840489781703182;1.0000017582842728;10.000194144975067;0.41677006564996716;0.4536638206939749;0.4536585568125953;0.38446060810960525;0.31913149561241044;0.49964936554023204;0.9999928673328299
73.90965;1.0761728918375844;0.4167018963549768;0.38719864763963613;0.3398464814492528;0.3157910049634904;1.0840488636625822;1.000001645688007;10.000193553437189;0.41677003018619935;0.45366378720870953;0.4536585604778894;0.3844605263630824;0.3191315803999587;0.49964939704769545;0.9999929927908449
73.91965;1.0761725619186278;0.4167017967968354;0.3871986466143619;0.33984647540356444;0.31579096021399083;1.0840487510559764;1.0000015282828816;10.000192877200666;0.41676999344007704;0.45366375443316054;0.45365856601854526;0.3844604404228891;0.3191316663612166;0.49964943020767555;0.9999931150432254
73.92965;1.076172236659053;0.4167016987844579;0.3871986485622801;0.33984646962779236;0.31579091377359503;1.0840486396321358;1.0000014061630007;10.000192119011272;0.4167699551732449;0.45366372240011976;0.4536585732555104;0.38446035027972586;0.31913175325301435;0.49964946497564294;0.9999932339720704
73.93965;1.0761719164762757;0.4167016024493464;0.3871986534120694;0.33984646417604314;0.31579086561121794;1.0840485287846138;1.0000012795752933;10.000191283245172;0.4167699151634664;0.4536636912000998;0.4536585820094521;0.384460255933731;0.31913184083299007;0.49964950125982277;0.9999933495266707
73.94965;1.0761716016616951;0.416701507848293;0.3871986610639968;0.33984645908279;0.3157908157155366;1.0840484179953438;1.0000011488825067;10.000190374607744;0.41676987322209846;0.45366366094436966;0.4536585921048772;0.38446015742788686;0.3191319288473761;0.4996495389194845;0.9999934616812937
73.95965;1.0761712923861217;0.4167014149826709;0.3871986714120139;0.3398464543932673;0.3157907640967957;1.0840483067155549;1.0000010144238276;10.000189397062076;0.416769829207364;0.45366363173666113;0.4536586033851896;0.3844600548472733;0.3191320170034004;0.49964957779174546;0.9999935704525007
73.96965;1.076170988731985;0.4167013238384614;0.3871986843614255;0.3398464501633756;0.3157907107915516;1.084048194325287;1.0000008764407906;10.000188354099134;0.4167697830446095;0.45366360366328695;0.45365861571838795;0.38445994829122193;0.31913210495504396;0.49964961770027516;0.9999936759758161
73.97965;1.076170690693143;0.4167012344021397;0.38719869985989996;0.33984644645157114;0.31579065586986377;1.0840480802253738;1.000000735136158;10.00018724943818;0.4167697347420416;0.45366357677089075;0.4536586289991986;0.38445983787584564;0.3191321923175429;0.4996496584609091;0.9999937785775457
73.98965;1.0761703981728297;0.41670114664578284;0.3871987179172426;0.3398464433247313;0.31579059941902426;1.0840479639284084;1.0000005907003562;10.00018608758185;0.4167696843506518;0.4536635510393947;0.45365864315645416;0.3844597237623774;0.31913227871079336;0.49964969991701486;0.9999938787623025
73.99965;1.0761701110446609;0.41670106052320144;0.3871987385917263;0.339846440856767;0.31579054152687364;1.0840478450225919;1.00000044324794;10.000184873897437;0.4167696319000936;0.45366352638073504;0.4536586581754562;0.384459606162549;0.3191323638048465;0.49964974198769835;0.9999939770857404
74.00965;1.0761698292487638;0.4167009759715014;0.38719876195808955;0.33984643911861756;0.3157904823026445;1.0840477230310095;1.0000002928190403;10.000183613761715;0.41676957738069703;0.45366350266313893;0.4536586741249782;0.3844594853315306;0.3191324473282923;0.49964978467577614;0.9999940740135063
74.01965;1.076169552832717;0.4167008929023799;0.38719878809168434;0.33984643816784477;0.3157904218998765;1.0840475973168044;1.0000001394688627;10.000182311752905;0.4167695207686246;0.45366347974046306;0.45365869115599433;0.38445936157176275;0.31913252904723405;0.49964982804547964;0.9999941699161016
74.02965;1.0761692819258062;0.4167008112021879;0.3871988170818229;0.33984643801848907;0.3157903605075027;1.084047467148297;0.9999999833165495;10.000180971930934;0.4167694620532597;0.4536634574869005;0.45365870948244663;0.3844592352258698;0.31913260874984095;0.49964987220184376;0.9999942651648195
74.03965;1.0761690167373081;0.41670073075835534;0.38719884903654733;0.33984643861385877;0.31579029834200856;1.0840473318719974;0.9999998245690445;10.00017959835349;0.41676940123599276;0.4536634358256754;0.4536587293753321;0.3844591066513055;0.319132686239455;0.49964991724976593;0.9999943601712127
74.04965;1.0761687575665966;0.4167006515096727;0.3871988840533797;0.33984643985052715;0.3157902356594259;1.0840471910600795;0.9999996635473858;10.000178195097137;0.41676933832108093;0.4536634147150624;0.4536587511355929;0.3844589761984927;0.3191327613294605;0.4996499632504893;0.999994455361449
74.05965;1.0761685047757197;0.4167005734850376;0.38719892219003427;0.33984644162317434;0.31579017275801324;1.0840470445566535;0.9999995006594792;10.000176765891668;0.4167692733449561;0.453663394097601;0.453658775029853;0.38445884418729676;0.3191328338498958;0.4996500102220465;0.9999945511301227
74.06965;1.0761682587818666;0.41670049680807064;0.38719896346378463;0.3398464438308841;0.315790109956286;1.0840468924316211;0.9999993363782055;10.000175313513967;0.4167692064195675;0.4536633738516919;0.4536588012507075;0.3844587108876193;0.3191329036587399;0.4996500581647311;0.9999946477577674
74.07965;1.0761680200317207;0.41670042167452775;0.38719900786320055;0.33984644636923683;0.315790047576633;1.084046734903937;0.9999991712578454;10.000173839711834;0.4167691377307399;0.4536633537764116;0.4536588299200231;0.3844585765187494;0.3191329706416371;0.499650107072276;0.9999947454045202
74.08965;1.0761677888748555;0.41670034830858055;0.3871990553606104;0.3398464491640646;0.3157899859364539;1.0840465722518842;0.9999990059204231;10.000172345837939;0.4167690675028441;0.4536633336246652;0.4536588611088071;0.38445844124661344;0.3191330347126795;0.49965015692415604;0.9999948442560671
74.09965;1.0761675654521565;0.4167002769292975;0.38719910592511037;0.3398464522218051;0.31578992531767686;1.0840464047065423;0.9999988410258527;10.000170833211772;0.41676899598409384;0.45366331316309866;0.45365889487989725;0.38445830519037255;0.3191330958269029;0.49965020768257024;0.9999949446215906
74.10965;1.0761673497186734;0.4167002077422119;0.38719915951279726;0.3398464556219912;0.3157898659456512;1.0840462323910185;0.9999986772380808;10.000169303092159;0.4167689234493596;0.4536632922148368;0.45365893133187024;0.38445816844827624;0.3191331539851279;0.4996502593173718;0.999995046830435
74.11965;1.0761671415196992;0.4167001409310907;0.3871992160502899;0.33984645944483194;0.31578980799372985;1.0840460553243259;0.9999985151546166;10.000167757122677;0.41676885016882254;0.45366327066216067;0.4536589705990056;0.3844580311074091;0.31913320922445815;0.49965031183706865;0.9999951510756675
74.12965;1.0761669406292123;0.41670007664197944;0.38719927545710536;0.3398464637049922;0.3157897515793355;1.0840458734625855;0.9999983552409932;10.000166198161427;0.4167687763513774;0.45366324843360856;0.45365901281766835;0.38445789325424745;0.3191332616157643;0.49965036526803475;0.9999952573641802
74.13965;1.0761667467997844;0.4167000149709401;0.3871993376632989;0.33984646834412596;0.315789696764534;1.0840456867679311;0.9999981978300436;10.000164630486799;0.41676870213090284;0.4536632254975764;0.4536590580818647;0.3844577550093982;0.31913331126964;0.4996504195954154;0.9999953655237676
74.14965;1.0761665598446313;0.41669995596955284;0.387199402567798;0.33984647326805584;0.3157896435776795;1.0840454952603737;0.9999980431977494;10.000163059528555;0.41676862759701033;0.45366320184814524;0.4536591064063153;0.38445761653556276;0.31913335832119955;0.49965047475249297;0.9999954752095901
74.15965;1.0761663796539016;0.41669989967446797;0.387199469992833;0.3398464783845553;0.3157895920312747;1.0840452990303666;0.999997891640254;10.000161491588178;0.4167685528137717;0.4536631774897288;0.4536591577247862;0.38445747800120716;0.3191334028891052;0.4996505306733439;0.9999955859476368
74.16965;1.0761662061227857;0.41669984615459704;0.3871995397002123;0.3398464836053397;0.31578954211963517;1.0840450982386918;0.9999977434489337;10.000159933150627;0.4167684778298628;0.4536631524354785;0.45365921191661535;0.38445733955525613;0.31913344505565616;0.4996505873329394;0.9999956972340535
74.17965;1.0761660390750531;0.416699795551589;0.38719961143959725;0.3398464888180267;0.31578949380846355;1.084044893131557;0.999997598838678;10.00015839043186;0.4167684027056948;0.45366312670366526;0.45365926883461694;0.38445720133898864;0.31913348488846943;0.49965064473626464;0.9999958086404517
74.18965;1.076165878224158;0.41669974807955334;0.38719968496659657;0.3398464938732481;0.31578944704355855;1.0840446840692026;0.9999974579467602;10.000156869856047;0.4167683275335118;0.4536631002966288;0.45365932831175815;0.38445706350037834;0.3191335224574318;0.4996507029005344;0.9999959198420173
74.19965;1.076165723174722;0.4166997039881515;0.38719976004161305;0.3398464986000387;0.3157894017811915;1.084044471492714;0.9999973208937;10.000155378380565;0.41676825242534454;0.45366307318135307;0.45365939014035433;0.384456926186913;0.3191335578287696;0.49965076185699575;0.9999960305769793
74.20965;1.0761655734446876;0.4166996635182253;0.3871998364507602;0.3398465028385039;0.3157893580161492;1.0840442558392729;0.9999971878410546;10.000153922974432;0.4167681774741084;0.4536630453125757;0.4536594540516979;0.3844567895504578;0.3191335910623439;0.49965082163445096;0.9999961405958695
74.21965;1.0761654284871778;0.41669962686790485;0.38719991402536563;0.33984650648005366;0.31578931579581404;1.0840440375243177;0.9999970590014269;10.00015251017514;0.4167681027398504;0.45366301668702996;0.453659519714099;0.384456653773479;0.3191336222044825;0.49965088221957155;0.9999962495952633
74.22965;1.0761652877491659;0.4166995941825957;0.3871999926394969;0.3398465094815474;0.3157892752205637;1.0840438169284505;0.9999969345825304;10.00015114617091;0.41676802830565013;0.45366298737200594;0.45365958674191326;0.384456519069557;0.319133651266356;0.49965094355487505;0.9999963571716024
74.23965;1.076165150734161;0.41669956556050153;0.387200072199027;0.33984651184245973;0.315789236432658;1.0840435942995503;0.9999968147103225;10.000149836737299;0.41676795432841296;0.4536629574953963;0.4536596547126027;0.38445638566027523;0.3191336782196997;0.49965100558284353;0.9999964628648345
74.24965;1.076165016977485;0.416699541056715;0.3872001526066371;0.33984651357068757;0.3157891995942039;1.0840433697328749;0.9999966994224158;10.00014858693226;0.4167678810081462;0.45366292720431506;0.4536597231951164;0.3844562537698462;0.31913370302834126;0.4996510682791258;0.9999965662761106
74.25965;1.0761648860143436;0.4166995206963194;0.38720023371052875;0.33984651465873117;0.31578916485048714;1.0840431433023918;0.9999965887418394;10.000147400554871;0.4167678085382712;0.45366289660942455;0.4536597917876596;0.38445612363568993;0.3191337256819025;0.4996511316634014;0.9999966671555028
74.26965;1.0761647574245838;0.41669950450548376;0.38720031527688936;0.33984651508063146;0.31578913230247546;1.0840429151542594;0.9999964827233331;10.000146279405985;0.41676773709471104;0.4536628657768804;0.45365986014446996;0.38445599551204473;0.3191337461960634;0.49965119580306816;0.9999967653529857
74.27965;1.0761646308594712;0.4166994925338112;0.3872003970017998;0.339846514806578;0.3157891020166792;1.0840426854997256;0.9999963814767453;10.000145223740956;0.41676766683519534;0.45366283477714314;0.4536599279696814;0.38445586965528844;0.31913376459418413;0.49965126081050537;0.9999968607035933
74.28965;1.0761645060486555;0.4166994848540418;0.3872004785561722;0.3398465138229478;0.31578907403693995;1.084042454592439;0.999996285256998;10.00014423432294;0.4167675978909879;0.4536628037075056;0.45365999498343623;0.384455746298312;0.31913378089855593;0.49965132683597796;0.9999969530599447
74.29965;1.0761643828823466;0.4166994815460237;0.38720055962871924;0.33984651214722145;0.3157890483571361;1.0840422226941104;0.9999961944932066;10.000143313781383;0.4167675303620585;0.4536627726534338;0.4536600608866108;0.384455625638014;0.3191337951299678;0.49965139404174913;0.9999970424453499
74.30965;1.0761642615029423;0.4166994826595193;0.38720063994313714;0.3398465098353355;0.3157890248933483;1.0840419900550422;0.99999610964095;10.000142465731253;0.4167674643314764;0.45366274165634096;0.45366012534191974;0.38445550785298765;0.31913380731101315;0.49965146255482945;0.9999971290687663
74.31965;1.076164142281132;0.4166994881911406;0.38720071927198985;0.33984650697506374;0.3157890035009119;1.084041756932795;0.9999960310074724;10.000141693286176;0.4167673998907527;0.4536627107091365;0.45366018796860264;0.38445539314272575;0.31913381747344904;0.499651532416982;0.9999972131821302
74.32965;1.0761640257168024;0.4166994981084089;0.3872007974470721;0.3398465036661055;0.31578898400946304;1.0840415235939036;0.9999959587055761;10.000140998362891;0.4167673371439967;0.4536626797361321;0.4536602483519729;0.3844552817470358;0.319133825658851;0.4996516035526228;0.9999972949560402
74.33965;1.0761639123921594;0.4166995123662923;0.3872008743237866;0.3398465000027598;0.3157889662487093;1.0840412902996759;0.9999958927299054;10.000140381017568;0.4167672761941586;0.4536626485916416;0.45366030607116675;0.3844551739253387;0.319133831909534;0.4996516757791465;0.9999973744128945
74.34965;1.076163802937662;0.4166995308641638;0.387200949711758;0.3398464960670029;0.3157889500754547;1.0840410572800592;0.9999958330447729;10.000139838802147;0.4167672171362969;0.4536626171192392;0.45366036073707977;0.3844550699306479;0.3191338362543905;0.499651748846677;0.9999974514177312
74.35965;1.076163697923758;0.41669955339636966;0.3872010233561559;0.33984649193957506;0.31578893539331987;1.0840408246964062;0.999995779616658;10.000139367031458;0.41676716005840936;0.4536625852123363;0.4536604120249936;0.38445496999529255;0.3191338387033463;0.49965182247980405;0.9999975257636113
74.36965;1.0761635978036928;0.4166995796619672;0.3872010949827525;0.33984648770772735;0.31578892214278703;1.0840405926917924;0.9999957324332731;10.0001389598378;0.41676710504045983;0.4536625528226571;0.4536604596762557;0.3844548743206015;0.31913383926874556;0.4996518964221039;0.9999975973064342
74.37965;1.0761635029920402;0.41669960929987465;0.3872011643195274;0.33984648344428914;0.3157889102653653;1.0840403615098928;0.9999956915283527;10.000138610968493;0.41676705216029486;0.4536625199533767;0.453660503478957;0.3844547830814275;0.3191338379892401;0.49965197046481813;0.9999976660356695
74.38965;1.0761634139163716;0.41669964191293063;0.38720123107784254;0.33984647920247657;0.31578889967992957;1.0840401314735955;0.999995656992755;10.000138314099928;0.416767001505385;0.4536624866800096;0.4536605432802185;0.3844546964303299;0.31913383492651143;0.4996520444357162;0.9999977320248177
74.39965;1.0761633309353598;0.416699677101975;0.3872012949517181;0.3398464750360681;0.3157888903020536;1.0840399027805077;0.9999956289502153;10.000138063390944;0.4167669531625965;0.45366245316842024;0.45366057901416834;0.38445461447331397;0.31913383015074;0.49965211817938143;0.9999977953665958
74.40965;1.0761632542411952;0.41669971451860416;0.3872013556326902;0.3398464709928865;0.31578888207331907;1.0840396753299106;0.9999956074916587;10.00013785374697;0.4167669071858201;0.45366241964036075;0.4536606106725976;0.38445453724943934;0.3191338237321228;0.49965219155676394;0.9999978562264521
74.41965;1.0761631839059;0.4166997539099279;0.38720141281497134;0.339846467098994;0.3157888749573721;1.0840394487410068;0.9999955926288256;10.000137680379535;0.4167668635741754;0.45366238630871025;0.45366063824182146;0.38445446474523526;0.3191338157373815;0.4996522644341854;0.9999979149349801
74.42965;1.07616312005485;0.41669979511372746;0.3872014661936553;0.33984646337491586;0.315788868933968;1.084039222521324;0.9999955843001345;10.000137538676166;0.4167668222721239;0.45366235334656557;0.4536606616910208;0.3844543969190212;0.31913380622934046;0.4996523366517877;0.9999979719644493
74.43965;1.0761630629657821;0.41669983800651356;0.3872015154661646;0.33984645986708306;0.3157888640211057;1.0840389962274535;0.9999955823765263;10.000137424649843;0.4167667831680445;0.4536623208924202;0.45366068100285445;0.3844543337201885;0.31913379527270097;0.4996524080094903;0.9999980278320697
74.44965;1.0761630130363058;0.41669988245031564;0.3872015603613634;0.3398464566627423;0.3157888602799096;1.0840387695121398;0.9999955866251832;10.000137335247592;0.4167667460934869;0.45366228906559103;0.4536606961846096;0.3844542751047183;0.3191337829405204;0.49965247830225873;0.9999980830445437
74.45965;1.0761629707831715;0.416699928269803;0.38720160068734716;0.33984645387570733;0.3157888577809295;1.0840385421168537;0.9999955966882685;10.000137268209361;0.41676671086406836;0.4536622579950018;0.4536607072689318;0.38445422103751176;0.31913376930396564;0.49965254737889375;0.9999981380834029
74.46965;1.0761629368810433;0.4166999752754338;0.3872016363408137;0.33984645161344335;0.3157888565767832;1.0840383138692182;0.9999956121337211;10.000137222016534;0.4167666773365915;0.45366222783281546;0.45366071434182204;0.384454171485469;0.31913375441663;0.49965261513851184;0.999998193382611
74.47965;1.0761629120903116;0.4167000233031875;0.38720166726089983;0.33984644994139696;0.3157888566983191;1.0840380846797748;0.9999956324857595;10.000137195972842;0.4167666454150096;0.453662198738199;0.4536607175700775;0.3844541264094332;0.3191337383228484;0.49965268145172315;0.9999982492835725
74.48965;1.0761628971103527;0.41670007222116623;0.3872016933981031;0.3398464488553175;0.3157888581454426;1.084037854554435;0.9999956571651419;10.00013718972777;0.41676661503104123;0.45366217087554106;0.45366071717744505;0.3844540857523456;0.31913372107101545;0.49965274611819;0.9999983060079108
74.49965;1.076162892521282;0.4167001219146892;0.38720171474708265;0.33984644827437216;0.3157888608737067;1.0840376235629108;0.9999956854398305;10.00013720249979;0.4167665861450072;0.4536621444235747;0.4536607133905312;0.3844540494350384;0.3191337026837263;0.4996528089280996;0.999998363684881
74.50965;1.0761628988085759;0.4167001722865722;0.38720173139375086;0.339846448066897;0.31578886481000473;1.0840373917324102;0.9999957164830077;10.000137232910905;0.4167665587357282;0.4536621195705005;0.4536607064093096;0.38445401737060064;0.319133683105223;0.4996528697527065;0.9999984223801642
74.51965;1.0761629163643343;0.4167002232679663;0.38720174353839587;0.33984644810160874;0.31578886987850396;1.0840371590024505;0.9999957494914268;10.000137279559524;0.4167665327623965;0.45366209652526;0.45366069641000645;0.38445398948566295;0.31913366221364586;0.49965292856048693;0.999998482092179
74.52965;1.0761629454596469;0.4167002748187479;0.38720175148694563;0.33984644827072835;0.31578887599658434;1.0840369252945092;0.9999957837459319;10.00013734139779;0.416766508132547;0.4536620755263124;0.4536606835630035;0.38445396572697926;0.31913363990199717;0.49965298535389235;0.9999985427571795
74.53965;1.0761629862172104;0.41670032692646897;0.3872017555959066;0.3398464484464628;0.3157888830629625;1.0840366905846173;0.9999958185920617;10.000137417401382;0.41676648471187877;0.45366205680306154;0.45366066804554894;0.3844539460382925;0.3191336161294748;0.49965304009756173;0.9999986042706462
74.54965;1.0761630385883707;0.41670037960574147;0.38720175621753444;0.3398464484296866;0.3157888909602721;1.084036454907754;0.9999958534200678;10.000137506258085;0.4167664623674337;0.4536620405457389;0.4536606500400493;0.3844539303346378;0.31913359091414345;0.4996530926838496;0.9999986665157271
74.55965;1.0761631023847007;0.4167004328828677;0.3872017536868002;0.3398464479597398;0.3157888995630787;1.0840362183456893;0.9999958876698097;10.000137606632027;0.4167664409876177;0.45366202691996627;0.453660629741364;0.3844539185109892;0.31913356432070533;0.49965314293674373;0.9999987293641727
74.56965;1.076163177366502;0.41670048676974636;0.3872017483163675;0.33984644676109266;0.3157889087532111;1.0840359810346911;0.9999959208402925;10.000137717805009;0.41676642047601514;0.4536620160616795;0.4536606073738664;0.38445391045513155;0.31913353646132914;0.49965319065793135;0.9999987926056046
74.57965;1.0761632632967402;0.4167005412397165;0.38720174038711075;0.3398464445772998;0.315788918438247;1.0840357431020415;0.999995952507495;10.000137839968785;0.4167664007631839;0.45366200803697077;0.4536605831831936;0.38445390603116614;0.31913350749434427;0.4996532356948505;0.9999988558630359
74.58965;1.0761633599485252;0.416700596227272;0.3872017301466742;0.3398464411895461;0.3157889285586531;1.0840355045281107;0.9999959823499728;10.000137973617102;0.41676638182241343;0.4536620028195463;0.45366055740700045;0.3844539050737772;0.3191334776255112;0.49965327797123416;0.9999989185584692
74.59965;1.0761634670969358;0.41670065164912695;0.38720171781642115;0.3398464364350637;0.3157889390672332;1.0840352650907732;0.9999960101536619;10.00013811863913;0.4167663636641525;0.45366200030292825;0.4536605302624012;0.38445390742197755;0.31913344711122993;0.49965331746401825;0.9999989799479768
74.60965;1.076163584475843;0.41670070741001536;0.3872017036121934;0.3398464302211649;0.3157889498862783;1.084035024413815;0.9999960357691343;10.00013827398846;0.41676634632014786;0.45366200033552034;0.45366050195285096;0.38445391295193326;0.319133416240114;0.49965335415763357;0.9999990392549407
74.61965;1.0761637117044334;0.4167007633831628;0.3872016877595511;0.3398464225161798;0.3157889608872127;1.0840347820364504;0.9999960590822042;10.000138438086632;0.4167663298327562;0.4536620027495639;0.45366047266309356;0.3844539215728732;0.3191333853103493;0.49965338799596776;0.9999990958217994
74.62965;1.076163848235666;0.4167008193907393;0.38720167047376286;0.339846413326147;0.3157889719069946;1.0840345375516114;0.9999960800585334;10.000138609350241;0.4167663142640843;0.45366200734672907;0.4536604425432284;0.38445393319814664;0.31913335463524295;0.49965341886266035;0.999999149153695
74.63965;1.076163993410883;0.4167008752242916;0.3872016519138802;0.33984640268743976;0.3157889827747612;1.0840342908010832;0.9999960987927193;10.000138785927248;0.41676629971192697;0.45366201386875077;0.4536604117103018;0.38445394772225655;0.3191333245454341;0.4996534466141744;0.9999991988557662
74.64965;1.0761641465915461;0.41670093070124015;0.3872016321463201;0.3398463906652956;0.3157889933447661;1.0840340418968948;0.9999961155139021;10.000138964959493;0.416766286287884;0.45366202199873124;0.4536603802394524;0.38445396501355095;0.3191332953628227;0.49965347112024355;0.9999992445403634
74.65965;1.0761643072366232;0.4167009856901173;0.3872016111481913;0.3398463773294302;0.3157890035307449;1.0840337910097666;0.9999961305891113;10.000139142446614;0.41676627405924904;0.45366203138066274;0.4536603481230034;0.38445398490766386;0.3191332673801501;0.49965349226752864;0.9999992857634339
74.66965;1.076164474883099;0.41670104009113457;0.38720158884395206;0.3398463627283843;0.3157890133154076;1.084033538219163;0.9999961445182335;10.000139313755723;0.41676626301570513;0.45366204166051055;0.4536603152555917;0.38445400720735795;0.31913324085725636;0.49965350994783453;0.9999993220103408
74.67965;1.0761646490273433;0.41670109382709747;0.3872015651245295;0.33984634689019494;0.31578902271891096;1.0840332835963367;0.999996157890486;10.000139474351966;0.41676625307952164;0.4536620525484443;0.45366028146283105;0.3844540317097325;0.31913321600000794;0.49965352404741314;0.9999993527466048
74.68965;1.0761648289879269;0.41670114684915993;0.3872015398408358;0.339846329826717;0.31578903174565287;1.0840330273450494;0.9999961713344784;10.000139620340699;0.41676624412625823;0.4536620638412888;0.4536602465285114;0.3844540582476694;0.3191331929253575;0.49965353444446015;0.9999993775015644
74.69965;1.0761650139388286;0.41670119912993325;0.38720151282324544;0.339846311536863;0.31578904035612315;1.0840327698328642;0.9999961855058345;10.000139748562571;0.4167662360042927;0.4536620753938749;0.45366021022267927;0.3844540867146301;0.31913317165062666;0.4996535410250736;0.9999993958810692
74.70965;1.0761652031093811;0.4167012506561501;0.3872014839255714;0.33984629203485456;0.31578904847787664;1.084032511530447;0.9999962011196796;10.00013985662829;0.4167662285625335;0.4536620870966206;0.45366017233838357;0.38445411705848936;0.319133152112662;0.4996535437099909;0.9999994075215346
74.71965;1.0761653959002624;0.41670130142886197;0.3872014530604972;0.33984627137537743;0.31578905602717167;1.0840322529481878;0.9999962190017901;10.000139943141944;0.4167662216839679;0.4536620988680243;0.45366013269028005;0.38445414925462984;0.3191331342111011;0.4996535424899604;0.9999994121131623
74.72965;1.0761655917954884;0.4167013514633675;0.3872014202231273;0.339846249631094;0.3157890629135886;1.0840319946001222;0.9999962401151292;10.000140007858457;0.41676621529332053;0.4536621106401692;0.4536600910778513;0.38445418328841513;0.3191331178709762;0.4996535374613053;0.9999994094834648
74.73965;1.0761657902349886;0.4167014007980722;0.38720138548489175;0.3398462268546856;0.31578906902631704;1.084031736940009;0.9999962655390423;10.000140051596137;0.41676620932615094;0.45366212234549974;0.45366004728644727;0.3844542191488829;0.31913310307962245;0.4996535288419572;0.9999993996091515
74.74965;1.0761659905852752;0.4167014495012565;0.3872013489569811;0.3398462030771493;0.3157890742310034;1.0840314803238882;0.9999962963943558;10.000140075877125;0.4167662036859505;0.45366213391103527;0.4536600011233372;0.3844542568084653;0.319133089862552;0.4996535169323507;0.9999993825358918
74.75965;1.0761661921570784;0.4167014976536755;0.38720131076352954;0.3398461783355366;0.31578907839642556;1.084031225100119;0.999996333722982;10.000140082280511;0.4167661982144369;0.45366214526822063;0.4536599524147511;0.38445429619649285;0.3191330782375504;0.49965350199971936;0.9999993583163242
74.76965;1.076166394228689;0.4167015453311254;0.3872012710339495;0.339846152697168;0.31578908142341694;1.0840309717368435;0.9999963783495381;10.000140071833686;0.4167661927047077;0.4536621563859723;0.4536599009823868;0.384454337181472;0.31913306818699444;0.4996534841847722;0.9999993270137513
74.77965;1.0761665961220703;0.41670159260796785;0.38720122989536887;0.3398461262573063;0.3157890832392159;1.0840307208595206;0.9999964307831873;10.000140044782189;0.41676618694184575;0.45366216729301484;0.45365984666827397;0.38445437956876893;0.3191330596443529;0.49965346353120627;0.9999992887059176
74.78965;1.0761667973305555;0.41670163956317074;0.3872011874518028;0.3398460991203895;0.31578908377297576;1.0840304731939852;0.999996491253369;10.000140000396456;0.41676618070912574;0.45366217805893483;0.4536597893724736;0.3844544231253386;0.31913305248679275;0.4996534400588678;0.9999992434888496
74.79965;1.076166997605469;0.41670168628323306;0.38720114374446973;0.3398460713879602;0.31578908295816355;1.0840302294721103;0.9999965598633672;10.000139936807722;0.41676617376109876;0.4536621887578421;0.45365972904293583;0.38445446760524415;0.31913304653171914;0.4996534137929944;0.9999991915186329
74.80965;1.0761671969209599;0.4167017328596987;0.38720109872234654;0.3398460431466186;0.31578908076239576;1.084029990379632;0.9999966367156554;10.000139851340512;0.4167661658185459;0.4536621994471345;0.45365966564172266;0.3844545127556272;0.3191330415455968;0.4996533847752569;0.9999991330161642
74.81965;1.0761673953309787;0.4167017793841618;0.3872010522585684;0.3398460144745448;0.31578907719240007;1.0840297565763573;0.9999967219178812;10.00013974123508;0.4167661565979845;0.4536622101693978;0.45365959912688164;0.3844545583348915;0.31913303727172065;0.4996533530650051;0.9999990682262707
74.82965;1.076167592833515;0.416701825961142;0.38720100419483927;0.33984598547807016;0.31578907225384606;1.0840295287265387;0.9999968155370097;10.000139604391375;0.4167661458423657;0.4536622209702263;0.4536595294518834;0.38445460414570654;0.319133033461673;0.4996533187255799;0.9999989974325759
74.83965;1.0761677893492585;0.4167018727072738;0.3872009543796571;0.33984595629901465;0.31578906591692996;1.0840293074930307;0.9999969176313709;10.000139439363016;0.4167661333435232;0.45366223190123267;0.4536594565727228;0.3844546500412146;0.319133029886301;0.4996532818278622;0.9999989210020181
74.84965;1.0761679847935215;0.4167019197091661;0.3872009026996123;0.3398459270880441;0.3157890581206847;1.084029093507644;0.9999970283029167;10.000139244518664;0.4167661189492337;0.4536622430145766;0.4536593804580736;0.3844546958934728;0.31913302632621515;0.499653242478466;0.9999988393944579
74.85965;1.0761681791550681;0.41670196699834405;0.3872008491046719;0.33984589800230824;0.31578904878924763;1.084028887340234;0.9999971476265682;10.000139017626944;0.4167661025294141;0.4536622543828868;0.4536593011044869;0.3844547415600008;0.3191330225729623;0.4996532008379469;0.9999987531676143
74.86965;1.0761683725319946;0.4167020145668127;0.3872007936052643;0.33984586921427873;0.3157890378402423;1.0840286894717808;0.9999972755467432;10.000138755855234;0.41676608394245906;0.453662266092804;0.4536592185502813;0.3844547868868791;0.3191330184492417;0.49965315711014113;0.9999986629546076
74.87965;1.0761685651409754;0.41670206238298196;0.38720073624440654;0.33984584089675113;0.3157890252004059;1.084028500236473;0.9999974118726256;10.000138455613211;0.4167660630552698;0.45366227818009486;0.453659132869733;0.3844548317423499;0.3191330138146715;0.4996531115238504;0.9999985693744623
74.88965;1.076168757343789;0.41670211041003424;0.3872006770881042;0.3398458132132319;0.31578901083293276;1.0840283197586875;0.9999975563351035;10.00013811263106;0.41676603978425536;0.4536622905817658;0.4536590441524694;0.38445487602908657;0.3191330085540463;0.4996530643231504;0.9999984729332401
