time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.89965;1.0761689496270002;0.4167021586198633;0.3872006162292352;0.3398457863355781;0.3157889947431646;1.0840281479720855;0.9999977086830782;10.000137722270626;0.4167660141090919;0.4536623031549049;0.4536589525041616;0.38445491964956435;0.3191330025731312;0.49965301574584525;0.999998373990103
74.90965;1.0761691424597315;0.4167022069730046;0.3872005537682187;0.3398457604517263;0.3157889769532465;1.0840279847095642;0.9999978687594654;10.000137280178919;0.41676598605071385;0.4536623157300574;0.4536588580869938;0.3844549624808499;0.3191329957957805;0.4996529659808946;0.9999982727948382
74.91965;1.0761693361647053;0.41670225540576183;0.38720048980442806;0.3398457357421779;0.31578895749270286;1.084027829777599;0.9999980364522459;10.000136783285866;0.41676595564028096;0.45366232814166674;0.45365876116263143;0.38445500440277625;0.31913298816144914;0.4996529151510389;0.9999981695584328
74.92965;1.076169530920223;0.4167023038468874;0.3872004244576469;0.339845712358399;0.3157889364223675;1.084027682959958;0.999998211639522;10.000136230220791;0.4167659229135952;0.4536623402396142;0.4536586620799601;0.3844550453279045;0.31913297962832676;0.4996528633438741;0.9999980645287858
74.93965;1.0761697268094952;0.4167023522160992;0.3872003578762191;0.33984569042038837;0.31578891385039376;1.0840275439973042;0.9999983942417785;10.000135620572653;0.416765887924216;0.45366235191331483;0.45365856122662584;0.38445508519397414;0.31913297016832126;0.4996528106467735;0.9999979580185409
74.94965;1.0761699238843176;0.41670240040874834;0.3872002902367978;0.3398456700224738;0.3157888899257557;1.0840274126171434;0.9999985842410858;10.000134953359456;0.41676585075665956;0.4536623630862279;0.4536584590158717;0.3844551239444598;0.3191329597547208;0.4996527571577227;0.9999978503423138
74.95965;1.0761701222543072;0.41670244828821684;0.3872002217386121;0.33984565124341376;0.31578886482849244;1.0840272885922193;0.9999987816098854;10.000134226002343;0.4167658115228359;0.45366237366795437;0.4536583558988295;0.38445516151249953;0.31913294834705086;0.4996527029984021;0.9999977417461433
74.96965;1.0761703220918801;0.4167024956864916;0.38720015255953044;0.33984563415145574;0.3157888387501725;1.08402717177846;0.999998986290326;10.000133434879276;0.4167657703230075;0.45366238353651317;0.4536582523435243;0.384455197813589;0.3191329358835912;0.4996526483444799;0.9999976324508618
74.97965;1.0761705235220738;0.4167025424310416;0.3872000828131641;0.3398456188041064;0.31578881186783675;1.0840270621108228;0.9999991982644733;10.000132576721226;0.41676572720871513;0.45366239255912977;0.4536581487937092;0.3844552327551493;0.31913292229795254;0.4996525934146066;0.9999975227632225
74.98965;1.0761707265325224;0.4167025883662256;0.387200012561221;0.33984560524979945;0.3157887843374576;1.0840269595563203;0.9999994175741975;10.000131649201977;0.41676568218828425;0.45366240058326723;0.45365804566538015;0.38445526625689375;0.3191329075357832;0.4996525383827754;0.9999974131271302
74.99965;1.0761709309766245;0.4167026333576338;0.38719994186241924;0.3398455935261863;0.31578875630177017;1.0840268640511599;0.9999996442259034;10.000130650240235;0.41676563526080557;0.45366240740338687;0.45365794337222215;0.3844552982786809;0.3191328915480811;0.4996524832975369;0.9999973041087192
75.00965;1.0761711366319817;0.41670267732203087;0.3871998708160398;0.33984558365214657;0.31578872789456786;1.0840267754739608;0.9999998781074204;10.000129577550867;0.41676558645310136;0.4536624127798398;0.4536578423330009;0.38445532884664724;0.31913287428480097;0.49965242809380245;0.9999971963431722
75.01965;1.0761713432627693;0.4167027202398651;0.38719979957039935;0.3398455756211168;0.315788699231648;1.0840266936943097;1.0000001190115548;10.000128429298567;0.4167655358091706;0.4536624164886735;0.45365774297043315;0.3844553580615352;0.31913285571348426;0.4996523726768633;0.9999970904618876
75.02965;1.0761715506569696;0.41670276210673085;0.3871997282959241;0.33984556940437066;0.3157886703879887;1.0840266186461593;1.0000003666987718;10.000127204434127;0.4167654833346752;0.4536624183158521;0.4536576456999348;0.38445538608819874;0.3191328358471111;0.4996523170004522;0.999996987059504
75.03965;1.0761717586424455;0.41670280288432404;0.38719965715006116;0.3398455649496671;0.3157886413885624;1.0840265503354698;1.0000006209067018;10.000125902353044;0.4167654289936485;0.4536624180267572;0.4536575508882436;0.38445541312831355;0.3191328147485154;0.4996522610901585;0.9999968867240342
75.04965;1.076171967088363;0.4167028424920071;0.3871995862586502;0.3398455621746752;0.31578861223608096;1.084026488750368;1.000000881298258;10.00012452279357;0.416765372767174;0.4536624153730024;0.45365745883894043;0.3844554393950335;0.31913279251721677;0.49965220502139795;0.9999967900924814
75.05965;1.076172175899717;0.41670288081191675;0.38719951572986977;0.3398455609909845;0.3157885829563924;1.0840264337408005;1.0000011473875925;10.000123065879949;0.416765314686449;0.45366241012173414;0.45365736982506816;0.384455465108328;0.3191327692871394;0.49965214888928816;0.9999966978592946
75.06965;1.0761723849809717;0.4167029177047766;0.3871994456750793;0.3398455613435436;0.31578855361544833;1.0840263850094678;1.0000014185101773;10.000121532101694;0.4167652548168404;0.45366240209705777;0.4536572840926081;0.3844554904851757;0.3191327452392571;0.49965209277612244;0.9999966106971766
75.07965;1.0761725941331606;0.41670295304499266;0.3871993761936887;0.3398455632140554;0.31578852429503884;1.084026342234683;1.0000016939080747;10.000119922551386;0.416765193238798;0.45366239120062307;0.45365720183490327;0.3844555157130342;0.3191327206135054;0.4996520367175887;0.9999965292020092
75.08965;1.0761728029674673;0.4167029867327268;0.38719930734717356;0.33984556659739784;0.3157884950615531;1.0840263051735375;1.0000019728574578;10.000118239263239;0.4167651300431226;0.45366237737778675;0.453657123200704;0.3844555409391312;0.3191326956943765;0.49965198072020106;0.9999964539416877
75.09965;1.0761730109137835;0.4167030186631211;0.3871992391692516;0.33984557147818645;0.31578846595180204;1.0840262736416286;1.0000022546608924;10.000116485115349;0.4167650653200221;0.4536623606090794;0.45365704832633996;0.38445556628358485;0.31913267076985496;0.49965192479814596;0.9999963854364352
75.10965;1.0761732172909688;0.4167030486995081;0.3871991717049923;0.33984557780351454;0.3157884369816342;1.0840262473930142;1.0000025385407436;10.000114663719685;0.41676499914420095;0.453662340970608;0.4536569773532175;0.3844555918443487;0.3191326460959035;0.499651868934021;0.9999963240132386
75.11965;1.0761734214094345;0.4167030766964469;0.3871991050356953;0.3398455854637036;0.31578840816441905;1.0840262260194264;1.000002823648686;10.0001127797493;0.416764931562491;0.4536623186591618;0.4536569104305955;0.38445561769242387;0.3191326218789975;0.49965181303161504;0.9999962697837023
75.12965;1.0761736226341674;0.41670310255659493;0.3871990392698306;0.3398455943051157;0.3157883795142939;1.084026208952095;1.000003109183179;10.000110838866375;0.41676486259681683;0.45366229393560337;0.45365684771020154;0.38445564389297027;0.3191325982736687;0.49965175694821;0.9999962228180941
75.13965;1.076173820347919;0.41670312626190276;0.38719897453330804;0.3398456041636851;0.31578835105138947;1.0840261955014023;1.0000033944057796;10.000108847004798;0.4167647922963847;0.45366226706213014;0.4536567893206663;0.38445567053084917;0.3191325753966905;0.49965170052528585;0.9999961832868451
75.14965;1.0761740139190294;0.41670314785951534;0.3871989109890389;0.3398456148810526;0.3157883228189026;1.084026184926392;1.0000036785335618;10.00010680989096;0.4167647207997099;0.4536622382825227;0.4536567353480164;0.3844556976908722;0.31913255335684065;0.4996516435687107;0.9999961514328072
75.15965;1.0761742027474333;0.41670316742738556;0.3871988488573744;0.33984562629834697;0.315788294874777;1.0840261765743755;1.0000039607195963;10.000104733168783;0.41676464833148713;0.45366220782821537;0.4536566858530687;0.3844557254114616;0.3191325322870907;0.4996515858562241;0.9999961274277285
75.16965;1.0761743862992617;0.4167031850465375;0.38719878839086647;0.3398456382584657;0.3157882672690851;1.0840261699771405;1.0000042401867373;10.000102622807898;0.4167645751611341;0.45366217591513036;0.45365664088454183;0.38445575366054546;0.31913251234891604;0.49965152719562805;0.9999961112567401
75.17965;1.0761745640774536;0.41670320079031864;0.38719872981881664;0.3398456506170534;0.31578824004518385;1.0840261648407985;1.0000045163171483;10.000100485368911;0.4167645015885944;0.45366214272959227;0.45365660046516726;0.3844557823521855;0.31913249369903957;0.4996514674602307;0.999996102787642
75.18965;1.0761747355991644;0.4167032147123475;0.38719867331770913;0.3398456632428758;0.315788213247223;1.0840261610272588;1.0000047886508883;10.000098327799233;0.41676442795064755;0.4536621084327843;0.45365656457582015;0.38445581138449425;0.3191324764505957;0.49965140657287327;0.9999961019263448
75.19965;1.0761749003848848;0.4167032268463018;0.38719861901395175;0.3398456760122828;0.31578818691505967;1.0840261585149118;1.000005056908044;10.000096156924092;0.4167643546099177;0.45366207318161916;0.45365653314553245;0.3844558406682629;0.31913246066868717;0.4996513444786704;0.9999961086172579
75.20965;1.0761750578792262;0.4167032372557181;0.38719856698912125;0.3398456888104385;0.31578816107128943;1.0840261572745928;1.0000053209849085;10.000093979163397;0.41676428191733206;0.4536620371284844;0.45365650605302904;0.3844558701299599;0.3191324464090016;0.4996512811346818;0.9999961227521181
75.21965;1.0761752073973738;0.41670324608590786;0.3871985172799124;0.33984570154892396;0.31578813569204356;1.0840261571860041;1.0000055808796806;10.00009180040216;0.41676421016860365;0.45366200039407606;0.45365648313574114;0.3844558996964101;0.3191324337532542;0.4996512165216638;0.9999961441580469
75.22965;1.0761753482145548;0.4167032535413257;0.3871984698755102;0.3398457141887135;0.3157881106740977;1.0840261580644606;1.0000058366352842;10.000089625785742;0.41676413959836645;0.4536619630472081;0.45365646420404765;0.3844559292806706;0.31913242279237963;0.49965115067470717;0.9999961726444266
75.23965;1.0761754797046483;0.4167032598175552;0.3871984247104668;0.33984572673735863;0.3157880858479818;1.0840261597114658;1.0000060883188409;10.000087459636767;0.41676407042380204;0.4536619251020801;0.4536564490650698;0.3844559587613085;0.31913241358555067;0.49965108370006894;0.999996208049709
75.24965;1.0761756014470762;0.4167032650692626;0.3871983816672508;0.33984573922019123;0.31578806103440776;1.0840261619576022;1.0000063359935096;10.000085305516484;0.41676400288271426;0.453661886517617;0.4536564375333791;0.3844559879725454;0.319132406156218;0.499651015743521;0.9999962502278229
75.25965;1.0761757132767902;0.4167032694249811;0.38719834060700964;0.3398457516550855;0.3157880360865746;1.0840261646662692;1.0000065796969282;10.00008316641869;0.4167639372328018;0.45366184721096947;0.4536564294343156;0.3844560167547635;0.31913240052318315;0.49965094694513085;0.9999962989484663
75.26965;1.0761758152414713;0.4167032729942511;0.38719830141891187;0.3398457640560983;0.31578801090282094;1.0840261677152612;1.000006819481594;10.000081044780222;0.4167638737435905;0.45366180709314535;0.4536564246210277;0.3844560450266186;0.3191323967208976;0.49965087744088194;0.999996353811766
75.27965;1.0761759075048525;0.4167032758422299;0.3871982640620221;0.3398457764643548;0.3157879854136301;1.0840261710308667;1.000007055488554;10.000078942074467;0.41676381269979923;0.453661766086828;0.4536564229998858;0.38445607279542326;0.3191323947974574;0.49965080739676127;0.9999964142560003
75.28965;1.0761759902421395;0.416703277966913;0.3871982285790736;0.3398457889657605;0.31578795954810857;1.0840261746366049;1.0000072879106034;10.000076858820563;0.4167637543900693;0.453661724125923;0.45365642456138644;0.38445610010157594;0.31913239480204364;0.4996507370280255;0.9999964796145738
75.29965;1.0761760635525635;0.416703279315604;0.38719819508894415;0.33984580168288286;0.31578793322384197;1.0840261786764136;1.0000075168535945;10.000074795590173;0.4167636990689213;0.45366168117274164;0.4536564293841328;0.38445612695749937;0.3191323967672387;0.4996506666095521;0.9999965491700441
75.30965;1.0761761274369042;0.41670327982070615;0.38719816377907074;0.33984581476507325;0.31578790637880494;1.0840261834076976;1.000007742281383;10.000072754224584;0.4167636469336584;0.45366163723387104;0.4536564375884103;0.3844561533506609;0.3191324007019438;0.4996505964840997;0.9999966222031698
75.31965;1.0761761818340314;0.41670327940902335;0.3871981348820784;0.3398458283740424;0.3157878790065046;1.0840261891448535;1.0000079640767066;10.000070738030498;0.41676359813860786;0.4536615923616689;0.45365644927765497;0.38445617930910614;0.31913240659165165;0.49965052703451857;0.999996698032062
75.32965;1.0761762266728478;0.4167032779904497;0.3871981086340053;0.33984584267261925;0.31578785117112546;1.0840261961876758;1.000008182152034;10.000068751116615;0.416763552808798;0.4536615466513517;0.45365646449531316;0.38445620494092736;0.31913241438600914;0.4996504586302619;0.9999967760454659
75.33965;1.0761762619177002;0.4167032754562862;0.3871980852545535;0.33984585782475835;0.3157878230074027;1.0840262047624238;1.0000083965671307;10.000066798270044;0.41676351104707043;0.45366150023040713;0.45365648321099505;0.3844562304170924;0.31913242399675845;0.49965039159103136;0.9999968557169835
75.34965;1.0761762875757106;0.4167032716837849;0.38719806493856435;0.3398458739833855;0.3157877946987212;1.0840262149985733;1.0000086075452803;10.000064885291714;0.41676347294446053;0.4536614532695105;0.4536565053565292;0.3844562559548685;0.3191324353234903;0.49965032616515587;0.9999969365577164
75.35965;1.076176303663969;0.4167032665354113;0.38719804783030004;0.3398458912767347;0.31578776643531337;1.0840262269563998;1.0000088154032256;10.000063018815307;0.4167634385639039;0.4536614060176711;0.4536565308860453;0.38445628181624497;0.31913244826576054;0.4996502625171832;0.9999970180568252
75.36965;1.0761763101778454;0.41670325985710444;0.3871980340140148;0.3398459098041754;0.3157877383784642;1.0840262406335623;1.0000090205118386;10.000061205847;0.4167634079170739;0.4536613587896769;0.4536565597953748;0.38445630829068095;0.31913246271343954;0.4996502007321253;0.9999970997053033
75.37965;1.0761763070687316;0.41670325148720416;0.3871980235346477;0.339845929622665;0.3157877106539976;1.0840262559361298;1.0000092232348772;10.000059453278464;0.41676338097692034;0.45366131189518627;0.45365659208366615;0.38445633566708043;0.31913247854776;0.49965014083941595;0.9999971810867911
75.38965;1.0761762941979298;0.416703241285925;0.3871980164124687;0.3398459507354425;0.3157876833676961;1.0840262726719982;1.0000094238598165;10.000057767443806;0.4167633576950243;0.4536612655968163;0.4536566277301195;0.3844563642150908;0.31913249563626533;0.49965008285967716;0.9999972619208757
75.39965;1.0761762712616032;0.41670322916182895;0.38719801264119363;0.33984597310045767;0.315787656602225;1.0840262905600566;1.000009622636967;10.000056154411842;0.41676333798789816;0.45366122013052174;0.4536566667182461;0.3844563941704415;0.31913251381054253;0.499650026829667;0.9999973419734015
75.40965;1.076176237729478;0.4167032150574831;0.3871980121913905;0.33984599665558624;0.31578763039607627;1.0840263092474989;1.0000098198215983;10.000054620872893;0.4167633217166755;0.4536611757375257;0.45365670903315913;0.3844564257150446;0.3191325328678125;0.4996499727638375;0.9999974209011142
75.41965;1.076176192852539;0.41670319892208957;0.38719801502336043;0.33984602133991126;0.31578760475897627;1.0840263283529827;1.000010015634793;10.000053174145954;0.41676330869915457;0.45366113268174446;0.453656754608981;0.38445645895696;0.3191325526050436;0.49964992061012986;0.9999974982104789
75.42965;1.0761761357576567;0.41670318071917434;0.38719802108729434;0.33984604709188443;0.3157875797249803;1.0840263475278116;1.0000102102507664;10.00005182108538;0.4167632987385807;0.4536610912463666;0.4536568032846536;0.38445649392869047;0.31913257284872054;0.49964987025084595;0.999997573360937
75.43965;1.0761760655764339;0.41670316045640793;0.38719803030794725;0.33984607385085114;0.3157875553848186;1.0840263664667937;1.0000104038631175;10.000050567418604;0.41676329162429016;0.45366105169729465;0.4536568547969928;0.38445653060462354;0.3191325934615233;0.4996498215243939;0.9999976458691664
75.44965;1.0761759815580703;0.416703138200617;0.387198042572733;0.33984610156863443;0.31578753187538755;1.084026384807891;1.000010596787951;10.000049417375172;0.41676328711401145;0.4536610142509815;0.45365690880479637;0.38445656891266206;0.319132614328187;0.4996497742578364;0.9999977153659424
75.45965;1.0761758831272452;0.41670311404851423;0.3871980577216341;0.3398461301995274;0.3157875093601661;1.0840264020618775;1.0000107894993222;10.000048372644645;0.41676328493929965;0.4536609790800499;0.45365696493236796;0.38445660874582405;0.31913263533171743;0.4996497283024876;0.9999977816118029
75.46965;1.0761757698508327;0.41670308806635703;0.3871980755460025;0.33984615968242726;0.3157874880247996;1.0840264177395575;1.0000109825134265;10.00004743201767;0.41676328482941033;0.4536609463225267;0.45365702281316816;0.3844566499801828;0.3191326563304242;0.49964968354795936;0.9999978444399812
75.47965;1.0761756413847514;0.4167030602641534;0.38719809581214104;0.3398461899380243;0.3157874680786261;1.08402643154238;1.0000111762067252;10.000046592535108;0.4167632865195621;0.453660916083658;0.45365708211300604;0.3844566924758731;0.3191326771337904;0.4996496399096912;0.999997903685357
75.48965;1.0761754974582518;0.4167030306159239;0.38719811828067846;0.3398462208659179;0.3157874497536769;1.0840264434276201;1.0000113707095621;10.000045850494661;0.41676328974495597;0.45366088844221697;0.45365714251893513;0.3844567360661532;0.3191326974913568;0.4996495973032368;0.9999979591991397
75.49965;1.076175337861302;0.4167029990755483;0.3871981426983677;0.3398462523340097;0.3157874332903187;1.0840264536058597;1.0000115659090012;10.000045201669376;0.41676329424392167;0.45366086343353873;0.45365720370851864;0.38445678054779114;0.3191327171113451;0.4996495556472767;0.9999980109362927
75.50965;1.076175162505423;0.416702965580418;0.38719816879018915;0.3398462841750914;0.3157874189039116;1.0840264625210305;1.0000117615092348;10.000044641931355;0.4167632997759454;0.45366084102796866;0.45365726534482687;0.3844568256846957;0.31913273569689826;0.4996495149010935;0.9999980589794157
75.51965;1.0761749715601232;0.41670293005979775;0.3871981962823183;0.33984631620433964;0.3157874067635863;1.0840264707376186;1.0000119571029311;10.000044168106651;0.41676330614571583;0.45366082114950673;0.45365732710096285;0.3844568712414875;0.3191327529828357;0.4996494750719322;0.9999981034433245
75.52965;1.076174765463717;0.4167028924481406;0.38719822494621114;0.3398463482605208;0.3157873969995271;1.0840264788262672;1.0000121522624008;10.000043777778913;0.416763313218643;0.453660803692678;0.45365738867446903;0.38445691700257734;0.3191327687546019;0.49964943618806684;0.9999981443976126
75.53965;1.0761745448127111;0.41670285270010193;0.38719825461302804;0.3398463802419101;0.31578738971396075;1.0840264873638683;1.000012346606731;10.000043468290366;0.41676332091838936;0.45366078851141056;0.4536574497895449;0.38445696274370394;0.31913278283817653;0.4996493982876668;0.9999981819017116
75.54965;1.076174310350108;0.4167028107889492;0.3871982851329459;0.3398464121024883;0.3157873849883491;1.0840264969297353;1.0000125397488442;10.000043236182327;0.4167633292140223;0.4536607754299295;0.4536575102111676;0.3844570082299352;0.31913279508494613;0.4996493614123959;0.9999982160781894
75.55965;1.0761740630512011;0.4167027666915018;0.38719831633021734;0.3398464438308814;0.31578738289157343;1.0840265080478682;1.0000127312039253;10.00004307740795;0.4167633381105035;0.4536607642771689;0.4536575697753898;0.3844570532626606;0.3191328053759222;0.4996493255927894;0.9999982470979882
75.56965;1.0761738041229598;0.4167027203868467;0.38719834800789726;0.339846475433172;0.31578738348638546;1.0840265211698716;1.0000129203993213;10.000042987581164;0.4167633476358492;0.45366075490831353;0.45365762840961155;0.38445709769738146;0.3191328136377176;0.49964929085752846;0.9999982750424372
75.57965;1.0761735348893324;0.4167026718685095;0.38719837998090584;0.3398465069040584;0.31578738683589797;1.084026536716029;1.0000131067222915;10.000042962048536;0.416763357821382;0.45366074721286903;0.45365768610528195;0.38445714142376036;0.3191328198534737;0.49964925725509807;0.9999982997832763
75.58965;1.076173256696824;0.4167026211727103;0.3871984120873812;0.33984653820451893;0.31578739300273845;1.084026555165364;1.0000132895254012;10.0000429962378;0.416763368699652;0.45366074111197185;0.4536577428665983;0.38445718434323206;0.3191328240558979;0.4996492248462897;0.9999983209896928
75.59965;1.0761729709247416;0.41670256841186665;0.3871984441737874;0.33984656927306606;0.3157874020380683;1.0840265771308037;1.000013468156624;10.000043086136804;0.41676338031933163;0.45366073655407235;0.45365779869876;0.38445722634396884;0.3191328263048895;0.4996491936818921;0.9999983381959565
75.60965;1.0761726790436497;0.41670251376476763;0.38719847607974184;0.3398466000516664;0.31578741397637117;1.0840266032868877;1.000013642037796;10.000043228510565;0.41676339275024216;0.45366073352690434;0.45365785361976513;0.3844572672804687;0.31913282666415266;0.49964916378975177;0.9999983508810023
75.61965;1.076172382635982;0.41670245742455403;0.3871985076433332;0.33984663049734914;0.31578742884786754;1.084026634216052;1.0000138107048215;10.000043421081317;0.4167634060820897;0.45366073206996627;0.4536579076557832;0.3844573069773297;0.3191328251861832;0.4996491351593747;0.9999983585363591
75.62965;1.0761720833593516;0.41670239955625216;0.38719853873098425;0.33984666057464696;0.3157874466925681;1.0840266703431556;1.0000139737727667;10.000043662785382;0.4167634204124741;0.4536607322592809;0.45365796085882376;0.3844573452575202;0.3191328219061829;0.49964910771648663;0.9999983606793951
75.63965;1.0761717828344648;0.4167023402913074;0.3871985692590674;0.3398466902436347;0.3157874675437836;1.0840267119521396;1.0000141308841857;10.000043953538267;0.4167634358150895;0.45366073415951064;0.4536580133511932;0.38445738196349816;0.319132816831132;0.4996490813009893;0.9999983568622517
75.64965;1.076171482502784;0.41670227975095786;0.3871985991740326;0.33984671946623957;0.3157874914007608;1.0840267592808313;1.0000142817176663;10.000044293727651;0.4167634523300715;0.45366073777825844;0.4536580653318351;0.3844574169502961;0.31913280993161125;0.4996490556750501;0.9999983467233777
75.65965;1.0761711835691097;0.4167022180728737;0.38719862842703834;0.33984674822789046;0.3157875182380653;1.0840268126985622;1.0000144260138097;10.000044684152092;0.41676346998762587;0.4536607430708746;0.45365811703550907;0.3844574500664136;0.31913280116336384;0.49964903056486865;0.999998330026989
75.66965;1.07617088702991;0.4167021554265522;0.38719865698280626;0.3398467765419959;0.31578754802544934;1.0840268728066913;1.0000145635053312;10.000045125874204;0.4167634888337145;0.45366074997712963;0.45365816868187125;0.3844574811539427;0.31913279050366233;0.49964900569879367;0.9999983066352642
75.67965;1.0761705937617005;0.4167020920060744;0.3871986848224902;0.33984680443214565;0.31578758071366303;1.0840269403152427;1.0000146938385979;10.000045619456932;0.4167635089635278;0.45366075844125536;0.45365822044082854;0.3844575100862998;0.31913277796720463;0.49964898082812403;0.9999982764199511
75.68965;1.076170304651414;0.4167020279980712;0.3871987119207847;0.3398468319156172;0.31578761620592605;1.0840270157803589;1.0000148166173142;10.00004616439146;0.4167635305521463;0.4536607684180495;0.45365827242364953;0.3844575368063164;0.31913276359127346;0.49964895574637114;0.9999982392051855
75.69965;1.0761700206747125;0.41670196357100864;0.3871987382452079;0.3398468590013716;0.31578765434455375;1.08402709949364;1.0000149314809161;10.000046759557332;0.4167635538363843;0.4536607798748754;0.45365832469506057;0.38445756131823494;0.3191327474057011;0.4996489303055682;0.9999981948060236
75.70965;1.0761697429282675;0.4167018988979908;0.3871987637932252;0.3398468857098774;0.3157876949229395;1.0840271915897137;1.000015038107704;10.000047404088942;0.41676357903779465;0.45366079277962545;0.45365837730729897;0.38445758365328553;0.31913272941803794;0.4996489044300256;0.9999981430679342
75.71965;1.0761694726470423;0.41670183415122103;0.3871987886298768;0.3398469120946553;0.31578773773137897;1.084027292115617;1.0000151361745633;10.000048097391138;0.4167636062748854;0.4536608070744058;0.453658430320206;0.38445760385843586;0.3191327096149967;0.4996488781071452;0.9999980838419466
75.72965;1.076169211144602;0.41670176945748677;0.3871988128796241;0.339846938224392;0.3157877826130212;1.084027401035184;1.0000152253535997;10.000048838515747;0.4167636355303062;0.4536608226603361;0.45365848376436774;0.3844576220152646;0.31913268795564814;0.49964885133732745;0.999998016963409
75.73965;1.076168959721898;0.416701704876044;0.387198836667515;0.33984696414049864;0.3157878294739426;1.084027518297599;1.0000153053406162;10.000049625900594;0.41676366667582726;0.45366083941765595;0.45365853760336927;0.38445763824291085;0.3191326643711114;0.4996488241053195;0.9999979422658763
75.74965;1.0761687196394933;0.41670164042827834;0.38719886006738424;0.33984698984442585;0.3157878782457714;1.0840276438718106;1.0000153758904635;10.00005045709074;0.41676369950391423;0.4536608572202007;0.4536585917576079;0.38445765266971427;0.3191326387898192;0.4996487964071824;0.9999978595931588
75.75965;1.0761684921305514;0.4167015761393942;0.3871988831111826;0.33984701532397416;0.3157879288647223;1.0840277776808644;1.0000154368773475;10.000051328088801;0.4167637337618297;0.45366087590412757;0.45365864614338985;0.38445766543139975;0.31913261116095404;0.49964876827971005;0.9999977687919694
75.76965;1.0761682783733906;0.4167015120487634;0.38719890584174443;0.3398470405770015;0.3157879812815663;1.0840279195685594;1.0000154883001229;10.000052233291942;0.4167637692147444;0.453660895246394;0.45365870066787367;0.38445767670955605;0.31913258145833256;0.49964873980496816;0.9999976697407648
75.77965;1.0761680793736534;0.41670144821266536;0.3871989283463608;0.3398470656055019;0.31578803545298634;1.0840280693620137;1.0000155302213747;10.000053166056208;0.41676380569638743;0.4536609150093512;0.4536587551984307;0.3844576867333137;0.31913254967671445;0.49964871109676817;0.9999975624556748
75.78965;1.0761678958414547;0.41670138474131885;0.3871989507586607;0.3398470904042196;0.3157880913099954;1.084028226907936;1.0000155628230514;10.000054119368855;0.41676384308869246;0.45366093500701676;0.4536588095490609;0.3844576957316344;0.31913251582847824;0.4996486822732723;0.9999974471483517
75.79965;1.0761677282132862;0.4167013218337975;0.38719897327065966;0.33984711495997527;0.3157881487498224;1.0840283920190483;1.000015586520382;10.000055086537968;0.4167638812718278;0.4536609551159492;0.45365886348358464;0.3844577039070766;0.3191324799385959;0.4996486534264725;0.9999973241326001
75.80965;1.0761675767805692;0.4167012597380034;0.38719899615101105;0.3398471392467791;0.31578820766200283;1.0840285644272971;1.000015601855002;10.000056060977972;0.41676392011459684;0.4536609752461323;0.45365891672250597;0.38445771143168717;0.3191324420350677;0.4996486246202997;0.999997193750479
75.81965;1.076167441763022;0.4167011986606295;0.38719901972159065;0.3398471632232597;0.31578826795778997;1.0840287437769225;1.0000156092495112;10.000057035307028;0.41676395949773193;0.4536609953379171;0.45365896896725916;0.3844577184434977;0.319132402145568;0.4996485959444431;0.999997056455905
75.82965;1.0761673232994786;0.41670113873440034;0.38719904429805935;0.3398471868379246;0.31578832957201336;1.0840289296513814;1.0000156089279908;10.000058001576079;0.4167639993380231;0.45366101537755543;0.45365901994664865;0.3844577250753571;0.31913236029982783;0.49964856757295656;0.9999969128796927
75.83965;1.0761672214308866;0.41670108006382445;0.38719907015570076;0.3398472100303632;0.31578839244372436;1.0840291216442592;1.0000156009960501;10.000058952269955;0.41676403959916064;0.45366103539005964;0.4536590694576307;0.38445773149425283;0.31913231651824064;0.4996485397717206;0.9999967637655256
75.84965;1.076167136085197;0.416701022753729;0.3871990975504654;0.3398472327353711;0.3157884565179389;1.084029319343319;1.0000155855034756;10.000059880491245;0.41676408026541234;0.4536610554067771;0.4536591173708329;0.3844577378966273;0.31913227081012785;0.4996485128976959;0.9999966098761451
75.85965;1.0761670670572019;0.4167009668829393;0.3871991267540638;0.33984725489549605;0.3157885217560023;1.0840295221934328;1.0000155624704792;10.000060779841277;0.4167641212819166;0.4536610754405453;0.45365916360926084;0.3844577444742856;0.31913222321529067;0.49964848741567436;0.9999964518882148
75.86965;1.0761670140166317;0.4167009124897167;0.38719915806502053;0.3398472764717577;0.315788588098761;1.0840297294562007;1.0000155319292825;10.000061644965067;0.4167641625253804;0.45366109549951583;0.4536592081351791;0.38445775138813737;0.3191321738503219;0.49964846385928935;0.9999962903184112
75.87965;1.0761669765214843;0.4167008595857423;0.3871991918075113;0.33984729744063513;0.3157886554134719;1.084029940331375;1.0000154939463333;10.000062472416387;0.4167642038264668;0.4536611156232729;0.4536592509480954;0.3844577587581537;0.31913212289946463;0.4996484427176231;0.9999961255761463
75.88965;1.0761669540335987;0.4167008081636194;0.3871992283180685;0.33984731778136995;0.3157887234952627;1.0840301540848836;1.0000154485900876;10.000063261127424;0.4167642449970044;0.45366113590886903;0.4536592920774193;0.3844577666738012;0.3191320705539577;0.4996484243557625;0.999995958064197
75.89965;1.076166946002952;0.416700758213308;0.3871992679176317;0.33984733747606904;0.31578879210955973;1.0840303700901845;1.0000153959099662;10.000064011705383;0.416764285840005;0.4536611565198388;0.4536593315746613;0.3844577752300305;0.31913201696537824;0.4996484090336339;0.9999957882064904
75.90965;1.076166951957479;0.4167007097596695;0.38719931088315734;0.3398473565154995;0.3157888610292505;1.0840305877940537;1.0000153359478574;10.000064724695996;0.4167643261463219;0.45366117767595504;0.45365936950251795;0.3844577845579171;0.3191319622469083;0.499648396960368;0.999995616410145
75.91965;1.076166971473061;0.41670066287597424;0.3871993574089266;0.3398473748874284;0.3157889300514792;1.084030806697037;1.0000152687142576;10.000065399688918;0.41676436569848313;0.4536611996126298;0.45365940590843645;0.38445779481502884;0.31913190648602485;0.4996483883211743;0.999995443029049
75.92965;1.07616700408298;0.4167006176530731;0.3871994075729616;0.3398473925578783;0.31578899899571716;1.084031026396294;1.0000151941643645;10.000066035976877;0.41676440430536715;0.4536612225316362;0.4536594407989133;0.3844578061614432;0.3191318497602769;0.4996483832790944;0.9999952683702187
75.93965;1.0761670492482005;0.4167005741586778;0.387199461362618;0.3398474094640237;0.3157890677110782;1.0840312465981463;1.0000151122621002;10.00006663308708;0.41676444184416517;0.45366124659076595;0.45365947415580193;0.3844578187517955;0.31913179217133064;0.4996483819564489;0.999995092739225
75.94965;1.0761671063738096;0.4167005324043231;0.3871995187383069;0.339847425515809;0.3157891360943523;1.0840314670737896;1.0000150230630327;10.000067190779847;0.41676447827434826;0.4536612719195112;0.45365950598232635;0.38445783272759754;0.31913173384960597;0.49964838440637227;0.9999949164886959
75.95965;1.0761671748063293;0.4167004923312227;0.3871995796538699;0.3398474406003114;0.31578920407731453;1.084031687657881;1.0000149267100802;10.000067709621645;0.4167645136242817;0.4536612986186225;0.4536595363053235;0.38445784821478796;0.31913167491227995;0.49964839063118677;0.9999947400273603
75.96965;1.0761672538508227;0.4167004538438854;0.38719964403905066;0.33984745459791127;0.3157892716030993;1.084031908316453;1.0000148233757267;10.000068191790653;0.41676454796403933;0.45366132676250814;0.4536595651382133;0.384457865352504;0.31913161544736063;0.499648400655037;0.999994563798855
75.97965;1.0761673428674516;0.41670041687055803;0.3871997118038569;0.3398474673957373;0.31578933862379116;1.0840321291966442;1.0000147132309471;10.000068641118453;0.4167645813647046;0.4536613564304205;0.4536595924752637;0.3844578843225577;0.31913155554451444;0.49964841456965814;0.9999943882533022
75.98965;1.0761674413311124;0.41670038138328874;0.3871997828519906;0.33984747887994826;0.3157894050856446;1.084032350574457;1.0000145964895835;10.000069062391157;0.41676461385426106;0.4536613877247571;0.45365961830758184;0.38445790533074226;0.3191314953072377;0.4996484325264633;0.9999942137917204
75.99965;1.0761675487474645;0.4167003473724968;0.38719985706019255;0.33984748893355715;0.31578947091459925;1.0840325727240268;1.000014473499013;10.00006946042814;0.41676464540573677;0.45366142074146937;0.4536596426121995;0.38445792855655475;0.3191314348275256;0.4996484547300945;0.9999940407249227
76.00965;1.0761676645382265;0.4167003148312032;0.38719993424210597;0.3398474974417559;0.3157895360491662;1.084032795843709;1.0000143447766785;10.000069839184711;0.4167646759588956;0.4536614555259691;0.4536596653378192;0.38445795412396583;0.3191313741713151;0.4996484814517231;0.9999938693065901
76.01965;1.0761677880119103;0.4167002837594588;0.3872000141460975;0.33984750428595667;0.3157896004703248;1.084033020098918;1.0000142109749939;10.000070201168404;0.4167647054359315;0.4536614920529884;0.4536596864150538;0.3844579821013385;0.31913131340759354;0.4996485130188407;0.9999936997631923
76.02965;1.0761679183937747;0.4167002541764363;0.38720009648221443;0.33984750934241814;0.315789664175994;1.0840332456337383;1.000014072818511;10.0000705477607;0.416764733753023;0.4536615302389022;0.4536597057730794;0.38445801250579825;0.3191312526608643;0.499648549756175;0.9999935322528894
76.03965;1.0761680548713193;0.4167002261310249;0.3872001809352305;0.3398475124865524;0.31578972715693393;1.0840334724740628;1.000013931033402;10.000070880402193;0.4167647608464642;0.4536615699603201;0.4536597233623049;0.38445804531525757;0.3191311921233383;0.4996485919074059;0.9999933668244017
76.04965;1.0761681966505927;0.4167001996811007;0.38720026716055056;0.33984751359782667;0.3157897894009242;1.0840337004686655;1.0000137863003027;10.000071201379455;0.4167647866889279;0.4536616110523008;0.4536597391632997;0.38445808049391195;0.3191311320115991;0.4996486395800604;0.9999932034307475
76.05965;1.0761683429800981;0.41670017484665195;0.3872003547933875;0.3398475125819722;0.31578985087407185;1.0840339293223153;1.0000136392608125;10.000071513267695;0.4167648112781448;0.45366165331697217;0.45365975316558005;0.38445811800270907;0.31913107252907724;0.49964869274036633;0.9999930419659045
76.06965;1.0761684931082647;0.416700151576897;0.3872004434751844;0.3398475093995317;0.31578991149721936;1.0840341586532287;1.000013490596302;10.000071818045495;0.4167648346133655;0.45366169656117034;0.453659765363126;0.3844581577900392;0.3191310138539508;0.4996487512531563;0.9999928823182197
76.07965;1.0761686462351214;0.41670012976266096;0.38720053287878964;0.3398475040679131;0.31578997116583774;1.0840343880771788;1.0000133411169372;10.000072116975037;0.4167648566788418;0.4536617406229174;0.4536597757744504;0.3844581998026133;0.3191309561359636;0.49964881491775975;0.999992724485022
76.08965;1.0761688015187423;0.4167001092842122;0.3872006227269766;0.33984749663584346;0.3157900297731164;1.0840346172817819;1.0000131917304294;10.000072410544563;0.4167648774481436;0.45366178537497864;0.453659784455297;0.3844582440059704;0.31913089952154483;0.4996488834864514;0.9999925686995451
76.09965;1.0761689581270426;0.4167000900383028;0.3872007127962598;0.3398474871600635;0.3157900871961942;1.0840348460417373;1.0000130432990173;10.000072698168056;0.41676489691442176;0.45366183072479177;0.4536597915024557;0.3844582903677597;0.3191308442004021;0.4996489567005217;0.9999924154069979
76.10965;1.0761691152964408;0.416700071917986;0.3872008028994278;0.339847475701903;0.3157901432823554;1.0840350742018428;1.0000128965141302;10.000072978616444;0.41676491512281916;0.4536618765957077;0.45365979704764214;0.3844583388240267;0.31913079041768116;0.49964903432039504;0.9999922650913096
76.11965;1.0761692723743537;0.4167000547771195;0.38720089286654463;0.33984746231894664;0.315790197872264;1.0840353016250623;1.0000127518664645;10.000073251282558;0.4167649321620093;0.45366192289099116;0.4536598012380189;0.3844583892679954;0.31913073842662987;0.4996491161135804;0.999992118177282
76.12965;1.0761694288432515;0.4167000384239311;0.3872009825447712;0.33984744704209335;0.3157902508397288;1.0840355281374134;1.0000126096994455;10.000073517064312;0.416764948120358;0.4536619694751137;0.45365980420636975;0.3844584415590686;0.31913068843247616;0.49964920183736955;0.9999919750922026
76.13965;1.0761695842896546;0.41670002264192524;0.3872010718100185;0.3398474298852765;0.3157903021089305;1.0840357535402891;1.0000124702528697;10.000073777595285;0.4167649630684055;0.4536620161750734;0.45365980604550565;0.38445849554521805;0.31913064058843776;0.4996492912612798;0.9999918363427862
76.14965;1.0761697383070306;0.41670000719932593;0.3872011605731448;0.33984741089632375;0.3157903516506777;1.084035977637901;1.0000123336444933;10.000074033546376;0.416764977085454;0.4536620627866569;0.4536598068115472;0.38445855107911653;0.31913059502846963;0.4996493842095147;0.9999917024813946
76.15965;1.0761698904124652;0.41669999186305773;0.38720124878972223;0.33984739019351784;0.31579039948290166;1.0840362002023392;1.0000121998364195;10.000074284249195;0.4167649902679303;0.4536621090799277;0.45365980655412375;0.38445860799652265;0.31913055189119965;0.4996494805715077;0.9999915739804504
76.16965;1.0761700399834817;0.4166999764486867;0.3872013364765355;0.339847367968599;0.3157904456665626;1.0840364209310114;1.0000120686601308;10.000074528581324;0.41676500269233335;0.4536621548017839;0.4536598053459465;0.38445866606840773;0.3191305113273276;0.4996495802664829;0.9999914511444697
76.17965;1.0761701862058402;0.41669996087164246;0.38720142369857274;0.33984734447606496;0.3157904902793803;1.0840366394390715;1.0000119399578387;10.000074765838018;0.41676501438397284;0.45366219967458016;0.4536598032924036;0.3844587249868383;0.3191304734929923;0.49964968318414477;0.9999913341327591
76.18965;1.0761703281665929;0.4166999451772225;0.38720151052858376;0.33984731999442086;0.3157905333894377;1.084036855246724;1.0000118137204057;10.000074996572922;0.41676502531898696;0.45366224340864064;0.4536598005264311;0.38445878442386844;0.3191304385303048;0.499649789140423;0.9999912230683101
76.19965;1.0761704650911943;0.41669992954746693;0.3872015970241688;0.3398472947562926;0.3157905750496628;1.0840370677563205;1.0000116900562352;10.000075222597689;0.41676503543598775;0.4536622857503187;0.453659797188968;0.3844588440856422;0.3191304065522983;0.4996498978703099;0.9999911181711651
76.20965;1.0761705965181292;0.41669991424786323;0.38720168323339715;0.33984726891547873;0.31579061530630365;1.0840372762432133;1.0000115690834197;10.000075445664276;0.41676504464569514;0.4536623265290003;0.45365979338890683;0.3844589036753715;0.31913037763770313;0.499650009038837;0.999991019791374
76.21965;1.0761707223568662;0.416699899534888;0.3872017692122506;0.3398472425839991;0.31579065420417446;1.0840374798963346;1.0000114508808833;10.000075666559743;0.41676505285762694;0.45366236565166657;0.4536597891694775;0.3844589628430243;0.3191303518295737;0.4996501222477787;0.9999909283209335
76.22965;1.0761708428651953;0.4166998856098753;0.38720185502387344;0.33984721588208006;0.3157906917694742;1.0840376778915652;1.0000113354685403;10.00007588537686;0.41676506002126656;0.453662403051458;0.4536597844986532;0.3844590212013401;0.3191303291495837;0.49965023704031586;0.9999908441425474
76.23965;1.0761709584915278;0.41669987262300195;0.38720194070965597;0.3398471889609733;0.3157907279910039;1.0840378694323856;1.00001122274937;10.000076101771242;0.41676506613526754;0.45366243863067485;0.4536597792744901;0.384459078352727;0.31913030961805705;0.4996503529294571;0.999990767669929
76.24965;1.0761710696948579;0.416699860667866;0.38720202626530364;0.33984716200830145;0.3157907628329912;1.0840380537804923;1.0000111124334436;10.000076314679104;0.4167650712133947;0.4536624722485939;0.45365977334388086;0.3844591338982866;0.31913029325090014;0.4996504694573324;0.9999906993705532
76.25965;1.0761711769305973;0.4166998497689383;0.38720211163804363;0.33984713523770693;0.3157907962519684;1.08403823027688;1.000011004042327;10.000076521790488;0.41676507525880824;0.4536625037667933;0.45365976651349255;0.3844591874637814;0.3191302800494141;0.4996505862472421;0.9999906397133662
76.26965;1.0761712807521415;0.4166998399045925;0.3872021967443433;0.3398471088583541;0.31579082818330784;1.0840383983032027;1.0000108969766133;10.000076719252764;0.41676507827514236;0.4536625330861649;0.4536597585509059;0.3844592387321121;0.319130270003231;0.4996507029997932;0.9999905890980855
76.27965;1.0761713818893663;0.416699831058313;0.38720228150203484;0.33984708304007955;0.31579085850943656;1.0840385572343698;1.0000107905354048;10.000076902161076;0.4167650802844853;0.4536625601269;0.453659749212988;0.3844592874463077;0.3191302630833343;0.4996508194405292;0.99999054784886
76.28965;1.0761714812274763;0.4166998232492698;0.38720236584046386;0.33984705790373193;0.3157908870502169;1.0840387064157997;1.0000106839408092;10.000077065248396;0.41676508132242285;0.4536625848005587;0.45365973827106904;0.3844593333915777;0.319130259224247;0.49965093529036647;0.9999905162808935
76.29965;1.0761715796958258;0.41669981651937144;0.3872024496789372;0.3398470335450937;0.31579091360353145;1.084038845146894;1.0000105764519518;10.000077203149914;0.4167650814204339;0.45366260703709477;0.4536597254928622;0.38445937640308514;0.3191302583344389;0.49965105029067064;0.99999049476437
76.30965;1.0761716781478161;0.4166998108944552;0.3872025329063581;0.33984701006167506;0.3157909380050546;1.084038972704732;1.0000104674668369;10.00007731057007;0.41676508059600564;0.4536626268373536;0.4536597106307655;0.38445941640706993;0.31913026034210457;0.49965116422744665;0.9999904837260649
76.31965;1.0761717772775592;0.41669980635585946;0.3872026153747519;0.3398469875658048;0.31579096016214964;1.0840390884112248;1.0000103565019889;10.00007738215181;0.4167650788589855;0.453662644277354;0.45365969344174717;0.3844594534504331;0.31913026523202526;0.49965127690119604;0.9999904835799162
76.32965;1.0761718775854665;0.4166998028414651;0.38720269690629366;0.339846966191345;0.31579098005428297;1.084039191699142;1.000010243116284;10.000077412423863;0.41676507622936027;0.4536626594722256;0.45365967371475646;0.3844594876861961;0.31913027303913416;0.49965138807733234;0.9999904946318605
76.33965;1.0761719794147508;0.4166998002462584;0.38720277732037284;0.3398469460842472;0.3157909977112427;1.084039282133474;1.0000101268930832;10.000077396600883;0.41676507275565333;0.4536626725661947;0.45365965130763436;0.3844595193240075;0.31913028381764663;0.49965149748594695;0.9999905170481574
76.34965;1.0761720830303212;0.4166997984080876;0.387202856456313;0.3398469273802833;0.3157910131889826;1.084039359413795;1.0000100074601384;10.000077331171974;0.4167650685228661;0.45366268376347707;0.45365962615975747;0.3844595485909771;0.31913029761576056;0.49965160487836446;0.9999905508682246
76.35965;1.0761721886517464;0.41669979713158006;0.38720293416487644;0.33984691019022367;0.31579102655218155;1.0840394234068877;1.0000098845145868;10.000077213569277;0.41676506362535076;0.45366269335386133;0.45365959823831925;0.3844595757133397;0.3191303144533457;0.4996517100821991;0.9999905959688735
76.36965;1.0761722964313938;0.4166997962482869;0.3872030103061133;0.3398468945814349;0.3157910378621672;1.0840394741442638;1.0000097578799185;10.00007704196571;0.41676505813190584;0.45366270168724665;0.45365956749359815;0.3844596008869772;0.3191303342977256;0.49965181298370115;0.999990652014867
76.37965;1.076172406446692;0.4166997956281979;0.3872030847891288;0.3398468805470658;0.31579104718500745;1.0840395118042105;1.0000096275652988;10.000076815321053;0.4167650521117171;0.4536627091097564;0.453659533900792;0.38445962425365887;0.3191303570587755;0.4996519134653771;0.9999907184656444
76.38965;1.076172518705588;0.4166997951486817;0.38720315761661006;0.3398468680011825;0.31579105462312396;1.0840395367626583;1.0000094938082318;10.000076532913875;0.41676504569054834;0.45366271591452284;0.4536594975198761;0.3844596459072003;0.3191303826089386;0.49965201141378923;0.9999907946182883
76.39965;1.076172633119854;0.416699794695428;0.38720322889057845;0.3398468568063547;0.31579106034063276;1.0840395495902746;1.0000093570724595;10.00007619371399;0.4167650390537269;0.4536627223183611;0.45365945848597267;0.38445966591266695;0.31913041079384336;0.4996521067925037;0.9999908796606671
76.40965;1.0761727494699644;0.4166997941893082;0.3872032987802191;0.3398468467800204;0.315791064558836;1.0840395509240737;1.000009217961829;10.000075796558546;0.41676503240000395;0.45366272844295996;0.45365941696560597;0.3844596843290317;0.319130441419232;0.4996521996721292;0.99999097274062
76.41965;1.0761728674522262;0.41669979360109016;0.3872033674804951;0.339846837687602;0.31579106752965175;1.0840395413781247;1.0000090771416137;10.000075341110172;0.41676502590427933;0.4536627343148935;0.4536593731458387;0.3844597012251176;0.31913047424538754;0.49965229019139845;0.9999910730567783
76.42965;1.0761729868138712;0.4166997929361407;0.38720343519255956;0.33984682927859017;0.3157910695013283;1.084039521596093;1.0000089353152373;10.00007482840599;0.41676501969989016;0.45366273990647077;0.4536593272368617;0.38445971667861334;0.31913050900754397;0.4996523784890999;0.9999911799394846
76.43965;1.0761731074385115;0.4166997921884068;0.3872035021246347;0.33984682134771066;0.3157910706916751;1.0840394923414285;1.0000087931748487;10.000074260653065;0.41676501386419845;0.4536627451895592;0.453659279445562;0.38445973076701595;0.31913054544184777;0.4996524646738873;0.9999912928729128
76.44965;1.0761732293103137;0.41669979130563045;0.3872035684943824;0.33984681375965115;0.3157910712947601;1.0840394545139869;1.0000086513201392;10.000073641093921;0.41676500843143965;0.45366275015154844;0.45365922992702784;0.38445974355950313;0.3191305832918005;0.4996525488655272;0.9999914114508034
76.45965;1.076173352444292;0.41669979018767117;0.3872036345344895;0.339846806416637;0.31579107151014246;1.0840394091452323;1.000008510226093;10.000072974146821;0.41676500342173783;0.45366275478104207;0.4536591787515759;0.38445975511752023;0.3191306223050687;0.4996526312309259;0.9999915352866883
76.46965;1.0761734768731597;0.41669978870716223;0.387203700496268;0.33984679921780453;0.3157910715485287;1.0840393573930502;1.000008370321864;10.000072265531674;0.41676499882787266;0.4536627590751615;0.45365912591988306;0.38445976550449384;0.31913066224443487;0.499652711983562;0.9999916639300297
76.47965;1.0761736026568576;0.4166997867522942;0.3872037666323789;0.3398467920762925;0.31579107161221326;1.0840393004506865;1.0000082321259052;10.000071521904893;0.4167649945986036;0.4536627630596121;0.45365907141153505;0.3844597747898583;0.3191307028920702;0.4996527913934099;0.9999917968429664
76.48965;1.0761737298568574;0.41669978425307547;0.38720383316973894;0.3398467849704803;0.3157910718876593;1.084039239475626;1.0000080962870328;10.000070749703081;0.41676499068565886;0.4536627667826697;0.45365901522796137;0.38445978303290923;0.31913074402634956;0.4996528697780612;0.9999919334374163
76.49965;1.0761738585230325;0.4166997811620962;0.3872039003053162;0.33984677796072804;0.3157910725551303;1.0840391756448138;1.000007963509064;10.000069953864486;0.41676498709473386;0.45366277030157093;0.45365895741905105;0.3844597902548818;0.31913078540992224;0.4996529474441801;0.9999920731439798
