time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
76.50965;1.0761739886999273;0.4166997774408343;0.3872039682290871;0.33984677117105805;0.3157910737879452;1.0840391101717475;1.0000078344765686;10.000069137419086;0.4167649838724879;0.4536627736787768;0.4536588980928735;0.3844597964334374;0.3191308268156498;0.49965302462663697;0.9999922154733952
76.51965;1.0761741204010913;0.4166997730775426;0.387204037140416;0.3398467647681789;0.3157910757425967;1.0840390442276615;1.000007709822961;10.000068302416695;0.4167649810798424;0.4536627769675824;0.45365883742299945;0.3844598015255061;0.31913086805646107;0.49965310146510944;0.9999923600340067
76.52965;1.0761742536031578;0.41669976810229015;0.3872041072361705;0.33984675894128025;0.31579107856344263;1.0840389788790041;1.000007590071076;10.000067451354337;0.41676497879894764;0.4536627801982485;0.45365877567404667;0.3844598054844891;0.31913090897822977;0.4996531780283409;0.9999925064971169
76.53965;1.0761743882863426;0.4166997625915664;0.38720417867533996;0.3398467538668777;0.3157910823942161;1.0840389150661256;1.0000074755210788;10.000066587781241;0.4167649771285849;0.4536627833876955;0.45365871320131446;0.3844598082677935;0.3191309494223084;0.49965325437594044;0.9999926545699889
76.54965;1.0761745244339744;0.4166997566637687;0.38720425154818405;0.33984674966531403;0.31579108736641265;1.084038853640716;1.0000073661848252;10.00006571618634;0.41676497614631247;0.4536627865504308;0.45365865039934994;0.38445980985560985;0.31913098921555993;0.4996533306132315;0.9999928040320576
76.55965;1.0761746620041628;0.4166997504567137;0.38720432589573944;0.33984674639328216;0.31579109357175206;1.0840387954630635;1.0000072618714164;10.000064841619857;0.41676497589733896;0.4536627896878619;0.4536585876716588;0.3844598102576368;0.3191310282042911;0.49965340688922094;0.9999929547533039
76.56965;1.0761748009446677;0.41669974410877003;0.38720440175228615;0.33984674408026677;0.3157911010590632;1.0840387414628203;1.0000071623672637;10.00006396888268;0.41676497644610927;0.45366279276710286;0.4536585254555122;0.38445980948689706;0.3191310662743266;0.49965348334495957;0.9999931066230651
76.57965;1.0761749411976125;0.4166997377519362;0.38720447914244477;0.3398467427505261;0.31579110986011855;1.0840386925981147;1.0000070675315536;10.000063101536018;0.41676497793089523;0.45366279572217305;0.4536584642431731;0.3844598075403611;0.319131103343147;0.4996535600633476;0.9999932594444316
76.58965;1.076175082669679;0.4166997315032267;0.38720455804801135;0.3398467424163085;0.315791120012002;1.084038649803296;1.0000069772538087;10.000062241578298;0.4167649805443267;0.4536627984894611;0.45365840455037726;0.3844598044044836;0.31913113936066717;0.4996536370442688;0.9999934128923175
76.59965;1.0761752252252768;0.4166997254647252;0.38720463838391916;0.33984674308708024;0.3157911315504892;1.0840386140236136;1.000006891384786;10.00006139050076;0.4167649844699599;0.45366280103654827;0.45365834686360323;0.3844598000582438;0.31913117431617366;0.499653714208594;0.9999935665899753
76.60965;1.0761753687071671;0.4166997197337812;0.3872047199916223;0.33984674477603194;0.3157911444865645;1.0840385862378457;1.0000068097202472;10.000060550675803;0.41676498986230487;0.45366280335564707;0.4536582916089222;0.38445979446314205;0.3191312082188433;0.49965379142787897;0.9999937202185364
76.61965;1.0761755129089;0.41669971440400344;0.38720480265291046;0.33984674747738286;0.31579115878921266;1.084038567435314;1.0000067320514097;10.00005972528955;0.4167649968632624;0.45366280543069065;0.4536582391201522;0.3844597875497099;0.31913124105886054;0.49965386856588245;0.9999938735767823
76.62965;1.0761756575098818;0.4166997095561694;0.3872048861157443;0.3398467511723372;0.3157911743725726;1.0840385586466241;1.0000066582417952;10.000058917729259;0.41676500559517465;0.4536628071997269;0.45365818961111454;0.38445977921094737;0.31913127280132153;0.4996539455068011;0.9999940266414831
76.63965;1.0761758021137682;0.41669970525584693;0.3872049701256479;0.33984675586941515;0.31579119109899656;1.084038560907475;1.0000065882524516;10.000058131659905;0.41676501614144534;0.45366280855721736;0.453658143192105;0.3844597692992818;0.31913130341062923;0.49965402214611127;0.9999941795912837
76.64965;1.076175946320177;0.41669970156624964;0.3872050544517359;0.33984676160539357;0.31579120880317313;1.0840385750685575;1.000006522121422;10.00005737067725;0.4167650285478924;0.4536628094046633;0.453658099912693;0.3844597576288534;0.3191313328561313;0.49965409836366675;0.9999943327231218
76.65965;1.076176089676198;0.41669969856153494;0.3872051388918154;0.339846768410885;0.31579122731030046;1.0840386016565116;1.0000064599441538;10.000056637439958;0.41676504283457966;0.45366280968877626;0.4536580597944385;0.38445974400488125;0.31913136110559265;0.499654174019316;0.9999944863675337
76.66965;1.0761762316385715;0.41669969632224;0.3872052232634887;0.3398467763028262;0.31579124643785433;1.0840386408993548;1.000006401841647;10.00005593345477;0.4167650590045976;0.45366280939148856;0.45365802284203877;0.3844597282685766;0.319131388117126;0.4996542490029289;0.999994640857046
76.67965;1.0761763716414483;0.41669969492337117;0.38720530739219033;0.3398467852970225;0.3157912659833203;1.0840386928332484;1.0000063479206334;10.000055259612653;0.4167650770527628;0.45366280849338403;0.4536579890422397;0.3844597103129368;0.31913141381254007;0.49965432331562204;0.9999947964883513
76.68965;1.0761765091484297;0.4166996944412769;0.3872053910993019;0.33984679540589136;0.31579128569767934;1.0840387574375068;1.000006298240402;10.000054616954989;0.41676509696635794;0.45366280693027433;0.4536579583725758;0.38445969006862607;0.3191314380663703;0.4996543970763969;0.999994953509595
76.69965;1.0761766436658071;0.41669969497507403;0.38720547419305634;0.3398468066392019;0.315791305258712;1.0840388347764072;1.0000062527694344;10.000054007158727;0.4167651187164347;0.45366280456901353;0.45365793080406724;0.38445966750351535;0.3191314607510493;0.4996544704282684;0.9999951121176682
76.70965;1.0761767747890816;0.4166996966283883;0.3872055564527986;0.3398468190265226;0.31579132427528045;1.084038925080971;1.000006211375576;10.000053432278087;0.4167651422636294;0.4536628012229362;0.4536579062758175;0.3844596426341928;0.31913148179142825;0.49965454346875754;0.9999952723862019
76.71965;1.0761769022612817;0.4166996994472055;0.3872056376007713;0.339846832643245;0.31579134234845785;1.084039028690171;1.0000061738834316;10.000052893651196;0.4167651675730322;0.45366279667774084;0.453657884679016;0.3844596155044829;0.31913150116379024;0.49965461626254004;0.9999954342344979
76.72965;1.0761770259945143;0.41669970341810353;0.38720571728725484;0.33984684759804934;0.31579135914679035;1.0840391458643608;1.0000061401259277;10.000052390883672;0.41676519461456407;0.453662790714671;0.45365786588134877;0.38445958614416487;0.319131518849681;0.4996546888383453;0.9999955975423366
76.73965;1.0761771460047596;0.4166997085399457;0.3872057951142012;0.3398468639654549;0.31579137442850586;1.0840392766222033;1.000006109948022;10.000051922149904;0.4167652233628917;0.4536627831454712;0.4536578497564826;0.3844595545610643;0.3191315347953011;0.49965476114812263;0.9999957622695637
76.74965;1.0761772622465002;0.41669971485319757;0.38720587068319245;0.3398468817451019;0.3157913880321104;1.0840394207272597;1.0000060832128257;10.000051485577547;0.41676525381103147;0.4536627738341149;0.4536578361726636;0.384459520781672;0.31913154891971657;0.49965483306351294;0.9999959284609699
76.75965;1.0761773744889123;0.4166997224149569;0.38720594363696914;0.33984690091015957;0.31579139986644633;1.0840395777548293;1.000006059827452;10.000051079978572;0.4167652859761799;0.45366276268314676;0.45365782497165846;0.3844594849074256;0.3191315611696791;0.4996549043916058;0.9999960961870458
76.76965;1.0761774823264147;0.4166997312859396;0.3872060136848146;0.33984692147531775;0.3157914098767294;1.0840397470967105;1.0000060397259485;10.00005070390713;0.4167653198819936;0.4536627496251913;0.453657815988183;0.38445944713214025;0.31913157155830557;0.4996549748871158;0.9999962654973759
76.77965;1.0761775852522681;0.4166997415363172;0.3872060806195409;0.3398469435105236;0.315791418003604;1.0840399278968829;1.0000060228195293;10.000050354255348;0.41676535554521627;0.45366273464807505;0.453657809059517;0.3844594077207879;0.31913158014603304;0.4996550442955158;0.9999964363943026
76.78965;1.0761776827577596;0.41669975325240377;0.38720614431355743;0.33984696710295037;0.3157914241869102;1.084040119022707;1.0000060090266087;10.000050025881665;0.41676539298150544;0.4536627178049134;0.4536578039826618;0.3844593669910321;0.3191315869974721;0.4996551124175082;0.9999966088089596
76.79965;1.0761777744508587;0.4166997665212906;0.3872062046802775;0.33984699230227716;0.3157914284021503;1.084040319150832;1.0000059983623566;10.00004971241688;0.4167654321946554;0.4536626991880353;0.45365780048628346;0.3844593252978594;0.3191315921624964;0.4996551791486428;0.9999967826052332
76.80965;1.076177860133101;0.41669978138107155;0.3872062616354009;0.3398470190861436;0.3157914306684986;1.0840405269088746;1.0000059909573926;10.000049407966715;0.4167654731412415;0.4536626789152912;0.4536577982714928;0.3844592830074502;0.3191315956959757;0.4996552444477589;0.9999969576056742
76.81965;1.0761779397716928;0.4166997977793148;0.3872063150823728;0.33984704736408444;0.3157914310215304;1.084040740943453;1.00000598700153;10.000049108634359;0.41676551572158266;0.4536626571374988;0.45365779706532944;0.38445924046951313;0.3191315976935841;0.4996553082490938;0.9999971336051566
76.82965;1.0761780134057686;0.4166998155964931;0.38720636490624744;0.33984707701364725;0.3157914294919601;1.0840409599560978;1.0000059866825937;10.000048812531078;0.41676555982263774;0.45366263403137586;0.45365779661210814;0.384459198012359;0.3191315982908081;0.49965537040719527;0.999997310406529
76.83965;1.076178081093824;0.41669983470490274;0.38720641098994796;0.33984710792490497;0.3157914260971264;1.0840411828055678;1.000005990157559;10.000048518700284;0.4167656053540354;0.4536626097670396;0.45365779664154043;0.3844591559634704;0.31913159761560145;0.4996554307166177;0.9999974878986424
76.84965;1.0761781429055561;0.4166998549859475;0.3872064532650227;0.33984714002660643;0.3157914208332237;1.0840414085551136;1.0000059975693645;10.000048226077174;0.41676565221925416;0.45366258447883456;0.45365779688150687;0.3844591146617741;0.3191315957532723;0.4996554889636215;0.9999976660867554
76.85965;1.0761781989217922;0.4166998763289282;0.3872064917463913;0.33984717327800223;0.3157914136872406;1.0840416363953138;1.0000060090827676;10.000047933015463;0.4167657002674888;0.45366255826918034;0.4536577970889404;0.3844590744420397;0.3191315927588358;0.49965554494566355;0.9999978450082166
76.86965;1.076178249246087;0.4166998986732425;0.387206526498011;0.33984720762980447;0.31579140467339745;1.0840418656043886;1.000006024907627;10.000047637607356;0.41676574929270677;0.45366253122174954;0.4536577970597675;0.38445903559120215;0.3191315886991025;0.4996555984397747;0.9999980246203537
76.87965;1.0761782939848028;0.41669992205933665;0.3872065575670771;0.339847242989361;0.31579139384763655;1.084042095561975;1.0000060453082766;10.000047338282105;0.41676579906342526;0.4536625034056332;0.45365779661892003;0.38445899829528407;0.3191315836830757;0.49965564917713173;0.9999982047798817
76.88965;1.0761783332044306;0.41669994662648974;0.3872065849750543;0.33984727923146474;0.31579138129196355;1.0840423256853746;1.000006070606266;10.000047033833154;0.41676584934916205;0.45366247489178957;0.45365779560853303;0.38445896262375173;0.3191315778539402;0.4996556968829708;0.9999983853101201
76.89965;1.076178366933165;0.41669997254743735;0.38720660876046875;0.33984731623734876;0.3157913671102768;1.0840425553519388;1.0000061011599017;10.000046722822724;0.4167658999518573;0.45366244576611725;0.45365779390000954;0.3844589285632802;0.31913157136694426;0.4996557413598956;0.9999985660444212
76.90965;1.0761783951936303;0.416699999940191;0.38720662900974134;0.3398473539101663;0.31579135143332493;1.0840427839216493;1.0000061372999725;10.000046402713807;0.41676595073850414;0.4536624161263023;0.4536577914067419;0.3844588960592123;0.3191315643736072;0.49965578253559056;0.9999987468014286
76.91965;1.0761784180450793;0.416700028821971;0.38720664586301917;0.3398473921620996;0.3157913344120593;1.0840430107646621;1.0000061792661863;10.000046069236534;0.4167660016550203;0.45366238608477305;0.45365778805802465;0.38445886503672744;0.31913155701522666;0.49965582044833295;0.9999989273786685
76.92965;1.0761784356325552;0.4167000591204141;0.38720665948897437;0.3398474308910181;0.3157913162098402;1.0840432352404072;1.0000062272384898;10.000045716686271;0.4167660527263323;0.4536623557718887;0.4536577837691341;0.38445883542275594;0.31913154943894334;0.4996558552087673;0.9999991075880361
76.93965;1.076178448224876;0.4167000907092608;0.3872066700391581;0.3398474699558745;0.3157912970068925;1.0840434567527195;1.0000062814393278;10.000045339005228;0.4167661040454489;0.4536623253253017;0.4536577784484706;0.3844588071885494;0.3191315418147752;0.4996558869508953;0.9999992872871699
76.94965;1.0761784562452563;0.4167001234505279;0.3872066776323695;0.3398475091639388;0.31579127701108617;1.0840436748628353;1.0000063421463377;10.000044930817568;0.41676615574890225;0.45366229486371296;0.4536577720087361;0.38445878038452286;0.31913153433255004;0.49965591577692064;0.9999994663800698
76.95965;1.0761784602627413;0.4167001572207602;0.38720668236600425;0.3398475482859614;0.315791256458687;1.0840438893178062;1.0000064096195016;10.00004448792208;0.41676620798838376;0.45366226446037;0.45365776435820854;0.38445875512637867;0.3191315271891653;0.49965594173098743;0.999999644742269
76.96965;1.0761784609279985;0.41670019190150986;0.3872066843059516;0.3398475871007106;0.31579123560008343;1.0840441000224073;1.0000064840838274;10.000044007239122;0.41676626091688374;0.45366223416396056;0.4536577553957666;0.3844587315444522;0.31913152056238625;0.49965596482650354;0.9999998221310239
76.97965;1.0761784588962755;0.41670022735849016;0.3872066834662167;0.33984762543003677;0.3157912146816108;1.0840443070497576;1.00000656573564;10.00004348633844;0.4167663146930543;0.45366220406387636;0.45365774501455464;0.3844587097499519;0.3191315145873459;0.49965598509243747;0.9999999982134546
76.98965;1.0761784547276163;0.41670026344825795;0.3872066798348445;0.33984766313729786;0.3157911939280352;1.0840445106289234;1.0000066546818838;10.000042922639247;0.41676636946186574;0.4536621743194303;0.45365773312283786;0.38445868983195247;0.31913150937138196;0.4996560025763408;1.0000001726777363
76.99965;1.0761784488458326;0.41670030004973596;0.38720667342430043;0.3398477001105656;0.315791173524288;1.0840447110486355;1.0000067508697463;10.000042312992662;0.4167664253147006;0.45366214513354103;0.4536577196817828;0.3844586718704065;0.3191315050195839;0.49965601731795195;1.0000003453096675
77.00965;1.076178441670291;0.41670033708038823;0.38720666426769673;0.339847736250836;0.3157911536111143;1.084044908572774;1.0000068541304905;10.00004165438187;0.4167664823117334;0.4536621167220153;0.4536577047156302;0.3844586559543389;0.31913150162241427;0.49965602934244413;1.0000005160104697
77.01965;1.0761784337721536;0.4167003744981769;0.38720665238447965;0.33984777147309236;0.3157911342970641;1.0840451034105951;1.0000069643354261;10.000040944838478;0.41676654055386575;0.45366208927828794;0.45365768828848;0.38445864217488046;0.3191314992343336;0.49965603866658603;1.0000006847417608
77.02965;1.0761784258850042;0.4167004123116747;0.38720663778781006;0.33984780572238127;0.31579111566987833;1.0840452957149265;1.0000070814992434;10.000040183314942;0.41676660018798783;0.45366206293121913;0.4536576704860216;0.3844586306036892;0.31913149787795175;0.49965604530767793;1.000000851445522
77.03965;1.076178418795995;0.41670045056277893;0.3872066205166346;0.3398478389820173;0.31579109780861403;1.084045485633955;1.00000720574236;10.0000393690782;0.41676666134632306;0.45366203773437874;0.4536576514271396;0.38445862131196207;0.31913149755493186;0.49965604930708707;1.0000010160663184
77.04965;1.0761784132214067;0.41670048928524833;0.3872066006468743;0.33984787125494437;0.31579108079516066;1.0840456733510184;1.0000073372199698;10.000038501619374;0.4167667241266051;0.4536620136735182;0.45365763128316483;0.38445861441838936;0.3191314982619515;0.49965605074805547;1.000001178586679
77.05965;1.076178409753939;0.4167005285060489;0.3872065782872301;0.339847902542877;0.3157910647170181;1.0840458590642637;1.0000074761287159;10.000037580656006;0.41676678862869515;0.4536619906659964;0.45365761025731516;0.3844586101032637;0.31913150000992885;0.4996560497284448;1.0000013389497413
77.06965;1.0761784088546644;0.41670056826079177;0.3872065535961237;0.33984793284013326;0.3157910496689792;1.0840460429895455;1.0000076227213293;10.000036605828875;0.41676685498947397;0.4536619685872791;0.45365758853888055;0.3844586085870821;0.3191315028203089;0.4996560463139141;1.0000014969965614
77.07965;1.0761784108344197;0.4167006085585476;0.38720652681784046;0.3398479621281883;0.3157910357554522;1.0840462254021728;1.0000077772178046;10.000035576882391;0.4167669233831721;0.4536619473320388;0.4536575662793796;0.38445861011618954;0.319131506696084;0.4996560405341237;1.0000016524784021
77.08965;1.0761784158543084;0.41670064933685524;0.38720649828551684;0.3398479903713569;0.3157910231012748;1.084046406697095;1.0000079397018733;10.000034494380698;0.416766993992468;0.4536619268510669;0.4536575435974296;0.38445861494617034;0.31913151159519626;0.49965603241240925;1.0000018050554345
77.09965;1.0761784239664653;0.4167006904572892;0.3872064683801387;0.33984801750926225;0.3157910118723128;1.0840465874126166;1.0000081101112346;10.000033359659893;0.416767066997765;0.45366190711963766;0.4536575205968139;0.38445862329774017;0.31913151743371865;0.49965602198802406;1.0000019542772007
77.10965;1.0761784351864727;0.4167007317313088;0.3872064374877307;0.3398480434442738;0.31579100226894175;1.0840467681305797;1.0000082882605283;10.000032174027478;0.41676714259945274;0.4536618880681004;0.4536574973878345;0.38445863532403934;0.3191315241024373;0.4996560093229847;1.000002099593573
77.11965;1.0761784495870361;0.41670077294990304;0.3872064059805472;0.3398480680528016;0.31579099448681547;1.084046949335291;1.0000084738489965;10.000030938645633;0.4167672210077315;0.45366186956344756;0.45365747409054674;0.3844586511284483;0.31913153146131173;0.4996559944813965;1.0000022404085847
77.12965;1.0761784673334174;0.416700813896112;0.38720637421823323;0.3398480912123356;0.31579098868335564;1.0840471313751368;1.0000086664635568;10.000029655132083;0.4167673023790783;0.4536618514523173;0.45365745079802366;0.3844586708046578;0.3191315393336841;0.4996559774973019;1.0000023761494845
77.13965;1.0761784886198171;0.4167008543622478;0.3872063425518968;0.3398481127946577;0.3157909849636453;1.0840473145167602;1.0000088655878843;10.00002832593905;0.4167673867753832;0.45366183359849044;0.45365742753825183;0.3844586944440474;0.3191315475320493;0.49965595837893034;1.0000025063225169
77.14965;1.0761785136084732;0.4167008942027795;0.38720631131971195;0.33984813263148816;0.31579098338727335;1.0840474989717102;1.0000090706264697;10.00002695419902;0.41676747417630067;0.45366181591865873;0.4536574042815986;0.3844587220885667;0.31913155588365233;0.4996559371346937;1.0000026305340493
77.15965;1.07617854241618;0.4167009333751041;0.38720628082923525;0.33984815050697936;0.315790983994324;1.0840476848722123;1.00000928090706;10.000025543301778;0.41676756449690516;0.45366179840623766;0.4536573809709712;0.3844587536830325;0.31913156423687045;0.4996559137781418;1.0000027484461171
77.16965;1.0761785750774873;0.41670097192061234;0.3872062513308357;0.3398481661943119;0.315790986823368;1.0840478722578333;1.0000094956763974;10.00002409675458;0.4167676575894953;0.453661781091184;0.4536573575415187;0.38445878909095055;0.3191315724662574;0.4996558883274132;1.0000028596866957
77.17965;1.0761786114810175;0.41670100991473263;0.38720622300914626;0.3398481795118275;0.31579099190976223;1.0840480610404526;1.0000097141435942;10.000022617998958;0.41676775323218196;0.45366176400440905;0.4536573339308022;0.3844588281520792;0.31913158046568246;0.4996558608126809;1.0000029637882697
77.18965;1.0761786513573226;0.41670104742309433;0.38720619601238304;0.3398481903588959;0.3157909992767294;1.084048250955933;1.0000099355305403;10.000021109740773;0.41676785112229114;0.4536617472098637;0.453657310089969;0.38445887073675056;0.31913158813613623;0.49965583126378954;1.0000030602141028
77.19965;1.0761786943028946;0.41670108449791843;0.38720617049641864;0.33984819871514066;0.3157910089166659;1.0840484415931964;1.0000101591044321;10.000019573840055;0.41676795090722973;0.4536617308242673;0.45365728600135685;0.38445891677232014;0.31913159539154473;0.49965579967768203;1.0000031484274654
77.20965;1.0761787397790918;0.4167011212145895;0.38720614663995995;0.3398482046261892;0.3157910207691893;1.0840486324985246;1.0000103842039743;10.000018012274692;0.4167680522152383;0.4536617149796713;0.4536572616922194;0.3844589662202104;0.3191316021674852;0.49965576599940836;1.0000032278976358
77.21965;1.0761787871536392;0.41670115768641297;0.38720612462142007;0.3398482081804065;0.31579103472104003;1.0840488232776844;1.0000106102454156;10.000016427928122;0.41676815464410877;0.45366169977045745;0.45365723722936896;0.3844590190332451;0.3191316084149765;0.4996557301569074;1.0000032981121727
77.22965;1.0761788358233402;0.41670119403715145;0.38720610458719446;0.33984820947966976;0.3157910506266517;1.0840490136260144;1.000010836751899;10.000014824121884;0.41676825776279597;0.4536616852117797;0.45365721270546316;0.3844590751370847;0.31913161407071;0.4996556921399688;1.0000033586944144
77.23965;1.076178885294911;0.41670123037361206;0.387206086630887;0.3398482086323628;0.3157910683236934;1.0840492032765443;1.0000110634064112;10.000013203223254;0.41676836114991317;0.45366167123433077;0.453657188235499;0.38445913443034996;0.31913161901816933;0.4996556520301422;1.0000034095034391
77.24965;1.0761789351370181;0.416701266786183;0.3872060707840157;0.3398482057628555;0.31579108764264563;1.0840493919275833;1.0000112900336207;10.000011565641051;0.41676846441532706;0.4536616577212898;0.4536571639553121;0.38445919678318335;0.3191316230801042;0.499655609946947;1.0000034506530227
77.25965;1.0761789849061536;0.4167013033615198;0.3872060570344544;0.3398482010182365;0.3157911084265475;1.0840495792304334;1.000011516542406;10.000009910058841;0.41676856719712974;0.4536616445429759;0.4536571400022419;0.3844592620301243;0.31913162605111445;0.49965556597779837;1.0000034825258168
77.26965;1.0761790341880968;0.4167013401777323;0.3872060453734108;0.33984819457588694;0.31579113053379376;1.0840497648527934;1.000011742905356;10.000008234423799;0.41676866917035515;0.45366163157362416;0.45365711647461965;0.3844593299700855;0.3191316277415533;0.4996555201404575;1.0000035057028207
77.27965;1.07617908272157;0.41670137728691586;0.3872060358285838;0.339848186646713;0.3157911538147968;1.0840499485582666;1.0000119691129565;10.000006536784834;0.4167687700711613;0.4536616187090139;0.45365709339904403;0.3844594003620875;0.31913162799524797;0.4996554723941881;1.0000035207546816
77.28965;1.0761791304540107;0.41670141471010463;0.38720602846477054;0.3398481774636854;0.3157911781218526;1.0840501302543757;1.0000121950952812;10.000004815719574;0.41676886971120186;0.45366160586937543;0.45365707072811984;0.3844594729034951;0.3191316266790526;0.49965542269076174;1.0000035280857122
77.29965;1.0761791774881668;0.4167014524435188;0.3872060233700945;0.3398481672514656;0.31579120334824423;1.08405030996464;1.0000124207191257;10.000003070435547;0.41676896797289004;0.4536615929787221;0.4536570483519482;0.3844595472331333;0.31913162367988834;0.4996553710285698;1.0000035279178854
77.30965;1.0761792240316583;0.4167014904513823;0.38720602064617354;0.33984815618933406;0.3157912294253623;1.0840504877172208;1.000012645863086;10.000001300542367;0.41676906479490583;0.4536615799372482;0.4536570261311006;0.3844596229700467;0.31913161890642394;0.4996553174839979;1.000003520304107
77.31965;1.0761792703703914;0.41670152865123894;0.38720602041077223;0.3398481443977087;0.31579125628887644;1.0840506634610292;1.000012870446541;9.999999506012202;0.41676916014323645;0.45366156659983714;0.4536570039590909;0.3844596997454905;0.3191316122763275;0.49965526220952317;1.0000035051360392
77.32965;1.0761793167492457;0.41670156692133903;0.3872060228015232;0.33984813196083935;0.31579128387896255;1.0840508370615611;1.000013094397142;9.999997687691186;0.4167692539842469;0.4536615527899551;0.45365698180857295;0.38445977722381275;0.3191316037128495;0.499655205393512;1.0000034822083361
77.33965;1.076179363205412;0.4167016051118873;0.3872060279707937;0.3398481189692647;0.3157913121642384;1.084051008283304;1.0000133176660826;9.999995847678099;0.4167693463023762;0.4536615383524296;0.45365695974166287;0.38445985512413117;0.31913159315785844;0.49965514720491383;1.0000034513644793
77.34965;1.0761794095288924;0.41670164304444707;0.38720603606920256;0.33984810554503575;0.31579134113213947;1.0840511767258891;1.000013540273172;9.999993989172742;0.4167694371421369;0.45366152319020736;0.45365693788773703;0.3844599332313924;0.3191315805693301;0.499655087781948;1.00000341265464
77.35965;1.0761794553527146;0.41670168053977125;0.3872060472203619;0.3398480918360424;0.31579137075684904;1.0840513418155042;1.0000137622735867;9.999992115969905;0.41676952662144023;0.4536615072591129;0.45365691639856964;0.3844600113822854;0.3191315658945592;0.49965502727385164;1.0000033664212973
77.36965;1.0761795002657462;0.41670171747856044;0.38720606150061376;0.3398480780096045;0.31579140099244757;1.0840515029092304;1.0000139836952597;9.999990231862421;0.4167696149079731;0.453661490552948;0.4536568954310182;0.3844600894251789;0.31913154905313806;0.4996549658765705;1.0000033132794508
77.37965;1.0761795439224533;0.41670175383218433;0.3872060789317854;0.33984806424619024;0.31579143179156777;1.0840516593774643;1.0000142045424416;9.999988340625258;0.41676970217395987;0.4536614730897807;0.45365687516177533;0.38446016718563075;0.3191315299675812;0.49965490383634026;1.000003253987741
77.38965;1.0761795861337642;0.4167017896295965;0.38720609949680035;0.3398480507104389;0.3157914631324215;1.0840518105860522;1.000014424811037;9.999986446485229;0.41676978856363855;0.4536614548878178;0.4536568557891873;0.38446024447237076;0.3191315086169284;0.4996548414346141;1.0000031892830143
77.39965;1.0761796268923225;0.4167018249043225;0.38720612316607533;0.3398480375332985;0.31579149502683923;1.0840519559232453;1.0000146444687021;9.999984553847685;0.4167698741974987;0.45366143594122404;0.453656837528162;0.3844603211021071;0.3191314850553216;0.4996547789622093;1.0000031197738408
77.40965;1.0761796663077592;0.41670185968491785;0.38720614989822466;0.3398480248349391;0.3157915275016503;1.0840520948898715;1.000014863437288;9.999982666298004;0.4167699591765315;0.45366141621712247;0.45365682061612383;0.3844603969090727;0.3191314594093777;0.49965471669083183;1.0000030458941498
77.41965;1.0761797044602026;0.41670189403460406;0.38720617962236675;0.33984801273855236;0.31579156061040137;1.084052227130685;1.0000150816013154;9.999980786458439;0.41677004355785857;0.45366139567844943;0.45365680530639657;0.38446047175055786;0.3191314318847985;0.4996546548581011;1.0000029679031646
77.42965;1.0761797412914058;0.41670192806124423;0.38720621223336804;0.3398480013432865;0.3157915944683138;1.084052352414925;1.0000152988763444;9.999978916947919;0.4167701273344211;0.4536613743045811;0.45365679184786745;0.38446054550756953;0.31913140275586155;0.49965459366467746;1.000002885959032
77.43965;1.076179776658625;0.41670196184756964;0.38720624759616223;0.33984799070197796;0.31579162923058024;1.0840524706025354;1.000015515318868;9.99997706101909;0.4167702104464184;0.45366135209807645;0.45365678047430763;0.3844606180742314;0.31913137232904343;0.49965453326495085;1.0000028002225885
77.44965;1.076179810506556;0.4167019953952195;0.3872062855363244;0.3398479808362385;0.3157916650345699;1.0840525816079776;1.0000157311435756;9.999975222016735;0.41677029280780614;0.45366132909596385;0.4536567714024031;0.3844606893616051;0.31913134090450573;0.49965447375359334;1.0000027108703613
77.45965;1.076179843015243;0.41670202865745537;0.3872063258190993;0.33984797176549003;0.31579170197975365;1.0840526853954555;1.000015946616339;9.99997340223432;0.4167703743096811;0.45366130536134375;0.45365676483160317;0.38446075930304335;0.31913130874613865;0.49965441516235415;1.0000026180138524
77.46965;1.0761798745712923;0.41670206158040607;0.3872063681441412;0.3398479635247874;0.315791740138189;1.0840527819801498;1.0000161619552386;9.999971602432684;0.41677045480071734;0.453661280929185;0.45365676092667767;0.384460827833475;0.31913127607002373;0.49965435746121983;1.0000025216473674
77.47965;1.0761799056004462;0.41670209410639775;0.3872064121670499;0.3398479561750373;0.3157917795571613;1.084052871412981;1.0000163772931678;9.999969822235654;0.41677053409921244;0.45366125576565985;0.4536567597650745;0.3844608948670065;0.31913124305528795;0.49965430055587673;1.0000024216675525
77.48965;1.0761799364733147;0.41670212619574565;0.387206457535842;0.3398479498097353;0.31579182024970387;1.0840529537915924;1.0000165926733355;9.999968060414142;0.41677061204391475;0.4536612297830239;0.4536567612844117;0.38446096029271665;0.3191312098579783;0.4996542442983129;1.0000023179294388
77.49965;1.076179967473386;0.4167021578649427;0.38720650391623224;0.3398479445420326;0.3157918621863389;1.084053029297428;1.0000168081014202;9.999966314612122;0.41677068852236354;0.45366120286130346;0.45365676527854254;0.3844610239806002;0.31913117662160917;0.4996541885119576;1.0000022102989767
77.50965;1.0761799987626497;0.41670218920073954;0.3872065509891002;0.33984794046907796;0.31579190530316675;1.0840530982097376;1.0000170236453794;9.999964580959041;0.41677076345790015;0.45366117485983437;0.45365677144564215;0.38446108579527855;0.31913114348957483;0.49965413301156175;1.0000020986797167
77.51965;1.0761800304490539;0.41670222035313675;0.38720659844443917;0.33984793765045035;0.31579194952280726;1.0840531608684008;1.0000172394730853;9.999962854216207;0.4167708367898741;0.45366114563505777;0.4536567794576243;0.38446114561276645;0.3191311106022711;0.4996540776091103;1.0000019830191262
77.52965;1.076180062705716;0.41670225150536394;0.387206645991669;0.33984793612059583;0.31579199476318953;1.0840532176234945;1.0000174557774475;9.999961128845522;0.41677090847050663;0.453661115053106;0.45365678900454265;0.38446120332149314;0.3191310780796865;0.4996540221041994;1.0000018632921797
77.53965;1.0761800957957333;0.4167022828253084;0.38720669337251257;0.3398479359078174;0.31579204093025015;1.0840532688288937;1.0000176726551362;9.999959400343204;0.41677097848432815;0.45366108301314506;0.4536567997897735;0.3844612588093454;0.319131046023239;0.4996539662872898;1.0000017394754472
77.54965;1.0761801300012268;0.4167023144357998;0.3872067403678136;0.33984793704781663;0.31579208791904784;1.0840533148385993;1.0000178899777943;9.999957665762487;0.41677104687508487;0.4536610494776173;0.45365681152814585;0.38446131196667555;0.31913101454096415;0.49965390997674086;1.0000016115407169
77.55965;1.0761801655541499;0.4167023464053135;0.3872067867952405;0.3398479395881675;0.3157921356349241;1.0840533559694459;1.0000181072939374;9.999955923482327;0.41677111374750603;0.4536610144506653;0.45365682398521284;0.38446136269095016;0.3191309837603295;0.4996538530527812;1.0000014795236476
77.56965;1.0761802026450247;0.41670237873683597;0.3872068324855321;0.33984794356155895;0.31579218401468334;1.084053392497888;1.000018323856297;9.999954172792727;0.41677117923533996;0.45366097791219046;0.4536568369798066;0.38446141085839497;0.3191309538124196;0.4996537954528898;1.000001343666544
77.57965;1.0761802414374897;0.41670241137266045;0.38720687725500197;0.3398479489500836;0.31579223302592824;1.084053424680272;1.0000185387876772;9.999952413247906;0.41677124348012784;0.4536609397840774;0.4536568503218193;0.38446145630428047;0.31913092480299465;0.49965373714645905;1.000001204470515
77.58965;1.0761802820529236;0.41670244420419666;0.38720692091802994;0.33984795568035037;0.31579228265572257;1.0840534527076664;1.0000187512410474;9.999950643779433;0.41677130665161294;0.4536608999502539;0.4536568637861427;0.3844614988458088;0.31913089678436635;0.49965367813385486;1.0000010625896907
77.59965;1.076180324623048;0.41670247705493657;0.3872069633217256;0.3398479636360979;0.3157923329008101;1.0840534766594585;1.0000189604461673;9.999948862498771;0.41677136895295247;0.45366085828617203;0.45365687714353375;0.38446153830021706;0.3191308697461256;0.49965361846231654;1.000000918728527
77.60965;1.0761803693624163;0.4167025096924982;0.38720700434604016;0.33984797266926076;0.31579238374193297;1.0840534965535638;1.0000191657239625;9.999947067486014;0.41677143058100624;0.4536608146646935;0.4536568901793811;0.3844615744786115;0.3191308436377733;0.4996535582000575;1.0000007736439882
77.61965;1.0761804165487898;0.41670254190919587;0.38720704387747557;0.339847982610669;0.3157924351134129;1.0840535124273076;1.000019366531577;9.999945257156226;0.4167714917051152;0.45366076893917734;0.4536569026954181;0.38446160718718364;0.3191308183979417;0.4996534973706522;1.0000006281625142
77.62965;1.076180466460835;0.41670257358218027;0.38720708179549573;0.33984799327665044;0.31579248690029815;1.0840535243833336;1.0000195624759889;9.999943429849;0.41677155247304354;0.4536607209469937;0.4536569145222348;0.38446163624854635;0.3191307939605978;0.49965343592467265;1.0000004831268035
77.63965;1.0761805193586822;0.4167026046388791;0.3872071179737225;0.33984800448338753;0.31579253894092596;1.0840535326123044;1.00001975327863;9.999941584025624;0.4167716130000999;0.45366067058132303;0.4536569255363941;0.38446166152691574;0.3191307702523888;0.49965337376899327;1.0000003393504042
77.64965;1.0761805755285732;0.41670263497765003;0.387207152279987;0.3398480160841563;0.31579259102513013;1.0840535374106346;1.0000199387136406;9.999939719050257;0.4167716733617264;0.4536606178486193;0.45365693564997095;0.38446168291787036;0.31913074719579204;0.49965331078352854;1.0000001976387238
77.65965;1.0761806353340277;0.4167026644253596;0.3872071845760407;0.339848027995672;0.31579264293105846;1.0840535391895785;1.000020118528356;9.99993783521567;0.41677173361128084;0.4536605628108169;0.4536569447771173;0.38446170029708376;0.3191307246903199;0.49965324681251677;1.0000000587691589
77.66965;1.0761806991779546;0.4167026927538914;0.3872072147311548;0.3398480401800689;0.31579269448806374;1.084053538413419;1.0000202924100499;9.999935933396001;0.41677179380120916;0.45366050551081627;0.45365695282453644;0.3844617134888425;0.31913070258262677;0.49965318169085565;0.9999999234250317
77.67965;1.0761807674225534;0.4167027197160203;0.38720724264508904;0.3398480526094908;0.31579274559991505;1.0840535354715768;1.0000204600428284;9.999934015318093;0.4167718539921623;0.4536604459790814;0.4536569596910944;0.3844617222848807;0.31913068068182426;0.49965311529534256;0.9999997922214854
77.68965;1.0761808403467927;0.4167027450643466;0.3872072682734127;0.33984806524450817;0.3157927962036332;1.0840535306021106;1.000020621175658;9.999932083708842;0.41677191423848275;0.4536603842592599;0.45365696524401117;0.38446172648533045;0.3191306587995602;0.499653047559403;0.9999996657649284
77.69965;1.0761809180670574;0.4167027685759632;0.38720729164667583;0.33984807803467176;0.31579284620770154;1.084053523917763;1.0000207756502764;9.999930142025343;0.41677197456780635;0.45366032041934484;0.4536569693193257;0.3844617259317014;0.31913063676348813;0.4996529784514439;0.9999995446248198
77.70965;1.076181000466651;0.4167027900884632;0.38720731284974585;0.33984809094019486;0.3157928954727244;1.0840535154656061;1.000020923441137;9.999928194511718;0.4167720349973057;0.4536602545643014;0.45365697177221354;0.3844617204993541;0.31913061442771323;0.49965290796675327;0.9999994292883019
77.71965;1.076181087279457;0.4167028095108708;0.38720733196571305;0.33984810394932263;0.315792943838345;1.084053505236761;1.000021064693799;9.999926246380031;0.41677209556309724;0.4536601868420212;0.4536569725156776;0.384461710051968;0.31913059170209324;0.49965283614616557;0.999999320145356
77.72965;1.076181178225217;0.4167028268196795;0.3872073490333835;0.3398481170735659;0.3157929911585821;1.0840534931621377;1.0000211997029667;9.99992430396813;0.41677215631295383;0.45366011745286633;0.4536569715151991;0.3844616944358559;0.319130568565142;0.49965276307520035;0.9999992174842939
77.73965;1.0761812730700278;0.4167028420604528;0.3872073640359212;0.3398481303438652;0.3157930373326672;1.0840534791593581;1.0000213288682993;9.999922374778436;0.4167722172821839;0.4536600466558125;0.4536569687716487;0.38446167354499017;0.3191305450376878;0.49965268885040515;0.999999121529998
77.74965;1.0761813716262774;0.41670285532929147;0.3872073769147616;0.33984814382187617;0.31579308232610775;1.0840534631676977;1.0000214526600761;9.999920466653686;0.4167722784887859;0.453659974754916;0.4536569643113058;0.3844616473638715;0.319130521137018;0.49965261357169827;0.9999990325046818
77.75965;1.076181473679677;0.41670286673272755;0.3872073876023108;0.33984815759966;0.3157931261587552;1.0840534451497976;1.000021571547849;9.999918586738028;0.41677233994880675;0.4536599020840143;0.4536569581699974;0.384461615939579;0.31913049684611516;0.4996525373765364;0.9999989506304009
77.76965;1.076181578908688;0.4167028763759037;0.38720739605139515;0.3398481717847324;0.31579316887106995;1.0840534251123513;1.0000216859228541;9.999916741320817;0.41677240170022695;0.4536598289879591;0.4536569503594802;0.38446157933458597;0.3191304721200129;0.4996524604549048;0.9999988760649862
77.77965;1.0761816868941452;0.4167028843909258;0.3872074022416889;0.3398481864927481;0.3157932105150419;1.0840534031146831;1.0000217960910855;9.999914935948855;0.4167724638049344;0.45365975580823237;0.4536569408339213;0.3844615375949559;0.3191304469103407;0.4996523830253522;0.9999988088348892
77.78965;1.0761817971723189;0.4167028909564551;0.38720740616906424;0.33984820183529363;0.3157932511726919;1.0840533792487237;1.000021902324589;9.999913175243597;0.4167725263131827;0.45365968290620146;0.4536569294833074;0.38446149075464303;0.3191304211783321;0.499652305312046;0.99999874879493
77.79965;1.0761819092864793;0.4167028962877107;0.3872074078405144;0.3398482178985968;0.31579329096065195;1.0840533536194037;1.0000220049119877;9.999911462580652;0.41677258924542615;0.4536596106974533;0.45365691616086246;0.38446143886580275;0.319130394914482;0.4996522275290387;0.9999986956286356
77.80965;1.0761820228642875;0.4167029006076791;0.3872074072814544;0.3398482347223596;0.315793330014105;1.0840533263419996;1.0000221041149222;9.99990979974111;0.4167726526239208;0.4536595396458472;0.4536569007387383;0.38446138200923907;0.31913036817351204;0.4996521498537124;0.9999986489370709
77.81965;1.0761821376747531;0.41670290411998234;0.38720740453463254;0.33984825227796117;0.3157933684839789;1.0840532975622474;1.0000222000394845;9.999908186859184;0.4167727164977142;0.45365947022820374;0.45365688316367325;0.38446132029270086;0.31913034106949;0.4996520724164399;0.9999986083486333
77.82965;1.0761822536017573;0.41670290701461526;0.38720739964158324;0.3398482704735511;0.3157934065327022;1.0840532674621088;1.0000222926094369;9.999906622634997;0.41677278093065045;0.45365940290332635;0.4536568634747802;0.38446125385852087;0.3191303137144839;0.49965199532684273;0.9999985735220079
77.83965;1.076182370571849;0.41670290948335104;0.38720739264358933;0.3398482891890423;0.31579344429744594;1.0840532362457933;1.000022381682344;9.999905104661575;0.4167728459828217;0.45365933809587206;0.4536568417860407;0.38446118287470304;0.3191302861773582;0.49965191870131687;0.9999985441112367
77.84965;1.0761824884878453;0.41670291170704116;0.38720738362602497;0.33984830831290314;0.3157934818500794;1.0840532041244426;1.0000224671185869;9.999903629910696;0.41677291171115655;0.45365927619388846;0.45365681827273197;0.384461107504755;0.3191302585015514;0.4996518426771621;0.9999985197701504
77.85965;1.076182607213192;0.4167029138325459;0.3872073727477079;0.33984832777566876;0.3157935191809154;1.0840531712953207;1.0000225487306662;9.999902195007456;0.41677297817811165;0.45365921754010674;0.453656793168853;0.38446102790235825;0.31913023072154667;0.4996517674331392;0.9999985001056906
77.86965;1.0761827266470507;0.41670291597019815;0.387207360207272;0.33984834756085824;0.31579355621219957;1.0840531379332494;1.0000226262193708;9.999900796358824;0.4167730454361607;0.45365916241877957;0.4536567667385636;0.38446094424285754;0.3191302028517443;0.49965169319619923;0.9999984846327648
77.87965;1.0761828468296741;0.41670291821450217;0.3872073461929904;0.3398483676770518;0.31579359284096786;1.0840531041712278;1.0000226991496683;9.99989943083185;0.4167731135037672;0.4536591110649583;0.4536567392306742;0.38446085674396097;0.31913017489342255;0.4996516202020918;0.9999984728819009
77.88965;1.0761829679593562;0.41670292064215303;0.3872073308609409;0.33984838811715784;0.3157936289779601;1.0840530700425357;1.000022766954854;9.999898096901823;0.41677318237462;0.45365906369072817;0.45365671088166937;0.38446076565165166;0.31913014685333807;0.4996515486580904;0.9999984645559788
77.89965;1.0761830903023422;0.4167029232661886;0.38720731432288635;0.33984840884324474;0.31579366454914454;1.0840530354383837;1.0000228289599427;9.999896795431805;0.41677325204465715;0.45365902050673745;0.45365668196332953;0.3844606712096191;0.31913011872792024;0.499651478756777;0.9999984595660643
77.90965;1.0761832141020837;0.41670292601353737;0.38720729664074005;0.33984842980466634;0.31579369946988123;1.0840530001411348;1.0000228844463612;9.999895529602805;0.41677332251274307;0.45365898171080354;0.45365665280715733;0.384460573628013;0.31913009048797214;0.4996514106795886;0.9999984579329187
77.91965;1.0761833395618408;0.4167029287551444;0.3872072778543177;0.33984845095604255;0.31579373363719154;1.0840529638991347;1.0000229327465617;9.999894303778103;0.4167733937578094;0.4536589474368907;0.4536566238002445;0.38446047307068865;0.3191300621050651;0.4996513445499746;0.9999984596255295
77.92965;1.0761834668948091;0.4167029313430419;0.3872072580146521;0.33984847225504294;0.3157937669538588;1.0840529264250238;1.000022973283454;9.99989312140446;0.4167734657218495;0.4536589177061733;0.4536565953707178;0.38446036968551056;0.3191300335714363;0.49965128040340906;0.9999984644786176
77.93965;1.076183596417655;0.41670293365246586;0.38720723717977995;0.3398484936609486;0.31579379933562596;1.0840528872991744;1.0000230056007116;9.999891983261863;0.41677353829237057;0.45365889242960766;0.4536565679654544;0.38446026365715685;0.3191300048951444;0.49965121822050895;0.9999984722421765
77.94965;1.0761837285589466;0.41670293562367033;0.3872072153937615;0.3398485151550326;0.3157938306777861;1.0840528459184813;1.0000230294445454;9.999890887476766;0.41677361128553175;0.4536588714686484;0.4536565420481601;0.38446015522659605;0.3191299761038652;0.4996511579809475;0.9999984826630409
77.95965;1.076183863681057;0.4167029372540376;0.3872071926836207;0.3398485367691458;0.3157938608293558;1.084052801570608;1.0000230448135679;9.999889830891512;0.4167736844585992;0.45365885469771366;0.4536565181038852;0.3844600446690478;0.3191299472457074;0.49965109967531035;0.9999984955491908
77.96965;1.076184001905483;0.41670293855036306;0.3872071690715499;0.33984855858970536;0.31579388961661176;1.084052753573412;1.0000230519576812;9.999888810291617;0.4167737575497881;0.45365884202536716;0.45365649662259655;0.3844599322739856;0.31912991837359145;0.49965104327281756;0.9999985108088577
77.97965;1.0761841431258141;0.41670293948535747;0.38720714458099026;0.3398485807295882;0.31579391688171493;1.0840527013870331;1.0000230513444803;9.999887822990374;0.4167738303254703;0.45365883339220564;0.45365647807226595;0.3844598183464221;0.3191298895275796;0.4996509887010989;0.9999985284278715
77.98965;1.0761842871077039;0.41670293997866853;0.3872071192410613;0.33984860329137767;0.31579394248917614;1.0840526446371506;1.0000230435844641;9.999886867407376;0.4167739026065074;0.4536588287692202;0.4536564628386682;0.38445970320718065;0.3191298607232105;0.49965093585903547;0.9999985484086291
77.99965;1.0761844335659823;0.4167029399299056;0.3872070931050098;0.33984862635541613;0.31579396632027046;1.0840525830524341;1.0000230293509462;9.999885943658589;0.416773974252278;0.4536588281525801;0.45365645115460457;0.38445958718258555;0.31912983195161776;0.4996508846306738;0.9999985707537079
78.00965;1.0761845822186056;0.4167029392947892;0.38720706626390394;0.339848649996139;0.31579398828625144;1.0840525163815133;1.000023009331267;9.999885053143284;0.41677404513287186;0.4536588315384086;0.453656443100783;0.3844594705970239;0.3191298031898395;0.4996508348966028;0.9999985955397095
78.01965;1.0761847328153251;0.4167029381308996;0.38720703883418756;0.33984867428410304;0.31579400835350724;1.0840524443569404;1.0000229842191022;9.999884197031642;0.4167741151204129;0.45365883888827047;0.45365643866167965;0.3844593537695881;0.31912977441574664;0.4996507865430759;0.9999986230131478
78.02965;1.0761848851443263;0.41670293657676416;0.38720701092487236;0.33984869926527916;0.3157940265647596;1.0840523667055455;1.0000229547021942;9.999883374979037;0.41677418408270417;0.4536588501249041;0.4536564377724358;0.38445923700830703;0.3191297456290509;0.49965073945458216;0.9999986535946478
78.03965;1.0761850390146406;0.41670293479992854;0.38720698261259323;0.3398487249483832;0.3157940430288699;1.0840522831707506;1.0000229214170686;9.999882584694598;0.416774251859459;0.45365886516306864;0.4536564403546571;0.38445912060197224;0.31912971687315994;0.4996506935117369;0.9999986877825039
78.04965;1.0761851942534733;0.4167029329590189;0.3872069539459043;0.3398487512995637;0.31579405787317366;1.0840521935624563;1.0000228849524238;9.999881821955867;0.41677431823316696;0.4536588839442489;0.45365644633284324;0.3844590048014585;0.3191296882386614;0.49965064860266123;0.9999987260509821
78.05965;1.076185350771258;0.41670293118815394;0.38720692495762793;0.3398487782408429;0.31579407121897096;1.0840520978562136;1.0000228459045168;9.999881080685915;0.41677438292404334;0.45365890646749146;0.45365645561036894;0.3844588897913592;0.31912965983998715;0.499650604641079;0.9999987688183092
78.06965;1.0761855085842118;0.41670292956679655;0.38720689566855593;0.33984880567389913;0.31579408320753377;1.0840519962743884;1.0000228048881699;9.999880353379963;0.4167744456062265;0.4536589328111166;0.45365646804098547;0.384458775674614;0.3191296317826545;0.4996505615930641;0.9999988164817527
78.07965;1.0761856677395543;0.416702928079518;0.38720686609047344;0.33984883352860196;0.31579409400730407;1.0840518892367994;1.0000227625153653;9.999879632601898;0.41677450591334037;0.45365896310962867;0.45365648344039256;0.3844586624744412;0.3191296041361294;0.49965051947419226;0.9999988694675023
78.08965;1.0761858282752923;0.41670292663394903;0.3872068362166018;0.33984886178001855;0.31579410377697187;1.084051777204734;1.0000227193854474;9.999878912435452;0.41677456344244107;0.45365899749126865;0.4536565016162918;0.38445855015373537;0.31912957692348526;0.4996504782977167;0.9999989281943537
78.09965;1.0761859902073863;0.41670292514461027;0.38720680599793267;0.3398488903978573;0.31579411263757806;1.0840516605971513;1.0000226760648865;9.999878188556117;0.4167746177726883;0.45365903605257;0.4536565223716523;0.3844584386620956;0.31912955014398564;0.49965043802895576;0.9999989929670354
78.10965;1.0761861534959476;0.4167029236017308;0.3872067753309057;0.33984891928664435;0.31579412066433454;1.0840515398686175;1.0000226330768378;9.999877457914202;0.41677466847479816;0.45365907888192886;0.45365654549557577;0.38445832797660073;0.3191295238210566;0.49965039858265853;0.9999990639942944
