time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
78.11965;1.0761863180607332;0.41670292206992166;0.3872067440674168;0.33984894829602985;0.315794127884899;1.084051415592486;1.0000225909414195;9.999876718706245;0.41677471511628245;0.45365912605789505;0.45365657077979127;0.3844582180925951;0.3191294980387625;0.4996503598299971;0.9999991415118302
78.12965;1.076186483827869;0.41670292064453945;0.3872067120444703;0.3398489773052324;0.31579413428593095;1.084051288381076;1.0000225502330014;9.999875970556278;0.4167747572922671;0.45365917761995966;0.45365659803819075;0.3844581089938215;0.31912947294078714;0.4996503215964041;0.9999992257943817
78.13965;1.0761866507697253;0.41670291939805354;0.387206679114972;0.3398490063008948;0.31579413981807847;1.0840511587373425;1.0000225115953172;9.999875214778998;0.4167747946647363;0.45365923355764864;0.4536566270916765;0.3844580006593345;0.31912944870513044;0.49965028368050013;0.9999993170709816
78.14965;1.0761868189631527;0.416702918329623;0.3872066451643404;0.33984903537196126;0.3157941444018635;1.0840510270034576;1.0000224756882203;9.999874453471987;0.41677482697247276;0.45365929380564407;0.45365665773799707;0.38445789309948447;0.3191294255139908;0.4996502458822041;0.9999994154726908
78.15965;1.0761869886036568;0.4167029173714268;0.3872066101260234;0.33984906465066816;0.31579414795400107;1.0840508934007305;1.00002244310405;9.999873687360576;0.41677485402305486;0.4536593582450516;0.45365668975126605;0.3844577863795802;0.3191294035272325;0.4996502079785506;0.9999995210282728
78.16965;1.076187159878755;0.41670291645856916;0.38720657398913033;0.339849094279417;0.3157941504369701;1.0840507580601655;1.0000224143088388;9.999872914863117;0.41677487570341515;0.4536594267318131;0.4536567229093567;0.38445768062259034;0.3191293828722212;0.4996501696676524;0.9999996336792812
78.17965;1.076187332780389;0.4167029155634485;0.38720653678403194;0.33984912441200676;0.3157941518922568;1.084050621012126;1.0000223896322218;9.999872133170069;0.4167748919944098;0.4536594991124941;0.453656757001051;0.38445757598616354;0.3191293636404749;0.49965013057453633;0.9999997533097035
78.18965;1.0761875070372542;0.4167029146678461;0.38720649855679756;0.33984915520986864;0.3157941524296042;1.0840504822141375;1.000022369313218;9.999871339212842;0.41677490296120406;0.45365957520931455;0.45365679180548774;0.384457472619884;0.3191293458841809;0.49965009032306673;0.9999998797916754
78.19965;1.076187682158359;0.41670291376037893;0.38720645932879894;0.3398491868196066;0.3157941522037105;1.0840503416322453;1.0000223535226052;9.999870529696748;0.41677490872857664;0.4536596548224966;0.453656827089401;0.38445737063655677;0.31912932963882595;0.49965004860107015;1.0000000129885491
78.20965;1.0761878574756054;0.41670291287290584;0.3872064190622851;0.3398492193408752;0.31579415138935174;1.0840501992907376;1.0000223423147259;9.999869700987471;0.4167749094425699;0.45365973774180657;0.4536568626337368;0.38445727010994946;0.3191293149524613;0.4996500051925006;1.0000001526847637
78.21965;1.0761880322084174;0.41670291209454985;0.3872063776870599;0.3398492528147588;0.3157941501437301;1.0840500552861907;1.000022335592215;9.999868849095565;0.4167749052306488;0.45365982372493086;0.4536568982558767;0.3844571711034862;0.3191293018707626;0.49964995998581857;1.0000002985339318
78.22965;1.0761882055985774;0.4167029115501053;0.3872063351603962;0.33984928724515373;0.31579414858016114;1.0840499098200478;1.0000223331253892;9.999867969957657;0.4167748962064666;0.45365991247870097;0.45365693380613187;0.38445707370693594;0.3191292903985567;0.49964991295531397;1.0000004500831117
78.23965;1.0761883770745067;0.41670291136287724;0.38720629148096597;0.3398493226156973;0.3157941467662453;1.0840497632700121;1.0000223346248678;9.999867060000964;0.4167748825044707;0.45366000369709125;0.45365696916238935;0.3844569780257863;0.3191292804903845;0.4996498641296661;1.0000006068239187
78.24965;1.0761885463549605;0.4167029116412687;0.3872062466633218;0.33984935889867623;0.31579414472964373;1.0840496162744397;1.0000223398386159;9.999866116542126;0.4167748642737311;0.4536600971253176;0.45365700424955413;0.3844568841536718;0.31912927206707087;0.4996498135783157;1.0000007682248395
78.25965;1.0761887134138242;0.4167029125102758;0.387206200728883;0.3398493960739219;0.31579414245913007;1.084049469720281;1.0000223486161515;9.999865137827317;0.4167748416363847;0.4536601925736459;0.4536570390562232;0.38445679217967577;0.31912926502912764;0.49964976140619194;1.000000933762119
78.26965;1.0761888783108815;0.41670291412676297;0.38720615372186523;0.3398494341227339;0.31579413990231225;1.0840493245832785;1.0000223609385368;9.999864122511681;0.416774814677239;0.45366028987781415;0.4536570736235274;0.38445670219305095;0.31912925926192504;0.499649707735294;1.0000011029645206
78.27965;1.0761890410253314;0.416702916635053;0.38720610570153846;0.33984947299035495;0.31579413697121517;1.0840491817187456;1.000022376875591;9.999863069032145;0.4167747834794507;0.45366038887778115;0.45365710802381604;0.38445661426716127;0.3191292546318524;0.49964965268442507;1.0000012754281924
78.28965;1.0761892014402437;0.4167029201106534;0.38720605668722663;0.3398495125693652;0.3157941335549086;1.0840490417282787;1.0000223964595167;9.999861975907782;0.4167747481642513;0.45366048942807674;0.45365714233496146;0.3844565284507732;0.31912925098675493;0.499649596353321;1.00000145079207
78.29965;1.0761893593896446;0.4167029245503517;0.3872060066245543;0.3398495527213002;0.3157941295290285;1.084048905003206;1.0000224196181016;9.999860842527527;0.41677470889948476;0.4536605913889196;0.45365717661725624;0.3844564447760823;0.31912924818696237;0.4996495388183826;1.0000016287311646
78.30965;1.076189514627042;0.41670292990183044;0.3872059554221213;0.33984959330310005;0.3157941247738032;1.0840487718855458;1.0000224462257434;9.999859669604856;0.4167746658913892;0.4536606945875915;0.4536572109141652;0.38445636328523325;0.31912924613278126;0.49964948016673094;1.000001808949263
78.31965;1.0761896667903392;0.4167029360837766;0.3872059030141409;0.33984963418549496;0.3157941192010884;1.084048642729208;1.000022476146205;9.999858459596455;0.41677461937973015;0.45366079878030674;0.4536572452555446;0.3844562840482458;0.3191292447387783;0.4996494205440372;1.0000019911033569
78.32965;1.0761898154434038;0.4167029429892567;0.3872058494003769;0.33984967526965615;0.31579411276235597;1.0840485178426063;1.000022509175493;9.99985721656141;0.4167745696195193;0.4536609036501641;0.45365727965108976;0.38445620713378165;0.31912924389568376;0.499649360154342;1.0000021747192047
78.33965;1.0761899601635319;0.41670295049648476;0.38720579463769733;0.3398497164881916;0.3157941054418247;1.0840483974712105;1.0000225449310223;9.999855944630799;0.41677451686029887;0.4536610088474652;0.45365731409769816;0.38445613258567546;0.31912924347909927;0.4996492992228355;1.0000023592012193
78.34965;1.076190100611894;0.4167029584890514;0.3872057387968224;0.3398497577967845;0.3157940972576887;1.0840482818024086;1.0000225828007514;9.999854646346193;0.41677446133191165;0.45366111402650205;0.4536573485829693;0.38445606047922176;0.31912924337837223;0.49964923798061517;1.0000025439098115
78.35965;1.0761902365294789;0.41670296687927083;0.38720568194967;0.3398497991720935;0.3157940882593532;1.084048170947597;1.0000226219971504;9.999853322609313;0.41677440320556813;0.45366121885631405;0.4536573830773334;0.38445599098289196;0.3191292434980542;0.4996491766779961;1.0000027282049488
78.36965;1.076190367671735;0.4167029756286897;0.3872056241842584;0.33984984060629875;0.315794078511659;1.0840480649950839;1.0000226616333499;9.999851973616849;0.4167743425606105;0.4536613230340562;0.4536574175316853;0.3844559243220491;0.3191292437466274;0.49964911557624025;1.0000029114418327
78.37965;1.0761904937682762;0.4167029847544208;0.3872055655915772;0.33984988209731765;0.31579406808047095;1.0840479640670961;1.0000227007368396;9.99985059912143;0.4167742794077536;0.4536614262907539;0.4536574518660535;0.38445586070057175;0.3191292440413134;0.4996490549033656;1.0000030930101336
78.38965;1.0761906145483089;0.41670299429851015;0.3872055062518031;0.3398499236440231;0.31579405702275465;1.0840478682713433;1.0000227382340285;9.999849198586595;0.4167742137485144;0.45366152836114637;0.4536574859513536;0.38445580027470944;0.3191292443136947;0.49964899483432446;1.0000032724200192
78.39965;1.0761907297648126;0.41670300426901674;0.38720544625277503;0.3398499652422252;0.3157940453899947;1.0840477776726503;1.0000227729780886;9.99984777234001;0.4167741456351049;0.4536616289714314;0.4536575196087244;0.38445574315631814;0.3191292445040595;0.49964893551245904;1.0000034493319496
78.40965;1.0761908391956918;0.4167030146204276;0.387205385703501;0.33985000687839;0.31579403325339145;1.0840476923254894;1.0000228038012016;9.999846322450244;0.41677407520857856;0.4536617278963755;0.45365755264155505;0.384455689404558;0.3191292445637518;0.4996488770534014;1.000003623532404
78.41965;1.0761909426577048;0.41670302528864184;0.3872053247239891;0.3398500485393497;0.31579402071753454;1.0840476122618519;1.0000228295421407;9.99984485232466;0.4167740026916345;0.4536618250255069;0.4536575848797305;0.384455639044438;0.31912924445737567;0.49964881951830065;1.0000037949228497
78.42965;1.0761910399905146;0.4167030362196646;0.38720526342861294;0.3398500902300985;0.3157940079084534;1.0840475374682914;1.0000228490749294;9.999843366224964;0.4167739283440291;0.45366192036469327;0.4536576162034814;0.3844555921097038;0.31912924414408195;0.49964876291295945;1.0000039634883926
78.43965;1.0761911310131629;0.41670304737065095;0.38720520190864355;0.33985013196602315;0.31579399496987776;1.0840474678823862;1.0000228613828699;9.999841869451204;0.4167738524290275;0.45366201397857614;0.4536576465675573;0.38445554865121856;0.31912924355877104;0.49964870723806254;1.0000041292140238
78.44965;1.0761912155389273;0.416703058706425;0.38720514022392455;0.3398501737514807;0.3157939820567038;1.084047403346584;1.0000228656324237;9.999840368341484;0.4167737752123156;0.4536621059283974;0.45365767601663237;0.3844555087181795;0.31912924261901077;0.49964865252564533;1.0000042920257652
78.45965;1.0761912934211604;0.4167030702022746;0.3872050784152091;0.3398502155683783;0.3157939692987157;1.0840473435629316;1.000022861156381;9.999838869887009;0.416773696968652;0.45366219625352877;0.4536577046385867;0.38445547234707067;0.31912924125621234;0.4996485988145142;1.0000044518070261
78.46965;1.0761913645636911;0.4167030818576138;0.3872050165198667;0.33985025736410374;0.3157939567743863;1.0840472881129481;1.0000228473672184;9.999837381646834;0.4167736179765548;0.45366228498187505;0.4536577324847071;0.3844554395682779;0.3191292394314065;0.4996485461208232;1.0000046084499392
78.47965;1.0761914289020962;0.41670309371645875;0.3872049545722946;0.33985029902822955;0.3157939445162373;1.0840472365103222;1.0000228237035258;9.999835911963398;0.4167735385088106;0.45366237212766547;0.453657759528057;0.3844554104235853;0.31912923709104385;0.4996484944587818;1.0000047618653487
78.48965;1.0761914863406026;0.4167031058590258;0.38720489259338225;0.3398503403672186;0.3157939325272087;1.084047188258156;1.0000227896546103;9.999834470157438;0.4167734588328252;0.4536624576802961;0.4536577856947652;0.3844553849641589;0.31912923411576843;0.49964844388412705;1.000004911901324
78.49965;1.076191536672586;0.41670311834697127;0.38720483058289173;0.3398503811026337;0.31579392081155505;1.0840471428726166;1.000022744804283;9.999833065956734;0.4167733792155278;0.4536625415893149;0.45365781093736246;0.3844553632211249;0.3191292303386967;0.4996483945077032;1.0000050582613895
78.50965;1.076191579574389;0.4167031311748572;0.38720476852938757;0.33985042091201517;0.3157939093985502;1.0840470998837177;1.0000226887846988;9.999831707718775;0.416773299922191;0.45366262373438326;0.453657835252558;0.38445534519290725;0.3191292255875421;0.4996483464648429;1.0000052005641014
78.51965;1.0761916146856259;0.41670314428023036;0.38720470644842786;0.3398504594791266;0.31579389832803445;1.0840470588767033;1.0000226211908945;9.999830400905552;0.41677322121815075;0.4536627039166519;0.4536578586280431;0.38445533087237593;0.31912921968694474;0.49964829986317;1.0000053385035184
78.52965;1.0761916416912687;0.4167031575841026;0.3872046444357346;0.33985049650704635;0.3157938876301475;1.0840470195280612;1.0000225416328663;9.99982914828325;0.4167731433887845;0.45366278191032816;0.4536578810127392;0.3844553202734963;0.3191292124503728;0.4996482547506542;1.0000054719433922
78.53965;1.0761916603299793;0.4167031710013162;0.38720458268582847;0.33985053171491675;0.3157938773310459;1.0840469815919425;1.000022449874635;9.999827951072014;0.4167730667485545;0.4536628575193181;0.45365790234691344;0.3844553134309062;0.3191292037025707;0.49964821112517865;1.0000056008985743
78.54965;1.076191670354036;0.4167031844277612;0.38720452144539486;0.3398505648382558;0.3157938674682367;1.0840469448589731;1.0000223458754045;9.999826809630404;0.4167729916133708;0.4536629305739904;0.45365792260526877;0.3844553103706842;0.31912919332011314;0.4996481689464888;1.000005725495992
78.55965;1.0761916714927868;0.41670319775592857;0.38720446094457356;0.33985059561567305;0.31579385808926425;1.0840469091390377;1.0000222297262031;9.999825723921791;0.4167729182776812;0.4536630008945718;0.4536579418100297;0.38445531105041036;0.3191291812539442;0.49964812812668186;1.0000058459459436
78.56965;1.0761916634280255;0.41670321090763734;0.3872044013608471;0.33985062378735903;0.31579384922871573;1.084046874330152;1.0000221015589916;9.999824694327913;0.41677284699526657;0.45366306826251535;0.45365796001969144;0.384455315324342;0.31912916751534964;0.4996480885354735;1.0000059624928928
78.57965;1.0761916457961271;0.4167032238366154;0.3872043428142894;0.3398506491226666;0.31579384088268314;1.0840468405284913;1.0000219614809174;9.999823721940206;0.41677277793645845;0.45366313240685263;0.4536579773265464;0.38445532297916507;0.3191291521333116;0.4996480500306998;1.000006075380953
78.58965;1.0761916182258089;0.41670323650211627;0.38720428537337404;0.3398506714434641;0.315793832992288;1.0840468080695735;1.0000218095475373;9.999822807474702;0.4167727111779374;0.45366319301297875;0.45365799386028655;0.38445533377805197;0.31912913511660074;0.4996480124909347;1.0000061848596393
78.59965;1.0761915803690105;0.41670324884371046;0.3872042290617343;0.3398506906323147;0.31579382544490286;1.0840467774351503;1.0000216457413487;9.999821949675683;0.41677264675612763;0.4536632497575617;0.4536580097789354;0.3844553474635397;0.31912911645917164;0.49964797583387005;1.0000062911616767
78.60965;1.0761915319154758;0.4167032607769958;0.38720417386085554;0.33985070662658595;0.31579381810857154;1.0840467491201298;1.0000214699457166;9.999821145069205;0.4167725847212917;0.45366330234699553;0.45365802526617915;0.3844553637618564;0.31912909617744006;0.4996479399975623;1.0000063943852282
78.61965;1.0761914726403914;0.41670327220301456;0.38720411971274044;0.33985071938764533;0.3157938108746645;1.0840467235929525;1.0000212819049925;9.99982038948307;0.4167725251431598;0.4536633505242873;0.4536580405398938;0.3844553824163911;0.3191290743502148;0.4996479048848253;1.0000064943698483
78.62965;1.0761914024639996;0.41670328301525567;0.387204066525122;0.3398507288694038;0.31579380366612;1.0840467013219919;1.0000210812132884;9.999819679635257;0.41677246809662083;0.453663394055148;0.4536580558475154;0.3844554032221858;0.31912905115413304;0.49964787033613134;1.0000065907219196
78.63965;1.0761913214563148;0.4167032931077522;0.3872040141798343;0.33985073502518803;0.3157937964220044;1.0840466828364028;1.000020867398099;9.999819013365743;0.4167724136650306;0.45366343273575566;0.45365807145754994;0.3844554260372881;0.3191290268575254;0.4996478361719804;1.0000066829454906
78.64965;1.076191229791635;0.4167033023894738;0.38720396255151945;0.33985073784068;0.31579378909473116;1.0840466687676014;1.0000206400187999;9.99981838875583;0.4167723619445441;0.45366346641218647;0.45365808764305;0.384455450785401;0.31912900175779735;0.49964780224741073;1.0000067705424636
78.65965;1.0761911276819771;0.4167033107974942;0.3872039115211979;0.33985073735323046;0.31579378165590527;1.0840466597880112;1.0000203987144909;9.99981780305597;0.4167723130327898;0.4536634949820731;0.45365810462885214;0.38445547746728603;0.3191289761194191;0.4996477684753179;1.0000068530669957
78.66965;1.0761910152987029;0.416703318294915;0.387203860968116;0.33985073364532875;0.3157937740894875;1.0840466565011628;1.0000201432521614;9.999817252095042;0.41677226700789455;0.45366351838826247;0.4536581225435659;0.3844555061520149;0.31912895015392717;0.49964773482117636;1.0000069301348153
78.67965;1.0761908927411332;0.4167033248510908;0.38720381075981225;0.3398507268207455;0.3157937663812471;1.0840466593827374;1.0000198735536137;9.999816730548627;0.41677222391299884;0.4536635366184138;0.45365814143082495;0.38445553693537743;0.3191289240288612;0.49964770126691727;1.0000070013787956
78.68965;1.076190760093759;0.4167033304208622;0.3872037607545432;0.33985071697908953;0.31579375851451563;1.0840466688307198;1.000019589636004;9.999816233022194;0.4167721837674926;0.45366354971773915;0.4536581612963327;0.3844555699122216;0.31912889788492277;0.49964766777520775;1.0000070664133391
78.69965;1.0761906174912406;0.41670333494005957;0.3872037108084044;0.33985070419232843;0.3157937504684959;1.084046685256442;1.0000192915059216;9.999815755026367;0.41677214657944794;0.45366355779596684;0.4536581821443643;0.38445560518808786;0.3191288718548772;0.49964763429316383;1.0000071248743136
78.70965;1.0761904651324437;0.41670333834576334;0.38720366077364676;0.3398506884739016;0.3157937422198997;1.0840467090708095;1.0000189791131024;9.999815293348178;0.41677211233376327;0.45366356099361305;0.45365820398863893;0.3844556429024097;0.3191288460731577;0.49964760079031606;1.000007176503445
78.71965;1.076190303300917;0.41670334060974074;0.38720361049450297;0.3398506697671149;0.3157937337405466;1.0840467406037544;1.000018652385696;9.999814846332148;0.4167720809831009;0.45366355945284714;0.4536582268520222;0.38445568324166496;0.31912882067469633;0.4996475672931406;1.000007221174557
78.72965;1.0761901323918543;0.4167033417558741;0.38720355983102905;0.3398506479815306;0.31579372499215086;1.0840467800828262;1.0000183112576746;9.999814413989125;0.416772052450719;0.45366355333655395;0.4536582507751856;0.3844557264369617;0.31912879580744136;0.49964753389456956;1.0000072588386235
78.73965;1.0761899528489336;0.4167033418489115;0.38720350868743303;0.33985062304366637;0.31579371593369415;1.0840468276375101;1.0000179556710052;9.99981399773241;0.4167720266374;0.4536635428290314;0.4536582758230043;0.3844557727339924;0.3191287716669392;0.499647500759165;1.0000072894672976
78.74965;1.0761897650599888;0.4167033409778846;0.3872034570125014;0.33985059491327996;0.31579370654116434;1.0840468832551737;1.0000175856300597;9.999813600025387;0.4167720034394714;0.4536635280947302;0.45365830207053137;0.3844558223612705;0.31912874851859935;0.49964746812467714;1.0000073130606193
78.75965;1.0761895693851096;0.4167033392658888;0.38720340480354226;0.33985056357260623;0.3157936968283649;1.084046946769499;1.00001720130361;9.999813223906068;0.41677198277148236;0.4536635092510638;0.4536583295828312;0.3844558755326586;0.3191287266775021;0.499647436264418;1.0000073296936756
78.76965;1.076189366271526;0.41670333688237104;0.38720335211185325;0.33985052902866814;0.31579368685856335;1.0840470179333785;1.0000168030865826;9.999812871853935;0.41677196457466215;0.45366348636149567;0.4536583584102954;0.38445593245382376;0.3191287064672319;0.49964740542930614;1.0000073395310507
78.77965;1.0761891562577486;0.41670333400520637;0.38720329902237066;0.3398504913294389;0.3157936767343739;1.0840470964393865;1.000016391592327;9.99981254446527;0.41677194881300395;0.4536634594416998;0.45365838859518864;0.3844559932957944;0.3191286881901933;0.4996473758365257;1.0000073427981175
78.78965;1.0761889398962414;0.4167033307513596;0.38720324561745545;0.33985045056471364;0.3157936665545952;1.0840471818562727;1.000015967613445;9.999812240832528;0.4167719354570197;0.45366342847952434;0.4536584201683538;0.3844560581509891;0.3191286721070656;0.49964734769879215;1.0000073397431297
78.79965;1.0761887177361142;0.41670332713771124;0.38720319194735553;0.33985040686113177;0.31579365636411566;1.0840472736413107;1.000015532043333;9.999811960289016;0.41677192443488964;0.4536633934443347;0.4536584531411424;0.38445612700641607;0.3191286584243368;0.49964732124277633;1.0000073306537882
78.80965;1.0761884903157455;0.4167033231022073;0.38720313803699147;0.3398503603940243;0.315793646152866;1.0840473712671588;1.0000150857607963;9.99981170303851;0.4167719155878653;0.4536633542953871;0.45365848752186433;0.38445619977067697;0.3191286472965655;0.4996472967067852;1.0000073159745528
78.81965;1.0761882581213045;0.41670331855472764;0.38720308391509406;0.3398503113742749;0.3157936359055406;1.084047474325826;1.0000146295366645;9.999811469694151;0.41677190869945213;0.4536633110162924;0.45365852334498546;0.38445627636673985;0.319128638830844;0.4996472743231712;1.0000072964144082
78.82965;1.076188021614853;0.4167033133885878;0.38720302961106406;0.3398502599792659;0.3157936256398713;1.0840475825319364;1.0000141639915814;9.999811261376728;0.41677190357151256;0.4536632636517328;0.4536585606686468;0.3844563568108078;0.3191286330906075;0.4996472543076674;1.0000072728959155
78.83965;1.0761877812972087;0.41670330746176415;0.38720297514064433;0.33985020630101187;0.3157936154055467;1.0840476956937941;1.000013689650011;9.999811080169941;0.416771900060445;0.4536632122986016;0.45365859954769067;0.38445644118053823;0.31912863010836096;0.4996472368784123;1.0000072463961762
78.84965;1.076187537678204;0.4167033006034689;0.3872029205469887;0.339850150377749;0.3157936052781669;1.084047813704696;1.0000132071091252;9.999810929300088;0.41677189805735076;0.45366315705471705;0.4536586400259628;0.3844565295320226;0.3191286299020896;0.4996472222783177;1.000007217835001
78.85965;1.0761872912358685;0.416703292637884;0.38720286595461273;0.33985009226344637;0.3157935953609586;1.084047936518948;1.0000127171792126;9.999810813221634;0.41677189746479815;0.45366309799130383;0.45365868213894284;0.3844566218773245;0.3191286324841355;0.4996472107703793;1.0000071880131935
78.86965;1.076187042452045;0.416703283405447;0.3872028115454976;0.3398500320670764;0.31579358577534716;1.0840480641135115;1.0000122208355098;9.999810737012965;0.4167718981894236;0.45366303518061585;0.4536587259027378;0.38445671818528027;0.3191286378524306;0.49964720261194856;1.0000071575625837
78.87965;1.076186791813477;0.41670327278085056;0.38720275750280647;0.33984996996867506;0.3157935766444279;1.0840481964521747;1.000011719051552;9.999810704937564;0.41677190013872506;0.45366296872976186;0.45365877131785076;0.3844568183484506;0.3191286459648454;0.49964719802686464;1.0000071270106272
78.88965;1.0761865397393393;0.41670326067886565;0.3872027040113498;0.33984990622225186;0.3157935680876944;1.084048333432151;1.0000112127241518;9.999810719665087;0.41677190323008206;0.4536628987829631;0.45365881840700384;0.38445692217187927;0.3191286567289914;0.4996471971971149;1.0000070969174368
78.89965;1.0761862865267056;0.41670324703372325;0.3872026512678269;0.33984984112607625;0.31579356022993965;1.08404847486417;1.0000107027418375;9.999810782846382;0.41677190739838804;0.45366282550940024;0.453658867249368;0.38445702941143395;0.3191286700325496;0.49964720027860127;1.000007067911271
78.90965;1.0761860323695858;0.41670323175965285;0.38720259944756075;0.3398497749959863;0.3157935532046452;1.0840486205296622;1.0000101900532827;9.999810895970633;0.4167719125877428;0.4536627490979627;0.4536589179491728;0.3844571398111056;0.3191286857808303;0.4996472074191896;1.0000070406447037
78.91965;1.0761857774760817;0.41670321472997535;0.3872025486887857;0.33984970817852156;0.31579354714081886;1.084048770224431;1.000009675589224;9.999811060407744;0.41677191874155967;0.45366266975704633;0.45365897054405663;0.38445725311448586;0.3191287039032287;0.4996472187593383;1.0000070157258132
78.92965;1.0761855221911518;0.41670319578301385;0.3872024991148876;0.339849641072128;0.31579354215279676;1.0840489236802402;1.000009160077533;9.9998112769289;0.4167719257869776;0.4536625877127566;0.4536590249576406;0.38445736906417644;0.31912872433750705;0.49964723440032216;1.0000069936289002
78.93965;1.076185266932799;0.4167031747481516;0.38720245084224825;0.33984957411992417;0.3157935383425108;1.0840490804165994;1.0000086439853484;9.99981154571758;0.41677193362269727;0.45366250321910273;0.45365908105035524;0.3844574874070511;0.31912874701652505;0.4996472543499838;1.0000069746349363
78.94965;1.076185011998781;0.4167031514983057;0.3872024039723825;0.33984950777215245;0.315793535802641;1.0840492397426122;1.0000081276696462;9.99981186681859;0.4167719421421795;0.453662416571195;0.4536591386889403;0.3844576079047207;0.3191287718687334;0.49964727849326346;1.000006958845325
78.95965;1.0761847575175663;0.4167031259740035;0.3872023585922691;0.3398494424461034;0.3157935346243013;1.0840494009330206;1.0000076115138385;9.999812240267484;0.4167719512781541;0.4536623280840531;0.4536591977475825;0.38445773032814096;0.3191287988332905;0.4996473066141321;1.0000069462927055
78.96965;1.0761845035714728;0.41670309813501255;0.3872023147720438;0.33984937850391267;0.31579353490574125;1.0840495633020086;1.0000070959314284;9.999812666011744;0.4167719610162946;0.4536622380704865;0.4536592580598387;0.3844578544438083;0.31912882788889463;0.4996473384564121;1.0000069370282587
78.97965;1.076184250320421;0.4167030679257592;0.3872022725573904;0.3398493162371561;0.3157935367337051;1.0840497261381132;1.0000065813733685;9.999813144199946;0.4167719713566299;0.4536621468643997;0.45365931941168025;0.3844579800162481;0.31912885906722044;0.49964737379338364;1.0000069310250725
78.98965;1.0761839980650802;0.4167030353213863;0.3872022319766843;0.3398492558663663;0.315793540150815;1.084049888740361;1.000006068378282;9.9998136753913;0.4167719822558212;0.4536620548567985;0.4536593815991843;0.384458106826412;0.3191288924084163;0.499647412447467;1.0000069280128108
78.99965;1.0761837472249367;0.41670300038256847;0.3872021930530696;0.3398491975685313;0.3157935451549095;1.0840500505284358;1.0000055575689344;9.999814259946149;0.4167719935871879;0.4536619625149137;0.4536594444653638;0.3844582346798785;0.3191289278906972;0.4996474542259186;1.0000069274398415
79.00965;1.0761834982466305;0.4167029632519477;0.3872021557972736;0.3398491414974486;0.31579355172064194;1.084050211015556;1.0000050496281452;9.999814897334401;0.4167720051323795;0.453661870369105;0.4536595078789989;0.384458363379421;0.3191289654079679;0.49964749884500154;1.000006928578156
79.01965;1.076183251569193;0.41670292411796417;0.3872021201937887;0.3398490877785673;0.31579355980629;1.0840503696916848;1.0000045453121587;9.99981558656712;0.41677201661079216;0.4536617789600958;0.4536595717084527;0.38445849269595983;0.31912900479214384;0.49964754593506483;1.0000069307064308
79.02965;1.0761830076503318;0.41670288317616594;0.3872020861956125;0.339849036507482;0.3157935693528509;1.0840505259876116;1.0000040454627979;9.999816327248526;0.41677202773626637;0.45366168878107893;0.45365963580823054;0.3844586223767262;0.3191290458419919;0.4996475951021589;1.0000069332496988
79.03965;1.076182766925932;0.4167028405883615;0.38720205371153016;0.3398489877623099;0.3157935802985098;1.0840506792892415;1.0000035510197294;9.999817119844131;0.4167720382751909;0.4536616002304568;0.45365970000066297;0.3844587521625332;0.31912908835716025;0.49964764596264444;1.0000069358014536
79.04965;1.076182529719502;0.4167027964613552;0.3872020225905086;0.33984894161806056;0.31579359259384154;1.084050828957298;1.0000030630049015;9.99981796550472;0.4167720480702106;0.4536615135844861;0.45365976406559244;0.3844588817952151;0.3191291321621953;0.4996476981434164;1.000006938099824
79.05965;1.0761822962002778;0.416702750851464;0.38720199264538485;0.3398488981523253;0.3157936061892808;1.0840509744024565;1.0000025824357017;9.999818865877549;0.41677205702137066;0.45366142901758405;0.4536598277693367;0.38445901102113333;0.31912917710302896;0.4996477513036197;1.0000069399921308
79.06965;1.076182066403736;0.41670270375913776;0.387201963715319;0.33984885743403187;0.3157936210106907;1.0840511151402317;1.0000021102439411;9.999819822045074;0.41677206507204745;0.45366134663784363;0.4536598909084621;0.3844591395818556;0.31912922302595287;0.4996478052055395;1.0000069414107335
79.07965;1.0761818402871848;0.4167026551178685;0.38720193570311173;0.33984881950752444;0.3157936369465625;1.0840512507369635;1.0000016472280682;9.999820833691022;0.4167720722205821;0.45366126649889127;0.4536599533051865;0.3844592672046078;0.3191292697591345;0.4996478597751562;1.0000069424203262
79.08965;1.0761816177633994;0.416702604825881;0.38720190855660697;0.33984878438746674;0.3157936538429497;1.0840513807378742;1.0000011939888394;9.99982189955444;0.41677207851039605;0.45366118862073196;0.45366001476904466;0.38445939361051434;0.3191293171264749;0.4996479150577423;1.000006943240921
79.09965;1.076181398675257;0.4167025528111442;0.38720188224376917;0.3398487520596168;0.31579367152116417;1.0840515046789818;1.0000007509176687;9.999823017998667;0.4167720839695784;0.45366111302055445;0.4536600750917962;0.38445951851361726;0.31912936497883615;0.49964797111398235;1.0000069441567832
79.10965;1.076181182769167;0.4167024990617569;0.38720185675875407;0.33984872248472364;0.3157936898178363;1.0840516221158123;1.0000003182822095;9.99982418752023;0.4167720885579968;0.45366103971137073;0.4536601340929157;0.38445964159717255;0.3191294131896091;0.4996480279827332;1.000006945450439
79.11965;1.0761809697167826;0.4167024436196529;0.3872018321200991;0.3398486956008754;0.3157937086045206;1.0840517326078778;0.9999998962818946;9.99982540714127;0.41677209219322264;0.4536609686854524;0.45366019166221866;0.3844597624994272;0.3191294616283933;0.4996480856951127;1.0000069474400561
79.12965;1.0761807591780925;0.41670238659261055;0.3872018083423414;0.3398486713198283;0.3157937277769102;1.0840518357308953;0.9999994850362536;9.999826676189706;0.416772094831841;0.4536608999139237;0.4536602477506091;0.3844598808216898;0.31912951016089436;0.4996481442691542;1.0000069505174363
79.13965;1.0761805509096394;0.4167023281732807;0.3872017854255096;0.3398486495374115;0.3157937472344944;1.084051931133721;0.9999990846010713;9.999827994057698;0.41677209652200126;0.4536608333581858;0.45366030235985383;0.3844599961497782;0.31912955865374665;0.4996482036889213;1.0000069551341388
79.14965;1.0761803448697815;0.4167022686099084;0.38720176337076545;0.33984863015777195;0.315793766856044;1.0840520185948126;0.9999986950125105;9.999829359978383;0.41677209737742815;0.4536607689832853;0.45366035556089324;0.3844601080849828;0.31912960695868947;0.4996482638773976;1.0000069617908713
79.15965;1.0761801412218461;0.4167022081342895;0.38720174219583203;0.3398486131020358;0.3157937864732125;1.0840520980367534;0.9999983162984405;9.999830772688671;0.4167720975107577;0.4536607067602311;0.4536604074806567;0.38446021626457777;0.3191296549112335;0.49964832467269904;1.000006971098963
79.16965;1.0761799402629832;0.41670214691394764;0.38720172193728464;0.3398485983037374;0.3157938058600061;1.0840521694668013;0.9999979484562949;9.99983223020269;0.41677209700319356;0.4536606466591936;0.45366045827368573;0.3844603203550962;0.3191297023474188;0.49964838582350074;1.0000069838438908
79.17965;1.0761797423877517;0.4167020850693492;0.38720170262215625;0.3398485857070046;0.31579382476362405;1.0840522329450752;0.9999975914698898;9.999833729404555;0.4167720959132429;0.4536605886373314;0.45366050811736053;0.38446042003755787;0.3191297491125854;0.4996484469940879;1.0000070009102284
79.18965;1.0761795480711422;0.416702022728046;0.3872016842331081;0.3398485752622;0.3157938429511629;1.084052288639413;0.9999972453853125;9.999835265754458;0.4167720942889217;0.45366053261387485;0.4536605572021204;0.38446051499981493;0.31912979507882794;0.4996485077939457;1.0000070231145088
79.19965;1.0761793578401808;0.4167019600545549;0.38720166672466877;0.3398485669167342;0.315793860213547;1.0840523368242048;0.9999969103339648;9.999836833506354;0.4167720921802106;0.4536604784553756;0.4536606057295344;0.38446060493234513;0.3191298401648194;0.49964856784217243;1.000007051100459
79.20965;1.076179172283221;0.4167018972279944;0.3872016500672603;0.33984856060258467;0.3157938763463685;1.0840523777730033;0.9999965864640848;9.999838426327317;0.4167720896415293;0.4536604260021744;0.45366065393081384;0.38446068953998463;0.3191298843156151;0.4996486268156391;1.0000070853392877
79.21965;1.0761789920477602;0.41670183441820247;0.3872016342572053;0.33984855621826193;0.3157938911521379;1.0840524116590697;0.9999962738955669;9.999840038196075;0.41677208673553073;0.45366037512809687;0.45366070205651216;0.3844607685680643;0.31912992746158003;0.49964868445470095;1.000007126194431
79.22965;1.0761788177418383;0.41670177180459633;0.38720161930127006;0.33984855362133554;0.3157939044428371;1.0840524385350119;0.9999959727431041;9.999841663754415;0.4167720835746549;0.4536603257784928;0.4536607503417757;0.3844608417978027;0.3191299695103874;0.4996487405546361;1.0000071739786363
79.23965;1.0761786497952899;0.41670170959576686;0.38720160519519575;0.3398485526523537;0.31579391603318685;1.0840524583639268;0.9999956831453265;9.999843297522334;0.41677208036337116;0.45366027795559255;0.4536607989970832;0.38446090900242275;0.3191300103677337;0.4996487949598667;1.0000072289449602
79.24965;1.076178488409151;0.4167016480159089;0.38720159190006137;0.3398485531666875;0.31579392574963583;1.084052471047104;0.9999954052744622;9.999844933055346;0.4167720773699722;0.4536602316900407;0.4536608482064375;0.3844609699310222;0.31913004994332345;0.4996488475475371;1.0000072912578828
79.25965;1.076178333629793;0.41670158727305123;0.3872015793302079;0.33984855503339595;0.31579393345794715;1.0840524764653556;0.9999951393200481;9.99984656309174;0.41677207486083795;0.45366018701100497;0.4536608981192631;0.3844610243466162;0.3191300881489631;0.4996488981909779;1.0000073610013505
79.26965;1.0761781854480568;0.41670152752486733;0.38720156734690375;0.33984855811748677;0.3157939390856559;1.084052474542637;0.9999948854443366;9.999848180183813;0.4167720730716233;0.45366014391055953;0.4536609488680093;0.38446107206527935;0.3191301249310897;0.4996489467220354;1.00000743821459
79.27965;1.076178043839738;0.41670146886615095;0.3872015557730923;0.3398485622836846;0.3157939426144882;1.0840524652277417;0.9999946437681704;9.999849777296347;0.4167720721920915;0.45366010234478304;0.4536610005926332;0.38446111296540253;0.31913016030362196;0.4996489929047153;1.0000075229274152
79.28965;1.0761779087556749;0.41670141134346106;0.38720154443737514;0.3398485674142678;0.3157939440545846;1.08405244841236;0.9999944143883779;9.999851348290955;0.41677207234347113;0.4536600622741369;0.45366105344482754;0.38446114697075445;0.3191301943216001;0.4996490364342834;1.0000076151650161
79.29965;1.076177780125498;0.41670135497031296;0.3872015332074277;0.33984857341928076;0.31579394342642575;1.0840524239772824;0.9999941973358981;9.999852887972859;0.41677207359247453;0.4536600236890783;0.4536611075844734;0.3844611740205939;0.31913022703010946;0.49964907698056726;1.0000077149098185
79.30965;1.0761776578977553;0.41670129974688375;0.3872015220062196;0.3398485802298485;0.3157939407572249;1.0840523919575795;0.9999939925304865;9.999854391927643;0.41677207599372007;0.4536599866039588;0.4536611631728184;0.3844611940650941;0.3191302584440259;0.49964911423749253;1.000007822034378
79.31965;1.0761775420320936;0.4167012457027154;0.3872015108271614;0.3398485877744411;0.31579393609639994;1.0840523526286334;0.9999937998314656;9.999855856481135;0.41677207962264345;0.453659951039416;0.45366122035618867;0.38446120709540305;0.3191302885508458;0.4996491479413505;1.0000079362749583
79.32965;1.076177432451309;0.4167011929202867;0.387201499741239;0.33984859596054895;0.31579392953470264;1.0840523064429348;0.9999936190700162;9.999857278744315;0.41677208460528176;0.4536599170009252;0.4536612792258974;0.3844612131719934;0.31913031731348623;0.4996491778753568;1.0000080572742205
79.33965;1.0761773290642078;0.4167011414924922;0.38720148887817596;0.3398486046886399;0.31579392119992256;1.084052253924545;0.9999934499793085;9.999858656678494;0.4167720911322528;0.45365988446049854;0.45366133978215023;0.3844612124438655;0.3191303446770913;0.4996492038686952;1.0000081846088684
79.34965;1.0761772318220864;0.41670109146140627;0.3872014783825547;0.33984861388661713;0.31579391122482225;1.084052195640988;0.9999932921305587;9.999859988949606;0.41677209941939003;0.45365985336273185;0.453661401968724;0.38446120515853177;0.31913037059377186;0.4996492257780635;1.0000083178027597
79.35965;1.076177140698999;0.41670104281087905;0.38720146837894637;0.33984862352275874;0.31579389971032223;1.0840521321810277;0.9999931449569807;9.999861274919681;0.4167721096561658;0.4536598236522408;0.45366146574514055;0.38446119161905096;0.319130395052204;0.49964924345404027;1.0000084563815892
79.36965;1.0761770556149615;0.41670099549387163;0.3872014589553762;0.339848633596356;0.3157938867242968;1.0840520640648674;0.9999930078031749;9.99986251489732;0.41677212200528535;0.4536597952860737;0.4536615311025399;0.3844611720892623;0.31913041808734727;0.49964925672902744;1.0000085999238415
79.37965;1.0761769763819147;0.4167009494440286;0.3872014501581358;0.33984864413617166;0.31579387233695816;1.0840519917275366;0.9999928799275845;9.999863709809029;0.41677213661490375;0.4536597682370647;0.45366159803263606;0.38446114673554926;0.31913043977183064;0.49964926544749244;1.0000087480974533
79.38965;1.0761769026963572;0.4167009045862064;0.3872014420124954;0.33984865518727964;0.3157938566481675;1.0840519156072133;0.9999927605220449;9.999864860599446;0.41677215359523573;0.45365974250165303;0.4536616665173493;0.38446111564362484;0.31913046018642627;0.49964926949736715;1.000008900681885
79.39965;1.0761768341597435;0.4167008608636306;0.3872014345592624;0.3398486667741384;0.31579383978054415;1.0840518361969709;0.9999926487951774;9.999865968392697;0.41677217298786756;0.4536597180713071;0.4536617365467896;0.38446107885165426;0.3191304793758636;0.4996492688275547;1.0000090574834306
79.40965;1.0761767703376381;0.4167008182574366;0.3872014278757904;0.3398486788927856;0.3157938218530981;1.084051754028228;0.9999925440431856;9.999867035179516;0.41677219476505684;0.4536596948967567;0.45366180812097606;0.38446103637366796;0.31913049733720183;0.499649263473947;1.0000092181743643
79.41965;1.0761767108340403;0.4167007767743527;0.38720142206714525;0.3398486915462319;0.31579380297779513;1.0840516696339593;0.9999924456544156;9.99986806426414;0.4167722188533144;0.45365967290769493;0.45366188120800144;0.38446098823523145;0.31913051405164444;0.49964925356816314;1.0000093822420295
79.42965;1.0761766552998029;0.41670073640216954;0.3872014172336023;0.3398487047727311;0.3157937832820907;1.0840515835207538;0.9999923530869965;9.999869060147972;0.4167722451520885;0.4536596520458387;0.45366195570063084;0.38446093450554764;0.3191305295098509;0.4996492393050981;1.0000095490702345
79.43965;1.0761766034234026;0.4167006970652175;0.3872014134454506;0.3398487186461555;0.31579376290866334;1.0840514961803864;0.9999922658984136;9.99987002809417;0.4167722735491165;0.45365963226873196;0.4536620314339755;0.3844608752941838;0.31913054370760136;0.499649220913424;1.0000097179909222
79.44965;1.076176554994492;0.4167006586116497;0.3872014107587104;0.339848733262314;0.3157937419926362;1.0840514081236825;0.9999921837881365;9.999870973963796;0.4167723039431292;0.4536596135323225;0.45366210823983805;0.3844608107176883;0.31913055663880124;0.4996491986601365;1.0000098882690935
79.45965;1.0761765099696252;0.41670062083654524;0.3872014092525059;0.3398487487331298;0.31579372064688355;1.0840513198754242;0.9999921065394117;9.999871904355722;0.4167723362542524;0.4536595957604655;0.45366218597277447;0.3844607408796835;0.31913056829927844;0.49964917284859317;1.0000100591027388
79.46965;1.0761764684328128;0.41670058351910055;0.3872014090449702;0.3398487652078925;0.3157936989503685;1.0840512319499458;0.9999920339258043;9.999872826435828;0.41677237041671633;0.45365957882524577;0.4536622645241479;0.3844606658820403;0.31913057869406053;0.49964914377689007;1.0000102296572195
79.47965;1.0761764304940116;0.4167005464499081;0.38720141029285626;0.33984878289390846;0.31579367694546706;1.084051144851051;0.9999919657212185;9.999873747067243;0.4167724063676737;0.4536595625646891;0.45366234384516485;0.38446058581971193;0.31913058785625736;0.4996491116915027;1.0000103990967495
79.48965;1.0761763962215862;0.4167005094488121;0.38720141317644113;0.33984880202777784;0.31579365465418563;1.0840510590676562;0.9999919017587624;9.99987467179233;0.41677244403265457;0.45365954683386583;0.45366242392890854;0.38446050074955085;0.3191305958660804;0.49964907677712256;1.0000105665947603
79.49965;1.076176365588677;0.4167004723678963;0.3872014178506752;0.33984882281776013;0.3157936320935367;1.0840509750575331;0.9999918419108159;9.999875604781211;0.4167724833079469;0.4536595315350885;0.453662504759959;0.384460410687534;0.3191306028415675;0.49964903918139264;1.0000107313563042
79.50965;1.0761763384507146;0.416700435083582;0.3872014244051057;0.3398488454232245;0.3157936092823233;1.084050893218601;0.9999917860385195;9.999876549691882;0.41677252404951826;0.45365951659243703;0.453662586302623;0.38446031564365674;0.31913060890976086;0.4996489990480205;1.0000108926489506
79.51965;1.076176314636607;0.4167003974976086;0.3872014328789086;0.3398488699645605;0.31579358625433585;1.0840508138525382;0.9999917340178938;9.999877510222536;0.4167725660693908;0.4536595019262572;0.4536626685132313;0.38446021565791716;0.3191306141745652;0.49964895653192576;1.0000110498117643
79.52965;1.0761762940691304;0.41670035953228923;0.38720144330415657;0.3398488965198338;0.31579356307733747;1.0840507371719612;0.9999916857738249;9.999878489871977;0.41677260914364617;0.45365948746192575;0.4536627513253235;0.3844601108187955;0.31913061869709414;0.49964891180181426;1.000011202259607
79.53965;1.0761762767508312;0.416700321123774;0.38720145574306425;0.3398489251232548;0.3157935398472475;1.0840506633367897;0.9999916412245109;9.999879491397861;0.41677265303853933;0.45365947312178656;0.45366283462819007;0.3844600012626901;0.3191306225025979;0.4996488650398919;1.0000113495114926
79.54965;1.0761762626338562;0.416700282237951;0.3872014702976991;0.3398489557719995;0.3157935166536083;1.0840505924732158;0.9999916002213971;9.999880516304783;0.4167726975237341;0.4536594587864783;0.45366291826795785;0.3844598871691423;0.3191306255913568;0.49964881643005155;1.0000114912568367
79.55965;1.0761762515719355;0.4167002428752886;0.387201487087394;0.3398489884277675;0.3157934935594212;1.0840505246435275;0.999991562561516;9.999881564648819;0.4167727423590381;0.45365944427765986;0.453663002051972;0.38445976877280646;0.3191306279461474;0.4996487661339524;1.0000116274044737
79.56965;1.076176243437278;0.4167002030349033;0.38720150624265726;0.3398490230335341;0.31579347061283003;1.0840504597737544;0.9999915280271859;9.999882635545223;0.41677278729771644;0.4536594293645928;0.45366308574504094;0.38445964636882574;0.3191306295349683;0.49964871427660745;1.0000117580440748
79.57965;1.07617623825039;0.41670016268558846;0.38720152793551116;0.339849059529152;0.3157934478708369;1.0840503977050848;0.9999914964288681;9.999883727892374;0.4167728321123447;0.4536594137653696;0.4536631690778148;0.3844595202901354;0.3191306302929945;0.49964866097016697;1.0000118833471483
79.58965;1.0761762362030316;0.41670012179126925;0.38720155239697635;0.3398490978184396;0.31579342540789423;1.0840503384062372;0.9999914675980216;9.99988484072917;0.4167728765986198;0.4536593971747535;0.4536632517808642;0.3844593908879031;0.3191306301194977;0.4996486063424759;1.0000120034678783
79.59965;1.0761762375938138;0.41670008035805955;0.3872015798876617;0.33984913771459246;0.31579340330031913;1.0840502820699007;0.9999914413091529;9.999885973414315;0.4167729205536488;0.45365937933593786;0.4536633336419446;0.3844592585184149;0.3191306289026608;0.4996485505085896;1.0000121185004618
79.60965;1.0761762427504658;0.4167000384547462;0.38720161063618935;0.339849178930942;0.3157933816120428;1.0840502289868934;0.9999914172554587;9.999887125781145;0.4167729637724824;0.4536593600934973;0.4536634145379066;0.3844591235172399;0.31913062652288543;0.4996484935312606;1.0000122285064343
79.61965;1.0761762520331137;0.4166999962058071;0.38720164479356955;0.3398492211219024;0.3157933603972936;1.0840501794208581;0.999991395107388;9.999888298229953;0.4167730060739418;0.45365933938166836;0.45366349440117326;0.3844589861819566;0.31913062283733673;0.49964843544097304;1.0000123335125475
79.62965;1.0761762659074654;0.41669995377077057;0.3872016824384276;0.3398492639302948;0.31579333970678153;1.0840501335897952;0.999991374550236;9.999889491730297;0.4167730473181234;0.45365931715781405;0.45366357318258993;0.3844588467926852;0.3191306176889357;0.4996483762550016;1.0000124334881264
79.63965;1.0761762849543737;0.41669991133184947;0.3872017236154632;0.3398493070174581;0.31579331959095325;1.084050091640356;0.9999913552760633;9.99989070792374;0.4167730873846614;0.4536592933224363;0.4536636508466317;0.38445870565791135;0.3191306109439033;0.4996483159611642;1.0000125284301158
79.64965;1.0761763097724284;0.41669986909608137;0.3872017683564822;0.33984935007524664;0.3157933001121412;1.0840500535976847;0.9999913369456295;9.999891949380135;0.4167731261220857;0.45365926770555276;0.45366372734719107;0.38445856313056037;0.3191306025223408;0.49964825453910244;1.000012618442831
79.65965;1.076176340867447;0.4166998272850342;0.38720181666591624;0.3398493928273866;0.3157932813573651;1.0840500193731122;0.999991319131891;9.99989321923904;0.41677316332285885;0.45365924013008374;0.453663802581235;0.38445841957968024;0.31913059238745667;0.49964819199452903;1.0000127037085533
79.66965;1.076176378601279;0.41669978612082204;0.3872018685119561;0.3398494350346498;0.31579326342607933;1.0840499888078152;0.999991301313474;9.999894519811724;0.4167731987595234;0.45365921044721075;0.45366387637916916;0.3844582753656384;0.31913058052058013;0.49964812833563627;1.0000127845029645
79.67965;1.0761764231872675;0.41669974583927477;0.38720192383157515;0.3398494765042457;0.3157932464056279;1.0840499617017234;0.9999912829311921;9.999895851514104;0.41677323224722196;0.4536591785067461;0.45366394855402853;0.3844581308353518;0.3191305669335756;0.4996480635571095;1.0000128612184858
79.68965;1.076176474689274;0.41669970669862094;0.3872019825190005;0.33984951708988126;0.31579323036049733;1.084049937817812;0.9999912634296028;9.999897213661514;0.4167732636846215;0.45365914414234365;0.4536640189649402;0.3844579863148751;0.31913055168791926;0.49964799769711404;1.0000129342570048
79.69965;1.076176533028915;0.4166996689479884;0.38720204441947276;0.33984955667994715;0.31579321532737187;1.084049916868846;0.9999912422627624;9.99989860591537;0.41677329305820604;0.4536591071972411;0.45366408753239307;0.3844578421113743;0.31913053487554943;0.49964793088295384;1.000013003916864
79.70965;1.0761765980155993;0.4166996327920791;0.3872021093555224;0.3398495951807541;0.3157932013079553;1.0840498985273364;0.9999912189029787;9.99990002810679;0.4167733204232694;0.4536590675374903;0.4536641541941889;0.3844576985465356;0.3191305165921289;0.49964786329009725;1.0000130703935182
79.71965;1.0761766693485852;0.4166995983911933;0.38720217715716443;0.33984963249952166;0.3157931882697035;1.0840498824263205;0.9999911928995623;9.999901478988415;0.41677334587900033;0.453659025056362;0.45366421886402447;0.3844575559832798;0.3191304969176232;0.4996477950777087;1.0000131338664462
79.72965;1.0761767466069667;0.4166995658826159;0.3872022476663095;0.3398496685418134;0.31579317616488956;1.0840498681020916;0.9999911639772731;9.999902955748833;0.4167733695328828;0.45365897969386854;0.45366428144280213;0.3844574148038093;0.3191304758939307;0.4996477263716997;1.0000131946031081
