time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.73965;1.0761768293062342;0.4166995353838039;0.3872023207231173;0.33984970322283187;0.3157931649663505;1.0840498549738176;0.9999911320832918;9.999904454435402;0.4167733914647446;0.4536589314358754;0.4536643418471357;0.38445727535919877;0.319130453535012;0.49964765726490185;1.000013252992009
79.74965;1.0761769169376598;0.4166995069615954;0.3872023961515841;0.3398497364714166;0.31579315469134517;1.0840498424074074;0.9999910973826978;9.999905970887397;0.41677341173489946;0.45365888029593665;0.45366440000564084;0.3844571379313758;0.3191304298764873;0.4996475877934501;1.0000133094991106
79.75965;1.076177008900431;0.4166994806067589;0.3872024737577451;0.3398497682358789;0.31579314538924036;1.0840498297806298;0.9999910602456387;9.999907501823307;0.4167734304170872;0.4536588263084773;0.45366445583859816;0.3844570027324569;0.3191304049975956;0.49964751794031687;1.0000133645961535
79.76965;1.0761771044396402;0.41669945625517646;0.38720255334078224;0.33984979849601715;0.3157931371162611;1.0840498165298704;0.999991021191385;9.999909044825522;0.41677344757778323;0.45365876950642603;0.45366450926838087;0.38445686993734746;0.31913037899597446;0.4996474476927011;1.0000134186840743
79.77965;1.0761772026670522;0.416699433839542;0.3872026346877749;0.33984982726690904;0.31579312992680086;1.0840498021907323;0.9999909808154636;9.999910597145975;0.41677346322433423;0.45365870988122914;0.4536645602520337;0.38445673971041683;0.3191303519719315;0.4996473770800059;1.0000134720561347
79.78965;1.076177302611475;0.4166994133328297;0.3872027175496344;0.3398498546010365;0.3157931238643344;1.0840497864086496;0.9999909397398383;9.999912155355908;0.41677347730520686;0.4536586473753355;0.4536646087858054;0.38445661219768756;0.3191303240334525;0.49964730617549497;1.000013524912464
79.79965;1.0761774032848244;0.41669939476406187;0.3872028016337074;0.3398498805760301;0.3157931189477009;1.0840497689390496;0.9999908985506688;9.999913716361394;0.41677348975515954;0.45365858191561453;0.45366465488518853;0.38445648750519573;0.3191302952971663;0.4996472351072572;1.0000135773664671
79.80965;1.0761775037464063;0.4166993781989642;0.3872028866139535;0.3398499052498076;0.3157931151832888;1.0840497496261667;0.9999908577359514;9.999915278257543;0.4167735005317564;0.4536585134390874;0.4536646985620105;0.38445636568677827;0.3191302658918419;0.4996471640674238;1.0000136294488566
79.81965;1.0761776030877903;0.4166993636928615;0.3872029721418985;0.3398499286166481;0.3157931125785249;1.0840497282902162;0.9999908176243215;9.999916840076809;0.4167735096317835;0.4536584418845618;0.4536647398021996;0.38445624673375844;0.31913023596319956;0.49964709330425516;1.0000136811814364
79.82965;1.0761777003753854;0.4166993512584342;0.38720305785423875;0.3398499506157088;0.31579311111836383;1.084049704589429;0.9999907782998723;9.999918401155057;0.416773517107011;0.45365836717790947;0.45366477856962123;0.38445613057466693;0.3191302056683142;0.499647023111973;1.000013732662203
79.83965;1.0761777947164037;0.41669934086874644;0.38720314337524614;0.33984997119224025;0.3157931107418551;1.084049678012857;0.999990739595476;9.999919961517426;0.41677352307355253;0.4536582892409896;0.4536648148311088;0.3844560170999212;0.3191301751675854;0.499646953806203;1.0000137840236119
79.84965;1.076177885426021;0.41669933246438984;0.38720322832602494;0.3398499903460469;0.31579311136079935;1.0840496480031223;0.9999907012025306;9.999921522578582;0.4167735276941429;0.4536582080095388;0.453664848556518;0.38445590619178827;0.3191301446234375;0.4996468856781463;1.000013835331652
79.85965;1.0761779720435698;0.41669932595959963;0.38720331234701494;0.33985000813332755;0.3157931128993825;1.0840496140997395;0.9999906627860764;9.999923086438777;0.4167735311532067;0.45365812343897427;0.45366487969567226;0.384455797735081;0.3191301142060676;0.4996468189751066;1.0000138865696226
79.86965;1.076178054136874;0.4166993212401467;0.3872033951228118;0.3398500246607251;0.31579311531317816;1.084049576045098;0.9999906240620976;9.999924654388172;0.4167735336434443;0.45365803549484424;0.45366490816313426;0.38445569160141124;0.3191300840928211;0.4996467539412324;1.0000139376224328
79.87965;1.076178131150527;0.41669931813604;0.3872034763972528;0.3398500400852713;0.3157931185774914;1.084049533844111;0.9999905848133339;9.999926226270706;0.4167735353564031;0.4536579441193659;0.45366493383988515;0.3844555876287764;0.31913005444753495;0.49964669086488256;1.0000139882167878
79.88965;1.076178202437038;0.4166993164178779;0.3872035559610313;0.33985005460153256;0.315793122658234;1.0840494877721365;0.9999905448550561;9.99992780114272;0.4167735364806485;0.4536578492165797;0.45366495660388145;0.38445548563708026;0.3191300254004766;0.499646630072445;1.0000140379723206
79.89965;1.0761782673120674;0.41669931584278797;0.3872036336214912;0.3398500684129589;0.3157931274859251;1.0840494383175998;0.9999905040282271;9.999929378424506;0.4167735372064045;0.4536577507012173;0.45366497635955366;0.3844553854691415;0.31912999704129763;0.4996465718870552;1.0000140865525702
79.90965;1.0761783250407952;0.41669931620970463;0.38720370920925584;0.339850081693766;0.31579313295440453;1.084049386068961;0.9999904622180357;9.999930958333959;0.41677353773331943;0.45365764854522;0.453664993033429;0.3844552870078886;0.31912996940973204;0.499646516587341;1.0000141337115895
79.91965;1.0761783748317952;0.4166993173990093;0.3872037826244752;0.3398500945666327;0.3157931389430405;1.08404933161575;0.9999904193612843;9.999932541403965;0.4167735382648415;0.45365754277636006;0.4536650065842136;0.38445519016873037;0.31912994249884924;0.4996464643853952;1.0000141791858084
79.92965;1.0761784158825294;0.41669931936717863;0.3872038538548865;0.3398501071140024;0.31579314534623837;1.0840492755197566;0.9999903754386187;9.999934127872217;0.41677353896915914;0.45365743348366705;0.4536650170418736;0.38445509489342095;0.3191299162804518;0.499646415447862;1.0000142225901059
79.93965;1.0761784474687721;0.4166993221015833;0.387203922954231;0.3398501194013663;0.31579315208804637;1.0840492182958372;0.9999903304775375;9.999935717265329;0.4167735399586946;0.45365732084222243;0.45366502452704965;0.3844550011431408;0.3191298907197373;0.49964636994503203;1.0000142634344833
79.94965;1.076178469025323;0.4166993256105997;0.3872039900215875;0.3398501314858445;0.31579315910072114;1.0840491603649118;0.9999902845934752;9.999937308379021;0.4167735413250252;0.4536572051091189;0.45366502922767155;0.38445490889222883;0.31912986576366703;0.4996463280540228;1.0000143012400362
79.95965;1.0761784801744094;0.4166993299559164;0.38720405518615;0.33985014340679237;0.315793166293132;1.0840491020476657;0.9999902380442994;9.999938899867864;0.416773543182733;0.4536570865914237;0.4536650313508663;0.38445481813596555;0.3191298413189637;0.4996462898884939;1.0000143356295021
79.96965;1.076178480726132;0.4166993352677216;0.38720411859711595;0.3398501551753766;0.31579317354956477;1.084049043555519;0.9999901912425533;9.999940490862475;0.4167735456864455;0.45365696563197755;0.4536650310922987;0.3844547289051672;0.31912981724848133;0.4996462554427641;1.000014366261307
79.97965;1.076178470675015;0.4166993417371084;0.38720418042364596;0.3398501667796857;0.31579318075589397;1.0840489849236083;0.9999901446979914;9.999942081204283;0.4167735490140643;0.45365684260067163;0.4536650286392762;0.384454641266747;0.31912979339445;0.499646224614925;1.0000143927117062
79.98965;1.0761784501761484;0.416699349608943;0.3872042408489773;0.339850178200638;0.31579318782914895;1.084048926017945;0.9999900989308927;9.999943671558595;0.4167735533392834;0.4536567178500569;0.45366502418524374;0.38445455530166067;0.3191297695880665;0.49964619725979625;1.0000144144917242
79.99965;1.0761784194513189;0.4166993591782856;0.38720430006050965;0.3398501894200528;0.315793194720773;1.0840488666415515;0.999990054448198;9.999945263489566;0.4167735588268587;0.45365659167577266;0.45366501793659647;0.3844544710882134;0.319129745640893;0.4996461732113357;1.0000144311246926
80.00965;1.0761783786586074;0.41669937077966135;0.3872043582435041;0.3398502004232737;0.31579320139373934;1.084048806572156;0.9999900117921808;9.999946859153528;0.41677356563083146;0.45365646432087114;0.4536650101230463;0.38445438872578386;0.3191297213575635;0.4996461522889426;1.0000144421535988
80.01965;1.0761783278520534;0.4166993847705821;0.38720441556230384;0.33985021121890757;0.3157932078141656;1.0840487454994776;0.9999899714938196;9.999948460460534;0.41677357387274394;0.453656335993414;0.4536650010099054;0.3844543083757413;0.31912969655310386;0.49964613432638944;1.00001444711692
80.02965;1.0761782670439484;0.4166994015109231;0.3872044721378466;0.33985022185468206;0.315793213972992;1.0840486829808442;0.9999899339150982;9.999950068307161;0.41677358363335215;0.45365620688710456;0.45366499087870266;0.3844542302651648;0.31912967105056783;0.49964611919694435;1.0000144455292204
80.03965;1.076178196269231;0.4166994213185391;0.38720452803913347;0.33985023238551537;0.3157932199124971;1.0840486184825293;0.9999898992222013;9.99995168247697;0.4167735949734958;0.4536560772027117;0.453664979986172;0.38445415464483607;0.3191296446790564;0.4996461068166256;1.0000144368621382
80.04965;1.0761781155677885;0.41669944443212514;0.3872045832752901;0.3398502428279128;0.3157932257239852;1.0840485514901996;0.9999898674808338;9.999953302022401;0.41677360793321233;0.45365594714827234;0.45366496854131455;0.38445408174469353;0.3191296172798292;0.4996460971576201;1.0000144205699524
80.05965;1.0761780249295432;0.4166994710219231;0.38720463780275693;0.33985025316026096;0.31579323151431404;1.0840484816179852;0.9999898386646349;9.999954925881477;0.41677362250202715;0.4536558169207106;0.45366495670041634;0.38445401176184857;0.3191295887186135;0.4996460902471285;1.0000143961633916
80.06965;1.0761779243380227;0.41669950119652927;0.3872046915655427;0.33985026335496815;0.31579323738114573;1.0840484086398139;0.9999898126069392;9.999956553556624;0.4167736386173701;0.4536556866841316;0.45366494456387185;0.38445394486347806;0.3191295589049008;0.4996460861307505;1.0000143632403724
80.07965;1.0761778138214326;0.4166995349790351;0.3872047445283819;0.33985027341118784;0.31579324341324705;1.0840483324340882;0.9999897889998011;9.999958185093753;0.4167736561758588;0.4536555565616054;0.45366493218264914;0.3844538811843758;0.3191295277964661;0.49964608484198786;1.000014321430663
80.08965;1.076177693399923;0.41669957231508536;0.3872047966808814;0.3398502833810464;0.3157932496836052;1.0840482528859372;0.99998976744359;9.99995982032735;0.4167736750150902;0.4536554266567745;0.45366491958181565;0.38445382084038954;0.3191294953696702;0.49964608638295666;1.000014270332259
80.09965;1.076177563106486;0.416699613129597;0.38720484802515154;0.3398502933799743;0.3157932562324152;1.0840481698118623;0.9999897475259352;9.99996145856437;0.4167736949021241;0.45365529708456004;0.4536649067817332;0.3844537639594871;0.31912946157150957;0.4996460907098398;1.000014209487854
80.10965;1.0761774230973526;0.41669965737160813;0.38720489854412354;0.33985030357774937;0.31579326307360955;1.084048083001587;0.9999897288276026;9.999963098814233;0.4167737155580391;0.45365516797667005;0.45366489380783503;0.384453710694964;0.31912942629625046;0.4996460977451452;1.0000141383853658
80.11965;1.0761772736632462;0.4166997050145378;0.38720494817382234;0.3398503141793824;0.3157932702177049;1.0840479923688566;0.9999897108513149;9.99996473984263;0.4167737367021233;0.4536550394680642;0.45366488069483496;0.38445366120900387;0.3191293894179305;0.4996461074186972;1.0000140564782065
80.12965;1.076177115135901;0.4166997560271591;0.3872049968128464;0.3398503254148619;0.31579327766798915;1.084047898041594;0.9999896930637064;9.999966380157337;0.4167737581056963;0.4536549116913434;0.4536648674729703;0.3844536156451906;0.31912935084426447;0.49964611969607015;1.0000139632221892
80.13965;1.0761769477739982;0.4166998103461123;0.3872050443389512;0.3398503375489588;0.31579328539484336;1.0840478003238576;0.9999896750591493;9.99996801784692;0.41677377963541695;0.453654784805191;0.4536648541436251;0.38445357410285413;0.31912931053586113;0.49964613454944184;1.0000138581652023
80.14965;1.0761767717137458;0.4166998678701097;0.3872050906086153;0.33985035089258836;0.3157932933503213;1.084047699636868;0.9999896566329917;9.999969649934759;0.41677380124098423;0.4536546590362589;0.4536648406732551;0.38445353662433207;0.31912926849762535;0.4996461519132935;1.000013741089451
80.15965;1.0761765870255924;0.4166999284628524;0.3872051354734993;0.33985036579205036;0.31579330151482365;1.0840475964836136;0.9999896376994102;9.99997127191702;0.41677382289473147;0.4536545346572585;0.45366482698770677;0.38445350320668714;0.3191292247612296;0.4996461716850501;1.0000136120713536
80.16965;1.0761763937873279;0.4166999919683971;0.387205178813234;0.3398503825988978;0.31579330989026505;1.0840474914022016;0.9999896182142224;9.999972878273883;0.4167738445509804;0.45365441190777556;0.45366481295329913;0.3844534738309792;0.3191291793599914;0.4996461937407515;1.000013471398271
80.17965;1.0761761921245387;0.41670005824245576;0.3872052205619676;0.3398504016457951;0.31579331843952807;1.084047384930831;0.9999895982047374;9.999974463873798;0.4167738661283704;0.4536542909634668;0.4536647983877345;0.38445344849407526;0.31912913231346113;0.499646217933616;1.0000133194571028
80.18965;1.0761759822488075;0.41670012716737537;0.3872052607369596;0.33985042323609777;0.31579332704963325;1.084047277604434;0.9999895778192891;9.999976025266262;0.41677388749451205;0.45365417198416275;0.4536647831052915;0.38445342723076903;0.31912908362942277;0.4996462440980547;1.0000131566990835
80.19965;1.0761757644942043;0.41670019863924734;0.38720529945074994;0.33985044763322475;0.3157933355539663;1.0840471699565315;0.9999895573541479;9.999977560437234;0.4167739084872463;0.4536540551633736;0.45366476694725266;0.3844534101240159;0.31912903331877157;0.4996462720806254;1.0000129836676106
80.20965;1.0761755393360024;0.4167002725445706;0.38720533688846753;0.3398504750491643;0.31579334378126583;1.084047062516239;0.9999895372925676;9.999979067367851;0.416773928957794;0.45365394073070253;0.4536647497822411;0.38445339731364586;0.31912898140808776;0.499646301761853;1.0000128010128724
80.21965;1.0761753073501985;0.4167003487504128;0.3872053732802963;0.33985050562681174;0.31579335157949434;1.084046955806026;0.9999895182863194;9.999980543349356;0.41677394879193524;0.45365382893071354;0.45366473148650505;0.3844533889978166;0.3191289279306645;0.49964633302109185;1.0000126094586876
80.22965;1.0761750691181213;0.41670042711337574;0.3872054088807134;0.33985053942108595;0.315793358818859;1.0840468503329495;0.999989501060135;9.99998198535361;0.4167739679092458;0.45365372000312115;0.45366471190526875;0.38445338541181734;0.3191288729111438;0.4996463656918254;1.0000124097464023
80.23965;1.0761748251788854;0.41670050748519294;0.38720544394150597;0.3398505764135888;0.31579336540218605;1.0840467465363839;0.9999894863574279;9.999983390255112;0.4167739862365943;0.4536536141671035;0.45366469082838357;0.38445338679303;0.31912881636204915;0.4996463995828991;1.000012202621367
80.24965;1.0761745761129409;0.4167005897049812;0.38720547869349;0.3398506165562742;0.3157933712671608;1.0840466447380168;0.9999894749205789;9.999984754698596;0.41677400368001866;0.45365351160826506;0.4536646680169017;0.38445339333425943;0.31912875828416243;0.49964643454420726;1.0000119889069812
80.25965;1.0761743226931992;0.41670067358886587;0.387205513348617;0.3398506597957048;0.31579337637135557;1.0840465451818444;0.9999894674194061;9.999986075297187;0.41677402012966575;0.453653412468016;0.45366464324408257;0.3844534051310134;0.3191286986692195;0.49964647051207484;1.0000117695947646
80.26965;1.0761740659258905;0.4167007589355956;0.38720554811021496;0.33985070606072837;0.3157933806795386;1.0840464481046956;0.999989464400303;9.999987349392763;0.41677403546042846;0.4536533168399475;0.45366461631453864;0.3844534221732352;0.31912863751184417;0.499646507523385;1.0000115458377672
80.27965;1.0761738069260784;0.41670084555680487;0.3872055831857491;0.33985075524029046;0.31579338416339886;1.084046353762514;0.9999894663187922;9.999988575866679;0.41677404952250074;0.4536532247756279;0.45366458706918666;0.384453444381699;0.31912857482699925;0.4996465457098763;1.0000113188220623
80.28965;1.0761735467540543;0.41670093330623353;0.3872056187837004;0.3398508071698865;0.31579338680905644;1.0840462624087732;0.9999894735986707;9.9999897555245;0.4167740621719344;0.4536531362973185;0.4536645553624373;0.3844534716252952;0.3191285106591692;0.49964658525478095;1.0000110896102605
80.29965;1.0761732862968036;0.4167010220772716;0.3872056550855188;0.3398508616218902;0.31579338862321765;1.084046174249869;0.9999894866859901;9.999990891035464;0.41677407331066774;0.4536530514171738;0.45366452102102256;0.38445350371223136;0.3191284450742369;0.49964662632286744;1.0000108590908057
80.30965;1.0761730261714335;0.4167011117672319;0.387205692228353;0.33985091829572683;0.315793389635582;1.0840460894501402;0.9999895060423394;9.999991986338957;0.4167740828779191;0.45365297014642036;0.4536644838371009;0.3844535403804761;0.31912837814070005;0.4996466690141155;1.0000106280406904
80.31965;1.0761727666984562;0.41670120224840435;0.3872057303024759;0.33985097681553816;0.31579338989770933;1.084046008155819;0.9999895320492606;9.999993045355849;0.41677409080763994;0.45365289248646157;0.4536644436145895;0.3844535812958916;0.31912830992555385;0.4996467133667216;1.0000103971872143
80.32965;1.0761725079989792;0.4167012933949416;0.38720576934726336;0.3398510367553;0.3157933894821393;1.0840459304594277;0.9999895649574153;9.9999940707158;0.4167740969998956;0.4536528184303254;0.4536644002373707;0.3844536260698122;0.31912824052102334;0.499646759401443;1.0000101672074961
80.33965;1.0761722501070057;0.41670138512173793;0.38720580936275817;0.3398510976816087;0.31579338848046357;1.084045856404015;0.9999896049480422;9.999995063350303;0.4167741013444801;0.45365274797865585;0.45366435370695335;0.38445367429345656;0.31912817006159055;0.49964680714960513;1.0000099386820467
80.34965;1.0761719930346192;0.4167014773539945;0.3872058503280469;0.3398511591860214;0.3157933869855583;1.0840457860617834;0.9999896522122244;9.999996022327318;0.41677410377393276;0.4536526811583694;0.4536643041235152;0.3844537255861866;0.31912809870292275;0.49964685661845604;1.0000097120477207
80.35965;1.076171736834486;0.4167015699707774;0.38720589221063734;0.33985122091459763;0.3157933850665027;1.0840457195364577;0.9999897069849054;9.999996944769803;0.4167741042754345;0.4536526180464464;0.45366425163569934;0.38445377964633154;0.319128026600265;0.49964690775848236;1.0000094876080625
80.36965;1.0761714816401597;0.41670166280872073;0.3872059349819738;0.3398512825815517;0.31579338275620383;1.0840456569036152;0.9999897695044898;9.999997826906762;0.41677410285716343;0.453652558764542;0.45366419639878375;0.3844538362544454;0.31912795390392873;0.4996469605009415;1.0000092656073982
80.37965;1.0761712276420008;0.41670175571121665;0.38720597863488815;0.339851343946378;0.3157933800490684;1.084045598232257;0.9999898399004211;9.999998665321398;0.41677409951833394;0.4536525034270793;0.4536641385521343;0.3844538952195998;0.3191278807617179;0.49964701480956214;1.0000090463393265
80.38965;1.0761709749919288;0.4167018485711825;0.38720602317923786;0.3398514047912396;0.3157933769037183;1.0840455436460623;0.9999899180939847;9.999999456830515;0.4167740942441662;0.4536524520962295;0.4536640782089515;0.38445395632916446;0.31912780731993234;0.49964707066770936;1.0000088302407715
80.39965;1.076170723682755;0.4167019413426165;0.3872060686150103;0.3398514649212661;0.31579337323896584;1.08404549329241;0.9999900038037511;10.000000198181358;0.41677408701635726;0.45365240477325247;0.4536640154515598;0.3844540193419832;0.3191277337176449;0.49964712803919176;1.0000086179066991
80.40965;1.0761704735102982;0.41670203402774164;0.38720611490536894;0.3398515241751577;0.31579336891060616;1.0840454472419543;0.999990096651825;10.000000886428566;0.4167740778067433;0.45365236140122944;0.4536639503280927;0.38445408401215864;0.31912766009420157;0.4996471868793694;1.0000084100374522
80.41965;1.076170224179873;0.4167021266648676;0.3872061619684251;0.3398515824391473;0.3157933637023802;1.0840454054248116;0.9999901962612948;10.000001518686307;0.41677406654494176;0.4536523218566751;0.4536638828671382;0.38445415010596284;0.3191275866013276;0.49964724716860315;1.0000082073788203
80.42965;1.0761699754565877;0.4167022193014685;0.3872062096934059;0.33985163964721976;0.3157933573729203;1.0840453676191142;0.999990302299423;10.00000209151834;0.4167740531035456;0.4536522859341386;0.4536638131037525;0.38445421739430335;0.31912751338257345;0.4996473089125285;1.0000080106705287
80.43965;1.0761697272106194;0.4167023119523006;0.3872062579677089;0.339851695752851;0.3157933497303807;1.0840453334599007;0.9999904145172485;10.00000260133101;0.4167740373213034;0.4536522533676927;0.4536637410791037;0.38445428564425466;0.3191274405416037;0.4996473721362768;1.000007820619162
80.44965;1.0761694793748107;0.41670240460283803;0.3872063066944814;0.33985175068900214;0.31579334066982306;1.0840453024630774;0.9999905327675694;10.000003045239932;0.4167740190323234;0.4536522239052009;0.4536636668241373;0.3844543546276895;0.31912736814610954;0.49964743688203217;1.0000076379086884
80.45965;1.0761692318906153;0.4167024972457018;0.3872063557998529;0.3398518043504037;0.31579333015277944;1.0840452740474296;0.9999906569618997;10.000003421373533;0.4167739980851867;0.4536521973660503;0.45366359036286974;0.3844544241371242;0.3191272962678229;0.4996475031795813;1.0000074631800209
80.46965;1.0761689846464546;0.4167025898774308;0.38720640524107963;0.3398518566207999;0.31579331815553496;1.0840452475206908;0.9999907870108947;10.000003728658987;0.4167739743640949;0.4536521736356456;0.45366351172911756;0.3844544939844466;0.31912722502196905;0.4996475710416734;1.0000072969634322
80.47965;1.0761687374618594;0.4167026824725376;0.3872064550188619;0.33985190742391336;0.3157933046365682;1.0840452220810322;0.9999909228158568;10.000003966674662;0.41677394780844146;0.45365215262484787;0.45366343096813766;0.3844545639820955;0.3191271545700575;0.49964764052794647;1.0000071396754
80.48965;1.0761684901519617;0.41670277498058705;0.38720650517816063;0.3398519567436796;0.3157932895579999;1.0840451969380887;0.9999910643192534;10.000004135652778;0.4167739184147813;0.45365213423315964;0.45366334812412623;0.3844546339511223;0.3191270850898601;0.4996477118033298;1.0000069916793273
80.49965;1.0761682426211536;0.41670286733008316;0.38720655579872304;0.33985200460181436;0.3157932729218987;1.0840451714899373;0.9999912115298769;10.000004236100443;0.41677388621873324;0.45365211833032665;0.45366326323485384;0.3844547037597483;0.3191270167470969;0.49964778511926833;1.0000068532741762
80.50965;1.0761679949175902;0.41670295943140756;0.3872066069866434;0.3398520510222314;0.3157932547667679;1.0840451453998925;0.9999913644487217;10.000004268503412;0.4167738512715284;0.45365210474275064;0.4536631763401095;0.3844547733333225;0.3191269496941991;0.49964786073178474;1.0000067245931836
80.51965;1.0761677471840263;0.4167030511860958;0.38720665884958533;0.339852096002319;0.31579323513687424;1.084045118534822;0.9999915229410211;10.000004234000636;0.41677381362156934;0.4536520932383998;0.45366308751124323;0.3844548426197146;0.3191268840966284;0.4996479388210521;1.0000066055403654
80.52965;1.0761674995520896;0.41670314248484186;0.3872067114639787;0.33985213951518045;0.31579321406213257;1.0840450908439692;0.9999916866183317;10.000004135273825;0.4167737733003866;0.45365208353160713;0.4536629968912171;0.3844549115574203;0.3191268201589912;0.4996480194706046;1.0000064958162838
80.53965;1.0761672520923304;0.41670323320831815;0.3872067648611726;0.3398521815431773;0.315793191558767;1.0840450623419948;0.9999918548030821;10.000003976839817;0.4167737303138268;0.45365207530741974;0.4536629046977607;0.3844549800700573;0.319126758133351;0.49964810270907206;1.0000063949626
80.54965;1.076167004822054;0.41670332326763954;0.3872068190287546;0.3398522220952846;0.3157931676358159;1.0840450332098848;0.9999920266431045;10.000003764903195;0.4167736846369478;0.4536520682426084;0.45366281118086066;0.38445504806533115;0.31912669832030743;0.49964818856804694;1.000006302417832
80.55965;1.076166757679553;0.4167034126405396;0.38720687392042513;0.339852261180289;0.315793142294913;1.0840450038134732;0.9999922012580288;10.000003506468037;0.41677363623064007;0.4536520620341825;0.453662716580209;0.38445511542245797;0.3191266410566548;0.499648277094798;1.0000062176019902
80.56965;1.076166510453951;0.41670350134240214;0.3872069294754181;0.33985229876564377;0.3157931155253649;1.0840449745846465;0.9999923777874196;10.000003208088456;0.4167735850811694;0.45365205643528533;0.45366262110967737;0.3844551819816906;0.319126586677202;0.4996483683012317;1.000006139969864
80.57965;1.0761662628161;0.41670358938259394;0.38720698564328715;0.3398523347651131;0.3157930873053242;1.084044945889647;0.9999925554262843;10.00000287563306;0.4167735312068009;0.4536520512515112;0.4536625249743272;0.38445524756182914;0.31912653547806763;0.4996484621109838;1.0000060689945225
80.58965;1.0761660144905538;0.41670367676294473;0.387207042400688;0.3398523690481054;0.31579305762005994;1.0840449179552594;0.9999927335041255;10.000002514830792;0.41677347462302755;0.4536520463033367;0.4536624284007621;0.3844553120002255;0.31912648771263;0.49964855836557703;1.0000060040999148
80.59965;1.0761657653721641;0.41670376348911786;0.3872070997496861;0.33985240143771117;0.31579302648532787;1.0840448908330507;0.9999929115344051;10.000002131316998;0.4167734153090289;0.45365204142357335;0.4536623316266815;0.38445537519610573;0.3191264436028056;0.4996486568828343;1.0000059446281901
80.60965;1.0761655155080752;0.4167038495809861;0.3872071577067475;0.3398524317128129;0.31579299395656757;1.0840448643787055;0.9999930892471677;10.000001730444872;0.4167733531897128;0.45365203650165725;0.45366223485434104;0.38445543715468883;0.3191264033376911;0.49964875753215243;1.0000058899026263
80.61965;1.0761652650760034;0.41670393508854;0.38720721629780774;0.3398524596484204;0.31579296012135494;1.0840448382704444;0.9999932665996413;10.00000131758371;0.416773288150958;0.45365203151142125;0.453662138241745;0.38445549799185547;0.3191263670628058;0.4996488602758657;1.0000058392863227
80.62965;1.0761650143947334;0.4167040200823186;0.3872072755661865;0.3398524850693878;0.31579292508526324;1.0840448120866175;0.9999934436816265;10.000000898383673;0.41677322008361867;0.4536520264989218;0.4536620419480032;0.384455557865101;0.3191263348735142;0.499648965141271;1.0000057921886565
80.63965;1.076164763929899;0.4167041046183589;0.387207335585657;0.3398525078644295;0.31579288897398433;1.0840447854120072;0.9999936205782005;10.000000478589893;0.416773148905401;0.4536520215706245;0.4536619461729701;0.38445561689359026;0.31912630681055426;0.499649072161276;1.0000057481180122
80.64965;1.0761645143195417;0.4167041887173272;0.38720739644228325;0.3398525279642921;0.31579285195738876;1.084044757908167;0.9999937972779753;10.000000063796055;0.41677307455572626;0.4536520168825568;0.4536618511702958;0.38445567513983564;0.3191262828497009;0.49964918134741426;1.0000057067518557
80.65965;1.0761642663811166;0.4167042723631896;0.3872074581661934;0.33985254531882475;0.31579281426450895;1.0840447293060658;0.999993973630705;9.99999965896526;0.4167729970020348;0.4536520126049758;0.4536617572688329;0.38445573262680993;0.3191262629028127;0.4996492927133777;1.0000056678908191
80.66965;1.0761640210430083;0.4167043555195584;0.3872075206812554;0.3398525598762241;0.3157927761688963;1.0840446993317467;0.9999941493719711;9.999999267222245;0.41677291623812823;0.45365200887879686;0.4536616648841929;0.38445578933789326;0.3191262468517876;0.49964940631334;1.0000056313301926
80.67965;1.0761637792734295;0.41670443818004727;0.387207583835945;0.3398525715607821;0.31579273796188106;1.0840446676309567;0.999994324145974;9.999998888843672;0.41677283225337497;0.4536520057909143;0.45366157448189226;0.3844558452224492;0.3191262345872227;0.4996495222560141;1.0000055967971384
80.68965;1.07616354204293;0.4167045204056043;0.38720764746715863;0.33985258025731874;0.3157926999319666;1.0840446337794083;0.9999944974726862;9.99999852155332;0.41677274502743933;0.4536520033932643;0.45366148652681615;0.38445590023307646;0.31912622600546764;0.49964964069826395;1.0000055639756056
80.69965;1.0761633102760035;0.41670460227576017;0.3872077114289908;0.33985258581056754;0.31579266235366127;1.0840445974082467;0.9999946687691408;9.999998161410382;0.41677265456951024;0.4536520017614592;0.4536614014613376;0.38445595435810764;0.3191262209811073;0.4996497618166719;1.0000055325125297
80.70965;1.0761630848343644;0.41670468380491504;0.3872077755913861;0.3398525880394361;0.31579262548458736;1.0840445583466065;0.9999948374355201;9.99999780348241;0.4167725609429562;0.4536520010318442;0.45366131968439294;0.3844560076279726;0.31912621935758095;0.49964988574459973;1.0000055019746144
80.71965;1.0761628665301672;0.4167047649170699;0.3872078398405749;0.3398525867560837;0.3157925895596395;1.0840445166040793;0.9999950028982093;9.99999744243202;0.4167724642599836;0.45365200138723477;0.4536612414885509;0.3844560601047661;0.31912622094411347;0.49965001250851254;1.0000054718233344
80.72965;1.0761626561125868;0.4167048454741618;0.3872079040821294;0.33985258178418815;0.3157925547745975;1.0840444722456062;0.9999951646336949;9.999997072805781;0.41677236469470774;0.45365200302168185;0.45366116701443066;0.3844561118514767;0.3191262255087947;0.49965014201267866;1.0000054414216952
80.73965;1.0761624542484993;0.4167049253114886;0.38720796823454084;0.33985257297003296;0.3157925212712103;1.084044425368368;0.9999953222229163;9.999996688995818;0.4167722625029428;0.45365200610135475;0.45366109630095885;0.3844561628901227;0.3191262327910249;0.49965027407913315;1.0000054100626872
80.74965;1.0761622614906832;0.4167050042508749;0.38720803222449734;0.33985256018014004;0.315792489134854;1.0840443761145315;0.9999954753744688;9.999996285352065;0.41677215800064055;0.4536520107201071;0.4536610293552001;0.3844562131865916;0.3191262425262951;0.49965040851135073;1.0000053770502262
80.75965;1.0761620782784658;0.4167050821025249;0.3872080960026715;0.3398525432929191;0.3157924584023698;1.084044324603667;0.9999956238654074;9.99999585646836;0.4167720515263697;0.45365201686630957;0.45366096616156765;0.384456262667121;0.31912625446253196;0.4996505451522592;1.0000053418101396
80.76965;1.076161905056948;0.4167051586830705;0.3872081595726494;0.33985252219622075;0.3157924290761671;1.0840442709022573;0.9999957674502584;9.99999539727899;0.41677194341294016;0.4536520244377167;0.4536609066902909;0.38445631123184365;0.3191262683570582;0.4996506839131166;1.0000053039403616
80.77965;1.076161742407765;0.4167052338323213;0.38720822299481394;0.3398524968015109;0.31579240114499163;1.084044215085288;0.9999959058127541;9.999994902551851;0.41677183396953343;0.4536520332992924;0.45366085093132574;0.38445635876569534;0.31912628394971004;0.4996508247418457;1.000005263175188
80.78965;1.0761615910314195;0.4167053074054746;0.3872082863431982;0.3398524670640861;0.31579237461057236;1.0840441572890196;0.9999960385764064;9.999994366173649;0.4167717234870317;0.45365204333492876;0.45366079889552163;0.3844564051614117;0.3191263009403144;0.49965096755646604;1.0000052193369091
80.79965;1.0761614516199638;0.4167053792482922;0.3872083496589701;0.3398524329751094;0.31579234950101803;1.0840440976806534;0.9999961653413808;9.999993781575103;0.41677161224840864;0.4536520544830038;0.45366075057219823;0.38445645033972853;0.3191263189970285;0.499651112228755;1.0000051723230305
80.80965;1.0761613247634827;0.4167054491585504;0.38720841295142805;0.33985239453470134;0.31579232585886347;1.0840440363857347;0.9999962856956013;9.999993143254038;0.41677150053809514;0.4536520667607125;0.4536607058964334;0.38445649424657113;0.31912633778902366;0.49965125861598736;1.0000051221396498
80.81965;1.0761612109043712;0.4167055168446311;0.38720847622084964;0.3398523517475917;0.3157923037192417;1.084043973488473;0.9999963992589385;9.999992447787415;0.41677138865179586;0.4536520802511274;0.453660664770791;0.3844565368255214;0.3191263570222699;0.4996514065604247;1.0000050689339626
80.82965;1.0761611102806674;0.41670558192339124;0.3872085394565298;0.339852304642343;0.3157922830804598;1.0840439091045322;0.9999965058289559;9.999991693739428;0.4167712768817286;0.4536520950442335;0.45366062711758814;0.3844565779941729;0.31912637645267505;0.49965155586762283;1.0000050129107736
80.83965;1.0761610229133818;0.41670564396924975;0.3872086026169333;0.3398522532928797;0.3157922638833311;1.0840438434069415;0.9999966054390422;9.999990880655801;0.4167711654915598;0.4536521111765181;0.45366059290843397;0.38445661764573813;0.3191263958814909;0.4996517063174728;1.000004954193845
80.84965;1.076160948687278;0.41670570256555806;0.38720866561732153;0.33985219782388587;0.31579224602923656;1.0840437765835376;0.9999966982536819;9.999990007633892;0.41677105470143205;0.4536521286132426;0.453660562157956;0.3844566556673255;0.3191264151676727;0.49965185768310116;1.0000048928360181
80.85965;1.0761608874568855;0.41670575732045617;0.3872087283290195;0.33985213840176925;0.3157922294031956;1.0840437088114054;0.9999967845228604;9.999989072924638;0.41677094466157916;0.45365214726165826;0.4536605349040373;0.3844566919538849;0.31912643424159387;0.49965200973855195;1.000004828947827
80.86965;1.0761608391178932;0.4167058078686203;0.38720879058298396;0.33985207523898237;0.31579221387336465;1.0840436402772704;0.999996864584405;9.999988074993537;0.4167708354265626;0.4536521669905877;0.45366051121369844;0.38445672639240913;0.3191264530806123;0.4996521622687222;1.0000047627319526
80.87965;1.07616080362398;0.4167058539046765;0.387208852180764;0.3398520085990163;0.31579219929713515;1.0840435711944743;0.9999969387864861;9.999987013684068;0.4167707269746137;0.4536521876408419;0.45366049120976215;0.38445675883452257;0.31912647167418934;0.4996523150564781;1.0000046943935648
80.88965;1.0761607809122737;0.41670589524327006;0.387208912918598;0.33985193877104014;0.3157921855293269;1.084043501797678;0.9999970074370313;9.999985890138635;0.416770619258366;0.45365220902155357;0.4536604750583888;0.38445678910520004;0.3191264900086194;0.49965246786211176;1.0000046240761338
80.89965;1.076160770756061;0.41670593184193505;0.3872089726035709;0.33985186603851847;0.31579217241492075;1.0840434323486479;0.9999970708304546;9.999984705318921;0.4167705122317359;0.45365223092982276;0.4536604629118427;0.38445681704735596;0.31912650806393505;0.4996526204537525;1.0000045519240053
80.90965;1.0761607726927906;0.4167059637567203;0.38720903104809534;0.339851790661465;0.31579215978190894;1.0840433631584163;0.999997129249237;9.999983458831652;0.4167704058398867;0.45365225320390634;0.4536604548598428;0.3844568425650373;0.31912652582659834;0.4996527726373838;1.000004478219482
80.91965;1.076160786137748;0.41670599107765205;0.3872090880714386;0.33985171286927895;0.3157921474355887;1.0840432945847769;0.9999971829033129;9.999982149676269;0.4167703000046238;0.45365227575093814;0.45366045092107465;0.3844568656329676;0.3191265433000081;0.4996529242031428;1.0000044034351874
80.92965;1.0761608105197678;0.41670601389255896;0.38720914352229496;0.3398516328731678;0.31579213516073273;1.084043227018119;0.9999972318971143;9.99998077759836;0.4167701946260378;0.4536522985242204;0.45366045107158004;0.38445688627309577;0.3191265604925805;0.4996530748501084;1.0000043281400104
80.93965;1.0761608452528464;0.41670603227951963;0.38720919729730313;0.33985155087920627;0.3157921227277376;1.084043160860443;0.9999972762934324;9.999979343377683;0.4167700895940116;0.45365232149949447;0.4536604552744152;0.38445690452425313;0.3191265774085249;0.49965322419150304;1.0000042528772028
80.94965;1.0761608896877548;0.41670604631487884;0.38720924934787154;0.33985146708443065;0.31579210986698925;1.0840430964247707;0.9999973162055756;9.999977849024178;0.4167699848118498;0.45365234469144733;0.4536604634867864;0.38445692042061697;0.31912659404731947;0.4996533718064633;1.000004178138361
80.95965;1.0761609431469221;0.4167060560859427;0.38720929968628004;0.33985138167153156;0.31579209624024906;1.0840430338730385;0.9999973518406594;9.999976298290916;0.41676988021795985;0.45365236818333926;0.45366047566625795;0.38445693399996944;0.3191266103937094;0.49965351725358553;1.0000041043890873
80.96965;1.0761610049051;0.41670606168634733;0.3872093483761328;0.3398512948151854;0.31579208148443066;1.0840429733391768;0.9999973835022276;9.999974696189827;0.41676977576555746;0.4536523921164546;0.45366049178412465;0.3844569453379416;0.3191266264124177;0.4996536600670932;1.0000040320497534
80.97965;1.0761610741713148;0.4167060631796867;0.38720939549627065;0.3398512067001863;0.3157920653022068;1.0840429150356137;0.9999974115709469;9.999973047595258;0.41676967138091797;0.4536524166437482;0.45366051182652717;0.3844569545474699;0.3191266420610782;0.49965379977917723;1.0000039614685072
80.98965;1.0761611501945278;0.416706060570241;0.38720944111390493;0.339851117534963;0.3157920475019167;1.0840428592010678;0.9999974364603597;9.999971356244455;0.4167695669611206;0.4536524419019676;0.4536605357855349;0.3844569617371058;0.31912665731330725;0.4996539359347694;1.0000038929309216
80.99965;1.0761612323545298;0.41670605383393666;0.3872094852916431;0.3398510275521403;0.31579202798015354;1.0840428060390803;0.9999974585737574;9.999969624955812;0.41676946241811086;0.45365246801333314;0.4536605636479678;0.3844569669892465;0.3191266721769679;0.49965406808128515;1.0000038266880165
81.00965;1.07616132016335;0.4167060429811601;0.38720952810522563;0.33985093700145286;0.31579200670570384;1.084042755717233;0.9999974782913172;9.999967856660419;0.4167693577278417;0.4536524950862966;0.45366059537333636;0.384456970370321;0.3191266866884785;0.49965419577155323;1.000003763000007
81.01965;1.0761614132908954;0.41670602808913004;0.38720956966841524;0.33985084613740824;0.3157919837030767;1.0840427083624398;0.9999974959652528;9.999966055016143;0.4167692529465384;0.453652523224484;0.45366063087288555;0.3844569719538588;0.31912670089985223;0.49965431858534154;1.0000037021514283
81.02965;1.0761615116091376;0.41670600928403145;0.3872096101614506;0.3398507552119146;0.3157919590170668;1.0840426640291436;0.9999975119055253;9.999964224337976;0.41676914818751215;0.45365255254527787;0.4536606700079031;0.3844569718385957;0.31912671488802913;0.4996544361273252;1.0000036443777602
81.03965;1.0761616151804017;0.41670598668419817;0.3872096498154051;0.33985066446666234;0.3157919326850397;1.0840426226705477;0.9999975263609792;9.99996236962194;0.416769043579433;0.4536525831652864;0.4536607126108144;0.3844569701427758;0.3191267287674911;0.4996545480091344;1.0000035897362316
81.04965;1.0761617241915258;0.4167059603526152;0.38720968885214657;0.3398505741090646;0.3157919047390775;1.0840425841254924;0.999997539507193;9.999960496951239;0.41676893923315633;0.4536526151802574;0.45366075851656396;0.38445696699696663;0.3191267426827153;0.4996546538677341;1.0000035380451564
81.05965;1.0761618388318248;0.41670593029810754;0.38720972744181253;0.33985048428451237;0.3157918752229861;1.0840425481048426;0.9999975514811873;9.999958613584596;0.41676883523416075;0.45365264869563765;0.45366080756554755;0.3844569625479017;0.3191267567934518;0.4996547533996519;1.0000034889956408
81.06965;1.0761619591798925;0.4167058964955203;0.3872097657073969;0.33985039506740167;0.31579184419393275;1.0840425141793721;0.9999975624204018;9.999956727194634;0.41676873165917455;0.45365268385631397;0.4536608595773353;0.38445695694652304;0.31912677126358446;0.49965484636032326;1.000003442353697
81.07965;1.0761620852045897;0.41670585888266976;0.3872098037540441;0.33985030647586756;0.315791811708579;1.0840424818100196;0.9999975723829896;9.999954844994804;0.4167686285910283;0.45365272082688096;0.45366091433795547;0.38445695033233057;0.31912678624953045;0.4996549325485027;1.0000033980384635
81.08965;1.076162216851099;0.41670581736364776;0.38720984169392475;0.3398502184930496;0.3157917778198423;1.0840424504265973;0.999997581236565;9.999952973770759;0.41676852611436604;0.45365275976325403;0.45366097161102686;0.38445694283783827;0.31912680189612447;0.4996550118050435;1.0000033560578825
81.09965;1.0761623540988074;0.41670577186499586;0.3872098796530612;0.3398501310712278;0.31579174258593296;1.0840424194961957;0.9999975887108189;9.99995112045387;0.4167684243146168;0.4536528007994738;0.45366103116029943;0.3844569345987004;0.31912681833181145;0.4996550840172017;1.0000033164619184
81.10965;1.0761624969403265;0.4167057223978714;0.38720991775227287;0.3398500441365868;0.31579170607291873;1.0840423885874093;0.9999975945313827;9.999949292119563;0.41676832329808955;0.4536528440488164;0.4536610927695907;0.384456925758234;0.3191268356381441;0.49965514911686226;1.0000032793228666
81.11965;1.0761626453371358;0.41670566905538114;0.38720995607543407;0.3398499576242785;0.3157916683558697;1.0840423574248037;0.999997598475584;9.999947495559855;0.4167682232192726;0.4536528896251632;0.4536611562384742;0.38445691646444313;0.319126853832949;0.4996552070702308;1.0000032447170775
81.12965;1.0761627992119904;0.4167056119603353;0.38720999465388;0.33984987150842555;0.3157916295380305;1.0840423258558356;0.9999976003707133;9.999945737249128;0.4167681242862989;0.4536529376653881;0.45366122135606235;0.3844569068555658;0.3191268729051026;0.49965525786651277;1.0000032127722078
81.13965;1.076162958462374;0.416705551216758;0.387210033457553;0.33984978578426567;0.3157915897637625;1.084042293816547;0.999997600065905;9.999944023253681;0.416768026739536;0.4536529883364953;0.4536612878862515;0.38445689703850267;0.31912689284135004;0.49965530150169213;1.0000031837299004
81.14965;1.076163122962823;0.4167054868869018;0.3872100723785013;0.33984970042784446;0.31579154920026387;1.0840422613832237;0.999997597409259;9.999942358853437;0.41676793083578534;0.45365304182305394;0.4536613555859396;0.3844568870788775;0.3191269136177141;0.49965533795524275;1.000003157901835
81.15965;1.0761632925576543;0.4167054189987292;0.3872101112278164;0.339849615373658;0.31579150801848743;1.0840422287694265;0.9999975922825637;9.999940748980011;0.41676783685318214;0.4536530982971378;0.4536614242249085;0.3844568770297177;0.3191269352049651;0.4996553672023544;1.0000031355319081
81.16965;1.076163467047368;0.4167053475715388;0.38721014975181756;0.33984953051658257;0.31579146638642563;1.0840421961871332;0.9999975846520891;9.999939199246652;0.41676774510359726;0.4536531579025616;0.45366149356608476;0.38445686697671183;0.31912695759132687;0.4996553892726244;1.0000031167153784
81.17965;1.0761636461526871;0.41670527262411095;0.3872101876606249;0.3398494457217875;0.3157914244605615;1.084042163685121;0.999997574584264;9.999937715905851;0.4167676559269226;0.45365322075756476;0.4536615633468018;0.38445685703397087;0.31912698079190527;0.49965540429519495;1.0000031014492308
81.18965;1.0761638294910718;0.416705194168107;0.38721022465475674;0.33984936084435396;0.31579138238412086;1.0840421311227668;0.9999975622569311;9.999936304870777;0.41676756966491263;0.45365328694625506;0.45366163329935955;0.3844568472980048;0.3191270048426041;0.4996554124969039;1.0000030897074523
81.19965;1.0761640166309039;0.4167051122229873;0.3872102604196531;0.3398492757714323;0.3157913402963479;1.0840420983140118;0.9999975479514324;9.999934971427788;0.4167674866459658;0.45365335651262734;0.45366170314785287;0.38445683782487355;0.3191270297828737;0.4996554141758283;1.0000030814312313
81.20965;1.076164207207239;0.4167050268436138;0.38721029459864287;0.33984919044256645;0.31579129834655456;1.0840420651657028;0.9999975319591998;9.999933720540065;0.41676740716840444;0.453653429473562;0.45366177257262547;0.3844568286312807;0.31912705563068294;0.49965540967542216;1.000003076450685
81.21965;1.0761644010286793;0.41670493812330095;0.3872103267834548;0.339849104815473;0.31579125670724134;1.0840420316656296;0.9999975144653022;9.999932556661326;0.41676733146916156;0.4536535058178516;0.45366184122879477;0.3844568196920781;0.3191270823637926;0.49965539935403863;1.0000030744302848
81.22965;1.0761645980876366;0.4167048461803625;0.3872103565378426;0.3398490188347954;0.31579121555513545;1.0840419978184612;0.999997495526429;9.999931483300038;0.41676725971293044;0.45365358549339696;0.45366190880782276;0.38445681095948747;0.319127109908136;0.49965538355883354;1.0000030748710793
81.23965;1.0761647984310114;0.4167047511579766;0.38721038344181047;0.3398489324457855;0.31579117502282356;1.0840419636523535;0.9999974751632359;9.999930502516522;0.41676719200023155;0.45365366843717597;0.4536619750469346;0.3844568024117519;0.31912713812642257;0.49965536262437465;1.0000030771205985
81.24965;1.076165001994576;0.416704653215764;0.3872104071154312;0.33984884562985085;0.3157911351908726;1.0840419292753696;0.9999974534941368;9.999929614254897;0.4167671283716565;0.4536537546346273;0.45366203968724395;0.384456794079333;0.3191271668347252;0.4996553368624138;1.0000030804075115
81.25965;1.076165208520196;0.4167045524856532;0.3872104272075913;0.33984875842508927;0.3157910961184013;1.0840418949267334;0.9999974307786369;9.999928816342848;0.4167670688092721;0.453653844131143;0.4536621024689367;0.3844567860272509;0.3191271958493401;0.4996553065319807;1.000003083954232
81.26965;1.0761654175646331;0.4167044490417087;0.3872104433878689;0.3398486709089414;0.3157910578388708;1.0840418609642815;0.999997407379637;9.999928105502343;0.41676701324363385;0.45365393697966366;0.45366216316979985;0.384456778327057;0.3191272250065835;0.499655271821455;1.000003087105644
81.27965;1.0761656285998618;0.41670434293115555;0.3872104553550955;0.33984858317620265;0.31579102034439754;1.084041827778229;0.9999973837602009;9.999927478373662;0.4167669615837631;0.45365403318525893;0.4536622216058841;0.3844567710548761;0.31912725414511595;0.4996552328299832;1.0000030893916376
81.28965;1.0761658411905266;0.4167042342290873;0.38721046284210847;0.3398484953516241;0.3157909836130148;1.084041795733198;0.9999973605007834;9.999926931369856;0.4167669137557253;0.453654132699216;0.4536622775905771;0.3844567643127114;0.31912728309708477;0.49965518955526306;1.000003090538811
81.29965;1.076166055108342;0.4167041230662925;0.38721046562125283;0.3398484075990086;0.31579094763165894;1.0840417652017107;0.9999973382971596;9.999926459392425;0.4167668697087472;0.45365423544875283;0.4536623309217513;0.3844567582445083;0.319127311712179;0.4996551419360757;1.0000030904650075
81.30965;1.0761662702665298;0.4167040096148416;0.3872104635305232;0.33984832010280197;0.3157909123905325;1.0840417365994404;0.9999973178992193;9.99992605508532;0.416766829396705;0.45365434135594573;0.4536623814106047;0.3844567530461796;0.31912733989364306;0.49965508991427454;1.0000030892689267
81.31965;1.0761664865765155;0.4167038940443399;0.38721045650237046;0.33984823305691153;0.31579087789292404;1.0840417102970816;0.9999972999758322;9.99992570997074;0.41676679276584977;0.4536544503323649;0.4536624289014816;0.3844567489683817;0.3191273676043189;0.4996550334520463;1.0000030872224086
81.32965;1.076166703861121;0.4167037764876773;0.38721044456023535;0.33984814666334434;0.3157908441602902;1.0840416864929725;0.999997285022805;9.999925416295039;0.4167667597495084;0.4536545622714679;0.4536624732619741;0.38445674630062826;0.3191273948427109;0.49965497254305746;1.0000030847523775
81.33965;1.0761669218401002;0.4167036570464535;0.3872104278022401;0.3398480611216878;0.31579081120886604;1.0840416652129425;0.9999972733725858;9.999925167555098;0.4167667302694806;0.4536546770557059;0.4536625143662098;0.3844567453532623;0.3191274216237623;0.4996549072501421;1.0000030823969768
81.34965;1.0761671401982422;0.41670353583295366;0.3872104063954691;0.33984797661893695;0.31579077904587527;1.0840416463699534;0.9999972652598916;9.99992495821733;0.41676670424865764;0.45365479456727387;0.4536625520731342;0.38445674644978756;0.3191274479700335;0.49965483771534785;1.0000030807372622
