time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
81.35965;1.0761673586647624;0.41670341301554864;0.3872103805438507;0.33984789333788634;0.3157907476874063;1.084041629807262;0.999997260903816;9.99992478442293;0.4167666816257779;0.4536549146761901;0.4536625862202901;0.3844567499175891;0.3191274739029551;0.4996547641222743;1.0000030802961868
81.36965;1.0761675769807564;0.4167032888379248;0.3872103504310282;0.3398478114696415;0.31579071714727597;1.0840416153632555;0.9999972605479088;9.999924644927574;0.4167666623649028;0.45365503720849254;0.45366261666443686;0.38445675605623436;0.31912749943908386;0.49965468667192436;1.0000030814111651
81.37965;1.076167794840315;0.41670316361255844;0.38721031619925905;0.3398477311996583;0.31579068740704935;1.0840416028918558;0.999997264442498;9.999924540551017;0.41676664645003886;0.45365516193773253;0.4536626433339527;0.3844567651025913;0.3191275245899814;0.4996546055875366;1.0000030841790104
81.38965;1.0761680119548047;0.41670303768593364;0.38721027796838886;0.3398476526867522;0.31579065841320814;1.084041592192902;0.9999972728498048;9.999924472795618;0.41676663387159724;0.4536552886188859;0.4536626662467434;0.384456777250814;0.3191275493578981;0.49965452108769376;1.0000030885155016
81.39965;1.0761682281378615;0.4167029113826676;0.3872102358492733;0.3398475760677791;0.3157906301018379;1.0840415829572354;0.9999972861021653;9.999924443025586;0.41676662464072567;0.453655417033019;0.4536626854954614;0.38445679268587946;0.319127573740355;0.49965443334387527;1.0000030942189897
81.40965;1.076168443251822;0.4167027849722781;0.3872101899321313;0.33984750147492;0.31579060243062423;1.0840415747916492;0.9999973046353687;9.999924452330193;0.41676661881073634;0.45365554700696403;0.453662701216004;0.3844568115405549;0.31912759774595867;0.49965434247937945;1.0000031010018717
81.41965;1.076168657109793;0.4167026586863839;0.38721014026812306;0.33984742904127363;0.31579057539678135;1.0840415672803467;0.9999973289473804;9.999924501836167;0.41676661644372087;0.4536556783975523;0.4536627135392099;0.3844568338375597;0.31912762140302464;0.49965424859229907;1.000003108527051
81.42965;1.076168869499145;0.4167025327597319;0.38721008687202263;0.33984735889098683;0.3157905490218735;1.0840415600357638;0.9999973595015706;9.999924593194566;0.4167666175564641;0.453655811052445;0.4536627225494151;0.384456859515452;0.31912764476482924;0.4996541517877787;1.0000031164217655
81.43965;1.0761690802951898;0.4167024074424681;0.38721002974394775;0.33984729112634915;0.31579052332464796;1.0840415526944547;0.9999973966606843;9.999924728506588;0.4167666221184181;0.4536559447790949;0.45366272828696225;0.38445688849233267;0.3191276679153713;0.4996540522068103;1.0000031242734075
81.44965;1.0761692894927335;0.41670228296826933;0.38720996888523435;0.3398472258189761;0.3157904983143424;1.0840415448912568;0.9999974407301051;9.999924909529563;0.4167666300770594;0.4536560793517794;0.45366273076462105;0.38445692069092846;0.3191276909582381;0.49965395001996493;1.000003131673726
81.45965;1.0761694970839162;0.41670215951823497;0.3872099042979794;0.339847163010991;0.315790474006324;1.0840415362834086;0.9999974920344633;9.999925137382926;0.4167666413578484;0.45365621454670446;0.45366272996016976;0.38445695603455304;0.31912771398471756;0.49965384540211055;1.0000031382954688
81.46965;1.0761697029293025;0.41670203721997423;0.3872098359782066;0.33984710273697044;0.31579045043140014;1.0840415265443102;0.9999975509277892;9.999925413449692;0.41676665585591866;0.45365635017672507;0.45366272581696065;0.3844569944494072;0.3191277370387822;0.4996537385184434;1.0000031438826764
81.47965;1.0761699067757622;0.4167019161716573;0.3872097639118222;0.33984704503733204;0.3157904276134549;1.0840415152904428;0.9999976177651101;9.999925740243892;0.41676667345939244;0.4536564861231907;0.45366271826791355;0.3844570358641341;0.3191277601047493;0.4996536295284917;1.0000031481346108
81.48965;1.0761701083618194;0.41670179646053374;0.3872096880827653;0.3398469899245584;0.31579040553832083;1.084041502089815;0.9999976928710084;9.999926121008022;0.4167666940910004;0.4536566223473353;0.4536627072556437;0.38445708018419855;0.31912778312764317;0.49965351860265406;1.0000031506099099
81.49965;1.0761703074672262;0.41670167817706816;0.3872096084959534;0.339846937356945;0.3157903841539033;1.0840414865928676;0.9999977764939602;9.99992655862902;0.41676671772194557;0.45365675884688045;0.4536626927549327;0.3844571272726197;0.31912780603178753;0.49965340591233176;1.0000031507176779
81.50965;1.0761705039087275;0.41670156142451836;0.38720952518508733;0.3398468872734226;0.315790363399338;1.0840414686154256;0.9999978687786161;9.999927055344767;0.41676674434981426;0.45365689559738337;0.4536626747936801;0.38445717697403264;0.31912782870869455;0.4996532915801258;1.0000031477706017
81.51965;1.0761706975624283;0.4167014463145729;0.3872094382054701;0.3398468396165807;0.31579034322463306;1.084041448107295;0.9999979697649604;9.999927613341756;0.416766773970891;0.4536570325402662;0.4536626534271021;0.3844572291426054;0.31912785101042035;0.4996531756726166;1.0000031410639885
81.52965;1.0761708884474228;0.4167013329645801;0.387209347656246;0.3398467943050398;0.3157903235839983;1.0840414251347035;0.9999980793395182;9.999928234975451;0.4167668065693221;0.4536571696072947;0.4536626286921148;0.38445728362844234;0.3191278727741721;0.49965305827293643;1.0000031299197745
81.53965;1.0761710768354635;0.41670122149252975;0.38720925371214093;0.3398467512241057;0.31579030443416234;1.0840413998690481;0.9999981971640736;9.999928922270042;0.41676684211260573;0.453657306756209;0.4536626006171348;0.38445734024212824;0.319127893843536;0.49965293953751777;1.0000031136933316
81.54965;1.076171263249357;0.4167011120000479;0.3872091566220891;0.3398467102465955;0.3157902857622978;1.0840413725114484;0.9999983227008834;9.999929676348863;0.4167668805286007;0.4536574439960848;0.453662569277235;0.3844573987290439;0.3191279140821157;0.49965281967939795;1.000003091789016
81.55965;1.0761714483305735;0.41670100457331427;0.3872090566946367;0.3398466712323843;0.3157902676084204;1.0840413432409215;0.9999984552823468;9.999930497073057;0.4167669216704949;0.4536575813670964;0.45366253483453783;0.3844574587712314;0.31912793339936024;0.4996526989322302;1.0000030636549144
81.56965;1.0761716327310515;0.41670089930515924;0.3872089542736121;0.3398466340097989;0.31579025004980615;1.0840413122325456;0.9999985940866404;9.999931383299296;0.41676696532133733;0.45365771888956274;0.45366249753322213;0.384457520019431;0.31912795175001196;0.49965257755482356;1.0000030287484887
81.57965;1.0761718170336478;0.4167007963003488;0.3872088496977122;0.33984659837747855;0.31579023317037164;1.0840412797076426;0.9999987380876327;9.999932334063308;0.4167670112672189;0.453657856552495;0.4536624576539579;0.3844575821303914;0.31912796908865715;0.499652455868397;1.0000029865475688
81.58965;1.0761720016545389;0.4167006956679228;0.3872087432897015;0.339846564125502;0.31579021703908;1.084041245942901;0.9999988861243587;9.999933349519823;0.41676705937314423;0.45365799436874577;0.4536624154637433;0.38445764478646577;0.3191279853377617;0.4996523342768235;1.0000029366296912
81.59965;1.0761721868318164;0.41670059753558725;0.3872086353812026;0.3398465310556232;0.3157902017051095;1.084041211180789;0.9999990370442752;9.999934430425698;0.4167671095868707;0.4536581324274026;0.4536623711784855;0.38445770770236093;0.3191280004040071;0.4996522132540164;1.0000028787355633
81.60965;1.0761723727003187;0.41670050207049353;0.38720852631345937;0.3398464989902567;0.31579018720228696;1.0840411755614656;0.9999991898138606;9.99993557716238;0.41676716189750274;0.45365827085847865;0.4536623249310785;0.38445777063121545;0.31912801421504766;0.49965209331053845;1.00000281274402
81.61965;1.0761725593277327;0.41670040946779663;0.38720841640609654;0.33984646775850375;0.31579017354211947;1.084041139188934;0.9999993435941295;9.999936789746961;0.4167672163090693;0.4536584097304252;0.4536622767718531;0.384457833358912;0.3191280267387772;0.49965197494655644;1.0000027386117438
81.62965;1.0761727466721163;0.4167003199115916;0.38720830594962624;0.3398464371831892;0.31579016070572324;1.0840411022196363;0.9999994977836706;9.999938067926061;0.416767272838774;0.4536585489836827;0.453662226697482;0.38445789568071465;0.3191280379779734;0.499651858611436;1.0000026563464193
81.63965;1.0761729345145044;0.41670023353356556;0.3872081952353684;0.33984640709930997;0.3157901486553517;1.0840410648446281;0.9999996520241035;9.999939410207872;0.4167673315265266;0.4536586884560396;0.4536621746603414;0.38445795738680605;0.31912804795734734;0.4996517447007422;1.000002565991869
81.64965;1.0761731224806979;0.4167001503944591;0.38720808457626604;0.33984637737217616;0.31579013735328265;1.0840410271991086;0.9999998061764408;9.999940813099418;0.4167673924438391;0.4536588279616859;0.4536621205797862;0.38445801826843723;0.3191280567038524;0.4996516335958268;1.0000024676056514
81.65965;1.0761733101770068;0.4167000705096306;0.3872079742963647;0.3398463479070376;0.3157901267792317;1.0840409892920577;0.999999960219468;9.999942271496725;0.4167674556838911;0.45365896734538225;0.4536620643951267;0.38445807811860344;0.3191280642218352;0.49965152570707494;1.000002361238152
81.66965;1.0761734973248738;0.41669999389005263;0.38720786471854957;0.3398463186786624;0.31579011694833753;1.0840409509907123;1.0000001141084445;9.999943779245655;0.41676752132949024;0.4536591064777694;0.4536620061144173;0.3844581367193507;0.3191280704918753;0.4996514214921506;1.000002246942235
81.67965;1.0761736838149443;0.4166999205464225;0.3872077561754505;0.3398462897399628;0.3157901079082099;1.0840409120293977;1.0000002677411566;9.999945329086977;0.4167675894240274;0.45365924523021506;0.4536619457986196;0.38445819384219726;0.3191280754956046;0.49965132144735097;1.0000021248321829
81.68965;1.076173869632179;0.41669985047730407;0.38720764901908095;0.33984626117256395;0.31579009970772476;1.0840408720541863;1.0000004209950424;9.999946912086367;0.4167676599662867;0.45365938345655216;0.45366188351113346;0.3844582492591231;0.3191280792273451;0.49965122606350953;1.0000019951356907
81.69965;1.0761740546924343;0.4166997836884725;0.3872075435939253;0.3398462330343501;0.3157900923631188;1.0840408307520277;1.0000005737418367;9.999948517378137;0.4167677329270049;0.45365952098138185;0.4536618193067119;0.38445830275031895;0.3191280816840242;0.4996511357668723;1.0000018582058874
81.70965;1.07617423879039;0.41669972021707197;0.38720744020052666;0.33984620535895654;0.3157900858393874;1.0840407879667397;1.0000007258992627;9.99995013294183;0.4167678082735321;0.45365965762032223;0.45366175326885094;0.3844583541260657;0.31912808286189687;0.49965105088721806;1.000001714515975
81.71965;1.0761744217081854;0.4166996601125279;0.38720733909383065;0.3398461781802085;0.3157900800568902;1.0840407436843813;1.0000008774955305;9.999951746922399;0.41676788597944614;0.4536597932180596;0.45366168553347863;0.3844584032504106;0.31912808276987253;0.499650971661697;1.0000015646465246
81.72965;1.076174603312766;0.41669960339575224;0.3872072405024025;0.3398461515322192;0.3157900749244298;1.0840406979307318;1.0000010286732168;9.999953348620274;0.41676796601309873;0.45365992764933427;0.4536616162577593;0.3844584500378178;0.3191280814417207;0.49965089826023196;1.0000014092620197
81.73965;1.07617478356191;0.41669955005427106;0.38720714464181;0.33984612544510934;0.31579007036652207;1.0840406506392823;1.000001179669214;9.999954928617134;0.4167680483458541;0.45366006078466925;0.45366154557528665;0.3844584944400474;0.3191280789273109;0.4996508308141501;1.000001249086856
81.74965;1.076174962472939;0.4166995000694056;0.387207051718587;0.33984609997090626;0.31579006631353634;1.0840406015483846;1.0000013307523627;9.999956478111496;0.4167681330093628;0.4536601924653541;0.45366147358034;0.3844585364427374;0.31912807527425713;0.4996507694340633;1.0000010849191436
81.75965;1.07617514010911;0.4166994534438899;0.38720696192479637;0.3398460752038775;0.31579006267855025;1.0840405502278827;1.0000014820998824;9.999957988346438;0.41676822016184517;0.4536603225170423;0.45366140032492625;0.38445857605675177;0.3191280705216419;0.49965071423350477;1.0000009176622742
81.76965;1.076175316590441;0.416699410218931;0.38720687542547294;0.33984605126345846;0.3157900593588887;1.0840404962108416;1.0000016337232007;9.999959450610246;0.4167683100960192;0.453660450776392;0.4536613258242123;0.384458613294142;0.3191280647011173;0.49965066534661756;1.0000007483200026
81.77965;1.076175492059262;0.4166993704546943;0.38720679234721883;0.3398460282713649;0.3157900562617066;1.084040439075211;1.000001785500894;9.999960856290189;0.4167684031697872;0.4536605770939218;0.4536612500764967;0.38445864815672837;0.31912805784404474;0.49965062288505674;1.0000005779677104
81.78965;1.0761756665955011;0.41669933418703453;0.3872067127710847;0.33984600634630074;0.3157900533280276;1.084040378441797;1.0000019372431872;9.999962196882956;0.41676849971322044;0.45366070133308406;0.45366117307726317;0.3844586806517393;0.31912804998400535;0.4996505868792507;1.0000004077022024
81.79965;1.0761758401840071;0.41669930141425543;0.3872066367293912;0.3398459856041092;0.31579005053270076;1.084040313996871;1.0000020886991592;9.99996346443298;0.41676859997052984;0.45366082338184893;0.45366109482840117;0.3844587107929018;0.31912804113661597;0.4996505572889155;1.0000002385656777
81.80965;1.076176012734699;0.4166992721132708;0.38720656421791205;0.3398459661506078;0.31579004786961185;1.084040245540812;1.0000022395081258;9.999964651874096;0.41676870409632677;0.4536609431524379;0.45366101535005426;0.3844587385788277;0.3191280312962322;0.4996505340369113;1.0000000714902841
81.81965;1.0761761841113298;0.41669924624261706;0.38720649522233025;0.3398459480587034;0.31579004534759253;1.084040172971969;1.0000023892031225;9.99996575274245;0.41676881220300704;0.4536610605588645;0.4536609346801684;0.38445876399189577;0.319128020474165;0.49965051700862306;0.9999999072640192
81.82965;1.0761763541525722;0.4166992237356482;0.3872064297277643;0.33984593134647034;0.3157900429938497;1.0840400962206136;1.0000025373269819;9.999966760966556;0.4167689244109177;0.45366117549934154;0.4536608528717896;0.38445878701562325;0.3191280087236991;0.4996505060464653;0.9999997465327229
81.83965;1.0761765226659943;0.4166992045201538;0.38720636770324296;0.3398459159864979;0.3157900408569678;1.0840400152016925;1.000002683552767;9.999967670830474;0.4167690408488186;0.45366128786710735;0.45366077000527344;0.3844588076601393;0.3191279961379518;0.4996505009492623;0.9999995898804851
81.84965;1.0761766894673572;0.4166991885353816;0.38720630908809606;0.3398459019400511;0.3157900390205876;1.0840399297887655;1.0000028277021966;9.99996847679936;0.4167691616288004;0.4536613975765507;0.4536606862012925;0.38445882599747205;0.3191279828606844;0.49965050145583817;0.9999994378974926
81.85965;1.0761768544551136;0.41669917571177423;0.38720625377984763;0.33984588918523534;0.3157900376072833;1.084039839795179;1.0000029697184232;9.999969173842663;0.41676928682750575;0.4536615045768591;0.4536606016250508;0.384458842161708;0.3191279690981375;0.49965050723959586;0.9999992911755238
81.86965;1.0761770176020444;0.416699165960838;0.38720620161557173;0.3398458777133278;0.31579003674727557;1.0840397449665813;1.0000031096489588;9.999969758103163;0.41676941645438864;0.45366160884404344;0.4536605164864817;0.3844588563111472;0.3191279551014086;0.4996505179540748;0.9999991502542975
81.87965;1.0761771788948515;0.4166991592062143;0.3872061523704156;0.33984586750255313;0.3157900365538361;1.0840396450173069;1.0000032476289649;9.999970226867568;0.41676955042072644;0.4536617103702199;0.4536604310295152;0.38445886861690204;0.3191279411365296;0.49965053329726;0.9999990155232601
81.88965;1.076177338285263;0.416699155413831;0.38720610578102505;0.33984585850452287;0.3157900371400439;1.0840395397356537;1.000003383893068;9.999970578118823;0.416769688556086;0.45366180915116394;0.4536603455115783;0.38445887929591777;0.31912792746651203;0.499650553029015;0.9999988871906843
81.89965;1.0761774956706023;0.4166991545839195;0.3872060615770679;0.33984585064862216;0.3157900386503254;1.0840394290576216;1.0000035187838998;9.999970810593725;0.41676983065131984;0.4536619051535206;0.4536602601981322;0.3844588886584836;0.3191279143417266;0.49965057692813075;0.9999987653375295
81.90965;1.0761776509474485;0.41669915671631585;0.387206019504241;0.3398458438524461;0.31579004127412924;1.0840393130440438;1.0000036526921936;9.999970924127087;0.41676997646493824;0.453661998305154;0.45366017536980263;0.38445889711672127;0.3191279019930461;0.49965060472640066;0.9999986499253948
81.91965;1.0761778040716732;0.41669916178579175;0.38720597931661155;0.33984583803453366;0.31579004521741083;1.0840391918274115;1.0000037859818027;9.999970920043676;0.4167701256985722;0.4536620885334268;0.453660091302322;0.3844589051117765;0.31912789062844416;0.4996506360738532;0.9999985408190939
81.92965;1.0761779550666966;0.41669916975156207;0.3872059407431383;0.33984583311910094;0.3157900506435724;1.084039065542469;1.0000039189768521;9.999970801623018;0.41677027800345506;0.4536621757705803;0.4536600082215859;0.38445891302634966;0.31912788042835916;0.4996506705476662;0.9999984378751035
81.93965;1.0761781040723828;0.4166991805763168;0.3872059034755859;0.33984582902265115;0.3157900576434314;1.084038934285999;1.0000040519911213;9.99997057397275;0.41677043301647704;0.45366225991497267;0.4536599262779357;0.3844589211706195;0.31912787152943467;0.49965070767731085;0.9999983409743635
81.94965;1.0761782513975093;0.41669919422232776;0.3872058671889884;0.3398458256475851;0.31579006625647943;1.0840387981837982;1.0000041853172448;9.999970243613427;0.4167705903760316;0.4536623408271469;0.45365984555716704;0.38445892979491825;0.31912786399505844;0.4996507469744328;0.9999982500176643
81.95965;1.0761783974466168;0.4166992106366896;0.3872058315547999;0.339845822905749;0.3157900765006721;1.0840386575021164;1.0000043191855543;9.999969818458952;0.4167707497191566;0.45366241835731547;0.4536597661222254;0.38445893905829476;0.31912785780149006;0.49965078794803097;0.9999981649521367
81.96965;1.0761785425965726;0.41669922974544815;0.38720579624093865;0.3398458207249899;0.3157900883964473;1.0840385126857923;1.0000044538001756;9.999969307301992;0.41677091067476213;0.4536624923661454;0.4536596880534283;0.38445894899558364;0.31912785285831663;0.4996508301141827;0.9999980857440692
81.97965;1.076178687190231;0.41669925146409137;0.38720576091795594;0.3398458190219259;0.3157901020040117;1.0840383642790308;1.0000045894250291;9.999968718688034;0.4167710728535982;0.4536625627484705;0.4536596114456458;0.3844589595364799;0.31912784903770136;0.4996508730325391;0.9999980122938841
81.98965;1.0761788316346075;0.4166992757152741;0.38720572526437763;0.3398458177009155;0.3157901174347865;1.0840382128039638;1.0000047264079748;9.999968060520722;0.41677123584983317;0.4536626294594963;0.4536595363774676;0.38445897054482775;0.31912784619713386;0.4996509163221475;0.9999979444310413
81.99965;1.076178976438943;0.41669930242392667;0.3872056889718941;0.3398458166747108;0.31579013480941404;1.0840380586990748;1.00000486515725;9.999967340460199;0.416771399248305;0.45366269251461727;0.45365946289328307;0.3844589818412111;0.31912784419970136;0.49965095962077055;0.9999978819916849
82.00965;1.0761791221547254;0.41669933148493615;0.38720565177061295;0.33984581586385365;0.3157901542209026;1.08403790233461;1.000005006084008;9.999966566073807;0.41677156261497045;0.45366275197134104;0.4536593909987426;0.384458993229216;0.3191278429345278;0.4996510025395211;0.9999978248620778
82.01965;1.0761792693040408;0.41669936273555297;0.3872056134748909;0.33984581519690354;0.31579017574014223;1.0840377440808167;1.0000051494830269;9.999965744545536;0.416771725479936;0.4536628079269003;0.4536593206471697;0.3844590045413629;0.31912784233919733;0.4996510446690258;0.9999977729898756
82.02965;1.0761794183311995;0.4166993959656429;0.38720557402203454;0.33984581462812286;0.315790199430174;1.0840375843519439;1.0000052954532503;9.999964882499834;0.4167718873423911;0.45366286050378146;0.45365925172826743;0.384459015668753;0.31912784239910086;0.49965108563485316;0.9999977264073229
82.03965;1.0761795695950556;0.4166994309617738;0.38720553347225983;0.33984581414461906;0.3157902253428086;1.084037423584001;1.0000054439317303;9.999963986429323;0.4167720476879587;0.45366290979392176;0.45365918408874834;0.38445902654726705;0.31912784311809267;0.49965112513833415;0.9999976852460908
82.04965;1.076179723438076;0.4166994675535025;0.387205491961253;0.33984581374621026;0.3157902535153761;1.0840372622392458;1.000005594732991;9.999963063462106;0.41677220600174403;0.45366295581852356;0.45365911757043575;0.38445903712711826;0.3191278444976546;0.4996511629585006;0.9999976497454135
82.05965;1.0761798802795375;0.41669950565297653;0.3872054496362818;0.33984581341511594;0.3157902839777433;1.0840371008527698;1.0000057475378348;9.99996212139825;0.4167723618062155;0.4536629985503743;0.4536590520377199;0.38445904735114855;0.3191278465280897;0.4996511989406575;0.9999976202358856
82.06965;1.0761800405999287;0.41669954526332154;0.3872054066228781;0.3398458131031221;0.31579031675749325;1.0840369400228855;1.0000059018972973;9.999961167718528;0.41677251470373405;0.45366303795089324;0.4536589873795773;0.384459057150949;0.31912784918118065;0.49965123294977754;0.9999975970793868
82.07965;1.0761802048416638;0.4166995864228887;0.3872053630319725;0.33984581273343734;0.31579035189527926;1.0840367803462427;1.0000060572471678;9.999960208407536;0.41677266437120947;0.4536630739832494;0.4536589234903053;0.38445906647190714;0.3191278524179904;0.4996512648056253;0.9999975805980502
82.08965;1.0761803733573245;0.4166996291393687;0.3872053189832927;0.33984581219246707;0.3157903894662438;1.084036622372132;1.0000062129083425;9.999959247319676;0.4167728105390199;0.4536631066238326;0.4536588602709135;0.38445907529678774;0.3191278562073579;0.49965129428736277;0.9999975709919553
82.09965;1.0761805464171024;0.41669967338546343;0.3872052746242363;0.3398458113208185;0.31579042956239994;1.0840364666270677;1.000006368127847;9.999958286747345;0.41677295298870687;0.45366313587742485;0.4536587976464948;0.3844590836206499;0.3191278605368359;0.4996513211900855;0.9999975682913461
82.10965;1.0761807242245607;0.4166997191262336;0.3872052301434648;0.339845809930248;0.31579047225082774;1.0840363137072477;1.0000065221214973;9.999957329290545;0.41677309154541564;0.4536631617924578;0.45365873555673336;0.3844590913931405;0.31912786540820476;0.4996513453514102;0.999997572435119
82.11965;1.076180906888062;0.41669976630384703;0.3872051857817727;0.3398458078348653;0.31579051756522625;1.0840361642911207;1.0000066740613471;9.999956379182398;0.4167732260482069;0.4536631844679737;0.45365867394262316;0.38445909848546184;0.3191278708203979;0.4996513666610855;0.9999975833915494
82.12965;1.0761810943555719;0.4166998147957671;0.38720514180972443;0.3398458048713057;0.3157905655230305;1.0840360189819276;1.0000068231263843;9.999955441761184;0.41677335631861656;0.4536632040252964;0.45365861275332214;0.3844591047084428;0.31912787674751886;0.49965138506888435;0.9999976011819387
82.13965;1.0761812864168576;0.41669986442914214;0.3872050984651437;0.3398458009027334;0.31579061612950166;1.0840358781978756;1.0000069686605626;9.999954522640941;0.4167734821645906;0.4536632205730959;0.45365855195035687;0.38445910985468684;0.31912788312182766;0.4996514005591488;0.9999976258753959
82.14965;1.0761814827862106;0.41669991504719467;0.38720505590812226;0.33984579582157304;0.31579066935981304;1.0840357422692408;1.0000071102884858;9.999953627716717;0.4167736034124899;0.4536632342215567;0.4536584915016215;0.38445911373197683;0.3191278898396565;0.49965141311613653;0.9999976576372236
82.15965;1.076181683169314;0.416699966548332;0.38720501422315495;0.3398457895690058;0.3157907251490209;1.0840356115872916;1.000007247863857;9.99995276300461;0.41677371991958706;0.4536632451203355;0.4536584313716113;0.38445911617783385;0.3191278967875155;0.4996514227228489;0.9999976967391981
82.16965;1.0761818873084983;0.41670001887218766;0.3872049734421697;0.33984578214816297;0.3157907834243595;1.0840354866413118;1.0000073813121797;9.999951933921272;0.4167738315575479;0.4536632534580202;0.4536583715142713;0.3844591170488818;0.3191279038610855;0.49965142937719675;0.9999977434689092
82.17965;1.0761820950298306;0.4167000719689792;0.3872049335600064;0.3398457736063847;0.31579084414119113;1.084035367942589;1.0000075105400312;9.999951145104985;0.4167739381975905;0.45366325941679836;0.45365831187391614;0.3844591162057322;0.3191279109654206;0.49965143308875887;0.9999977980073526
82.18965;1.076182306219885;0.41670012578400156;0.38720489452775303;0.33984576402251077;0.3157909072607503;1.0840352559208126;1.0000076354382532;9.999950400854424;0.41677403972707633;0.45366326312613503;0.4536582523896684;0.3844591135233095;0.31912791801723156;0.4996514338555218;0.9999978603775912
82.19965;1.07618252069305;0.4167001802540081;0.38720485623572465;0.33984575351687474;0.3157909726952834;1.0840351508750485;1.0000077558999967;9.99994970496981;0.4167741360954118;0.45366326465331025;0.453658193001855;0.3844591089198512;0.31912792497567233;0.49965143164664105;0.9999979304945756
82.20965;1.0761827380419287;0.4167002352998446;0.3872048185196085;0.33984574224406083;0.31579104029524574;1.084035053007377;1.0000078718153846;9.999949060304443;0.4167742273283666;0.45366326400753626;0.4536581336591188;0.38445910237342557;0.31912793186843;0.4996514264060343;0.9999980082451024
82.21965;1.0761829576176543;0.41670029080931387;0.38720478120299207;0.33984573036048615;0.31579110989194203;1.0840349624850436;1.0000079830420852;9.999948469072999;0.4167743134784961;0.45366326112404687;0.45365807433566646;0.3844590939105708;0.31912793876101003;0.4996514180849565;0.9999980935326236
82.22965;1.0761831786510476;0.4167003466306566;0.38720474414650313;0.339845717993286;0.3157911813322097;1.0840348794489636;1.0000080894236911;9.999947933369514;0.4167743945787476;0.45366325586291073;0.45365801507440556;0.3844590835988522;0.3191279457197968;0.4996514066914842;0.9999981862731492
82.23965;1.0761834003652062;0.4167004026109339;0.3872047072618142;0.3398457052216205;0.31579125447094697;1.0840348040035424;1.000008190861244;9.99994745522389;0.4167744706457311;0.45366324804246705;0.45365795601868447;0.38445907155373554;0.3191279528326499;0.49965139230179445;0.999998286348994
82.24965;1.0761836219986043;0.41670045865709787;0.3872046704909906;0.3398456920745186;0.3157913291560043;1.0840347362419271;1.0000082873181773;9.999947036799306;0.41677454169236333;0.4536632374687377;0.45365789737832374;0.3844590579212836;0.31912796022142154;0.49965137500698253;0.9999983935524308
82.25965;1.0761838428130603;0.4167005147550815;0.38720463378767983;0.33984567854453046;0.3157914052300971;1.084034676263418;1.00000837877037;9.999946680695611;0.4167746077161657;0.45366322394694225;0.4536578393656211;0.38445904284928367;0.3191279679968389;0.4996513548585431;0.999998507563971
82.26965;1.076184062162689;0.4167005709295858;0.38720459712368493;0.3398456646178822;0.31579148254893896;1.0840346241798375;1.0000084652184456;9.999946389388503;0.416774668686418;0.4536632072838251;0.4536577821682364;0.3844590264875612;0.31912797622469;0.49965133186457494;0.9999986279675602
82.27965;1.0761842795587313;0.4167006272056869;0.3872045605149788;0.33984565030664976;0.31579156099761496;1.0840345801157178;1.000008546736963;9.999946164556462;0.4167747245508861;0.45366318727240373;0.4536577259493242;0.3844590089964663;0.3191279849372858;0.4996513060043798;0.9999987542647261
82.28965;1.0761844946477066;0.41670068362767493;0.3872045240328708;0.3398456356476336;0.31579164047747255;1.0840345441702108;1.0000086234718841;9.99994600737856;0.41677477524350237;0.4536631636695759;0.45365767086681963;0.3844589905382413;0.3191279941473343;0.4996512772461373;0.9999988858986106
82.29965;1.076184707121245;0.4167007402793289;0.3872044877827585;0.3398456206728936;0.31579172087946117;1.0840345163837404;1.000008695591503;9.999945919020066;0.41677482068726684;0.45366313619889886;0.45365761712674707;0.3844589712784072;0.3191280038394495;0.499651245587454;0.9999990223100476
82.30965;1.0761849166093058;0.41670079724627673;0.3872044518886246;0.33984560538445413;0.31579180206794283;1.0840344967461089;1.000008763270244;9.999945900677904;0.4167748608169306;0.4536631045740803;0.45365756502052335;0.38445895140528424;0.31912801396153967;0.49965121109335003;0.9999991629784202
82.31965;1.0761851226838965;0.4167008545856684;0.38720441650347615;0.33984558974088175;0.31579188386678125;1.0840344852146522;1.0000088267317753;9.999945953397964;0.4167748956086737;0.45366306852995975;0.45365751490317824;0.3844589311223626;0.3191280244422472;0.4996511739200346;0.9999993073939103
82.32965;1.0761853250303282;0.4167009123622642;0.38720438181472966;0.3398455736646846;0.31579196606321863;1.0840344817356928;1.0000088862713659;9.999946078339248;0.41677492507014774;0.45366302786424045;0.45365746714600763;0.38445891059899195;0.3191280352100722;0.49965113433960107;0.9999994549877301
82.33965;1.0761855235732665;0.41670097069007195;0.387204348025276;0.33984555707960473;0.3157920484444797;1.084034486260007;1.000008942242503;9.999946277555516;0.41677494920539276;0.45366298245363246;0.4536574220950041;0.3844588899323198;0.3191280461901972;0.4996510927242368;0.9999996051385512
82.34965;1.0761857184026469;0.4167010297081242;0.38720431531212335;0.3398455399454748;0.31579213082763224;1.0840344987324555;1.0000089950448203;9.999946553874668;0.41677496800061725;0.4536629322201055;0.45365738004227013;0.3844588691687999;0.3191280573002099;0.49965104949340156;0.9999997572663226
82.35965;1.0761859096493944;0.416701089516221;0.3872042837869536;0.3398455222627139;0.3157922130517607;1.0840345190933056;1.0000090450652985;9.99994691008621;0.4167749814321041;0.45366287710513925;0.45365734121129087;0.38445884836443744;0.319128068442072;0.49965100508872246;0.9999999108382315
82.36965;1.0761860974492243;0.41670115013841497;0.3872042534944036;0.3398455040711473;0.31579229496214517;1.084034547317269;1.000009092585261;9.999947348732617;0.4167749894818966;0.45366281709482;0.4536573057389601;0.3844588276169873;0.3191280794869883;0.49965095994328595;1.0000000652604846
82.37965;1.0761862819156627;0.4167012115467608;0.3872042244345982;0.3398454854555298;0.31579237641649655;1.0840345834536171;1.000009137763487;9.999947871680739;0.41677499214115765;0.4536627522520924;0.4536572736705997;0.3844588070484683;0.31912809028204614;0.4996509144139637;1.0000002198339786
82.38965;1.0761864630775069;0.41670127371607396;0.38720419656667515;0.3398454665439526;0.3157924573022841;1.0840346275941204;1.0000091806769016;9.999948479291527;0.41677498939632035;0.4536626827190345;0.4536572449832832;0.3844587867819936;0.31912810066738423;0.49965086874771064;1.0000003738334793
82.39965;1.0761866408770782;0.41670133663114434;0.387204169792133;0.33984544749371537;0.31579253754830666;1.0840346797657572;1.0000092212940352;9.999949170507914;0.41677498122763307;0.4536626086948178;0.45365721959363964;0.38445876693891823;0.3191281104808048;0.4996508231050251;1.0000005266201002
82.40965;1.0761868152251033;0.4167014002497762;0.38720414394571645;0.3398454284583368;0.31579261711583784;1.084034739902845;1.0000092594105425;9.999949943589066;0.4167749676176601;0.45366253040197385;0.4536571973465973;0.3844587476407801;0.3191281195573334;0.4996507776071003;1.000000677699939
82.41965;1.0761869860204765;0.41670146451722956;0.3872041187939775;0.3398454095594863;0.3157926959625779;1.0840348079331916;1.000009294651197;9.99995079634781;0.4167749485417591;0.4536624480754152;0.45365717802020183;0.38445872901095324;0.3191281277219668;0.49965073239377644;1.0000008267102432
82.42965;1.076187153140341;0.4167015294112203;0.38720409404001754;0.33984539089380167;0.3157927740084506;1.0840348838100433;1.0000093265032322;9.99995172585772;0.4167749239614962;0.45366236197680115;0.4536571613443667;0.3844587111749513;0.31912813478990826;0.4996506876672589;1.0000009733427038
82.43965;1.0761873164472007;0.41670159492404424;0.38720406936036766;0.33984537255621067;0.31579285114046746;1.0840349674664531;1.0000093543502326;9.999952728468136;0.4167748938555014;0.4536622723839324;0.4536571470291584;0.3844586942519689;0.3191281406036402;0.49965064368675083;1.0000011172120287
82.44965;1.076187475803217;0.41670166102402245;0.3872040444572783;0.3398453546505884;0.3157929272528903;1.084035058782933;1.0000093775668562;9.99995380044131;0.41677485825015304;0.4536621795544352;0.45365713479844527;0.3844586783467747;0.31912814507935444;0.4996506007090854;1.0000012578037742
82.45965;1.0761876310433058;0.41670172765916946;0.3872040190622164;0.3398453372782311;0.3157930022841138;1.0840351575787388;1.0000093956624263;9.999954938181707;0.4167748171970207;0.45366208369847205;0.45365712440257033;0.38445866354261493;0.31912814821414287;0.4996505589225511;1.000001394607667
82.46965;1.0761877819507029;0.4167017947551801;0.38720399290115814;0.33984532051742516;0.3157930762178283;1.0840352636381032;1.00000940836507;9.999956137394372;0.4167747707289267;0.4536619849666337;0.4536571155976883;0.38445864989749884;0.3191281500651252;0.49965051843486735;1.0000015272712433
82.47965;1.076187928329778;0.4167018621958304;0.3872039657081666;0.33984530442120653;0.3157931490587523;1.0840353767793782;1.0000094155874966;9.999957392512291;0.4167747188466577;0.45366188346907643;0.4536571081211372;0.38445863746436365;0.3191281507317682;0.4996504793260514;1.0000016556031288
82.48965;1.0761880701171367;0.4167019298401182;0.38720393729463853;0.3398452890289072;0.3157932208258777;1.084035496916688;1.0000094173191594;9.999958697598258;0.4167746615429265;0.45366177932208435;0.453657101697672;0.38445862631417405;0.31912815033823827;0.49965044171710693;1.000001779485774
82.49965;1.0761882074095712;0.4167019975667792;0.38720390759690443;0.3398452743635979;0.315793291563345;1.084035624052751;1.0000094135179407;9.999960047599858;0.41677459884134044;0.4536616726746085;0.45365709608506805;0.38445861652940266;0.3191281490197698;0.49965040577475767;1.0000018988356565
82.50965;1.0761883403915256;0.4167020653007081;0.3872038766616168;0.3398452604237049;0.3157933613234642;1.0840357582099864;1.0000094040514016;9.999961438718127;0.41677453081599686;0.4536615636931802;0.45365709113518793;0.3844586081962362;0.31912814692600194;0.49965037164497056;1.0000020136225891
82.51965;1.0761884692164838;0.41670213302065745;0.38720384458900753;0.3398452471818919;0.3157934301300189;1.0840358993871637;1.0000093886867092;9.999962868317796;0.4167744575951408;0.4536614525242995;0.45365708681437994;0.3844586014208621;0.3191281442160733;0.49965033940888515;1.0000021238537542
82.52965;1.0761885938974123;0.4167022007568233;0.38720381148850236;0.3398452345772944;0.3157934979727795;1.0840360475717636;1.0000093671130879;9.999964334572358;0.4167743793687222;0.4536613392805622;0.4536570831638664;0.3844585963430607;0.31912814103300907;0.49965030910427305;1.0000022295523858
82.53965;1.076188714245774;0.4167022685650665;0.3872037774776668;0.33984522251811294;0.3157935648215635;1.0840362027407995;1.000009339001248;9.999965835555761;0.4167742963894759;0.45366122406585196;0.4536570802484222;0.3844585931318678;0.3191281374899655;0.49965028076421397;1.0000023308011043
82.54965;1.0761888299190125;0.41670233648299865;0.38720374269179336;0.33984521090992287;0.3157936306216979;1.084036364806708;1.0000093040574778;9.999967368681848;0.41677420896846207;0.4536611069968228;0.45365707814044554;0.38445859196158255;0.3191281336830419;0.4996502544393604;1.0000024277571333
82.55965;1.0761889405912248;0.4167024044944939;0.3872037072815528;0.33984519966973176;0.31579369529463724;1.0840365335498285;1.0000092620194123;9.999968931073079;0.41677411746520115;0.45366098821228856;0.4536570769311846;0.38445859295386126;0.31912812971421806;0.49965023020590654;1.0000025206102363
82.56965;1.0761890461169454;0.4167024725220707;0.38720367141909395;0.3398451887088939;0.315793758757893;1.084036708573018;1.000009212631875;9.99997051971516;0.4167740222491057;0.45366086788732163;0.45365707674020844;0.38445859612438904;0.319128125695599;0.4996502081503276;1.0000026095454517
82.57965;1.0761891465460787;0.4167025404557355;0.3872036353170398;0.33984517792312646;0.31579382092679137;1.0840368892709682;1.0000091556588744;9.999972131103736;0.4167739236461941;0.4536607462356597;0.45365707773086106;0.3844586014026081;0.3191281217239546;0.49965018833208913;1.0000026946790852
82.58965;1.0761892420360015;0.4167026081933102;0.38720359923902925;0.3398451672100142;0.3157938817000586;1.0840370748648547;1.000009090907047;9.999973761356898;0.416773821924445;0.4536606235009369;0.4536570801159385;0.3844586086971849;0.3191281178689871;0.4996501707697554;1.0000027759997587
82.59965;1.0761893327883458;0.4167026756466545;0.3872035634797757;0.339845156493413;0.3157939409595126;1.0840372645300658;1.0000090182282093;9.999975406650666;0.41677371734104623;0.4536604999597905;0.4536570841164952;0.38445861792107383;0.31912811419450626;0.49965015546233027;1.0000028533727945
82.60965;1.0761894190152692;0.41670274270305957;0.38720352833249966;0.3398451457387899;0.3157939985677921;1.0840374575274327;1.0000089375269905;9.999977063176711;0.41677361020796444;0.4536603759181057;0.4536570899167845;0.3844586289710541;0.31912811076274344;0.4996501423978587;1.0000029265528916
82.61965;1.0761895009240834;0.4167028091806889;0.38720349410012705;0.3398451349537723;0.31579405434727614;1.0840376532259974;1.00000884879573;9.999978726831747;0.416773500906999;0.45366025166692375;0.45365709765684437;0.3844586417093313;0.319128107608631;0.4996501315470467;1.0000029952118243
82.62965;1.076189578743234;0.4167028748388065;0.38720346113771253;0.3398451241645575;0.3157941080717174;1.0840378510066313;1.0000087521436345;9.999980393577543;0.4167733898426846;0.4536601274401345;0.45365710743229953;0.38445865596468526;0.31912810472035397;0.4996501228807033;1.000003059017935
82.63965;1.0761896527170536;0.41670293945243114;0.3872034298580565;0.33984511338913964;0.3157941594974964;1.0840380501989124;1.0000086477871544;9.999982059883278;0.4167732773894152;0.4536600034395542;0.4536571192933835;0.3844586715633352;0.3191281020444545;0.49965011638149626;1.0000031177182083
82.64965;1.0761897230251818;0.41670300287620937;0.3872034006909216;0.3398451026399926;0.31579420841512884;1.0840382501480572;1.0000085360348934;9.999983721568611;0.41677316389079355;0.45365987989436385;0.4536571332506996;0.38445868837597064;0.31912809951495136;0.4996501120150159;1.0000031711599817
82.65965;1.0761897897241566;0.4167030650441535;0.3872033740344215;0.33984509194501233;0.3157942546809158;1.0840384503250413;1.0000084172856818;9.999985372208267;0.4167730496990236;0.4536597570798331;0.4536571492725846;0.38445870633053275;0.31912809708832374;0.4996501097039021;1.0000032192240103
82.66965;1.0761898528201235;0.41670312593790415;0.3872033502381685;0.33984508135318775;0.3157942982148519;1.0840386503764097;1.0000082919906543;9.999987003452338;0.41677293519897746;0.4536596352985163;0.4536571672945826;0.38445872540084325;0.3191280947632689;0.4996501093176387;1.0000032617405505
82.67965;1.0761899124145626;0.41670318555655583;0.3872033296132651;0.3398450709257735;0.31579433898052994;1.0840388500427842;1.0000081605983948;9.999988606379548;0.41677282081058004;0.45365951486178946;0.45365718726682247;0.38445874561134485;0.3191280925818643;0.49965011066699305;1.0000032984549883
82.68965;1.0761899687501393;0.4167032438913003;0.38720331242182593;0.3398450607349316;0.315794376953043;1.0840390490198843;1.0000080235695732;9.999990172097013;0.41677270698969926;0.4536593960657657;0.45365720919993546;0.3844587670165595;0.3191280906145073;0.49965011352584376;1.0000033290280552
82.69965;1.0761900221543899;0.4167033009025363;0.38720329885625676;0.33984505085103456;0.3157944120896746;1.0840392469502749;1.0000078814256463;9.999991691923903;0.41677259421816515;0.45365927914938853;0.45365723316119966;0.3844587896462019;0.31912808893730527;0.499650117655295;1.0000033531134056
82.70965;1.0761900729701925;0.41670335649513635;0.3872032890635821;0.3398450413095618;0.3157944443313642;1.0840394435230625;1.0000077346956988;9.999993157718173;0.41677248297662806;0.4536591642673609;0.453657259228581;0.3844588134946288;0.31912808761861894;0.49965012281263144;1.0000033704935076
82.71965;1.0761901214706633;0.41670341052561005;0.38720328318634045;0.33984503211266276;0.3157944736209008;1.0840396385285564;1.0000075837764346;9.999994562053816;0.41677237371934434;0.45365905151379776;0.4536572874495692;0.38445883856307084;0.31912808672192633;0.4996501287723521;1.0000033811170166
82.72965;1.0761901678073018;0.4167034628635634;0.38720328135518484;0.33984502327493943;0.3157944999121017;1.084039831843944;1.0000074288712215;9.999995898385594;0.41677226686659713;0.45365894095937737;0.4536573178370596;0.3844588648914529;0.3191280863151984;0.49965013534080377;1.0000033850005927
82.73965;1.0761902120237166;0.41670351343838286;0.3872032836631557;0.3398450148538467;0.31579452317355466;1.0840400233941665;1.0000072700573064;9.999997161481238;0.41677216280510476;0.45365883265408663;0.4536573503795659;0.38445889255479077;0.3191280864763684;0.49965014234215344;1.0000033821334984
82.74965;1.0761902540786954;0.41670356222602184;0.3872032901654323;0.3398450069529234;0.31579454339382945;1.0840402131145799;1.0000071073863253;9.999998347994806;0.41677206188465316;0.45365872662883255;0.4536573850350458;0.3844589216355636;0.3191280873010849;0.499650149613113;1.0000033724669768
82.75965;1.0761902938895322;0.4167036092336583;0.3872033008760354;0.33984499971084176;0.31579456058390853;1.084040400907421;1.0000069409407353;9.999999457043312;0.41677196441960224;0.45365862291797926;0.4536574217356619;0.38445895219123993;0.31912808891550776;0.49965015704535887;1.0000033559514652
82.76965;1.0761903313828338;0.4167036545115884;0.38720331575128014;0.33984499326438206;0.3157945747643243;1.0840405866050682;1.0000067708505642;10.000000490227972;0.41677187069333066;0.453658521569931;0.4536574604214949;0.3844589842353068;0.31912809147082377;0.49965016464167455;1.0000033326068716
82.77965;1.0761903664817163;0.4167036981522082;0.38720333469147894;0.33984498771390337;0.3157945859510327;1.084040770025495;1.000006597262325;10.000001450582886;0.416771780958837;0.4536584226571972;0.4536575010502216;0.3844590177295267;0.31912809510568335;0.49965017252599375;1.0000033025877322
82.78965;1.0761903990523336;0.41670374026152907;0.38720335755842406;0.33984498312958544;0.3157945941691896;1.0840409510838984;1.0000064202424421;10.000002341250173;0.41677169543859854;0.45365832629732955;0.4536575435774839;0.3844590525787124;0.31912809989620977;0.49965018090855773;1.0000032661625275
82.79965;1.0761904288761246;0.4167037809209113;0.38720338418626454;0.33984497957871734;0.31579459947182553;1.084041129785656;1.0000062397284697;10.000003165229622;0.4167716143186615;0.45365823263202865;0.4536575879731238;0.3844590886371367;0.3191281058238302;0.4996501900533922;1.0000032236426128
82.80965;1.0761904556641926;0.4167038201605273;0.3872034143844905;0.339844977136356;0.3157946019260815;1.0840413061467136;1.0000060555881751;10.000003925742309;0.41677153775941783;0.45365814176873037;0.4536576342531494;0.3844591257359485;0.31912811277847253;0.4996502002785879;1.0000031753576155
82.81965;1.0761904790861476;0.4167038579585159;0.38720344794567507;0.3398449758763679;0.31579460158381084;1.084041480232401;1.0000058676836718;10.000004625861438;0.41677146592963293;0.4536580537534703;0.4536576824466333;0.3844591637169989;0.31912812058935036;0.4996502119556072;1.0000031217096208
82.82965;1.0761904988089726;0.4167038942503961;0.3872034846707818;0.339844975867318;0.3157945984710235;1.0840416522493972;1.0000056758906695;10.000005268082678;0.4167713990060925;0.4536579685830131;0.4536577325141396;0.38445920244207776;0.31912812906036603;0.4996502254609971;1.0000030632419628
82.83965;1.0761905145347825;0.41670392893831676;0.3872035243976533;0.33984497717268664;0.31579459260347603;1.0840418225094834;1.0000054800824862;10.000005854568535;0.4167713371404398;0.4536578862232586;0.45365778432522536;0.3844592417847232;0.3191281379914299;0.4996502411070699;1.000003000590341
82.84965;1.0761905259585995;0.4167039619095918;0.38720356702162206;0.33984497984726014;0.31579458401554045;1.0840419913068635;1.0000052800943597;10.00000638717491;0.4167712804475962;0.4536578066266185;0.45365783772623375;0.3844592816465298;0.31912814718160964;0.4996502591069488;1.0000029343317396
82.85965;1.0761905326671657;0.4167039930617934;0.38720361251090646;0.3398449839332963;0.31579457278272;1.0840421588484557;1.0000050757232894;10.000006867184057;0.41677122900956676;0.45365772973745505;0.4536578925953274;0.3844593219774138;0.3191281564256047;0.4996502795807076;1.0000028649391564
82.86965;1.0761905340844997;0.41670402231119014;0.38720366089497255;0.3398449894465788;0.31579455901972203;1.0840423252049525;1.0000048667945352;10.000007295199996;0.4167711828913439;0.4536576554851161;0.45365794883726496;0.384459362746153;0.319128165521541;0.4996503025726696;1.0000027928723192
82.87965;1.0761905294856757;0.4167040495727821;0.38720371223210415;0.3398449963712869;0.315794542854167;1.084042490272565;1.0000046532447007;10.000007670904509;0.4167711421774992;0.4536575838132051;0.45365800638119114;0.38445940389800454;0.31912817428385837;0.49965032806987636;1.0000027186304665
82.88965;1.0761905180954954;0.4167040747393252;0.38720376659308786;0.33984500468027234;0.3157945244110122;1.0840426538620773;1.0000044351518977;10.00000799323188;0.4167711069929072;0.4536575147217382;0.453658065191293;0.3844594453562527;0.31912818253589204;0.4996503560479644;1.000002642729441
82.89965;1.0761904992166078;0.41670409766883154;0.3872038240589248;0.339845014347723;0.3157945038238326;1.084042815851723;1.0000042127095317;10.000008261579012;0.4167710774960407;0.45365744824602483;0.4536581252561706;0.38445948703418226;0.3191281900892108;0.4996503865363056;1.000002565635753
82.90965;1.0761904722329927;0.41670411816725955;0.38720388470422656;0.3398450253433706;0.3157944812416443;1.0840429762439583;1.0000039861843215;10.000008476727187;0.41677105386099284;0.45365738441519154;0.4536581865594443;0.3844595288287979;0.31912819674043214;0.4996504196330676;1.0000024877002345
82.91965;1.0761904365477473;0.41670413598858463;0.3872039485620047;0.33984503762910867;0.3157944568326785;1.0840431351235102;1.0000037559065622;10.000008640538338;0.4167710362497933;0.45365732325198305;0.4536582490490263;0.38445957062844255;0.3191282023008353;0.4996504554543005;1.000002409205382
82.92965;1.0761903916147875;0.41670415086496754;0.3872040155950583;0.3398450511550501;0.31579443079216174;1.0840432925694747;1.0000035222945565;10.000008755408496;0.41677102479332045;0.45365726478152774;0.4536583126200992;0.3844596123345485;0.3191282066361238;0.49965049408912293;1.0000023304973773
82.93965;1.0761903369882935;0.4167041625422704;0.38720408570260706;0.33984506584574764;0.31579440331691916;1.0840434485524921;1.0000032858589074;10.000008823887384;0.41677101958749;0.4536572090183827;0.45365837711273904;0.38445965386546;0.31912820967143407;0.4996505355910378;1.0000022520697418
82.94965;1.076190272290141;0.4167041708036374;0.3872041587684262;0.3398450816074734;0.3157943745564952;1.0840436029260092;1.0000030471765557;10.00000884807974;0.41677102068979566;0.4536571559401687;0.4536584423241643;0.3844596951534607;0.31912821136042807;0.4996505799715858;1.0000021745840453
82.95965;1.0761901971644925;0.41670417548828576;0.38720423471384335;0.3398450983718258;0.31579434459074923;1.084043755547485;1.0000028068441829;10.000008829483068;0.416771028122127;0.45365710545688664;0.4536585080284584;0.38445973615621143;0.31912821164837957;0.49965062718767106;1.0000020988464968
82.96965;1.076190111289283;0.41670417650947666;0.3872043135105737;0.3398451161269389;0.3157943134352138;1.0840439063129363;1.000002565417452;10.000008769290616;0.4167710418913617;0.45365705739406087;0.45365857397150566;0.3844597768585414;0.31912821045036904;0.4996506771342695;1.0000020257386575
