time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
82.97965;1.0761900144274386;0.41670417384815645;0.387204395161261;0.33984513489878265;0.3157942810586669;1.0840440550531392;1.0000023233765147;10.000008668220747;0.41677106203041264;0.4536570115071785;0.4536586398606533;0.38445981725312967;0.31912820767055144;0.4996507296567345;1.000001956111368
82.98965;1.0761899064368166;0.4167041675322892;0.3872044796834354;0.3398451546980547;0.3157942474105042;1.0840442015262992;1.0000020811349855;10.000008526387095;0.4167710886271918;0.45365696752219203;0.4536587054013455;0.3844598573290966;0.31912820324495156;0.4996507845857902;1.0000018906447312
82.99965;1.076189787203273;0.41670415764062;0.38720456709298995;0.3398451754890864;0.31579421243290917;1.0840443454893551;1.00000183906834;10.00000834374023;0.416771121793766;0.4536569251827715;0.4536587703524091;0.3844598970662913;0.31912819713928897;0.499650841756252;1.0000018297540092
83.00965;1.0761896566119415;0.41670414431184855;0.3872046573775597;0.3398451972203434;0.31579417605347226;1.0840444867275667;1.0000015975345247;10.000008120363757;0.4167711616052023;0.4536568842680587;0.4536588345469726;0.384459936428151;0.3191281893052791;0.49965090098222276;1.0000017736229416
83.01965;1.0761895146327698;0.4167041277366098;0.3872047504852468;0.33984521987040933;0.315794138202536;1.0840446251141802;1.0000013568597976;10.000007856322036;0.41677120807099144;0.45365684457608374;0.4536588978742262;0.38445997537924226;0.31912817967550294;0.4996509620296063;1.0000017223103992
83.02965;1.0761893613711888;0.4167041081597418;0.38720484632398383;0.3398452434567577;0.31579409885130755;1.0840447606190928;1.0000011172921355;10.000007551271223;0.41677126113475066;0.45365680591443575;0.4536589602339259;0.3844600139014456;0.31912816821067924;0.49965102463870104;1.000001675866284
83.03965;1.0761891970008677;0.41670408589978203;0.3872049447486389;0.3398452680164988;0.31579405801680127;1.0840448931944533;1.0000008789509132;10.000007204306003;0.41677132067048583;0.4536567681043595;0.4536590214883378;0.38446005197167515;0.31912815494286584;0.4996510885701685;1.0000016344201061
83.04965;1.0761890217489687;0.4167040613468647;0.3872050455465158;0.3398452935868906;0.31579401573158644;1.0840450227032803;1.000000641773731;10.00000681442845;0.4167713864806576;0.45365673099326165;0.4536590814484688;0.38446008954029465;0.31912813998045686;0.4996511536183539;1.0000015981738999
83.05965;1.076188835962867;0.4167040349272726;0.38720514842551634;0.33984532021108543;0.3157939720118706;1.0840451489318341;1.0000004055423894;10.000006380904264;0.41677145830495177;0.4536566944921906;0.4536591398986008;0.38446012654321304;0.31912812348253505;0.49965121959811926;1.0000015672747211
83.06965;1.0761886401206548;0.4167040070533549;0.3872052530162643;0.3398453479586205;0.31579392684614016;1.0840452716138769;1.0000001700708012;10.000005902980513;0.4167715358308708;0.453656658609514;0.45365919662117066;0.38446016292709934;0.3191281056331014;0.49965128631634226;1.0000015416557562
83.07965;1.0761884348267814;0.4167039780688691;0.38720535890795593;0.33984537691438393;0.315793880220626;1.0840453905015834;0.9999999354000955;10.000005379723653;0.4167716187101083;0.4536566234460396;0.4536592514129274;0.38446019866921954;0.31912808662208625;0.4996513535265775;1.0000015210023183
83.08965;1.0761882208282327;0.416703948231293;0.38720546568338343;0.33984540714007666;0.3157938321594322;1.0840455054758191;0.9999997018406294;10.00000481030228;0.41677170657018725;0.45365658915741897;0.45365930411084016;0.38446023378752353;0.31912806663291077;0.4996514209139839;1.0000015048772721
83.09965;1.076187998992701;0.41670391774661797;0.38720557292205693;0.3398454386556349;0.31579378273911246;1.0840456165829662;0.9999994699097694;10.000004194353032;0.4167717989994044;0.45365655589473314;0.4536593546034548;0.38446026832282215;0.3191280458521291;0.4996514881341684;1.000001492863623
83.10965;1.076187770298261;0.4167038867936042;0.3872056801994144;0.3398454714419512;0.31579373208533595;1.0840457239553298;0.999999240257033;10.00000353233751;0.41677189552833427;0.453656523746435;0.4536594028082288;0.3844603022998472;0.319128024478299;0.49965155484425566;1.000001484644827
83.11965;1.0761875358605277;0.41670385552105615;0.38720578710325015;0.33984550544756426;0.31579368036621475;1.0840458277119849;0.9999990135902784;10.000002825697296;0.4167719956366874;0.4536564927119972;0.4536594486478384;0.3844603357191428;0.3191280027019983;0.49965162068949814;1.000001480064735
83.12965;1.0761872969343043;0.41670382406880413;0.38720589325331006;0.3398455406118349;0.3157936277782373;1.0840459279328731;0.9999987906123996;10.000002076641334;0.41677209878620214;0.453656462712826;0.45365949205970124;0.38446036857959226;0.31912798066832354;0.4996516852838677;1.00000147914304
83.13965;1.0761870548929195;0.4167037925934715;0.38720599830128666;0.3398455768949679;0.3157935745401738;1.0840460246814265;0.9999985720201292;10.000001287882945;0.4167722044617644;0.45365643361946273;0.45365953303693446;0.3844604008632063;0.3191279584558013;0.49965174822130837;1.0000014819981482
83.14965;1.0761868112052133;0.4167037612355392;0.387206101921764;0.3398456142864566;0.31579352089562096;1.0840461180174514;0.999998358539493;10.000000462573217;0.4167723121691177;0.4536564052786454;0.45365957166045046;0.3844604324785398;0.319127936099813;0.49965180911490503;1.0000014887487056
83.15965;1.076186567390076;0.4167037300548784;0.387206203835673;0.339845652801709;0.31579346709666717;1.0840462079921973;0.999998150933253;9.99999960411429;0.4167724213834032;0.4536563775350318;0.45365960806853006;0.3844604632335583;0.3191279136308354;0.4996518676306411;1.0000014995131172
83.16965;1.076186324957957;0.4167036990027766;0.38720630384796106;0.3398456924826121;0.31579341336982053;1.0840462946582337;0.9999979499987742;9.999998715529822;0.4167725315236164;0.4536563502462199;0.45365964236597023;0.3844604928451028;0.3191278910803439;0.49965192349372844;1.0000015144794814
83.17965;1.076186085327745;0.41670366795071223;0.38720640182912436;0.3398457333812794;0.31579335990059987;1.0840463780954919;0.9999977565606566;9.999997798747813;0.41677264197446556;0.45365632330353817;0.453659674569862;0.38446052096200883;0.3191278684661598;0.49965197648365883;1.0000015338946346
83.18965;1.0761858497397985;0.4167036367603257;0.3872064976490292;0.33984577551821205;0.31579330685333923;1.0840464584226979;0.9999975714135287;9.999996854377446;0.4167727521205149;0.4536562966566566;0.45365970464237737;0.38446054722462564;0.3191278457964333;0.4996520264322098;1.0000015579588386
83.19965;1.076185619239291;0.41670360534610346;0.3872065911369247;0.3398458188481377;0.3157932543888342;1.0840465358335587;0.9999973952635091;9.999995882216048;0.41677286139823794;0.453656270321324;0.45365973252825187;0.38446057133348077;0.31912782309237;0.4996520732184028;1.0000015867433363
83.20965;1.0761853947142463;0.41670357368371475;0.3872066820783678;0.33984586326105504;0.31579320265039285;1.0840466106601698;0.9999972287440573;9.999994882082106;0.4167729693570729;0.45365624436005264;0.4536597581715491;0.3844605930726418;0.3191278003888824;0.4996521167661156;1.000001620148003
83.21965;1.0761851769849342;0.4167035417801192;0.3872067702241005;0.339845908610518;0.315793151760598;1.0840466833759823;0.9999970724370185;9.999993854143465;0.416773075670819;0.453656218848535;0.4536597815660194;0.3844606122952966;0.3191277777037532;0.4996521570643592;1.0000016578467406
83.22965;1.0761849669107417;0.416703509668697;0.38720685531476173;0.3398459547461699;0.31579310185374543;1.0840467545144752;0.9999969268498466;9.999992798584582;0.416773180094159;0.45365619385344297;0.4536598028021473;0.3844606288881836;0.3191277550221843;0.4996521942009704;1.0000016992972434
83.23965;1.0761847653655148;0.4167034774453433;0.38720693711765247;0.33984600153764305;0.3157930530894676;1.0840468245516588;0.9999967924185269;9.99999171518527;0.41677328243763223;0.45365616942302894;0.45365982204721256;0.38446064272618635;0.3191277323181117;0.4996522283665971;1.000001743892017
83.24965;1.0761845731337216;0.41670344527518044;0.3872070154623104;0.33984604888200454;0.3157930056294461;1.0840468938455143;0.9999966695488295;9.999990603522395;0.41677338257479773;0.4536561455786501;0.4536598394824083;0.38446065364419596;0.3191277095778717;0.49965225980707945;1.000001791123619
83.25965;1.0761843908823652;0.41670341334129024;0.3872070902497201;0.3398460966943;0.31579295961874837;1.0840469626631426;0.999996558647027;9.999989463906795;0.4167734804137525;0.4536561223122712;0.4536598552500329;0.38446066143785956;0.31912768680104664;0.49965228875111484;1.0000018406287718
83.26965;1.0761842191433406;0.4167033818155528;0.3872071614169028;0.3398461449073806;0.3157929151779868;1.0840470312034625;0.9999964600866269;9.999988298001275;0.4167735758383564;0.45365609958772285;0.4536598694312209;0.38446066589208516;0.3191276639903509;0.49965231537416166;1.0000018921027845
83.27965;1.0761840582758646;0.4167033508777658;0.3872072288892888;0.3398461934902235;0.31579287239851833;1.0840470996017253;0.9999963741063012;9.999987108220335;0.41677366868471577;0.4536560773429476;0.453659882045133;0.3844606668259496;0.3191276411536007;0.4996523398157109;1.0000019451624413
83.28965;1.0761839084971812;0.4167033207218982;0.3872072925642506;0.3398462424461641;0.31579283135297675;1.0840471679787995;0.9999963007662585;9.99998589640035;0.4167737587610276;0.4536560555198742;0.45365989306510174;0.3844606641259246;0.31912761832195435;0.49965236218459946;1.0000019992679527
83.29965;1.07618376994153;0.4167032915394419;0.3872073523469693;0.3398462917917761;0.315792792104255;1.0840472364723035;0.9999962400416418;9.999984663155018;0.4167738458786064;0.4536560341174263;0.45365990245252086;0.3844606577530546;0.31912759556078735;0.49965238253813804;1.0000020537122007
83.30965;1.0761836426933047;0.4167032635039921;0.38720740820882105;0.33984634156410803;0.31579275468610424;1.084047305150454;0.9999961919077963;9.999983408384228;0.41677392986075545;0.4536560132192313;0.4536599101894603;0.38446064772393196;0.3191275729547905;0.49965240087942825;1.0000021076439118
83.31965;1.0761835268078241;0.41670323677148;0.3872074601952968;0.3398463918355331;0.3157927190868108;1.08404737393066;0.9999961563127278;9.999982131886998;0.4167740105186536;0.4536559929841139;0.4536599162983204;0.38446063408476344;0.3191275505804928;0.499652417155371;1.0000021601396645
83.32965;1.0761834222768274;0.4167032115187877;0.38720750838380247;0.339846442694857;0.31579268526760806;1.084047442692567;0.9999961331463316;9.999980833619674;0.41677408763948137;0.4536559736144049;0.45365992084153534;0.38446061691454925;0.3191275284924052;0.4996524312597811;1.0000022103058694
83.33965;1.0761833289612157;0.41670318798476325;0.38720755285629455;0.3398464942310843;0.31579265318090516;1.084047511469228;0.9999961222472165;9.999979513998978;0.41677416103221526;0.4536559553185595;0.4536599238925815;0.3844605963468285;0.31912750672755136;0.4996524430900274;1.000002257358471
83.34965;1.0761832465903696;0.41670316643797156;0.38720759368952085;0.3398465465450594;0.31579262276587644;1.0840475804507679;0.9999961233957779;9.999978174136594;0.41677423058684154;0.45365593829551715;0.45365992550753187;0.3844605725733926;0.319127485315374;0.4996524525999772;1.000002300641215
83.35965;1.0761831748400446;0.41670314710715944;0.38720763094755206;0.3398465997526855;0.31579259394957065;1.0840476498313085;0.9999961363388392;9.999976815606944;0.4167742962787263;0.45365592274230643;0.4536599257276602;0.3844605458293594;0.31912746428804833;0.4996524597748952;1.000002339585099
83.36965;1.0761831134403754;0.4167031301614354;0.38720766469970797;0.3398466539630383;0.31579256666045735;1.084047719739107;0.9999961608247643;9.99997544026392;0.4167743581337972;0.4536559088660128;0.4536599245890054;0.38446051636552164;0.319127443679333;0.49965246460007073;1.000002373680495
83.37965;1.0761830622067032;0.4167031157223266;0.38720769502910657;0.3398467092564839;0.31579254082789987;1.0840477902606862;0.9999961965821628;9.99997405097243;0.41677441619833044;0.4536558968980188;0.45365992211411654;0.3844604844065219;0.31912742350300377;0.49965246709265115;1.0000024025048866
83.38965;1.0761830209488328;0.4167031038711748;0.3872077219932808;0.3398467656805495;0.3157925163678403;1.0840478614244868;0.9999962433284532;9.999972652432469;0.4167744705226864;0.45365588710333016;0.4536599183081774;0.3844604501110597;0.31912740373831866;0.4996524673286563;1.0000024257446036
83.39965;1.0761829893888346;0.4167030946630608;0.3872077455958523;0.3398468232550762;0.3157924931891829;1.0840479331961246;0.9999963008553134;9.99997125063792;0.4167745211656553;0.453655879766967;0.45365991316519855;0.38446041356563;0.31912738434766474;0.49965246540769814;1.0000024431330508
83.40965;1.0761829671484386;0.4167030881404314;0.3872077658125132;0.33984688197992724;0.3157924712251233;1.0840480055337802;0.9999963690620325;9.999969851274955;0.4167745682033363;0.4536558751588202;0.4536599066684379;0.3844603748054331;0.3191273653022534;0.4996524614073624;1.0000024543352104
83.41965;1.0761829537888825;0.41670308433005276;0.3872077826359397;0.33984694184831077;0.31579245044759796;1.0840480784125617;0.9999964478559703;9.999968458502268;0.416774611699461;0.4536558734929689;0.45365989880113944;0.3844603338129612;0.3191273465737267;0.49965245537514635;1.0000024589031662
83.42965;1.0761829489016919;0.4167030832139192;0.3872077960846448;0.3398470028602308;0.3157924308508829;1.0840481517997287;0.9999965370302204;9.999967074982612;0.41677465165989974;0.45365587489309234;0.4536598895697879;0.38446029051236935;0.31912732810341743;0.49965244732341096;1.0000024563115653
83.43965;1.0761829521459598;0.416703084693702;0.3872078061733221;0.33984706502458795;0.3157924124387303;1.0840482256263075;0.9999966362613063;9.999965702972657;0.4167746880367885;0.4536558793759924;0.4536598790168988;0.3844602448110785;0.31912730980511494;0.49965243720689884;1.0000024459831267
83.44965;1.0761829632031872;0.4167030886007382;0.3872078129089537;0.33984712834071906;0.31579239522692376;1.0840482998040932;0.999996745197112;9.999964345407173;0.41677472077715283;0.45365588686299746;0.4536598672052189;0.38446019665335257;0.3191272916098704;0.4996524249405285;1.0000024273400487
83.45965;1.0761829817621702;0.41670309474681405;0.38720781631967227;0.33984719278092673;0.3157923792395103;1.0840483742858344;0.9999968634821443;9.999963005714552;0.41677474985468793;0.45365589721675564;0.4536598541743689;0.38446014603545825;0.3191272735068301;0.4996524104675184;1.0000023999073038
83.46965;1.076183007529518;0.41670310295738766;0.38720781644902724;0.3398472583160381;0.31579236448962494;1.0840484490603002;0.9999969906935482;9.999961686262717;0.4167747752611917;0.4536559102923256;0.4536598399227424;0.38446009299837225;0.31912725554105686;0.49965239379561094;1.0000023633737802
83.47965;1.0761830402349848;0.41670311307167796;0.38720781331957976;0.3398473249550418;0.3157923509600681;1.0840485240902735;0.9999971263124408;9.99996038712465;0.41677479699955167;0.4536559259725545;0.4536598244339975;0.38446003761748127;0.3191272377701253;0.49965237496939097;1.000002317584412
83.48965;1.0761830796908205;0.4167031249451998;0.38720780692532597;0.33984739273715897;0.31579233860331335;1.0840485992704183;0.99999726974805;9.999959106624607;0.41677481510746434;0.4536559441594609;0.45365980769736747;0.38445997997379594;0.31912722022828344;0.49965235403317576;1.0000022625286256
83.49965;1.0761831258461576;0.41670313847148427;0.3872077972529885;0.33984746168822844;0.3157923273558258;1.0840486743360995;0.9999974203340706;9.999957842587992;0.41677482968915336;0.45365596475094344;0.4536597897077293;0.3844599201269726;0.31912720293169433;0.49965233102175105;1.000002198382478
83.50965;1.0761831786969258;0.4167031535960574;0.38720778429821423;0.33984753177026916;0.31579231715124284;1.0840487487692823;0.999997577326316;9.999956592570863;0.41677484092929395;0.4536559876448908;0.45365977046241884;0.3844598581331379;0.3191271858946475;0.4996523059563838;1.0000021255615132
83.51965;1.0761832381379985;0.4167031703109377;0.3872077680719599;0.3398476028420965;0.31579230792696356;1.0840488218574273;0.9999977399606261;9.999955353438246;0.41677484908031676;0.45365601274477496;0.4536597499733171;0.38445979408414854;0.31912716912653954;0.4996522788277963;1.0000020446594708
83.52965;1.076183303979504;0.41670318864007877;0.38720774861409296;0.33984767466809923;0.3157922996302787;1.0840488928214527;0.9999979075385876;9.99995412158888;0.4167748544218857;0.4536560399251876;0.453659728308012;0.3844597281170501;0.31912715262860564;0.49965224959728183;1.000001956303778
83.53965;1.076183376068332;0.4167032086201211;0.38720772601095094;0.3398477469694965;0.3157922922396008;1.0840489608834258;0.9999980794695225;9.999952893984776;0.41677485720788354;0.4536560689882544;0.4536597056119755;0.3844596603976886;0.31912713640890583;0.49965221822328476;1.000001861083294
83.54965;1.0761834542895046;0.4167032302796523;0.3872077003973056;0.3398478194680539;0.3157922857824003;1.0840490253059745;0.9999982552537499;9.999951668935267;0.4167748576413836;0.4536560996822743;0.453659682075444;0.3844595911183816;0.31912712049399805;0.4996521846798665;1.000001759546259
83.55965;1.0761835384861351;0.41670325361793475;0.3872076719408819;0.33984789189498404;0.31579228032058115;1.0840490854133893;0.999998434488163;9.999950445561897;0.4167748558940352;0.4536561317828393;0.4536596578972573;0.3844595205061931;0.3191271049224073;0.4996521489855824;1.000001652189732
83.56965;1.0761836284578592;0.4167032786058361;0.3872076408134385;0.3398479639720238;0.31579227592324244;1.084049140592615;0.9999986168755318;9.999949222291368;0.4167748521435426;0.45365616514224943;0.45365963327660913;0.3844594487994674;0.31912708974214377;0.4996521112455647;1.0000015394497803
83.57965;1.0761837240019616;0.41670330520891957;0.3872076071580844;0.3398480353902764;0.3157922726529322;1.0840491903195608;0.9999988020920698;9.999947996236836;0.4167748466071386;0.4536561996670822;0.4536596084113104;0.3844593762029196;0.319127075015837;0.49965207165357906;1.0000014216952393
83.58965;1.0761838248817448;0.4167033333909511;0.3872075710729195;0.33984810580909214;0.3157922705535776;1.0840492342104555;0.9999989896266971;9.999946764351623;0.41677483954006295;0.4536562352977104;0.4536595834979012;0.38445930287905705;0.31912706081075476;0.49965203046801415;1.0000012991993634
83.59965;1.0761839307482612;0.4167033630964334;0.3872075326241416;0.33984817487729896;0.31579226962701595;1.0840492720609576;0.9999991788501177;9.999945524652246;0.41677483118941405;0.4536562720089784;0.45365955873187463;0.3844592289802173;0.3191270471933108;0.499651987992757;1.0000011721338227
83.60965;1.0761840411601509;0.4167033942307185;0.3872074918855649;0.3398482422633749;0.31579226981301545;1.0840493038404861;0.9999993692080252;9.999944275758178;0.41677482176053204;0.4536563097893349;0.4536595343064213;0.38445915467069064;0.3191270342559658;0.49965194454669104;1.0000010406436945
83.61965;1.0761841557135512;0.4167034266559021;0.38720744896650666;0.33984830767208485;0.3157922709921928;1.0840493296176457;0.9999995602842329;9.999943015931134;0.41677481142278106;0.4536563486232069;0.45365951041379987;0.3844590801094216;0.3191270221377906;0.499651900425938;1.0000009049219136
83.62965;1.076184274094726;0.416703460210894;0.38720740398663267;0.3398483708383461;0.31579227301080265;1.0840493494594938;0.9999997517392558;9.999941743309888;0.4167748003225326;0.4536563885038073;0.45365948724719557;0.3844590054062645;0.31912701099719964;0.49965185587400884;1.0000007651575922
83.63965;1.07618439598281;0.4167034947288874;0.38720735702771786;0.33984843151144456;0.3157922757042752;1.0840493634105433;0.999999943234656;9.999940455987904;0.41677478858372174;0.4536564294611579;0.4536594650094559;0.38445893059508573;0.31912700096495067;0.49965181105998163;1.0000006214133719
83.64965;1.0761845209450789;0.416703530065224;0.38720730811563925;0.3398484894441472;0.3157922789086177;1.0840493715686272;1.0000001343814546;9.999939151055482;0.4167747762896814;0.45365647158498806;0.45365944392374546;0.38445885565698085;0.3191269921332041;0.4996517660724473;1.0000004736072032
83.65965;1.0761846484336708;0.41670356614646864;0.38720725722289423;0.3398485444116987;0.3157922824783961;1.0840493741138568;1.0000003247089453;9.9999378246325;0.4167747634594919;0.4536565150127571;0.4536594242313345;0.3844587805691355;0.3191269845874509;0.4996517209417319;1.000000321638376
83.66965;1.0761847778352096;0.41670360298170717;0.38720720427602245;0.33984859626014396;0.3157922863090768;1.0840493712136545;1.0000005136612105;9.999936473408853;0.41677475004408;0.453656559887211;0.4536594061847064;0.3844587053236512;0.31912697842698373;0.49965167569023755;1.0000001655016997
83.67965;1.076184908477862;0.4167036406319031;0.3872071491812013;0.33984864493114414;0.31579229032911754;1.0840493629388421;1.0000007006475902;9.99993509585932;0.416774735930578;0.45365660632201005;0.4536593900404741;0.38445862991182145;0.319126973754923;0.49965163039663585;1.0000000052863776
83.68965;1.0761850396032717;0.4167036791787736;0.38720709187380276;0.3398486904432978;0.3157922944518005;1.0840493492976024;1.0000008851108193;9.999933692327275;0.4167747209475083;0.4536566543899517;0.4536593760392672;0.38445855433138726;0.31912697067263124;0.4996515852341795;0.9999998411355089
83.69965;1.07618517037233;0.41670371867168193;0.3872070323702841;0.3398487328614513;0.3157922985305697;1.0840493303542988;1.0000010665489358;9.99993226461188;0.41677470490537266;0.4536567041359143;0.4536593643722273;0.38445847862173366;0.31912696927927264;0.49965154044665006;0.9999996732244362
83.70965;1.0761852999091255;0.41670375906811796;0.38720697075684635;0.33984877227269816;0.31579230236638467;1.084049306309253;1.0000012445332631;9.999930815850783;0.4167746876767662;0.4536567556034563;0.4536593551580413;0.3844584028665766;0.31912696967058296;0.4996514962939726;0.9999995017317724
83.71965;1.076185427334976;0.4167038002506873;0.38720690710793043;0.33984880877066936;0.31579230574045775;1.0840492774224073;1.0000014187622839;9.999929350796933;0.4167746692581411;0.45365680883021986;0.45365934846657285;0.38445832717280176;0.319126971942425;0.499651453018515;0.9999993268191268
83.72965;1.0761855517878882;0.4167038421052507;0.3872068414416011;0.3398488424588216;0.3157923084215265;1.0840492438789753;1.0000015890552365;9.99992787566001;0.4167746497599685;0.45365686381632275;0.4536593443858423;0.38445825165586106;0.31912697618530783;0.4996514108330383;0.9999991486615997
83.73965;1.076185672445839;0.4167038845571124;0.3872067737549612;0.33984887346087994;0.31579231016742004;1.0840492057282873;1.0000017552483869;9.999926397217118;0.41677462933330095;0.4536569205223356;0.4536593430543096;0.38445817638932417;0.319126982478191;0.4996513699329618;0.9999989674803422
83.74965;1.0761857885211685;0.4167039275460612;0.38720670405852325;0.33984890190558137;0.31579231074393466;1.0840491628592284;1.0000019171155508;9.999924921900748;0.4167746080962419;0.45365697887701734;0.45365934461199153;0.38445810133600167;0.3191269908839838;0.4996513305211773;0.9999987835065476
83.75965;1.076185899201879;0.4167039709947864;0.38720663238478253;0.3398489279047268;0.31579230994692925;1.084049115022723;1.0000020743717393;9.999923455212645;0.4167745861193478;0.4536570387649516;0.4536593491538661;0.38445802635520526;0.3191270014233406;0.49965129279019077;0.9999985969272241
83.76965;1.0761860035709028;0.41670401479149594;0.38720655880579097;0.3398489515553535;0.31579230761652116;1.0840490619244325;1.000002226703614;9.99992200157035;0.41677456345191627;0.4536571000341704;0.4536593567594429;0.38445795127159077;0.31912701404624294;0.49965125687774486;0.9999984078843104
83.77965;1.076186100605722;0.41670405879462546;0.3872064834235379;0.3398489729491451;0.31579230363334193;1.0840490032935683;1.0000023737870631;9.999920564755469;0.4167745401310487;0.4536571625213011;0.4536593675358363;0.38445787591446706;0.31912702863515324;0.4996512228687376;0.9999982165010376
83.78965;1.0761861892918838;0.41670410286909465;0.38720640632047704;0.3398489921752372;0.3157922979115587;1.0840489389215762;1.000002515276526;9.999919148314122;0.41677451616894423;0.45365722606128545;0.45365938160549946;0.3844578001203735;0.31912704502620803;0.49965119082211423;0.9999980228735204
83.79965;1.076186268688866;0.41670414693289215;0.3872063275421437;0.3398490093169488;0.315792290411033;1.0840488687297207;1.0000026507780109;9.999917755399656;0.4167744915421323;0.4536572904957092;0.45365939907144703;0.3844577237346691;0.31912706302235017;0.499651160758704;0.9999978270273342
83.80965;1.0761863378983128;0.4167041909901418;0.3872062471353011;0.33984902443874465;0.315792281148309;1.0840487928030402;1.0000027798284552;9.999916388866609;0.4167744662034348;0.4536573556887054;0.45365942001214404;0.3844576466258194;0.3191270824061484;0.4996511326536877;0.999997628933303
83.81965;1.0761863960499223;0.41670423513003557;0.3872061651728619;0.3398490375720383;0.31579227017605876;1.0840487113090365;1.0000029019069172;9.999915051823482;0.41677444012184595;0.45365742153999244;0.4536594444972039;0.384457568718685;0.31912710296219626;0.4996511064837082;0.9999974286164124
83.82965;1.0761864423081227;0.41670427948280475;0.3872060817312627;0.3398490487170086;0.31579225755012913;1.0840486243341354;1.0000030165217213;9.99991374753195;0.4167744133084685;0.45365748799538375;0.4536594725779048;0.38445749002527135;0.31912712449061487;0.4996510822639224;0.9999972262244992
83.83965;1.0761864758783493;0.4167043241733496;0.3872059968881374;0.3398490578600078;0.3157922433355489;1.0840485317848954;1.000003123279859;9.999912478605001;0.41677438579871745;0.4536575550591399;0.45365950424806756;0.3844574106421251;0.3191271468114442;0.4996510600489057;0.9999970219946503
83.84965;1.0761864960357201;0.41670436929667887;0.38720591076394434;0.33984906498573625;0.31579222764049875;1.0840484334645193;1.0000032218392592;9.999911246933406;0.41677435761774384;0.45365762281877203;0.45365953942830695;0.38445733071637456;0.31912716977144134;0.4996510399440049;0.9999968162133562
83.85965;1.076186502175944;0.4167044148916744;0.387205823527754;0.3398490700709151;0.31579221061262036;1.0840483292519232;1.000003311869118;9.999910054623083;0.41677432876266346;0.4536576914433218;0.45365957799869555;0.384457250400925;0.31912719324340494;0.49965102211846607;0.9999966091926875
83.86965;1.0761864938947707;0.416704460918763;0.38720573534644187;0.33984907307431844;0.31579219239159634;1.084048219192498;1.000003393096677;9.999908904403572;0.41677429919545683;0.45365776111223405;0.4536596198447586;0.38445716983349754;0.3191272171276336;0.4996510067925893;0.9999964012362266
83.87965;1.0761864710381912;0.41670450725042224;0.38720564634813504;0.33984907394898556;0.3157921730693775;1.0840481034166174;1.0000034653886303;9.999907798925138;0.41677426884047797;0.45365783195720594;0.4536596648872196;0.3844570891613166;0.3191272413629274;0.4996509941997234;0.9999961926533689
83.88965;1.0761864336543547;0.41670455367142034;0.38720555663134515;0.3398490726721535;0.3157921526814241;1.0840479820469735;1.0000035288171143;9.999906740420352;0.4167742376010996;0.4536579040694771;0.4536597130794345;0.3844570085698766;0.31912726591923885;0.4996509845300743;0.9999959838732102
83.89965;1.0761863818992097;0.41670459992296205;0.3872054662898761;0.33984906925248953;0.3157921312117426;1.0840478552245472;1.0000035836481127;9.999905731457606;0.41677420538233095;0.45365797750495945;0.4536597643693563;0.38445692828029615;0.3191272907768266;0.49965097787955004;0.9999957755832183
83.90965;1.0761863159644594;0.4167046457865619;0.3872053754155405;0.3398490637004249;0.3157921085966422;1.0840477231159773;1.0000036302892832;9.999904775251872;0.41677417211193796;0.45365805228324624;0.45365981867643035;0.3844568485358636;0.31912731592695615;0.49965097423394506;0.9999955687234044
83.91965;1.0761862360376804;0.4167046911359655;0.3872052840649699;0.3398490560124108;0.31579208473369125;1.0840475858045124;1.0000036692516563;9.999903874906902;0.41677413777435435;0.45365812842031816;0.45365987590904355;0.38445676958055547;0.31912734138072013;0.49965097349201826;0.9999953643301593
83.92965;1.0761861422893524;0.4167047359144895;0.3872051922344382;0.33984904620835543;0.31579205950406986;1.0840474432411076;1.0000037010754128;9.999903033100319;0.41677410244582114;0.4536582059588836;0.4536599359762053;0.3844566916341733;0.3191273671486233;0.49965097550359483;0.9999951634300249
83.93965;1.076186034876689;0.4167047800635679;0.38720509988036256;0.3398490343766449;0.3157920328024235;1.0840472954087825;1.0000037262410475;9.999902252540515;0.4167740663019719;0.453658284961766;0.45365999876855256;0.3844566149027852;0.31912739320248656;0.49965098010466363;0.9999949670205331
83.94965;1.0761859139598233;0.41670482347919846;0.3872050069533816;0.33984902066777045;0.31579200456116485;1.0840471425141442;1.0000037451572454;9.999901536241566;0.4167740295778706;0.45365836549394767;0.4536600641352939;0.38445653961520904;0.319127419465802;0.49965098713847994;0.999994776026796
83.95965;1.076185779710594;0.4167048660423106;0.38720491341714053;0.33984900524904493;0.31579197475701787;1.0840469849491103;1.0000037582319292;9.999900887551975;0.41677399249928065;0.45365844761626134;0.45366013188217635;0.384456466039423;0.31912744583765423;0.4996509964451271;0.9999945912768728
83.96965;1.0761856323249406;0.4167049076615346;0.38720481925158484;0.33984898826854665;0.31579194339874206;1.084046823102942;1.000003765957175;9.999900310036837;0.4167739552379227;0.4536585313831061;0.4536602017913757;0.38445639447558083;0.31912747221011317;0.4996510078336204;0.9999944135327113
83.97965;1.0761854720759525;0.4167049482599405;0.387204724442509;0.3398489698557811;0.3157919105152353;1.0840466572633698;1.000003768954125;9.999899807062636;0.4167739179079328;0.45365861683371217;0.453660273664148;0.3844563252423525;0.31912749846760324;0.4996510210711595;0.9999942434797187
83.98965;1.0761852993372725;0.41670498774111864;0.38720462898114444;0.3398489501425825;0.3157918761609847;1.0840464877007077;1.000003767980891;9.999899381540937;0.4167738805832706;0.4536587039836418;0.4536603473523831;0.38445625865318195;0.31912752448645776;0.4996510358916319;0.999994081668701
83.99965;1.0761851145252452;0.4167050259902082;0.3872045328891542;0.3398489292727346;0.31579184041623304;1.0840463148486044;1.0000037639157902;9.999899035969264;0.4167738433348242;0.4536587928306396;0.45366042272594476;0.38445619498024525;0.31912755013517724;0.49965105202617055;0.9999939284652521
84.00965;1.076184918027011;0.416705062894075;0.3872044362377836;0.33984890740340457;0.31579180336045615;1.0840461393828134;1.0000037577094378;9.999898771890727;0.41677380627424254;0.4536588833617293;0.4536604996273557;0.38445613442371607;0.31912757527097035;0.49965106924847524;0.9999937839928108
84.01965;1.0761847101494288;0.41670509833338887;0.38720433913754193;0.33984888469690666;0.31579176506275103;1.0840459621283378;1.0000037503234254;9.999898588788321;0.4167737695566027;0.45365897553710627;0.45366057789233083;0.3844560771084965;0.3191275997405347;0.49965108737353514;0.9999936481009555
84.02965;1.0761844910929994;0.4167051321426687;0.38720424172175655;0.3398488612983797;0.31579172561255336;1.084045783933988;1.0000037427042912;9.99989848388951;0.41677373333975426;0.4536590692654702;0.45366065738801775;0.38445602310954125;0.3191276233879222;0.4996511062056752;0.9999935204211823
84.03965;1.0761842610168098;0.4167051640905399;0.3872041441463916;0.33984883732949606;0.31579168513534434;1.0840456056193557;1.0000037358232798;9.999898453354676;0.416773697761234;0.45365916440178217;0.45366073800516077;0.384455972484217;0.3191276460644506;0.4996511255075237;0.9999934004783103
84.04965;1.0761840201830677;0.4167051939096092;0.3872040465924899;0.33984881291067415;0.31579164377005936;1.084045427982104;1.0000037307460599;9.999898493352795;0.41677366294760637;0.4536592607686412;0.4536608196350043;0.3844559253001264;0.3191276676332943;0.49965114501716995;0.9999932877873922
84.05965;1.0761837689961895;0.4167052213475981;0.38720394925062995;0.33984878818396286;0.31579160164291764;1.0840452518487622;1.0000037286433443;9.999898600059135;0.4167736290128862;0.45365935819275666;0.4536609021636559;0.3844558816468066;0.3191276879662824;0.4996511644902731;0.9999931818926954
84.06965;1.0761835079085196;0.4167052462090825;0.38720385228298093;0.3398487632979526;0.3157915588645461;1.0840450781360922;1.0000037307148457;9.99989876951695;0.41677359603942155;0.45365945654011774;0.45366098548908224;0.384455841609588;0.3191277069498105;0.499651183715178;0.9999930823583564
84.07965;1.0761832374176947;0.41670526837615135;0.3872037557770943;0.3398487383610038;0.31579151555092816;1.0840449078491574;1.0000037380746702;9.99989899780033;0.4167735640623665;0.4536595557015319;0.4536610695519231;0.38445580524007833;0.3191277245060619;0.49965120247538436;0.9999929887908217
84.08965;1.076182958207643;0.41670528781326344;0.38720365973202386;0.33984871342112966;0.3157914718373714;1.0840447420358514;1.0000037516405043;9.999899281216932;0.4167735330743686;0.4536596555347707;0.4536611543345926;0.3844557725669267;0.31912774059928;0.4996512205104271;0.999992900916529
84.09965;1.0761826712315374;0.4167053045537229;0.38720356409740325;0.3398486884826733;0.31579142786724623;1.0840445817634599;1.0000037720647446;9.99989961719513;0.41677350306509126;0.4536597558494505;0.4536612398258004;0.38445574361354046;0.3191277552165406;0.4996512375318175;0.9999928186267947
84.10965;1.0761823776546013;0.4167053186498909;0.3872034688256663;0.33984866352186194;0.31579138377115573;1.0840444280346129;1.000003799724111;9.999900005173838;0.41677347408823684;0.4536598564495638;0.45366132601248677;0.38445571840213266;0.3191277683527684;0.4996512532778379;0.999992741928724
84.11965;1.0761820787689598;0.41670533012855554;0.3872033739051037;0.3398486385062358;0.3157913396544207;1.0840442815931248;1.000003834784264;9.99990044590421;0.41677344632149943;0.4536599571587925;0.45366141291332346;0.3844556969682668;0.31912778000441655;0.4996512675406817;0.9999926708565686
84.12965;1.07618177593497;0.4167053390165277;0.3872032793857834;0.33984861341956296;0.31579129561356467;1.0840441428058427;1.0000038773064264;9.99990093990355;0.4167734200592646;0.45366005780152724;0.45366150059285276;0.38445567937390945;0.3191277901518604;0.49965128015503635;0.9999926054274427
84.13965;1.0761814705156822;0.4167053453857188;0.38720318539765214;0.3398485882658097;0.3157912517650578;1.084044011743513;1.0000039272799015;9.999901486691966;0.416773395622095;0.45366015817514493;0.4536615891304119;0.38445566568342504;0.3191277987405292;0.49965129099415057;0.9999925456296227
84.14965;1.076181163795635;0.416705349320923;0.387203092135108;0.339848563078413;0.31579120824306767;1.084043888318162;1.000003984597251;9.999902085264104;0.4167733732744975;0.4536602580360573;0.453661678576183;0.3844556559178873;0.3191278056894446;0.49965129997948615;0.9999924914060048
84.15965;1.0761808569064462;0.41670535084676974;0.3872029998077393;0.3398485379475296;0.31579116517491623;1.084043772365647;1.0000040490554614;9.999902734729321;0.4167733532196476;0.45366035711036556;0.45366176889815385;0.38445565004298454;0.31912781092444326;0.49965130707483296;0.9999924426507814
84.16965;1.076180550792333;0.4167053499267999;0.3872029085998097;0.33984851300818253;0.31579112266828435;1.0840436636903104;1.000004120339289;9.99990343380721;0.41677333562239144;0.453660455141705;0.45366185994578173;0.3844556479981925;0.31912781440113386;0.4996513122594375;0.9999923992338099
84.17965;1.0761802462352912;0.4167053465322966;0.3872028186632477;0.3398484883839166;0.31579108082319324;1.0840435620323863;1.0000041979998848;9.999904180069352;0.41677332061522265;0.45366055194036875;0.45366195149458544;0.3844556497281468;0.31912781611927254;0.49965131550443;0.9999923610443654
84.18965;1.0761799438888482;0.41670534068190507;0.3872027301285073;0.3398484641501136;0.3157910397455431;1.0840434669650127;1.0000042814992638;9.99990497031946;0.4167733082994435;0.4536606473849624;0.4536620433301839;0.3844556551874436;0.3191278161581279;0.4996513167622026;0.999992328042352
84.19965;1.0761796442489648;0.4167053324287804;0.3872026431243064;0.33984844035055545;0.31579099952961825;1.0840433778700647;1.0000043702572818;9.999905801330804;0.4167732987444578;0.45366074140687956;0.4536621352693797;0.3844556643266153;0.31912781469709356;0.4996513159599669;0.9999923003015972
84.20965;1.0761793476321098;0.41670532184542475;0.38720255778421825;0.3398484170435674;0.3157909602330624;1.0840432940495295;1.0000044636563108;9.999906669807942;0.4167732919894384;0.4536608339805558;0.4536622271235997;0.384455677091979;0.319127811975952;0.4996513130130416;0.9999922779769683
84.21965;1.0761790542461676;0.41670530903637104;0.38720247422199183;0.33984839431739955;0.3157909218858918;1.0840432148463603;1.0000045610777224;9.999907572210084;0.41677328805566616;0.45366092509388456;0.45366231868311024;0.38445569343344344;0.3191278082378629;0.4996513078727545;0.9999922611510411
84.22965;1.0761787642730656;0.4167052941755804;0.38720239252314903;0.33984837225166087;0.3157908845163671;1.0840431397103971;1.0000046619719214;9.999908504765793;0.4167732869496668;0.4536610147301702;0.4536624097465141;0.3844557132934214;0.31912780370539645;0.49965130058205076;0.999992249715173
84.23965;1.0761784778726244;0.416705277521926;0.3872023127871891;0.3398483508782252;0.31579084814416675;1.0840430682365727;1.000004765885163;9.999909462691285;0.4167732886553306;0.45366110288207545;0.45366250015947684;0.3844557365904754;0.3191277985791784;0.49965129129730407;0.9999922434465536
84.24965;1.0761781951360998;0.41670525938335584;0.3872022351787034;0.3398483301782863;0.31579081274276116;1.084043000164324;1.0000048724267898;9.999910439242225;0.41677329312728;0.45366118955276025;0.45366258982605;0.3844557632193072;0.319127793045613;0.49965128027171546;0.9999922421815796
84.25965;1.0761779160922686;0.41670524007874304;0.3872021599403103;0.3398483101052975;0.31579077823013446;1.0840429353881218;1.0000049812103544;9.999911426184653;0.41677330027390685;0.45366127474621964;0.45366267868579707;0.3844557930622534;0.3191277873008192;0.49965126781814456;0.9999922458950199
84.26965;1.0761776407866326;0.4167052199158679;0.3872020873483793;0.33984829061646055;0.31579074450519445;1.0840428740168535;1.000005091817359;9.999912415298569;0.41677330994193823;0.4536613584783628;0.4536627666846739;0.38445582598241;0.3191277815755317;0.4996512542563299;0.9999922546519431
84.27965;1.0761773692949301;0.4167051991517884;0.3872020176376288;0.3398482716889506;0.31579071147764637;1.0840428163347886;1.0000052037891154;9.999913399601807;0.4167733219294764;0.4536614407913977;0.4536628537609648;0.3844558617831855;0.3191277761262854;0.49965123987227705;0.9999922685272096
84.28965;1.0761771016425492;0.4167051779654215;0.38720195097204035;0.33984825331359353;0.31579067906149555;1.0840427626188955;1.000005316600926;9.999914373982264;0.41677333602062605;0.4536615217533071;0.45366293983123573;0.3844559001816449;0.31912777119878294;0.4996512249145494;0.9999922875324361
84.29965;1.0761768377732612;0.4167051564764133;0.38720188747873335;0.3398482354750915;0.31579064715606137;1.0840427130204064;1.0000054296491405;9.999915335453098;0.41677335201406557;0.45366160144099454;0.45366302476563986;0.38445594083464313;0.31912776700060025;0.49965120958907666;0.9999923115559124
84.30965;1.0761765775912544;0.41670513477695764;0.387201827278503;0.33984821812390786;0.3157906156313818;1.0840426675700496;1.000005542299488;9.999916282809721;0.41677336971877676;0.45366167990856254;0.4536631083761649;0.3844559833818515;0.31912776369166074;0.4996511940313393;0.9999923404239545
84.31965;1.0761763210108561;0.4167051129480531;0.3872017704803679;0.3398482011622781;0.31579058432150864;1.0840426262150777;1.000005653938733;9.999917215919927;0.41677338893908195;0.453661757179951;0.4536631904508012;0.3844560274736902;0.31912776137768184;0.4996511782974953;0.9999923740671868
84.32965;1.0761760680061432;0.4167050910512267;0.38720171714990775;0.339848184473571;0.31579055303780756;1.0840425889129957;1.0000057639707138;9.999918135359792;0.41677340950005914;0.45366183327714465;0.4536632708066355;0.38445607278632704;0.31912776011549515;0.4996511624000052;0.9999924125523223
84.33965;1.0761758186367067;0.41670506910597754;0.3872016672789818;0.3398481679775748;0.315790521587933;1.0840425557107811;1.000005871787635;9.99991904194083;0.4167734312754959;0.4536619082281785;0.4536633493065158;0.38445611900271637;0.31912775993784254;0.4996511463669494;0.999992455934566
84.34965;1.0761755730209015;0.41670504709298184;0.38720162080175347;0.3398481516455221;0.31579048977647045;1.0840425266836342;1.0000059767855722;9.999919935791842;0.4167734541532248;0.4536619820482431;0.4536634258575376;0.3844561657638796;0.3191277608648191;0.4996511303002845;0.9999925041670648
84.35965;1.0761753312928743;0.4167050249885632;0.38720157764184227;0.3398481354564324;0.3157904573955255;1.0840425018499429;1.0000060784378495;9.999920816156457;0.41677347799234954;0.45366205474723137;0.4536635004027357;0.38445621264440977;0.319127762900317;0.4996511144092985;0.9999925571795367
84.36965;1.0761750935673116;0.41670500279402456;0.3872015377178699;0.3398481193625942;0.3157904242324872;1.0840424811950609;1.000006176351265;9.99992168217896;0.4167735026375756;0.4536621263587555;0.45366357289399795;0.3844562591623113;0.3191277660481613;0.4996510989656986;0.9999926149720154
84.37965;1.076174859874654;0.4167049805344768;0.38720150091462263;0.33984810329754134;0.3157903901141075;1.0840424647570255;1.0000062702605519;9.999922533548732;0.4167735279307382;0.45366219693033055;0.45366364328911124;0.38445630479513787;0.3191277703337567;0.4996510841884172;0.9999926775990597
84.38965;1.076174630068638;0.41670495823548354;0.3872014670887037;0.33984808719184656;0.3157903549557965;1.084042452699049;1.0000063599876454;9.999923370437713;0.4167735536784453;0.45366226648071056;0.45366371156384866;0.38445634901290954;0.3191277758085675;0.4996510701587474;0.9999927450959998
84.39965;1.0761744038073815;0.4167049359126182;0.38720143609860497;0.3398480709844051;0.31579031877235175;1.0840424453268374;1.0000064453743074;9.999924193036694;0.4167735796378296;0.4536623349884967;0.45366377768861493;0.38445639134502607;0.319127782553272;0.4996510568174969;0.9999928174168584
84.40965;1.0761741806886345;0.416704913584748;0.3872014078236497;0.3398480546342411;0.3157902816577222;1.0840424430211002;1.0000065262223257;9.999925001571757;0.41677360553055565;0.4536624024100473;0.4536638415995013;0.3844564314384858;0.31912779068412367;0.49965104402390154;0.9999928944667779
84.41965;1.0761739604124978;0.41670489129137955;0.3872013821801901;0.3398480381234447;0.3157902437522806;1.0840424461336622;1.0000066022745229;9.99992579690518;0.4167736310378514;0.4536624686709952;0.45366390321297934;0.38445646905635683;0.31912780034762767;0.4996510316276727;0.9999929762425162
84.42965;1.0761737427866747;0.416704869089487;0.3872013591170925;0.33984802144137677;0.31579020520754125;1.0840424549921714;1.0000066731571493;9.999926580475314;0.41677365579742925;0.4536625336363603;0.4536639624698753;0.38445650401405884;0.3191278117037938;0.49965101951631363;0.9999930628982286
84.43965;1.0761735276346418;0.41670484702507965;0.38720133857447353;0.33984800454584296;0.31579016616242017;1.0840424700034657;1.000006738292301;9.999927353466477;0.4167736794371305;0.453662597113706;0.4536640193619539;0.3844565360944541;0.31912782491275365;0.49965100764502607;0.99999315464284
84.44965;1.0761733147457855;0.4167048251106003;0.3872013204552561;0.3398479873341215;0.3157901267336976;1.0840424916438456;1.000006796962093;9.99992811619043;0.41677370161079896;0.4536626588832286;0.45366407392299146;0.3844565650274751;0.3191278401296155;0.49965099603505936;0.9999932516191542
84.45965;1.076173103842609;0.41670480331123555;0.38720130463373376;0.33984796966267866;0.31579008702444045;1.0840425203110646;1.000006848489393;9.999928867747776;0.416773721997478;0.4536627187159086;0.4536641262017373;0.3844565905504618;0.31912785750012373;0.4996509847316393;0.9999933538973488
84.46965;1.0761728945322278;0.41670478153301854;0.38720129096857775;0.3398479513855859;0.31579004714675235;1.0840425562510199;1.0000068923302512;9.999929606181063;0.41677374027350855;0.45366277639344305;0.4536641762446997;0.38445661245746116;0.31912787715058244;0.4996509737810643;0.9999934615352473
84.47965;1.0761726863087953;0.41670475963237297;0.3872012793266949;0.3398479323671141;0.31579000722575157;1.0840425996012304;1.0000069280838533;9.999930329407867;0.41677375608210654;0.453662831738737;0.45366422408996726;0.38445663060976726;0.31912789916902284;0.4996509632400616;0.9999935746171772
84.48965;1.0761724786358613;0.41670473742413244;0.3872012696275173;0.3398479124810436;0.3157899673742669;1.0840426504091736;1.0000069554833522;9.999931035698674;0.41677376901721064;0.4536628846324242;0.4536642697629148;0.3844566449347204;0.3191279235937728;0.49965095316075964;0.9999936932564866
84.49965;1.076172271071591;0.41670471468066034;0.3872012618732236;0.3398478916171234;0.3157899276765783;1.08404270864447;1.0000069743920998;9.999931723056978;0.4167737786339987;0.453662935017476;0.4536643132987798;0.3844566554107624;0.3191279504192377;0.49965094355688366;0.9999938175660571
84.50965;1.0761720633600815;0.41670469116793646;0.38720125615583445;0.33984786967439823;0.3157898882015277;1.0840427742618506;1.000006984839268;9.999932388855656;0.41677378449673025;0.4536629829043223;0.453664354776012;0.3844566620592629;0.3191279795933495;0.49965093440467806;0.999993947625934
84.51965;1.0761718553677229;0.41670466670539763;0.38720125265216565;0.3398478465460832;0.31578984901309937;1.0840428472025185;1.0000069870500892;9.999933030335672;0.4167737862382812;0.45366302836708694;0.4536643943009936;0.38445666494556524;0.319128011013615;0.4996509256794521;0.9999940834841701
84.52965;1.076171646902102;0.4167046411998434;0.38720125160374647;0.3398478221326945;0.31578981015732055;1.0840429272820231;1.0000069814312393;9.999933645314;0.416773783568674;0.4536630715166947;0.45366443196520917;0.3844566641575967;0.31912804454400623;0.49965091738511885;0.9999942251727064
84.53965;1.076171437648668;0.4167046146490422;0.38720125329754096;0.33984779636416307;0.31578977165647665;1.0840430141133597;1.0000069684943789;9.999934233065845;0.41677377624707196;0.45366311245041735;0.45366446783199443;0.38445665976897214;0.319128080031985;0.49965090954624425;0.9999943727060446
84.54965;1.0761712273108601;0.41670458712976893;0.387201258051507;0.3398477692141017;0.31578973352810824;1.0840431071711825;1.0000069487452228;9.999934795194267;0.4167737640937082;0.45366315121684714;0.453664501942047;0.38445665182130784;0.31912811732577295;0.49965090217691893;0.9999945260642358
84.55965;1.0761710157652524;0.4167045587807268;0.3872012661716165;0.33984774072926094;0.31578969579283245;1.0840432058837963;1.000006922642396;9.999935335645988;0.4167737470289026;0.453663187831282;0.4536645343067327;0.38445664033826077;0.31912815629570734;0.49965089527934337;0.9999946851973502
84.56965;1.0761708030397719;0.4167045297903934;0.3872012779036179;0.33984771104196815;0.3157896584491513;1.0840433096522173;1.0000068906352677;9.999935859909181;0.4167737250765067;0.4536632223072316;0.45366456489961937;0.3844566253497085;0.319128196826255;0.4996508888858468;0.9999948500734498
84.57965;1.076170589190036;0.4167045003686774;0.38720129343939375;0.33984768033068996;0.3157896214445118;1.0840434178411573;1.0000068532019535;9.999936374150662;0.41677369833346817;0.4536632546606654;0.4536645936795472;0.3844566068975033;0.31912823878621693;0.49965088309208083;0.9999950207243468
84.58965;1.076170374289596;0.41670447068154687;0.38720131294598503;0.3398476487756484;0.3157895846789013;1.0840435297769453;1.0000068108561775;9.99993688442593;0.41677366693970236;0.45366328489014224;0.4536646206414394;0.38445658502049807;0.3191282820280696;0.49965087805047514;0.9999951972361262
