time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
84.59965;1.0761701584949144;0.4167044408038292;0.38720133656632033;0.33984761655775286;0.3157895480489828;1.0840436447666013;1.0000067641282429;9.9999373960635;0.416773631059998;0.45366331296706275;0.4536646458321321;0.3844565597614234;0.3191283264206194;0.4996508739462575;0.9999953797171287
84.60965;1.076169941987424;0.416704410737374;0.38720136442499425;0.3398475838750851;0.31578951150708073;1.0840437621583532;1.000006713529584;9.999937913903686;0.41677359087386817;0.4536633388667359;0.45366466929244803;0.3844565312059745;0.31912837187220533;0.4996508709897339;0.9999955682922426
84.61965;1.0761697248548356;0.416704380469143;0.3872013966504033;0.3398475509225719;0.31578947509749844;1.0840438814180113;1.000006659549376;9.999938442946355;0.41677354656650994;0.4536633626077936;0.45366469097658646;0.38445649949219624;0.3191284183286256;0.49965086943421505;0.999995763107031
84.62965;1.076169507126003;0.41670435002887013;0.38720143336248214;0.33984751784319706;0.31578943895621814;1.0840440021687678;1.0000066027110015;9.999938988180824;0.4167734983150796;0.4536633842525206;0.4536647107419009;0.3844564647888241;0.3191284657588407;0.49965086958418736;0.9999959643328853
84.63965;1.0761692889375716;0.4167043194971123;0.3872014746304753;0.3398474847158838;0.31578940328819777;1.0840441241347016;1.0000065435778522;9.999939553353434;0.41677344628187796;0.45366340388114096;0.4536647284346356;0.38445642728654317;0.3191285141292546;0.4996508717752718;0.9999961721720013
84.64965;1.0761690706028297;0.41670428896166456;0.3872015204623515;0.3398474515881676;0.31578936834236976;1.0840442470180016;1.000006482653018;9.999940139453999;0.41677339062698804;0.4536634215622402;0.45366474396161777;0.3844563871870377;0.3191285633778914;0.4996508763613609;0.999996386813092
84.65965;1.0761688525173794;0.4167042584870092;0.387201570838524;0.3398474184984489;0.3157893343871605;1.0840443704780751;1.0000064203366659;9.999940744099458;0.4167733315212638;0.45366343734717657;0.4536647572544705;0.38445634469201956;0.3191286134180877;0.4996508837060573;0.9999966083380439
84.66965;1.0761686350619797;0.4167042281215044;0.38720162575044753;0.3398473854842544;0.31578930167276364;1.084044494220936;1.0000063570040572;9.99994136182805;0.41677326914660295;0.4536634513023409;0.4536647682183437;0.38445630001296227;0.31912866416010593;0.4996508941503091;0.9999968366934932
84.67965;1.076168418588843;0.4167041979136429;0.3872016852242537;0.33984735260217785;0.31578927039027327;1.0840446180103125;1.0000062930340936;9.999941984965666;0.4167732036869087;0.4536634635127406;0.45366477675284966;0.38445625337805434;0.3191287155176078;0.49965090799388834;0.9999970717785565
84.68965;1.0761682034633064;0.41670416792263065;0.3872017493162282;0.33984731993016465;0.31578924066811104;1.0840447415938066;1.0000062287615494;9.999942605298706;0.41677313531060634;0.4536634740433616;0.45366478278098193;0.3844562050251499;0.3191287674048245;0.4996509255166498;0.9999973135205117
84.69965;1.0761679901179353;0.41670413823854646;0.3872018180749975;0.3398472875374098;0.3157892126033015;1.0840448646633347;1.0000061644941456;9.999943215407582;0.41677306417401144;0.4536634829409292;0.45366478624852397;0.3844561551940841;0.31912881973356044;0.4996509469887142;0.9999975618250111
84.70965;1.0761677790481432;0.41670410900788446;0.3872018915188426;0.33984725547064465;0.3157891862746118;1.0840449868604967;1.0000061005749923;9.999943808609766;0.41677299046084826;0.45366349027597563;0.4536647871206702;0.3844561041302755;0.3191288724112759;0.4996509726437006;0.9999978164654845
84.71965;1.0761675707552587;0.41670408042288637;0.38720196963962045;0.33984722377232096;0.3157891617247863;1.084045107829705;1.0000060373968893;9.999944378712156;0.41677291440956077;0.4536634961635721;0.4536647853937453;0.384456052096724;0.3191289253517875;0.4996510026578652;0.9999980770410983
84.72965;1.0761673657202377;0.41670405267757676;0.3872020523832507;0.3398471924807897;0.31578913895668087;1.0840452272943608;1.0000059753631096;9.99994492039932;0.41677283629288175;0.45366350076453316;0.45366478113089;0.38445599937557257;0.31912897848535904;0.49965103715156944;0.9999983430716748
84.73965;1.0761671644068898;0.41670402595103045;0.3872021396148862;0.33984716160088185;0.3157891179667409;1.0840453450586853;1.000005914805786;9.999945429438867;0.41677275637333744;0.45366350429994723;0.453664774468558;0.3844559462598494;0.31912903174808593;0.49965107617444776;0.9999986141619039
84.74965;1.076166967252576;0.4167040004281476;0.3872022311132638;0.33984713109807074;0.3157890987805387;1.0840454609364836;1.0000058559181426;9.999945902500105;0.41677267485575314;0.45366350706623254;0.4536647655639229;0.38445589303577615;0.31912908506677146;0.499651119674413;0.9999988900467465
84.75965;1.0761667746623031;0.41670397631164885;0.3872023266067633;0.3398471009240658;0.31578908145706736;1.08404557472173;1.0000057987764945;9.999946336918521;0.41677259184226473;0.4536635093985197;0.4536647545499783;0.3844558399602764;0.3191291383619209;0.49965116751057786;0.9999991704826026
84.76965;1.076166587030435;0.41670395380705944;0.38720242583112696;0.3398470710295643;0.3157890660784938;1.0840456862653327;1.0000057434250933;9.999946730292658;0.416772507336897;0.4536635115882458;0.45366474153001457;0.3844557872598665;0.3191291915565683;0.49965121950339747;0.9999994551416427
84.77965;1.0761664047935227;0.4167039330870401;0.3872025285552039;0.33984704136646354;0.3157890527461951;1.0840457955372396;1.000005689923185;9.999947080342269;0.4167724213249494;0.45366351384857695;0.4536647265947584;0.38445573514390263;0.31912924456591557;0.4996512754487429;0.9999997435926108
84.78965;1.0761662284490925;0.41670391425458336;0.3872026345547654;0.33984701190474553;0.3157890415738956;1.0840459025335456;1.0000056383227438;9.999947385199341;0.41677233385342977;0.4536635163629651;0.4536647098516287;0.3844556838149872;0.3191292972803787;0.49965133510059434;1.0000000353332326
84.79965;1.0761660584775463;0.4167038973527005;0.3872027435856247;0.33984698265077823;0.31578903268525055;1.0840460071370532;1.0000055886658477;9.999947643022562;0.41677224505411553;0.45366351931448246;0.45366469142968113;0.3844556334750738;0.3191293495694853;0.49965139816462634;1.0000003298139952
84.80965;1.076165895242873;0.41670388242266054;0.38720285539163196;0.3398469536327841;0.3157890262358857;1.08404610909764;1.0000055410585575;9.999947850724482;0.41677215512692245;0.4536635228427335;0.4536646714465929;0.38445558431101423;0.31912940130489553;0.49965146430760765;1.0000006264475232
84.81965;1.076165738941632;0.41670386953305144;0.38720296971811274;0.33984692485596596;0.3157890224204211;1.0840462080843465;1.0000054957475688;9.999948003198654;0.41677206430281866;0.45366352701179863;0.4536646499900403;0.3844555364739859;0.319129452380053;0.4996515331737702;1.0000009246132724
84.82965;1.0761655896029445;0.416703858740261;0.3872030863029814;0.3398468962735776;0.3157890214225512;1.0840463036673202;1.0000054530912974;9.999948093657718;0.41677197280045464;0.45366353182989594;0.45366462714205397;0.38445549008986213;0.31912950269991247;0.49965160439341577;1.0000012236250653
84.83965;1.0761654471331825;0.41670385004329213;0.3872032048651198;0.3398468677825282;0.3157890233634593;1.0840463952711288;1.000005413421304;9.99994811469409;0.416771880798818;0.4536635372811207;0.45366460301856487;0.38445544528814807;0.3191295521544893;0.4996516775966046;1.000001522713955
84.84965;1.0761653113726226;0.4167038433866198;0.3872033251096396;0.3398468392246468;0.3157890283077074;1.084046482244637;1.0000053769395039;9.99994805968576;0.4167717884291173;0.453663543343054;0.4536645777744884;0.3844554022140564;0.31912960062235524;0.49965175243555315;1.0000018210731507
84.85965;1.0761651821512965;0.41670383868730904;0.3872034467519312;0.33984681040747755;0.3157890362870963;1.0840465640006778;1.0000053437578094;9.999947923696123;0.41677169578663426;0.45366354998054775;0.45366455154974594;0.3844553610136488;0.3191296479951503;0.4996518285744654;1.0000021178801077
84.86965;1.0761650593298002;0.4167038358604264;0.38720356953720003;0.33984678115018424;0.31578904729357976;1.0840466401008715;1.00000531397294;9.999947703447905;0.41677160297709287;0.4536635571269281;0.45366452442636007;0.3844553218167638;0.3191296941851729;0.4996519056374182;1.0000024122592572
84.87965;1.0761649428307996;0.41670383482311335;0.3872036932149346;0.33984675132183795;0.31578906126379347;1.0840467102559523;1.0000052876545984;9.999947397147873;0.4167715101522339;0.4536635646770445;0.45366449645189566;0.3844552847502003;0.3191297391203396;0.4996519831733181;1.0000027032658911
84.88965;1.0761648326745579;0.4167038354635279;0.38720381749869515;0.3398467208424314;0.31578907808430534;1.0840467742734412;1.0000052648250721;9.999947004325282;0.41677141747163016;0.45366357248819505;0.45366446766592494;0.38445524996271335;0.31912978273674186;0.4996520606909758;1.000002989959315
84.89965;1.0761647289323713;0.41670383761149493;0.387203942070082;0.3398466896576026;0.31578909761106294;1.0840468320348475;1.0000052455093973;9.999946525486465;0.4167713250392693;0.4536635803847226;0.45366443808509327;0.3844552176211327;0.3191298249570019;0.4996521377241154;1.000003271491424
84.90965;1.0761646316028701;0.4167038410175577;0.3872040666039202;0.33984665772244016;0.31578911969116086;1.0840468835226542;1.0000052298039726;9.9999459623661;0.4167712328830191;0.4536635881823961;0.45366440767967714;0.3844551878909461;0.31912986566405205;0.4996522138515516;1.0000035470804576
84.91965;1.0761645405770965;0.4167038453244525;0.3872041907620802;0.3398466250110953;0.31578914417894977;1.0840469288173922;1.0000052179178216;9.999945318625334;0.41677114096307544;0.45366359571392867;0.4536643763836949;0.3844551609243643;0.31912990471035985;0.49965228866743744;1.0000038159025928
84.92965;1.0761644557137378;0.4167038500717214;0.3872043141643537;0.33984659152549446;0.3157891709413261;1.084046968051108;1.0000052101316217;9.99994459977822;0.4167710491805334;0.45366360282971807;0.45366434414727486;0.38445513684083715;0.31912994196659317;0.4996523617412961;1.0000040770475367
84.93965;1.0761643768916735;0.4167038547460931;0.3872044363970483;0.3398465572769876;0.3157891998551349;1.0840470013742527;1.0000052066751437;9.999943812255422;0.4167709573929694;0.45366360939929695;0.453664310978716;0.3844551157086934;0.3191299773563472;0.49965243259720066;1.0000043295924579
84.94965;1.0761643039757294;0.41670385883987293;0.38720455707650975;0.33984652226485135;0.31578923081323534;1.0840470289147244;1.0000052076581787;9.999942962329838;0.41677086545958214;0.4536636153145226;0.4536642769473568;0.38445509754695834;0.31913001083813297;0.4996525007238923;1.0000045727135811
84.95965;1.0761642367502768;0.41670386189403136;0.38720467590705754;0.3398464864739033;0.31578926373437827;1.0840470507103328;1.0000052130880444;9.999942055666981;0.4167707732963393;0.4536636204553532;0.45366424218271645;0.38445508232817965;0.31913004236106085;0.4996525656161125;1.000004805713628
84.96965;1.0761641749326054;0.41670386351873934;0.3872047926907406;0.3398464498776596;0.31578929855333177;1.0840470667081796;1.0000052228884488;9.99994109746021;0.41677068089457214;0.45366362464996307;0.45366420687257686;0.3844550699814741;0.31913007184856595;0.4996526268296344;1.0000050279624335
84.97965;1.0761641182849428;0.4167038634029222;0.3872049073133491;0.33984641244642655;0.3157893352065235;1.0840470768581016;1.0000052368811443;9.99994009247506;0.41677058830797575;0.4536636276882243;0.45366417125180014;0.3844550604106739;0.31913009921372404;0.49965268401183666;1.0000052388809417
84.98965;1.0761640667064334;0.4167038613255971;0.38720501972971205;0.33984637418099595;0.31578937362463705;1.0840470811618692;1.000005254717277;9.99993904535691;0.4167704956271693;0.4536636293583964;0.45366413559980173;0.3844550535137486;0.3191301243653433;0.499652736892225;1.0000054379688852
84.99965;1.0761640202270177;0.4167038571394972;0.38720512994373224;0.3398463351448492;0.31578941372740194;1.0840470796332509;1.000005275835485;9.999937961083557;0.416770402925547;0.45366362946352135;0.4536641002309336;0.3844550492037452;0.31913014720975336;0.4996527852542641;1.000005624806716
85.00965;1.07616397895175;0.41670385071925137;0.38720523798397494;0.33984629543689865;0.31578945543603715;1.0840470723400835;1.0000052995462574;9.999936844647253;0.4167703102053049;0.45366362783694586;0.4536640654663566;0.3844550474365818;0.3191301676707702;0.49965282891164753;1.0000057991306608
85.01965;1.0761639430002916;0.41670384194891896;0.3872053438657302;0.33984625513865213;0.31578949869584344;1.0840470595663414;1.000005325157696;9.999935700472395;0.4167702174100173;0.4536636243675909;0.4536640316102429;0.3844550482221757;0.3191301857054943;0.4996528677006035;1.0000059609322827
85.02965;1.076163912434425;0.4167038307661271;0.38720544755251723;0.33984621429835293;0.31578954348921184;1.0840470418586596;1.000005352052381;9.999934532309897;0.4167701244766648;0.45366361900559615;0.4536639989210505;0.3844550516193039;0.31913020130725317;0.4996529014822783;1.000006110339262
85.03965;1.076163887238432;0.41670381716898197;0.38720554896678694;0.33984617292556224;0.3157895898293623;1.0840470198705532;1.0000053797434574;9.999933343201267;0.4167700313406186;0.4536636117286514;0.45366396756910676;0.3844550577219272;0.3191302145126922;0.49965293014376255;1.000006247383809
85.04965;1.0761638673974423;0.4167038011604868;0.3872056480362073;0.3398461309792431;0.3157896377373874;1.0840469942056972;1.0000054078946645;9.999932135382936;0.41676993789324296;0.4536636024844934;0.4536639376251129;0.3844550666216686;0.3191302254130387;0.4996529535940243;1.0000063719696533
85.05965;1.0761638529614992;0.41670378270001757;0.3872057447136685;0.33984608837428076;0.31578968724134926;1.0840469653716212;1.000005436293603;9.999930911043785;0.4167698439660512;0.4536635911467486;0.45366390910657495;0.3844550783774334;0.31913023415890823;0.4996529717554484;1.000006483974063
85.06965;1.0761638440130585;0.4167037617080737;0.3872058389681763;0.3398460450067931;0.315789738392797;1.0840469337561385;1.000005464798289;9.999929673842997;0.41676974936845146;0.45366357751293407;0.45366388203573355;0.3844550930239765;0.31913024095582626;0.4996529845693862;1.0000065833001865
85.07965;1.0761638405944962;0.4167037381233901;0.38720593078232596;0.3398460007945079;0.31578979123904566;1.0840468995772263;1.0000054932289995;9.999928429487207;0.4167696539422638;0.4536635613381721;0.4536638564500119;0.384455110576885;0.3191302460545125;0.49965299202805463;1.0000066699311785
85.08965;1.076163842711719;0.4167037119472517;0.38720602016057265;0.3398459557132103;0.3157898457667889;1.0840468628962;1.0000055212383696;9.99992718483018;0.41676955759468703;0.45366354237985484;0.45366383237209884;0.3844551310176149;0.3191302497255314;0.49965299419128656;1.0000067439770246
85.09965;1.0761638504273592;0.416703683209397;0.3872061071227105;0.33984590979898116;0.31578990189308237;1.084046823711599;1.0000055482925216;9.999925946960246;0.4167694603045259;0.4536635204468636;0.4536638097805362;0.3844551542984066;0.3191302522071067;0.4996529911640351;1.0000068056200782
85.10965;1.0761638638782434;0.41670365191203557;0.3872061916680188;0.3398458631395181;0.31578995951086397;1.084046781979402;1.000005573810017;9.99992472335313;0.416769362123278;0.4536634954560912;0.45366378860127426;0.3844551803614756;0.31913025366271364;0.4996529830821459;1.0000068550152643
85.11965;1.0761638831803622;0.4167036180426306;0.38720627374288513;0.339845815883793;0.31579001852854616;1.084046737543609;1.0000055973273987;9.999923522219918;0.4167692631652175;0.4536634674594445;0.4536637687387002;0.3844552091454754;0.3191302541896019;0.49965297012142557;1.0000068922445238
85.12965;1.0761639083863985;0.416703581631028;0.38720635325264624;0.33984576823625057;0.3157900788662079;1.0840466901221721;1.000005618554703;9.999922351971701;0.4167691635803147;0.45366343660433234;0.45366375013824495;0.3844552405924867;0.31913025385286375;0.49965295250816383;1.0000069173275246
85.13965;1.0761639394990705;0.4167035427750045;0.38720643009625266;0.3398457204167202;0.3157901404258406;1.0840466393726222;1.0000056373356938;9.999921220104678;0.41676906354596516;0.45366340306975617;0.4536637328327193;0.38445527465880835;0.3191302527090335;0.49965293053037935;1.0000069302235632
85.14965;1.076163976393756;0.41670350163428677;0.38720650418876335;0.33984567263409343;0.31579020306751304;1.0840465849696894;1.0000056535770936;9.999920132389674;0.4167689632821973;0.45366336701076926;0.4536637169572376;0.3844553113050573;0.3191302508193054;0.4996529045418647;1.0000069308519197
85.15965;1.0761640187133517;0.416703458427432;0.3872065754704028;0.3398456251018543;0.3157902666046066;1.084046526651267;1.0000056671683744;9.999919093158713;0.41676886305710154;0.45366332850410707;0.4536637027418233;0.3844553504647715;0.31913024824837144;0.49965287495655997;1.000006919204824
85.16965;1.07616406592554;0.41670341340566247;0.3872066438978409;0.3398455780558519;0.3157903308008035;1.0840464642182388;1.0000056779499342;9.999918106544145;0.4167687631642689;0.4536632875313609;0.4536636904774075;0.3844553920315218;0.3191302450396838;0.49965284223899814;1.000006895452066
85.17965;1.076164117477715;0.41670336678204334;0.38720670942782304;0.33984553173353965;0.3157903953629241;1.08404639750265;1.0000056857548063;9.999917177170724;0.4167686638828192;0.45366324401280733;0.4536636804757251;0.3844554358813729;0.3191302411932761;0.49965280689686653;1.0000068599149377
85.18965;1.0761641729005171;0.4167033186887317;0.38720677201123654;0.33984548634417744;0.3157904599656421;1.0840463263520377;1.0000056904352834;9.999916309310477;0.41676856546042085;0.45366319785679743;0.4536636730496335;0.3844554818849775;0.31913023668836565;0.4996527694801904;1.0000068129677189
85.19965;1.0761642318857625;0.41670326921775075;0.38720683158357694;0.3398454420796662;0.3157905243005367;1.0840462506532413;1.000005691848613;9.999915505475078;0.4167684681385475;0.4536631489978556;0.4536636685104621;0.38445552989636883;0.31913023153292636;0.49965273056915227;1.0000067549653204
85.20965;1.0761642942987366;0.41670321849472863;0.38720688806518744;0.33984539912854056;0.3157905880964834;1.0840461703426651;1.0000056898600482;9.999914766049669;0.4167683721883174;0.45366309740785815;0.4536636671646984;0.3844555797563927;0.31913022578385114;0.4996526907403389;1.0000066862421293
85.21965;1.0761643600668214;0.41670316672061386;0.38720694139489154;0.3398453576461361;0.31579065111098553;1.0840460854030278;1.0000056843507326;9.999914090228385;0.4167682779184614;0.45366304310107686;0.45366366928690616;0.384455631299129;0.31913021953461534;0.4996526505163912;1.0000066071760525
85.22965;1.0761644290716492;0.41670311414729366;0.38720699155997773;0.33984531773097365;0.3157907131252987;1.0840459959041426;1.0000056752281612;9.999913477249747;0.41676818564172147;0.4536629861434065;0.453663675075879;0.38445568433828203;0.3191302128967043;0.49965261031218805;1.0000065182124922
85.23965;1.0761645011591052;0.4167030610242692;0.3872070386008022;0.3398452794427571;0.3157907739511907;1.0840459020424913;1.0000056624793627;9.99991292708018;0.4167680956323248;0.4536629266331193;0.4536636846410515;0.3844557386633137;0.31913020597506797;0.4996525704263171;1.000006419780423
85.24965;1.0761645762403171;0.4167030075924809;0.38720708260909265;0.3398452428215016;0.31579083343277575;1.0840458041320564;1.0000056462070162;9.999912440522664;0.41676800811234144;0.45366286466555905;0.45366369803612216;0.38445579406650826;0.3191301988423802;0.4996525311057236;1.0000063122100438
85.25965;1.0761646543786731;0.416702954097782;0.38720712372415905;0.33984520788638983;0.31579089142840566;1.08404570260519;1.0000056265789654;9.999912019133218;0.41676792324197565;0.453662800318467;0.4536637152975503;0.38445585037292324;0.3191301915328871;0.49965249262256967;1.0000061957464936
85.26965;1.0761647357847437;0.41670290076755273;0.3872071621316184;0.3398451746334321;0.3157909477872047;1.0840455980465848;1.0000056037428364;9.999911664901346;0.4167678411042884;0.45366273365346804;0.45366373643762303;0.38445590743203534;0.3191301840560307;0.4996524552942848;1.000006070604786
85.27965;1.0761648207169898;0.41670284777455374;0.38720719806687914;0.3398451430471907;0.3157910023483754;1.0840454911777653;1.0000055777934864;9.999911379372891;0.41676776172160845;0.45366266472588507;0.45366376140260484;0.38445596508355373;0.31913017640113756;0.4996524194587445;1.0000059370164036
85.28965;1.0761649093173284;0.4167027952229752;0.38720723180379185;0.339845113117457;0.3157910549714855;1.0840453827526615;1.0000055488037862;9.999911163010431;0.416767685089828;0.45366259358969063;0.4536637900721328;0.3844560231491556;0.3191301685158325;0.49965238544371016;1.0000057952760737
85.29965;1.0761650015051307;0.4167027431672904;0.38720726361750085;0.3398450848490997;0.3157911055769316;1.0840452734374093;1.000005516854154;9.999911015803995;0.4167676111981777;0.4536625202669804;0.45366382231715324;0.38445608144397736;0.3191301602849108;0.499652353526937;1.0000056457783806
85.30965;1.0761650970780294;0.41670269165898294;0.38720729374374796;0.3398450582748771;0.315791154168387;1.0840451637476243;1.0000054820429747;9.999910938298486;0.41676754004131805;0.45366244469603056;0.45366385803401543;0.3844561397730424;0.3191301515452232;0.4996523238940213;1.0000054890351984
85.31965;1.0761651959026104;0.41670264077997793;0.3872073223645075;0.33984503346430367;0.3157912008370321;1.0840450540450237;1.0000054444870392;9.999910931933506;0.41676747162189726;0.45366236672990756;0.45366389713245986;0.3844561979359492;0.3191301421281143;0.49965229663953725;1.0000053256741206
85.32965;1.0761652979491694;0.41670259062022624;0.38720734961935915;0.3398450105153293;0.3157912457460767;1.0840449445590574;1.000005404300891;9.999910998683822;0.41676740594046974;0.45366228621029414;0.4536639395317305;0.38445625576151937;0.31913013188444467;0.49965227181543775;1.0000051563982666
85.33965;1.0761654032022376;0.4167025412445601;0.38720737562009155;0.3398449895410102;0.315791289083226;1.0840448354290984;1.0000053616132587;9.999911140077772;0.41676734299865853;0.4536622030387397;0.4536639851496278;0.3844563131328521;0.3191301206772356;0.49965224948926834;1.0000049819159347
85.34965;1.0761655116420148;0.4167024927214029;0.3872074004595664;0.3398449706576362;0.31579133101066365;1.084044726745852;1.0000053165933909;9.999911356142114;0.4167672828080116;0.4536621171938771;0.4536640338525925;0.38445636997255234;0.3191301083707533;0.49965222977465196;1.0000048029192012
85.35965;1.0761656233207175;0.4167024451651776;0.38720742421358495;0.3398449539746849;0.3157913716465621;1.0840446185803765;1.0000052693877681;9.999911645054983;0.41676722536524763;0.4536620287278625;0.4536640854277951;0.3844564262023617;0.31913009481654214;0.4996522128179959;1.000004620126252
85.36965;1.076165738389169;0.4167023987132907;0.38720744692557757;0.33984493958205325;0.3157914110675151;1.0840445110504404;1.0000052200752452;9.99991200338349;0.41676717061551233;0.4536619377574224;0.4536641396008221;0.38445648170787844;0.31913007982173536;0.49965219877690276;1.0000044342952132
85.37965;1.076165857012053;0.4167023534734514;0.3872074685843769;0.33984492753325873;0.31579144931673137;1.084044404366696;1.0000051687319522;9.999912426871473;0.41676711843505465;0.4536618444448411;0.4536641960357735;0.3844565363460427;0.3191300631369154;0.49965218781897425;1.0000042462012364
85.38965;1.0761659792924605;0.41670230949782827;0.3872074891274228;0.33984491784925075;0.3157914864225712;1.0840442987789927;1.0000051154759138;9.999912911305591;0.4167670686231909;0.4536617489829492;0.45366425432868224;0.38445658999133026;0.3191300444909516;0.49965218011844603;1.0000040566249215
85.39965;1.0761661052867617;0.4167022667903123;0.38720750848618496;0.3398449105531818;0.3157915224157174;1.0840441945185613;1.000005060422221;9.999913452232043;0.4167670209237871;0.45366165157571986;0.453664314041834;0.38445664256504214;0.31913002363251397;0.4996521758318648;1.000003866320078
85.40965;1.076166235039277;0.4167022253431145;0.3872075266499453;0.3398449057101161;0.315791557315261;1.0840440918223526;1.000005003645381;9.999914044368303;0.4167669750838317;0.4536615524058677;0.453664374746476;0.38445669402523386;0.31913000034839756;0.4996521750646445;1.0000036759292474
85.41965;1.0761663685821714;0.4167021851605698;0.38720754368773674;0.33984490344358226;0.31579159110523974;1.0840439909757504;1.0000049452326722;9.99991468213545;0.41676693088890515;0.4536614516288491;0.4536644360252006;0.3844567443446485;0.3191299744790096;0.4996521778472925;1.000003485921717
85.42965;1.0761665059471008;0.416702146246302;0.38720755970297194;0.33984490392264494;0.31579162374447944;1.0840438922733269;1.000004885378317;9.999915360468528;0.416766888142271;0.45366134940706304;0.45366449743349774;0.3844567934930221;0.3191299459374175;0.4996521841366649;1.0000032966320977
85.43965;1.0761666471970195;0.4167021086064651;0.38720757476696493;0.3398449073416805;0.3157916551859902;1.0840437959277076;1.0000048244089004;9.99991607475442;0.4167668466347127;0.45366124593812945;0.4536645584698734;0.3844568414162596;0.31912991470371566;0.4996521938398421;1.0000031083555796
85.44965;1.0761667924301852;0.4167020722656516;0.38720758889586016;0.3398449139076389;0.31579168537096963;1.0840437020550204;1.0000047627388529;9.999916820242243;0.4167668061555561;0.45366114145372566;0.45366461859881035;0.3844568880176249;0.3191298807882704;0.4996522068242787;1.0000029214196222
85.45965;1.0761669417678448;0.4167020372491542;0.38720760208730515;0.3398449238112429;0.315791714222063;1.0840436107430562;1.000004700816062;9.999917592019635;0.416766766524083;0.4536610361985209;0.453664677294769;0.38445693316446156;0.31912984419771867;0.499652222909472;1.0000027361786206
85.46965;1.076167095332142;0.41670200356489934;0.38720761437192713;0.33984493718557623;0.3157917416600149;1.0840435221306581;1.000004639070643;9.999918385367124;0.41676672759351624;0.4536609304148266;0.4536647340653839;0.384456976720994;0.31912980492633225;0.4996522418922671;1.0000025529201724
85.47965;1.076167253175959;0.41670197121767055;0.3872076258506089;0.3398449540994137;0.31579176762066535;1.0840434364620406;1.0000045778961235;9.999919195409325;0.41676668923510124;0.4536608243559356;0.4536647884702182;0.38445701858107567;0.3191297629580221;0.4996522635944015;1.0000023717309268
85.48965;1.0761674152019587;0.4167019402297166;0.38720763670972164;0.339844974578495;0.3157917920649493;1.0840433540782337;1.000004517652978;9.999920016480369;0.4167666513234075;0.4536607183021135;0.45366484012951525;0.3844570586745708;0.31912971826540565;0.4996522878693532;1.0000021924382412
85.49965;1.076167581171792;0.4167019106449279;0.38720764719060957;0.33984499860393985;0.31579181499310804;1.0840432753276383;1.0000044586341776;9.999920841976623;0.4167666137181578;0.4536606125576042;0.4536648886943354;0.3844570969501916;0.3191296708207113;0.49965231458383963;1.0000020147468336
85.50965;1.0761677507942933;0.41670188251986584;0.38720765753957287;0.33984502609126643;0.31579183645301384;1.0840432004584413;1.0000044010437286;9.999921664423937;0.4167665762732224;0.4536605074317368;0.4536649338016172;0.3844571333782587;0.3191296206212863;0.49965234361407856;1.0000018384559655
85.51965;1.076167923777476;0.4167018559152921;0.3872076679841626;0.33984505688406225;0.3157918565381366;1.0840431296140518;1.0000043450405192;9.999922475578979;0.41676653889798204;0.4536604032042683;0.45366497504672954;0.38445716796997575;0.3191295676958694;0.4996523748366186;1.0000016635231743
85.52965;1.0761680998485088;0.41670183089675755;0.38720767873376766;0.33984509076369523;0.3157918753662713;1.084043062916833;1.000004290744465;9.99992326654015;0.41676650160073014;0.45366030011517117;0.45366501198644504;0.3844572007589235;0.31912951207669127;0.4996524081016549;1.00000148997196
85.53965;1.0761682788253488;0.41670180754329944;0.3872076899921726;0.33984512746499596;0.315791893043136;1.0840430005323554;1.0000042381423824;9.999924027786445;0.41676646443921106;0.45366019838741256;0.45366504417572423;0.38445723177177044;0.31912945377389834;0.4996524432283767;1.0000013177769236
85.54965;1.0761684606630577;0.41670178595510204;0.3872077019522695;0.3398451667013956;0.31579190965063325;1.084042942704532;1.000004187053628;9.999924749434737;0.41676642743139375;0.4536600982245989;0.4536650712118062;0.38445726104942296;0.3191293927907756;0.49965248003148094;1.0000011468033831
85.55965;1.0761686454134753;0.4167017662539369;0.38720771476307203;0.33984520819617664;0.31579192526425437;1.0840428897582708;1.0000041372480086;9.999925421703576;0.41676639052902287;0.45365999978233523;0.45366509276393235;0.3844572886825625;0.31912932916085907;0.49965251834614494;1.000000976850371
85.56965;1.0761688331844959;0.4167017485673541;0.38720772851453994;0.33984525169972396;0.3157919399635768;1.0840428420542305;1.0000040885119255;9.999926035213445;0.4167663536545524;0.45365990314553084;0.4536651085876484;0.384457314801932;0.31912926295494864;0.49965255804665415;1.0000008077913864
85.57965;1.0761690240804884;0.4167017329983138;0.3872077432398254;0.33984529699441013;0.3157919538254073;1.0840427999415811;1.000004040568506;9.999926581449815;0.4167663167432507;0.4536598083178234;0.45366511851760516;0.38445733954363925;0.3191291942647494;0.49965259904421677;1.0000006397229826
85.58965;1.0761692180916842;0.4167017196217827;0.3872077589087891;0.3398453439022375;0.315791966914776;1.084042763784788;1.000003993043954;9.999927053354345;0.41676627978184505;0.4536597152330717;0.4536651224525675;0.3844573630135421;0.3191291232022343;0.4996526412366033;1.000000473002513
85.59965;1.0761694150363952;0.4167017085078384;0.3872077754309603;0.3398453922633035;0.3157919792805654;1.084042734044904;1.0000039455712362;9.99992744538426;0.41676624283150326;0.45365962379132296;0.4536651203530244;0.38445738523099954;0.31912904990410024;0.4996526844509783;1.0000003081253384
85.60965;1.076169614622865;0.41670169972120574;0.3872077926712038;0.3398454418758701;0.31579199096778093;1.0840427112644475;1.0000038979050456;9.999927753790839;0.41676620600491615;0.45365953391265884;0.4536651122428683;0.38445740608848483;0.31912897453180766;0.49965272844023084;1.0000001455624685
85.61965;1.0761698165611553;0.4167016933115492;0.3872078104752437;0.33984549247042484;0.31579200204435626;1.084042695930058;1.000003849924904;9.999927977775219;0.4167661694425299;0.45365944558510235;0.4536650982041862;0.38445742538184313;0.3191288972764857;0.4996527729199004;0.9999999857050219
85.62965;1.0761700206062836;0.41670168931711793;0.38720782871850884;0.33984554374391496;0.3157920126053114;1.0840426883649508;1.000003801561472;9.999928119901996;0.4167661333276461;0.45365935887360553;0.453665078364865;0.3844574428744433;0.319128818355423;0.4996528175922969;0.9999998288693188
85.63965;1.076170226523986;0.4167016877472958;0.38720784734886116;0.3398455953938407;0.3157920227589979;1.0840426887377503;1.0000037527465453;9.999928184550003;0.41676609788422253;0.4536592738916254;0.4536650528952526;0.38445745834485556;0.31912873799368796;0.4996528621458435;0.9999996752813264
85.64965;1.0761704340444398;0.4167016885471775;0.3872078663732243;0.33984564712577914;0.3157920326293929;1.084042697141362;1.0000037033649063;9.99992817588052;0.41676606332568783;0.45365919076010686;0.4536650220273428;0.3844574716090426;0.31912865640908916;0.49965290626941433;0.9999995250912737
85.65965;1.0761706428362547;0.4167016915919278;0.3872078857966345;0.33984569865819164;0.315792042363592;1.084042713648919;1.0000036531627823;9.999928097397865;0.4167660298128336;0.4536591095717615;0.45366498606369204;0.38445748250735634;0.31912857381291443;0.49965294969182916;0.9999993784279676
85.66965;1.0761708525291172;0.4167016967076914;0.3872079055638845;0.33984574972724346;0.3157920521285003;1.084042738295887;1.0000036017144183;9.999927952880839;0.41676599744990284;0.4536590303669424;0.45366494537478674;0.3844574908762443;0.3191284904149853;0.4996529922199989;0.9999992354255629
85.67965;1.0761710627577923;0.41670170368367776;0.3872079255264365;0.33984580008336324;0.3157920621105374;1.0840427710284248;1.00000354852248;9.999927746691128;0.4167659662820275;0.4536589531379021;0.4536649004166172;0.3844574965576256;0.31912840643005413;0.4996530337710516;0.9999990962307255
85.68965;1.0761712731840891;0.41670171227960007;0.3872079454335893;0.3398458494841223;0.3157920725229402;1.0840428116863425;1.0000034931130475;9.999927483089097;0.416765936302829;0.45365887785994924;0.45366485171006427;0.3844574994410443;0.3191283220954312;0.4996530743711302;0.9999989610091616
85.69965;1.0761714835571725;0.4167017222529759;0.3872079649653447;0.33984589769148366;0.31579208359912436;1.0840428600110097;1.00000343499781;9.999927165858672;0.4167659074991098;0.45365880449484225;0.45366479976365137;0.38445749947562846;0.3191282376805847;0.49965311407759544;0.999998829927973
85.70965;1.0761716938120873;0.41670173339212263;0.38720798380131904;0.33984594448707117;0.3157920955727373;1.0840429156753302;1.0000033736192355;9.999926798385191;0.41676587989834374;0.45365873295004067;0.4536647450445308;0.38445749663434375;0.3191281534749284;0.4996531528805358;0.9999987031465734
85.71965;1.0761719040846303;0.4167017455101695;0.38720800166847846;0.33984598969712265;0.31579210867694385;1.0840429783766528;1.0000033084117639;9.999926383794895;0.41676585358438734;0.45365866305322045;0.4536646880042243;0.3844574908845473;0.3191280697763219;0.4996531906904827;0.9999985808607452
85.72965;1.0761721146020384;0.4167017584122211;0.3872080183568986;0.33984603319939927;0.3157921231608507;1.0840430479182568;1.0000032388718538;9.999925925118303;0.4167658286839898;0.4536585945723124;0.45366462907961347;0.38445748220353004;0.3191279868810992;0.4996532273946308;0.9999984633493365
85.73965;1.076172325538211;0.41670177189811297;0.3872080337351186;0.3398460749124622;0.31579213928614125;1.0840431241995232;1.0000031645142744;9.999925425157073;0.4167658053471238;0.4536585272662729;0.45366456868338756;0.3844574706061423;0.3191279050646161;0.4996532628929265;0.9999983509453841
85.74965;1.0761725369327468;0.4167017858152583;0.3872080477468368;0.3398461147728276;0.315792157308225;1.0840432071528032;1.0000030848138721;9.999924886098217;0.41676578373790873;0.4536584609546616;0.453664507223324;0.3844574561512161;0.3191278245703907;0.49965329710196127;0.9999982439483305
85.75965;1.0761727486748773;0.4167018001010983;0.3872080603763818;0.33984615270027185;0.3157921774719626;1.0840432966829525;1.0000029992440058;9.999924309253124;0.41676576403700044;0.45365839554224;0.45366444513428955;0.3844574389395417;0.3191277456111722;0.49965332993644;0.9999981425713425
85.76965;1.0761729605340367;0.41670181476396173;0.3872080716108163;0.33984618858189114;0.3157922000141335;1.0840433926584794;1.0000029073762968;9.999923695134099;0.4167657464615395;0.45365833095405245;0.4536643828932282;0.3844574191130932;0.3191276683662183;0.4996533612739386;0.9999980469741262
85.77965;1.0761731722746797;0.4167018298413275;0.38720808141768354;0.3398462222899652;0.31579222515506267;1.0840434949324802;1.0000028089426338;9.999923043617821;0.4167657312890882;0.4536582670901255;0.45366432100913784;0.3844573968507685;0.31912759298250243;0.4996533909427891;0.9999979573361281
85.78965;1.0761733838012928;0.4167018453818855;0.38720808974587884;0.3398462537100998;0.31579225308785486;1.0840436033415262;1.0000027038160055;9.999922354002413;0.41676571884804403;0.4536582038723776;0.45366426001099003;0.3844573723494485;0.31912751958780505;0.4996534187437021;0.999997873896179
85.79965;1.076173595189824;0.41670186144078725;0.3872080965321265;0.33984628276159196;0.3157922839747601;1.0840437177024453;1.0000025919772004;9.9999216254263;0.41676570947460817;0.4536581412884641;0.4536642004381762;0.3844573457827105;0.31912744829656775;0.4996534444699846;0.9999977969101179
85.80965;1.0761738065868365;0.41670187807498416;0.3872081016899975;0.3398463093988148;0.3157923179462131;1.084043837780633;1.0000024734969462;9.999920857529832;0.4167657034710888;0.4536580793806111;0.4536641428030402;0.38445731727465915;0.3191273792080657;0.49965346790866555;0.9999977265466642
85.81965;1.0761740180777508;0.41670189533512003;0.38720810511031284;0.33984633360556493;0.3157923551023627;1.0840439631928556;1.0000023485087375;9.999920050804048;0.4167657010768851;0.45365801822084;0.4536640875341828;0.3844572869197783;0.3191273124206379;0.49965348883817656;0.9999976628224694
85.82965;1.0761742295616774;0.41670191325865186;0.38720810669161393;0.33984635540417507;0.3157923955123443;1.0840440933648865;1.0000022172218657;9.999919206513157;0.41676570244959993;0.45365795787979135;0.453664034948487;0.3844572548040939;0.3191272480553037;0.49965350703531064;0.9999976056364986
85.83965;1.0761744406515144;0.4167019318848311;0.3872081063595188;0.3398463748559342;0.31579243920230127;1.0840442276417253;1.0000020799665945;9.999918326499193;0.416765707667047;0.4536578983855143;0.4536639852617972;0.3844572209874719;0.3191271862588194;0.4996535222845425;0.9999975548741716
85.84965;1.0761746506775156;0.41670195129401433;0.3872081040610841;0.33984639202884315;0.31579248614925354;1.084044365407823;1.0000019371745945;9.999917413164264;0.41676571675628915;0.4536578396996455;0.45366393861612303;0.38445718546895935;0.3191271271837127;0.4996535343853343;0.9999975104840414
85.85965;1.0761748588189783;0.4167019716330237;0.3872080997615362;0.33984640696932644;0.3157925362906916;1.0840445060969588;1.0000017892870618;9.999916469312764;0.41676572971521497;0.4536577817271477;0.45366389510385036;0.3844571481782769;0.31912707097137016;0.4996535431637451;0.9999974724094012
85.86965;1.0761750642874313;0.41670199309246597;0.3872080934413795;0.3398464197218136;0.3157925895286912;1.0840446492026135;1.0000016366800337;9.99991549791117;0.41676574648905335;0.453657724347937;0.4536638547686258;0.3844571090152104;0.3191270177413138;0.49965354850021376;0.9999974404453719
85.87965;1.0761752664339785;0.41670201585353217;0.38720808507901117;0.3398464303628382;0.3157926457256914;1.0840447943475573;1.0000014796715508;9.999914502121346;0.41676576693864265;0.45365766745982083;0.45366381759041496;0.3844570679058093;0.31912696757409487;0.49965355036474635;0.9999974142185241
85.88965;1.076175464712731;0.41670204005212763;0.38720807463495044;0.33984643898460837;0.3157927047137616;1.08404494129335;1.0000013185843062;9.999913485450264;0.4167657908391522;0.4536576110228604;0.45366378349072284;0.38445702483440314;0.31912692050745933;0.49965354881206464;0.9999973932608035
85.89965;1.0761756585853801;0.4167020657899865;0.3872080620552188;0.33984644564648414;0.3157927663117155;1.084045089866399;1.0000011538197318;9.999912451847408;0.4167658178985782;0.4536575550768711;0.45366375236575246;0.3844569798536496;0.31912687656299615;0.4996535439376024;0.9999973770142494
85.90965;1.0761758474935326;0.416702093188266;0.3872080472929732;0.3398464503632535;0.3157928303208534;1.0840452399376228;1.0000009858950045;9.999911405336421;0.41676584778137166;0.4536574997212291;0.45366372410320543;0.3844569330733648;0.31912683577182127;0.49965353585960953;0.9999973648217526
85.91965;1.0761760308943589;0.4167021224320185;0.3872080303428535;0.3398464531367114;0.3157928965076191;1.084045391490914;1.000000815417228;9.999910348817247;0.41676588012494004;0.4536574450878498;0.4536636985498436;0.3844568846283978;0.31912679816623557;0.49965352472878;0.9999973560267927
85.92965;1.0761762082927306;0.41670215374449115;0.3872080112693182;0.33984645398675206;0.31579296460694817;1.084045544672594;1.0000006430678594;9.999909282951474;0.416765914570629;0.453657391337528;0.45366367549163145;0.38445683465761216;0.3191267637596569;0.4996535107180215;0.9999973500875271
85.93965;1.0761763792696013;0.416702187326993;0.3872079902125603;0.33984645295658755;0.31579303433662137;1.084045699738867;1.0000004696089535;9.999908206556276;0.41676595083076834;0.45365733866972713;0.45366365469932773;0.3844567832927148;0.319126732557754;0.4996534939963775;0.9999973465963697
85.94965;1.0761765434801607;0.41670222334099005;0.3872079673758381;0.3398464500979322;0.3157931053891663;1.084045856951389;1.0000002958437872;9.999907118290345;0.41676598873873844;0.4536572873104172;0.45366363596540554;0.3844567306327481;0.31912670459280246;0.4996534747096187;0.9999973452393126
85.95965;1.0761767005855336;0.41670226192432086;0.3872079430019744;0.3398464454576123;0.3157931774149468;1.0840460165356691;1.000000122552567;9.99990601809466;0.41676602822167896;0.45365723747283543;0.4536636190889621;0.3844566767236651;0.3191266799286715;0.4996534529647407;0.9999973457487386
85.96965;1.076176850214953;0.41670230321029045;0.38720791734149634;0.3398464390699003;0.31579325003248404;1.0840461786439963;0.9999999504362357;9.999904907544204;0.4167660692415472;0.45365718933629107;0.4536636038711326;0.3844566215718132;0.31912665862034034;0.4996534288232766;0.9999973478873059
85.97965;1.0761769920323088;0.4167023473412679;0.3872078906155616;0.3398464309505067;0.31579332286722633;1.084046343266882;0.9999997800533862;9.99990378908746;0.41676611178488665;0.4536571430563905;0.4536635901418166;0.38445656519264726;0.31912664067683016;0.49965340232336547;0.9999973514615939
85.98965;1.0761771257935757;0.4167023944578951;0.3872078629922074;0.3398464211109612;0.31579339558908753;1.0840465102217456;0.9999996117830068;9.999902664885463;0.41676615588216925;0.45365709876057336;0.45366357777710664;0.38445650765781997;0.31912662606968795;0.49965337351473316;0.9999973562863611
85.99965;1.0761772513184888;0.41670244467419854;0.3872078346050608;0.339846409597144;0.31579346791018953;1.084046679225152;0.999999445878683;9.999901536320674;0.4167662016094426;0.4536570565394584;0.45366356668743824;0.3844564491043713;0.31912661476020676;0.4996533424610833;0.9999973620951393
86.00965;1.0761773684719904;0.41670249806435145;0.3872078055992932;0.33984639651634513;0.3157935395573396;1.0840468499512388;0.9999992825567953;9.999900403954848;0.4167662490765439;0.45365701647236223;0.453663556798933;0.3844563897229977;0.3191266066979394;0.49965330920119094;0.9999973685623548
86.01965;1.0761774772040587;0.41670255465119144;0.38720777613382745;0.33984638202304807;0.31579361027696895;1.0840470220558638;0.9999991219905371;9.999899267414193;0.41676629841513035;0.45365697864639226;0.45366354805925296;0.3844563297399239;0.31912660180175145;0.4996532737134581;0.9999973754036204
86.02965;1.0761775776068103;0.41670261439058504;0.38720774632484856;0.3398463662812455;0.3157936798615217;1.0840471951537798;0.9999989642602374;9.999898125553715;0.41676634977990185;0.4536569431451171;0.45366354046195057;0.3844562693902564;0.3191265999546727;0.49965323593230515;0.9999973823112887
86.03965;1.0761776699280596;0.4167026771659727;0.38720771620381583;0.3398463494449177;0.31579374815718275;1.0840473687931327;0.9999988093593556;9.999896976976236;0.4167664033535685;0.45365691005332576;0.4536635340401314;0.3844562089075994;0.31912660101029444;0.4996531957882455;0.9999973888409758
86.04965;1.076177754469659;0.41670274280865094;0.38720768572537273;0.33984633166402417;0.31579381506523807;1.084047542482532;0.999998657224461;9.999895820894759;0.41676645933157297;0.4536568794887453;0.4536635288128723;0.3844561485383252;0.31912660480422245;0.499653153218438;0.9999973944971043
86.05965;1.0761778314508406;0.4167028111404356;0.3872076547965673;0.3398463130877534;0.3157938805443686;1.084047715725427;0.9999985077800837;9.99989465823774;0.41676651790447483;0.4536568516145759;0.4536635247473115;0.38445608855844254;0.31912661116352226;0.49965310818813263;0.999997398889688
86.06965;1.0761779009873815;0.4167028819983878;0.3872076233193248;0.33984629385419285;0.3157939445965483;1.0840478880427027;0.9999983609977027;9.99989349207332;0.4167665792483161;0.45365682660783496;0.4536635217749354;0.38445602927840533;0.3191266199200798;0.49965306076323396;0.9999974017767217
86.07965;1.0761779631471868;0.41670295521767026;0.38720759123422055;0.3398462740855834;0.31579400723947;1.0840480590229218;0.9999982169135724;9.999892326910617;0.41676664351163606;0.45365680459811897;0.45366351982333636;0.3844559710314847;0.3191266309458228;0.49965301116217853;0.9999974030074414
86.08965;1.0761780179536888;0.4167030306006536;0.3872075585237611;0.3398462538972861;0.31579406847956615;1.084048228387309;0.9999980756067838;9.999891167779293;0.4167667108070577;0.45365678561455486;0.4536635188195614;0.3844559141433403;0.3191266441748302;0.4996529597294282;0.999997402415388
86.09965;1.0761780653552813;0.4167031079081717;0.38720752519081064;0.33984623340410197;0.31579412829053266;1.084048396013488;0.9999979371690413;9.999890019728296;0.4167667812024897;0.453656769582049;0.453663518667214;0.38445585889610095;0.319126659568852;0.49965290687843034;0.9999973997319118
86.10965;1.0761781052859416;0.41670318687929225;0.38720749124805076;0.3398462127065233;0.3157941866077374;1.0840485619188835;0.999997801662508;9.999888887470137;0.41676685470263525;0.45365675635230546;0.45366351924437337;0.384455805504911;0.31912667706342845;0.4996528530471798;0.9999973946365596
86.11965;1.0761781377814599;0.4167032672658542;0.38720745669731177;0.3398461918664609;0.31579424335227063;1.0840487262244458;0.9999976690824159;9.999887775129006;0.4167669312425207;0.45365674572797265;0.45366352043654307;0.38445575410635924;0.31912669655296116;0.4996527986624642;0.9999973868974128
86.12965;1.0761781629796758;0.41670334886507665;0.3872074215137457;0.3398461709082617;0.31579429847629326;1.0840488890641227;0.9999975393489824;9.999886686252305;0.4167670107081011;0.45365673748648505;0.45366352215039774;0.38445570477096674;0.3191267179142134;0.4996527441141458;0.9999973763938873
86.13965;1.076178181017789;0.4167034315355123;0.38720738567111473;0.3398461498456284;0.31579435198448164;1.0840490505070213;0.9999974123231111;9.999885624028062;0.41676709295610176;0.4536567314108809;0.45366352429710455;0.38445565753880206;0.3191267410372484;0.4996526897404931;0.9999973630088417
86.14965;1.0761781919815934;0.41670351518803017;0.38720734916706134;0.33984612869836744;0.31579440390156416;1.084049210589271;0.9999972878346416;9.99988459161025;0.41676717781350414;0.45365672731125195;0.45366352680059524;0.3844556124429968;0.3191267658387037;0.4996526358209762;0.9999973465769961
86.15965;1.0761781959282792;0.4167035997416638;0.38720731201967684;0.33984610749901767;0.3157944542326589;1.0840493693211697;0.9999971657150198;9.999883592147453;0.41676726508068823;0.45365672503704;0.4536635296116947;0.38445556951409654;0.3191267922506024;0.49965258259116385;0.9999973269507586
86.16965;1.0761781928789969;0.41670368507640726;0.3872072742548976;0.33984608629761837;0.31579450295929645;1.0840495266096861;0.9999970458113333;9.999882628691058;0.41676735454789743;0.4536567244693342;0.4536635326710438;0.3844555287790877;0.3191268202037387;0.49965253027783413;0.9999973040808018
86.17965;1.0761781827566952;0.41670377104551276;0.3872072358933612;0.3398460651551439;0.3157945500426542;1.0840496823027053;0.9999969279662783;9.999881704692832;0.4167674460098435;0.4536567254833223;0.4536635358766274;0.384455490266483;0.31912684962692517;0.49965247910741345;0.9999972780243599
86.18965;1.0761781653568887;0.4167038575032955;0.38720719695343203;0.33984604414591485;0.3157945954218715;1.0840498363376545;0.9999968120048469;9.999880824544803;0.41676753927487314;0.45365672791270456;0.45366353911381513;0.3844554540258537;0.31912688045854687;0.49965242928283926;0.9999972489111107
86.19965;1.0761781403951276;0.4167039442832973;0.3872071574649327;0.3398460233773338;0.31579463903864746;1.084049988762587;0.9999966977883495;9.999879993520242;0.4167676341698467;0.45365673154340636;0.4536635422866895;0.3844554201364966;0.3191269126454062;0.49965238096741854;0.9999972169272557
86.20965;1.0761781075989456;0.4167040311906578;0.3872071174656845;0.33984600298725887;0.31579468087469637;1.0840501396470088;0.9999965853149825;9.99987921752809;0.41676773054125654;0.4536567361243491;0.45366354529840286;0.3844553886853086;0.3191269461265211;0.4996523342821256;0.9999971823379393
