time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.21965;1.0761780668088488;0.4167041180353303;0.3872070769940208;0.33984598310954184;0.3157947209513988;1.0840502889940344;0.9999964747427073;9.999878502916033;0.4167678282468244;0.45365674137514994;0.45366354802282977;0.38445535975184575;0.31912698082017377;0.4996522893306651;0.9999971455856655
86.22965;1.0761780180738583;0.4167042046303567;0.38720703609161417;0.33984596385120275;0.3157947593022313;1.084050436648144;0.9999963662929715;9.999877856119946;0.4167679271362778;0.45365674699258773;0.45366355032249683;0.3844553334255421;0.3191270166157396;0.49965224624690113;0.9999971073679141
86.23965;1.0761779616887204;0.4167042907571366;0.3872069948134066;0.339845945287618;0.3157947959646543;1.0840505822464244;0.9999962601533748;9.999877283120266;0.41676802705081734;0.4536567526545139;0.4536635520943186;0.38445530982007886;0.31912705337786795;0.49965220518965614;0.9999970685248443
86.24965;1.0761778980878305;0.4167043761465884;0.3872069532553544;0.3398459274382062;0.3157948309906481;1.0840507252737388;0.9999961564541794;9.999876789130385;0.41676812785140677;0.45365675801435273;0.45366355328103225;0.3844552890637667;0.3191270909645255;0.49965216627934467;0.9999970298574424
86.25965;1.076177827647854;0.4167044604669065;0.3872069115646467;0.33984591022882177;0.315794864447572;1.084050865190878;0.9999960552900005;9.999876378402469;0.41676822942968844;0.4536567627080349;0.4536635538449879;0.3844552712860038;0.319127129236779;0.49965212958334065;0.9999969920736593
86.26965;1.07617775057655;0.41670454333330614;0.38720686989074105;0.3398458934901396;0.315794896395158;1.0840510015640026;0.999995956737906;9.999876053556632;0.41676833168685395;0.4536567663814154;0.4536635537476806;0.38445525661111823;0.31912716806096353;0.4996520951635334;0.9999969557892224
86.27965;1.0761776669713157;0.4167046243559883;0.3872068283338554;0.3398458770095491;0.3157949268667993;1.0840511341409074;0.9999958608327698;9.999875815253526;0.4167684345252747;0.45365676870502025;0.45366355294301797;0.38445524515699253;0.3191272073157681;0.4996520630863192;0.9999969214659219
86.28965;1.0761775769672297;0.41670470317067193;0.3872067869465563;0.339845860583715;0.31579495588743;1.0840512629212198;0.999995767527679;9.999875662917315;0.41676853785942386;0.45365676937453214;0.45366355137611264;0.3844552370391472;0.3191272468951997;0.4996520333971181;0.9999968893589781
86.29965;1.0761774808376827;0.41670477942758166;0.3872067457678094;0.339845844023471;0.3157949834925187;1.0840513881996203;0.9999956767258109;9.999875595270613;0.4167686416137343;0.453656768134703;0.45366354898675;0.38445523237485524;0.3191272867084788;0.49965200613167854;0.9999968595713555
86.30965;1.0761773789859648;0.41670485278120994;0.3872067048564628;0.3398458271469043;0.31579500971152163;1.0840515104471247;0.9999955883723528;9.99987561023686;0.4167687457106486;0.45365676480441347;0.4536635457051243;0.38445523128015613;0.31912732668731736;0.49965198133239686;0.9999968321443548
86.31965;1.0761772718782916;0.41670492291254385;0.38720666429648537;0.33984580980194623;0.31579503453988905;1.084051630120081;0.9999955025017532;9.999875705226957;0.41676885006211195;0.45365675925730176;0.45366354144992027;0.3844552338652996;0.3191273667853686;0.4996519590150808;0.9999968070577533
86.32965;1.076177159988865;0.41670498956000845;0.38720662417608637;0.33984579189968;0.31579505793327206;1.084051747579488;0.9999954192257482;9.999875877399148;0.41676895456014446;0.45365675140089134;0.4536635361494673;0.38445524024124716;0.3191274069611815;0.49965193912708883;0.9999967841865403
86.33965;1.0761770438110974;0.4167050525019177;0.3872065845829839;0.339845773429787;0.31579507982619415;1.08405186307744;0.9999953387171807;9.99987612315577;0.4167690590767671;0.45365674117456034;0.45366352977134133;0.3844552505284417;0.31912744716518;0.4996519215316302;0.9999967633559292
86.34965;1.0761769239284003;0.4167051115015974;0.38720654561767454;0.3398457544420354;0.31579510015259094;1.084051976737314;0.9999952611916597;9.999876437992027;0.4167691634756538;0.45365672851702143;0.4536635223492495;0.384455264844043;0.31912748733672075;0.4996519060006915;0.9999967444710691
86.35965;1.0761768010285189;0.41670516628740406;0.3872065073869044;0.3398457350045054;0.3157951188477003;1.0840520885579636;0.999995186869742;9.999876817181013;0.4167692676170987;0.4536567133391103;0.45366351399597404;0.3844552832870034;0.3191275273982991;0.49965189223024664;0.9999967275692744
86.36965;1.0761766758046791;0.4167052165743968;0.38720646997365304;0.33984571517810197;0.31579513582675933;1.0840521984389668;0.9999951159358317;9.99987725614199;0.41676937135042397;0.4536566955624508;0.4536635048776073;0.38445530594547517;0.31912756725627933;0.4996518798896882;0.9999967127893581
86.37965;1.0761765488113246;0.41670526209114395;0.38720643341695965;0.3398456950098132;0.3157951509767942;1.0840523062033194;0.9999950485351603;9.99987775009869;0.41676947450402585;0.4536566751752372;0.4536634951589773;0.3844553328883787;0.31912760681795477;0.4996518686649304;0.9999967003372218
86.38965;1.0761764204022053;0.41670530258700367;0.38720639773403387;0.3398456745223586;0.31579516419408526;1.0840524115922776;0.9999949848276652;9.999878293790076;0.4167695768955225;0.4536566522396561;0.4536634849520462;0.38445536413368736;0.31912764599622295;0.49965185826776515;0.9999966904055696
86.39965;1.0761762908328973;0.41670533780115465;0.387206362960095;0.3398456537089258;0.3157951754109182;1.0840525142091124;0.9999949250179703;9.99987888172805;0.416769678353799;0.45365662686762204;0.4536634742940655;0.384455399649244;0.3191276846858826;0.4996518484336468;0.9999966830800353
86.40965;1.0761761603793023;0.41670536744505643;0.38720632915844083;0.3398456325432083;0.3157951845717569;1.0840526134924864;0.9999948692933274;9.999879508632393;0.4167697787191639;0.4536565991968592;0.45366346317276923;0.3844554393824556;0.3191277227366628;0.4996518389291698;0.9999966783398533
86.41965;1.0761760292948195;0.4167053912401782;0.3872062964232343;0.33984561099708577;0.3157951916184408;1.0840527087761316;0.9999948177427458;9.999880169354057;0.4167698778338268;0.4536565693555965;0.45366345159485394;0.3844554832648236;0.3191277599444421;0.49965182956418147;0.9999966760791626
86.42965;1.0761758976713072;0.41670540894198166;0.38720626490038895;0.3398455890520522;0.3157951965073242;1.084052799376934;0.9999947703493156;9.999880858374596;0.41676997553773815;0.45365653743131695;0.45366343966730277;0.3844555311882348;0.3191277960658964;0.49965182019281745;0.9999966760577532
86.43965;1.0761757653866018;0.41670542032523006;0.38720623478151966;0.3398455666895721;0.31579519921422783;1.0840528847121027;0.9999947270575428;9.999881569878944;0.4167700716667882;0.45365650348834485;0.453663427628277;0.3844555829930653;0.3191278308531877;0.4996518106921753;0.9999966778870321
86.44965;1.0761756321920366;0.41670542519034937;0.3872062062575378;0.33984554386589855;0.31579519972381215;1.0840529644588843;0.9999946878315571;9.999882298600847;0.4167701660648386;0.4536564676194603;0.45366341579532626;0.38445563849302744;0.31912786408478866;0.49965180093555533;0.9999966811532934
86.45965;1.0761754977975635;0.4167054234074652;0.3872061794977237;0.3398455205034797;0.3157951980221647;1.0840530386245042;0.9999946526181236;9.99988304029361;0.4167702585981564;0.45365642997289496;0.45366340448431086;0.3844556975179882;0.31912789556522236;0.49965179078972577;0.9999966855620983
86.46965;1.0761753619007801;0.4167054149598202;0.38720615467413555;0.33984549651459034;0.3157951940923525;1.0840531074269877;0.9999946212408102;9.999883790989033;0.4167703491721866;0.4536563907283468;0.4536633939629944;0.38445575992493247;0.3191279250996225;0.4996517801371653;0.9999966909654708
86.47965;1.0761752242335612;0.4167053999408227;0.38720613197205217;0.339845471832802;0.31579518792831984;1.0840531711431904;0.999994593344557;9.999884545670152;0.4167704377687497;0.45365635005130595;0.45366338443872556;0.3844558255639152;0.31912795246915765;0.49965176889763285;0.9999966973215826
86.48965;1.0761750846148366;0.4167053785084673;0.38720611157039264;0.3398454464317486;0.3157951795514113;1.0840532300650203;0.999994568456843;9.999885297934416;0.4167705244647462;0.45365630808092217;0.45366337604647783;0.3844558942521289;0.3191279774437588;0.4996517570372162;0.9999967046521503
86.49965;1.0761749430120966;0.4167053508464047;0.3872060936253999;0.3398454203404407;0.3157951689738269;1.0840532844787576;0.9999945460908246;9.99988604099994;0.4167706093979544;0.45365626497379075;0.45366336883560704;0.3844559657883633;0.31912799984528306;0.49965174458559636;0.999996713004715
86.50965;1.076174799572847;0.4167053171473194;0.38720607826444353;0.3398453936618513;0.3157951561411053;1.084053334640218;0.9999945257745654;9.999886768578927;0.4167706927134497;0.4536562209667253;0.4536633627659439;0.38445603996306416;0.3191280195971686;0.4996517316476782;0.9999967224644094
86.51965;1.076174654552991;0.41670527759431925;0.38720606559287285;0.3398453665803405;0.315795140937473;1.0840533807862955;0.999994507036827;9.999887474922897;0.41677077452897165;0.45365617640906014;0.45366335771558913;0.38445611652849326;0.31912803670293843;0.4996517183665335;0.9999967331824998
86.52965;1.0761745082432586;0.41670523233872936;0.3872060557180941;0.3398453393498715;0.31579512323040887;1.0840534231524368;0.9999944894456697;9.999888154870487;0.4167708549293975;0.4536561317438468;0.45366335351773285;0.3844561951803369;0.3191280511845384;0.49965170488923977;0.9999967453535916
86.53965;1.076174360963227;0.4167051815006331;0.38720604876121023;0.339845312272324;0.31579510288753426;1.084053461999371;0.9999944726318467;9.999888804328359;0.4167709339757139;0.4536560874422759;0.45366335000098496;0.3844562755914069;0.3191280630419733;0.49965169138833015;0.9999967592242683
86.54965;1.0761742130587761;0.4167051251910856;0.3872060448457027;0.33984528567483524;0.3157950797733486;1.0840534976390295;0.9999944562335812;9.999889420852794;0.41677101170063297;0.4536560439359242;0.45366334696240557;0.38445635744465734;0.3191280722611334;0.49965167805366856;0.9999967751560618
86.55965;1.0761740648665616;0.41670506353853193;0.38720604409003034;0.33984525989132686;0.3157950537584225;1.084053530405648;0.9999944398432647;9.99989000431844;0.4167710880883215;0.4536560016096324;0.4536633440993998;0.3844564404369014;0.3191280788468926;0.49965166503031005;0.9999967936185032
86.56965;1.0761739166364512;0.41670499669516875;0.3872060465987586;0.33984523524497345;0.3157950247459752;1.0840535605560604;0.9999944230156345;9.999890557629096;0.4167711630601528;0.45365596084063226;0.4536633410167226;0.3844565242944793;0.31912808283667865;0.4996516523987394;0.9999968151407417
86.57965;1.0761737684801607;0.41670492481178273;0.38720605243252293;0.3398452120160887;0.3157949926885336;1.0840535881546625;0.999994405351868;9.999891086785013;0.41677123647359515;0.45365592201406457;0.45366333730376385;0.3844566087997401;0.3191280842922375;0.4996516402047555;0.9999968402975447
86.58965;1.0761736204401267;0.4167048480369796;0.3872060615668177;0.33984519039452715;0.31579495757707876;1.0840536130259943;0.9999943866221395;9.999891600070654;0.4167713081287304;0.4536558855078929;0.45366333256670566;0.38445669378872827;0.31912808329617715;0.4996516284948332;0.9999968696506583
86.59965;1.0761734726009278;0.41670476655570676;0.3872060738715455;0.33984517044644275;0.31579491943382393;1.0840536347896885;0.9999943668344883;9.999892106648716;0.41677137779727996;0.45365585168150213;0.4536633264147594;0.38445677913081366;0.31912807993868575;0.49965161735296343;0.999996903656999
86.60965;1.0761733251092307;0.4167046806179899;0.3872060891428316;0.3398451521253391;0.31579487832856146;1.0840536529483586;0.9999943461928845;9.999892614958187;0.41677144526769905;0.4536558208673575;0.4536633184792535;0.3844568647269497;0.3191280742878322;0.49965160693056104;0.9999969426441568
86.61965;1.0761731781468256;0.41670459055731335;0.3872061071598177;0.33984513532219335;0.3157948343986696;1.0840536669618925;0.9999943249731303;9.99989313181595;0.41677151035326176;0.45365579336486556;0.45366330844414465;0.3844569505254685;0.3191280663752226;0.499651597449141;0.9999969868083359
86.62965;1.0761730319787137;0.416704496783258;0.3872061276983026;0.3398451199168321;0.3157947878512304;1.084053676245449;0.9999943034271201;9.999893662624327;0.41677157286029826;0.453655769456158;0.45366329603078226;0.38445703654220764;0.31912805620382795;0.4996515891500913;0.9999970361882495
86.63965;1.0761728870282983;0.41670439973597073;0.38720615049389323;0.33984510580800825;0.31579473893879206;1.0840536801299931;0.999994281774681;9.999894212208805;0.4167716325831612;0.45365574942213255;0.4536632809638904;0.3844571228742232;0.3191280437729323;0.4996515822180796;0.9999970906828044
86.64965;1.076172743851137;0.41670429986108953;0.3872061752142243;0.33984509292956044;0.31579468793084375;1.0840536778724417;0.9999942602175136;9.999894785821935;0.4167716893475663;0.45365573351888033;0.45366326296609694;0.3844572096680093;0.3191280291097097;0.4996515767326187;0.9999971501116833
86.65965;1.0761726030542555;0.4167041976095023;0.3872062014716567;0.33984508124962876;0.3157946351125915;1.084053668767028;0.999994238928286;9.999895389445173;0.41677174304109904;0.45365572194041537;0.4536632417769182;0.38445729704943693;0.31912801228363497;0.4996515726520799;0.9999972142673534
86.66965;1.0761724652516176;0.4167040934185588;0.3872062288498972;0.33984507073524184;0.315794580795419;1.084053652272243;0.9999942180302728;9.999896028716769;0.41677179360131983;0.45365571481170014;0.4536632171683093;0.3844573850922432;0.31912799339768233;0.49965156984547104;0.999997282966199
86.67965;1.076172331020617;0.4167039876960162;0.38720625693394467;0.33984506129778314;0.31579452530983376;1.084053628007307;0.9999941975979934;9.999896707664417;0.416771841002114;0.4536557121993815;0.45366318895896096;0.3844574738404881;0.3191279725664866;0.4996515681545182;0.999997356065925
86.68965;1.0761722008669827;0.41670388082552634;0.3872062853559328;0.33984505278630056;0.315794468988765;1.0840535956844073;0.9999941777243277;9.99989742855997;0.4167718852368717;0.45365571411432315;0.45366315703821664;0.3844575633325422;0.31912794990900806;0.4996515674006908;0.9999974334519777
86.69965;1.076172075232604;0.4167037731555003;0.387206313836458;0.33984504503745494;0.3157944121579715;1.0840535551248474;0.9999941585744608;9.99989819230791;0.4167719262834323;0.4536557205267938;0.4536631213687104;0.38445765360210027;0.3191279255646119;0.4996515673521178;0.9999975150623622
86.70965;1.0761719545130697;0.416703664962272;0.38720634218774486;0.33984503789466075;0.3157943551294184;1.0840535063222694;0.9999941402942557;9.999898998197738;0.41677196409744494;0.45365573142017396;0.45366308196689936;0.3844577446613433;0.3191278996968684;0.49965156773624114;0.9999976008625872
86.71965;1.0761718390728416;0.4167035564263958;0.38720637028357235;0.3398450311778144;0.3157942981824668;1.084053449436397;0.9999941228890576;9.999899843257822;0.4167719986496197;0.45365574683380727;0.45366303889514287;0.38445783647158077;0.31912787247389185;0.4996515682890072;0.9999976906946435
86.72965;1.0761717292126565;0.41670344764172473;0.38720639802468915;0.33984502467470007;0.31579424154825547;1.0840533846818599;0.9999941062633201;9.999900722520819;0.41677202995709606;0.45365576684240344;0.45366299225125045;0.3844579289354911;0.319127844059628;0.49965156879101547;0.9999977841664366
86.73965;1.0761716251170939;0.4167033386537799;0.3872064252963605;0.33984501817288176;0.3157941854259155;1.0840533122246774;0.9999940903761924;9.999901630166676;0.416772058078229;0.4536557915080473;0.4536629421560865;0.3844580219390638;0.31912781462613815;0.49965156909629144;0.999997880720671
86.74965;1.0761715269482492;0.4167032295064414;0.38720645192251757;0.3398450114862377;0.31579413000903706;1.084053232173362;0.999994075324943;9.999902560522766;0.41677208310107683;0.4536558208467729;0.45366288875942856;0.3844581153870836;0.3191277843477013;0.49965156915426007;0.9999979798099812
86.75965;1.0761714349965699;0.41670312026231504;0.3872064776725904;0.3398450044445666;0.3157940754909394;1.0840531445416133;0.9999940612617554;9.999903508604284;0.41677210515479013;0.45365585480293025;0.4536628322399794;0.3844582091912633;0.3191277533744922;0.4996515689837144;0.9999980810175662
86.76965;1.0761713496424643;0.4167030109972883;0.3872065023248766;0.33984499686904746;0.3157940220556148;1.0840530491395446;0.9999940482494096;9.999904469996915;0.41677212439585853;0.45365589323292477;0.45366277279480766;0.3844583032500472;0.3191277218459148;0.4996515686090885;0.9999981840070671
86.77965;1.0761712712064155;0.41670290178894404;0.38720652569822145;0.33984498857058465;0.31579396986618025;1.0840529455445884;0.9999940362110147;9.99990544064955;0.41677214095101256;0.45365593592491527;0.4536627106321552;0.38445839743653637;0.3191276899360925;0.49965156801783844;0.9999982883671289
86.78965;1.07617119988231;0.4167027927087509;0.38720654761813006;0.33984497937094227;0.3157939190579606;1.0840528331864108;0.9999940249867845;9.999906417213616;0.41677215490003106;0.45365598264345414;0.45366264596669104;0.38445849159477874;0.3191276578497377;0.4996515671615997;0.9999983935486398
86.79965;1.0761711357523596;0.4167026838322924;0.38720656789766483;0.3398449691220961;0.3157938697461157;1.0840527114788685;0.999994014397607;9.999907396710176;0.4167721663057682;0.45365603315332836;0.45366257904070534;0.3844585855627527;0.3191276257736629;0.4996515659925443;0.9999984989628266
86.80965;1.076171078820325;0.41670257524031923;0.38720658636766453;0.339844957700688;0.3157938220450945;1.084052579966984;0.9999940042698989;9.99990837532265;0.4167721752275005;0.4536560872168417;0.4536625101507888;0.38445867919944954;0.3191275938570375;0.4996515644952232;0.999998604158212
86.81965;1.0761710290088027;0.41670246699061836;0.38720660288769115;0.3398449449858194;0.3157937760874526;1.0840524383837504;0.9999939944514189;9.999909348264628;0.4167721817349952;0.45365614458107467;0.45366243962670416;0.3844587723762572;0.3191275622261269;0.4996515626762236;0.9999987089542609
86.82965;1.0761709861276612;0.41670235911947967;0.38720661732117156;0.33984493085875594;0.3157937320270357;1.0840522865805535;0.9999939847997221;9.999910310649582;0.416772185934767;0.4536562049706215;0.4536623678085227;0.3844588649508302;0.3191275309984375;0.49965156053044774;0.9999988134238823
86.83965;1.076170949901481;0.4167022516828255;0.3872066295368809;0.3398449152417028;0.315793690015327;1.0840521244699324;0.9999939751199542;9.999911257507152;0.4167721879770623;0.4536562681065999;0.45366229506942635;0.3844589567602153;0.3191275002810498;0.4996515580168513;0.9999989177684017
86.84965;1.0761709200583676;0.416702144769267;0.3872066394342937;0.33984489814752716;0.315793650176735;1.0840519520176253;0.9999939651216202;9.999912183265499;0.41677218804616795;0.453656333747396;0.45366222182568183;0.38445904763334304;0.3191274701622677;0.49965155507185455;0.9999990222275332
86.85965;1.0761708964203125;0.4167020384656911;0.38720664694036605;0.3398448796902096;0.3157936126152966;1.0840517692240292;0.9999939544712576;9.99991308194704;0.41677218633018875;0.45365640172254273;0.4536621485010631;0.384459137408952;0.3191274407137582;0.4996515516598332;0.9999991270550501
86.86965;1.0761708789495252;0.416701932826477;0.3872066520010565;0.33984486004711534;0.31579357742998654;1.0840515761176004;0.9999939429045369;9.999913947609562;0.4167721829710649;0.4536564719315518;0.4536620754898672;0.3844592259445574;0.3191274119944122;0.49965154779290166;0.9999992324961381
86.87965;1.07617086772879;0.4167018278820073;0.38720665460053044;0.3398448394196693;0.3157935447183994;1.0840513727933558;0.9999939302832216;9.999914774700697;0.4167721780433293;0.45365654431750635;0.4536620031430311;0.38445931311274745;0.319127384053732;0.49965154348627433;0.9999993387446167
86.88965;1.076170862936185;0.41670172365078934;0.3872066547732722;0.3398448180028736;0.3157935145905505;1.0840511594677802;0.9999939165504671;9.99991555902094;0.4167721715793365;0.45365661883810504;0.45366193176934616;0.38445939879276736;0.3191273569500477;0.4996515387127441;0.9999994459040462
86.89965;1.0761708648217174;0.41670162013090417;0.38720665259494996;0.33984479594678024;0.31579348718109906;1.0840509364830524;0.9999939016524272;9.99991629868064;0.4167721635965363;0.4536566954156058;0.45366186164251904;0.38445948286111326;0.3191273307589228;0.4996515334076802;0.9999995539471951
86.90965;1.076170873635644;0.41670151730890764;0.3872066481660325;0.33984477334340196;0.31579346262077573;1.0840507042482626;0.9999938854694259;9.99991699378091;0.4167721540998868;0.4536567738815069;0.45366179299815335;0.3844595651911143;0.3191273055476425;0.4996515274948102;0.9999996626636647
86.91965;1.0761708895810966;0.41670141519706494;0.387206641574936;0.3398447502516153;0.3157934409861511;1.0840504631877899;0.999993867775871;9.999917645385976;0.4167721430791994;0.45365685397912964;0.4536617260226032;0.38445964567872115;0.3191272813543831;0.49965152089515225;0.9999997716736282
86.92965;1.0761709128376324;0.41670131385700837;0.3872066328497595;0.3398447267271982;0.3157934222841703;1.0840502137230896;0.9999938482821692;9.999918254979617;0.4167721305114772;0.4536569354159805;0.4536616608515587;0.3844597242810155;0.31912725820335824;0.49965151353265114;0.9999998805598632
86.93965;1.0761709435871054;0.4167012133979733;0.3872066219354782;0.33984470284798474;0.31579340647431414;1.084049956240645;0.9999938266990507;9.99991882455415;0.41677211635594447;0.45365701789248764;0.45366159756826224;0.3844598010193459;0.3191272361239763;0.49965150534767083;0.9999999889685767
86.94965;1.0761709820415664;0.4167011139678921;0.38720660869738444;0.3398446787276662;0.3157933934859684;1.0840496910272421;0.9999938027558731;9.999919356959063;0.4167721005496605;0.4536571010850787;0.45366153619476435;0.38445987595011233;0.319127215148836;0.4996514962909437;1.000000096558612
86.95965;1.0761710284978012;0.4167010157240891;0.3872065929438388;0.3398446545042679;0.31579338322654454;1.0840494182220715;0.9999937762438877;9.999919856036758;0.41677208301181345;0.45365718463871607;0.4536614766960105;0.3844599491464398;0.31912719531187395;0.49965148629136613;1.000000202964104
86.96965;1.0761710833290605;0.4167009187916043;0.38720657447483253;0.33984463031494;0.31579337560508125;1.0840491378579056;0.9999937470866013;9.999920326194403;0.41677206365259956;0.4536572682112491;0.4536614190022744;0.3844600206829799;0.3191271766523443;0.4996514752402245;1.000000307885814
86.97965;1.0761711468673116;0.41670082325376595;0.3872065531268508;0.3398446062852358;0.3157933705583112;1.0840488499798326;0.9999937153161638;9.999920771457235;0.4167720424054611;0.4536573515371409;0.4536613630299594;0.3844600906176323;0.31912715921235646;0.4996514630294434;1.0000004110964102
86.98965;1.0761712193159383;0.4167007291742055;0.3872065287857623;0.3398445825375981;0.31579336805279246;1.0840485547299374;0.9999936809538174;9.999921194649518;0.41677201926870977;0.45365743446345036;0.4536613086702568;0.3844601589891682;0.3191271430439592;0.49965144962673347;1.0000005122545002
86.99965;1.0761713007970912;0.4167006366285968;0.3872065013840314;0.3398445591914403;0.31579336807106984;1.0840482523440411;0.9999936439563167;9.999921597398044;0.416771994298829;0.45365751694756656;0.45366125575611754;0.38446022581642253;0.31912712823162553;0.49965143511193544;1.0000006107811925
87.00965;1.07617139142469;0.4167005457348055;0.38720647089480037;0.3398445363388732;0.31579337060004103;1.084047943108356;0.9999936042706882;9.999921980765937;0.4167719675647327;0.453657599007316;0.4536612040645742;0.3844602910862884;0.3191271148996891;0.49965141961714343;1.0000007059221092
87.01965;1.0761714912832445;0.41670045666123484;0.3872064373235449;0.3398445140309468;0.3157933756242939;1.0840476273029556;0.9999935618834275;9.999922345839487;0.41677193911660326;0.4536576806493818;0.4536611533631375;0.3844603547457862;0.31912710318304993;0.4996514032280201;1.0000007968583888
87.02965;1.0761716003773611;0.41670036960805823;0.38720640070203016;0.3398444923064024;0.3157933831269634;1.084047305139498;0.999993516809874;9.999922693904916;0.41677190898489236;0.45365776185291473;0.4536611034463835;0.38446041671494013;0.31912709319369187;0.4996513859583425;1.0000008828435325
87.03965;1.0761717186657738;0.41670028477815363;0.3872063611004164;0.3398444712304665;0.31579339310409926;1.084046976776067;0.9999934690371562;9.999923026703687;0.4167718771809323;0.4536578426050483;0.45366105413897967;0.38446047691687546;0.31912708503084647;0.49965136781834435;1.000000963342171
87.04965;1.0761718461287124;0.4167002023612838;0.38720631866300603;0.33984445090318793;0.31579340558185665;1.084046642425949;0.9999934184865886;9.999923347394724;0.41677184366731457;0.4536579229132459;0.45366100529730197;0.38446053529873436;0.3191270788092851;0.49965134887837387;1.0000010380514803
87.05965;1.0761719827268041;0.41670012253067834;0.38720627361319016;0.3398444314393083;0.3157934206145416;1.0840463023995042;0.9999933650762612;9.999923661213897;0.41677180833734523;0.4536580027907102;0.45366095681829444;0.38446059184066317;0.31912707465258294;0.4996513292468688;1.0000011068562193
87.06965;1.0761721282703793;0.41670004543653777;0.38720622620817036;0.3398444129432133;0.3157934382610539;1.0840459570535967;0.9999933088291487;9.999923974459893;0.4167717710346149;0.45365808225946846;0.45366090863129055;0.38446064656946294;0.3191270726618585;0.49965130901492427;1.00000116980152
87.07965;1.0761722823703512;0.41669997120996877;0.3872061767097875;0.3398443955038127;0.31579345856417634;1.0840456067938586;0.9999932498730284;9.99992429271601;0.41677173156961583;0.4536581613637778;0.4536608606888831;0.3844606995642311;0.31912707288897263;0.49965128823099164;1.0000012270713197
87.08965;1.0761724445446197;0.4166998999827162;0.3872061253868762;0.33984437921104094;0.31579348155441;1.0840452520941593;0.9999931882966385;9.999924620576248;0.41677168972727613;0.4536582401416471;0.45366081297536026;0.38446075094107224;0.319127075319326;0.49965126688907224;1.0000012789697548
87.09965;1.076172614362973;0.4166998318916657;0.38720607251091455;0.3398443641587138;0.31579350726943184;1.0840448935073683;0.9999931240207444;9.999924963116422;0.41677164529751376;0.4536583185612177;0.45366076552309115;0.3844608008250743;0.3191270798891425;0.4996512449378643;1.0000013258562075
87.10965;1.076172791460923;0.41669976704713946;0.3872060183406977;0.33984435041926925;0.3157935357574743;1.084044531763381;0.9999930568260036;9.999925326638271;0.4167715981254124;0.4536583965076955;0.4536607184254713;0.3844608493282628;0.31912708655429406;0.49965122232256104;1.0000013680484834
87.11965;1.0761729754249978;0.41669970549766827;0.38720596309594135;0.3398443380382552;0.31579356705384326;1.0840441678246815;0.9999929864817855;9.999925717561858;0.4167715481489156;0.45365847384643404;0.4536606718055316;0.3844608965544546;0.3191270953579094;0.49965119901875465;1.0000014058015276
87.12965;1.0761731657355622;0.4166996472270258;0.387205906917087;0.33984432706570694;0.3157936011635911;1.0840438028140635;0.9999929128484185;9.99992614130381;0.41677149539070446;0.45365855048688136;0.4536606257514942;0.3844609426091903;0.31912710642811776;0.49965117503898193;1.0000014393377334
87.13965;1.0761733618322111;0.416699592153751;0.3872058498587734;0.3398443175734885;0.31579363807108357;1.0840434379484636;0.9999928358900527;9.999926602377311;0.41677143990070853;0.4536586263922641;0.45366058029648343;0.3844609875875343;0.31912711991089343;0.4996511504294463;1.0000014688640826
87.14965;1.0761735631865275;0.4166995401197473;0.387205791953662;0.33984430962821144;0.3157936777526151;1.0840430744690814;0.9999927556196991;9.999927104833537;0.4167713816965339;0.45365870155762456;0.453660535435124;0.3844610315636;0.319127135905094;0.49965112526832567;1.0000014945989792
87.15965;1.0761737693316562;0.4166994909172974;0.38720573327948876;0.33984430324624193;0.31579372017858787;1.0840427135666253;0.9999926720459625;9.99992765209272;0.41677132075583484;0.45365877599031545;0.4536604911413518;0.38446107459606077;0.3191271544515176;0.4996510996607478;1.0000015168005203
87.16965;1.0761739798388545;0.4166994443484755;0.3872056739551645;0.33984429838299357;0.3157937653162991;1.0840423563995323;0.9999925851284776;9.999928246581081;0.4167712570601898;0.4536588496863048;0.45366044740061584;0.3844611167432753;0.3191271755797661;0.4996510737321084;1.000001535780526
87.17965;1.0761741942171221;0.4166994002463977;0.38720561410042426;0.3398442949495457;0.31579381313501903;1.0840420041344612;0.9999924947514278;9.99992889012464;0.41677119065270324;0.4536589226057836;0.4536604042304545;0.384461158088465;0.3191271993628641;0.4996510476251977;1.0000015518973184
87.18965;1.0761744118255607;0.4166993584444179;0.38720555382240457;0.3398442928112681;0.3157938636071473;1.0840416579323606;0.9999924007280895;9.99992958502094;0.41677112167379116;0.453658994677366;0.45366036166032736;0.384461198758247;0.3191272259245042;0.4996510215026324;1.0000015654753769
87.19965;1.0761746318945258;0.416699318749461;0.38720549322901404;0.339844291792151;0.3157939166986574;1.084041318961262;0.9999923027399343;9.999930334618911;0.4167710503629625;0.45365906581564946;0.4536603197006955;0.3844612389197345;0.31912725541021914;0.4996509955679555;1.0000015767267352
87.20965;1.0761748536051199;0.4166992809565258;0.38720543243308114;0.33984429170147035;0.3157939723497873;1.0840409884040108;0.9999922002400969;9.99993114298862;0.4167709770390034;0.4536591359185455;0.453660278316527;0.38446127876103836;0.3191272879483745;0.4996509700859176;1.000001585790005
87.21965;1.0761750761584343;0.41669924487188237;0.3872053715264235;0.33984429235504093;0.31579403046509835;1.0840406673310685;0.999992092508837;9.999932014286141;0.41677090207544426;0.45365920486832645;0.4536602373953668;0.38446131845891246;0.3191273236152205;0.4996509453598009;1.0000015927670973
87.22965;1.076175298846542;0.4166992103150863;0.3872053105502559;0.3398442935897241;0.3157940909189709;1.084040356578247;0.9999919788545526;9.999932951572877;0.41677082588297193;0.4536592725622691;0.45366019673567437;0.38446135814596993;0.3191273624274917;0.49965092167742986;1.0000015976680494
87.23965;1.0761755211027915;0.4166991771362958;0.3872052495156886;0.33984429526043797;0.31579415356296775;1.0840400568302382;0.999991858769492;9.999933955231938;0.4167707488854074;0.45365933893257393;0.453660156083801;0.3844613978932643;0.3191274043516047;0.4996508992678692;1.0000016004073202
87.24965;1.0761757424702474;0.4166991452547192;0.3872051884685067;0.33984429722022497;0.31579421823364834;1.084039768741865;0.9999917319639523;9.999935022829764;0.4167706714860636;0.4536594039352362;0.4536601151836156;0.3844614377094905;0.31912744931304476;0.4996508783022776;1.0000016009183499
87.25965;1.0761759625241865;0.4166991146533945;0.38720512752828645;0.3398442993204899;0.3157942847591499;1.084039492903639;0.9999915983544292;9.99993615062026;0.4167705940598728;0.45365946754048986;0.4536600737860344;0.3844614775531907;0.3191274972119385;0.4996508589287281;1.000001599262185
87.26965;1.0761761808228387;0.41669908532075;0.3872050668687567;0.33984430143273653;0.3157943529563098;1.0840392297825114;0.9999914580441275;9.999937334234193;0.4167705169694418;0.4536595297094616;0.4536600316448234;0.3844615173468632;0.31912754793118164;0.4996508412739083;1.0000015956135135
87.27965;1.0761763968876037;0.4166990572091806;0.38720500666579116;0.33984430346471345;0.3157944226225776;1.0840389797448036;0.9999913112812228;9.999938567760244;0.41677044056940993;0.45365959035959974;0.45365998854035766;0.3844615569835976;0.3191276013224134;0.4996508254113161;1.0000015901534791
87.28965;1.07617661020624;0.41669903025151067;0.38720494705103176;0.33984430535805343;0.31579449352881794;1.0840387430934482;0.9999911583843618;9.999939843508777;0.41677036519849675;0.4536596493951973;0.45365994429600065;0.3844615963391071;0.31912765718595054;0.49965081135960504;1.0000015829929492
87.29965;1.076176820271075;0.41669900439786656;0.387204888101007;0.3398443070808844;0.3157945654119276;1.0840385200684592;0.9999909996293822;9.999941153398044;0.4167702911705156;0.45365970677928963;0.45365989876477714;0.3844616353006323;0.3191277152849977;0.4996507990983321;1.0000015741868744
87.30965;1.0761770266204256;0.416698979608991;0.387204829870517;0.3398443086379512;0.3157946379763711;1.084038310794563;0.9999908351511275;9.999942490033657;0.41677021876188985;0.45365976253404966;0.453659851817899;0.384461673799031;0.3191277753993032;0.4996507885624252;1.0000015637837765
87.31965;1.0761772288401337;0.4166989558076446;0.3872047724519529;0.3398443100913001;0.3157947109079698;1.084038115199865;0.9999906649234038;9.999943846831174;0.4167701482044369;0.4536598166617335;0.4536598033269846;0.3844617118235087;0.3191278373592973;0.4996507796379598;1.000001551823645
87.32965;1.076177426541324;0.41669893284901316;0.3872047160131545;0.3398443115691436;0.315794783883404;1.0840379329885084;0.9999904888235943;9.999945218168103;0.4167700796863727;0.45365986907012046;0.453659753127255;0.38446174940923833;0.3191279010345411;0.49965077218585374;1.0000015383183742
87.33965;1.0761776194002137;0.4166989105409714;0.38720466076650345;0.33984431324692266;0.31579485658492035;1.0840377637215621;0.9999903067477135;9.999946599483152;0.4167700133392018;0.45365991956662055;0.4536597010157891;0.38446178660983116;0.3191279663033039;0.499650766065524;1.0000015233092934
87.34965;1.0761778072748707;0.4166988887042427;0.3872046069011467;0.3398443153154506;0.31579492873035125;1.0840376069319797;0.999990118684835;9.999947986497995;0.4167699492087553;0.4536599679086817;0.45365964679847665;0.38446182347612;0.3191280330197841;0.4996507611333891;1.0000015069133976
87.35965;1.0761779902596453;0.4166988672366833;0.38720455455766484;0.3398443179763575;0.31579500007997985;1.0840374621715811;0.9999899246915561;9.999949373536271;0.4167698872395391;0.45366001384973376;0.45365959033079695;0.38446186004737076;0.31912810100307154;0.49965075724060587;1.0000014892543374
87.36965;1.0761781686352072;0.4166988461402422;0.3872045038384557;0.33984432145243687;0.31579507040634497;1.084037329007813;0.9999897248260421;9.99995075307549;0.41676982728893197;0.4536600571640762;0.4536595315451651;0.3844618963427377;0.31912817006811317;0.4996507542592315;1.0000014704077147
87.37965;1.0761783428160185;0.4166988255122415;0.3872044547946139;0.3398443259703769;0.3157951394745229;1.0840372070066415;0.9999895191326701;9.999952117886078;0.41676976915883895;0.4536600976543189;0.4536594704785632;0.3844619323386602;0.3191282400608407;0.49965075213202687;1.0000014504655206
87.38965;1.0761785133240152;0.4166988055161291;0.3872044074009896;0.33984433173155165;0.3157952070542163;1.084037095674289;0.9999893077066275;9.999953462947039;0.4167697126302818;0.45366013514834164;0.4536594072785172;0.38446196795321297;0.31912831085504495;0.499650750902264;1.0000014296133222
87.39965;1.0761786807990783;0.4166987863359985;0.38720436156403537;0.33984433890694316;0.3157952729277641;1.0840369943984334;0.9999890907927065;9.999954785036627;0.41676965749919287;0.4536601695199965;0.45365934218392;0.38446200305284234;0.3191283823410987;0.49965075069843784;1.0000014081151654
87.40965;1.0761788460456057;0.4166987681455275;0.3872043171606112;0.3398443476505798;0.3157953368849296;1.0840369025100365;0.9999888688164454;9.999956081628177;0.4167696035932151;0.4536602007046561;0.4536592755021768;0.38446203744137153;0.31912845443497423;0.4996507516878759;1.000001386245339
87.41965;1.0761790100073714;0.4166987511013454;0.3872042740784265;0.33984435811625463;0.3157953987350761;1.084036819445305;0.9999886423015081;9.99995735032951;0.41676955076059774;0.45366022864791694;0.4536592075822341;0.38446207082892053;0.31912852707189276;0.49965075402165826;1.000001364243747
87.42965;1.0761791736426027;0.41669873531535867;0.38720423223300837;0.33984437047203936;0.3157954583327716;1.0840367448572312;0.9999884117667285;9.99995858871618;0.4167694988624339;0.4536602532406515;0.45365913877542846;0.3844621028423611;0.31912860016570066;0.49965075780571483;1.0000013422917673
87.43965;1.0761793378004856;0.41669872081425674;0.38720419155479274;0.33984438489232655;0.31579551558862556;1.0840366786323394;0.999988177679802;9.999959794651224;0.41676944778970176;0.4536602743310937;0.45365906940122525;0.3844621330769397;0.3191286735711869;0.4996507631053671;1.0000013205170855
87.44965;1.0761795031090906;0.41669870755105937;0.38720415196529445;0.3398444015202934;0.3157955704677538;1.08403662089073;0.9999879404452778;9.999960966544299;0.4167693974960468;0.453660291782626;0.4536589997246687;0.38446216113303416;0.31912874708741296;0.49965076994222035;1.0000012990960776
87.45965;1.0761796699066182;0.4166986954519857;0.38720411336156857;0.33984442043666535;0.31579562298860536;1.0840365719950626;0.9999877003993153;9.999962102821929;0.41676934800538956;0.4536603055051057;0.45365892994425466;0.38446218663878823;0.31912882048631314;0.499650778266066;1.000001278370631
87.46965;1.0761798383638008;0.41669868443690666;0.3872040756212387;0.3398444416648699;0.3157956732208933;1.0840365324590695;0.999987457781957;9.999963201426139;0.41676929937364215;0.45366031546629865;0.45365886021079627;0.3844622092742055;0.3191288935320175;0.4996507879413983;1.0000012588141807
87.47965;1.0761800087157039;0.4166986744076801;0.3872040386298876;0.33984446519779676;0.3157957212827091;1.0840365027226095;0.9999872127188263;9.99996425998737;0.41676925164806444;0.453660321703518;0.45365879066776377;0.38446222877523334;0.31912896599245516;0.4996507987651121;1.000001240927599
87.48965;1.0761801813319574;0.4166986652364082;0.3872040023010892;0.3398444910162646;0.31579576732277814;1.0840364829943925;0.9999869653128558;9.999965276116441;0.41676920485949864;0.4536603243290986;0.45365872147938113;0.3844622449173466;0.319129037641388;0.4996508104894966;1.0000012252125379
87.49965;1.0761803565907582;0.4166986567851489;0.3872039665648565;0.33984451908530455;0.31579581148084473;1.0840364733200945;0.9999867157897501;9.999966247789708;0.41676915902758155;0.4536603235293208;0.4536586528298393;0.3844622574935661;0.31912910824569585;0.49965082286233503;1.0000012121764275
87.50965;1.0761805347466635;0.41669864893746184;0.38720393134287195;0.33984454933961383;0.3157958538648682;1.0840364737533985;0.9999864645388088;9.999967174014765;0.41676911416101364;0.45366031954305297;0.45365858488825167;0.38446226630519104;0.3191291775605661;0.4996508356815679;1.0000012023422584
87.51965;1.0761807158994903;0.41669864159043696;0.387203896544152;0.33984458168624315;0.31579589456996243;1.084036484456137;0.9999862120690414;9.999968055393394;0.4167690702710376;0.45366031261862727;0.4536585177804556;0.38446227119029597;0.3191292453448302;0.49965084881340127;1.0000011962837247
87.52965;1.0761809000019817;0.4166986346223853;0.3872038620848309;0.3398446160314334;0.315795933717897;1.0840365057031967;0.999985958960402;9.99996889419405;0.4167690273907;0.4536603029769249;0.45365845161405305;0.3844622720549698;0.31912931138347833;0.4996508621833231;1.0000011946325837
87.53965;1.0761810868583814;0.4166986278782675;0.3872038278992136;0.3398446522986732;0.31579597148554717;1.0840365378020975;0.9999857058046583;9.99996969380657;0.41676898556186365;0.45366029078922426;0.4536583865082364;0.38446226885842727;0.31912937549314335;0.49965087576166023;1.000001198045199
87.54965;1.0761812761427954;0.4166986211661047;0.3872037939198184;0.3398446904163701;0.31579600809794883;1.0840365809700605;0.9999854532247914;9.99997045773363;0.41676894480505194;0.45366027617691335;0.45365832257868743;0.384462261581356;0.31912943750205236;0.4996508895202585;1.0000012071542423
87.55965;1.0761814674389538;0.4166986142635796;0.38720376004724916;0.33984473030488666;0.3157960437943646;1.084036635288423;0.9999852020235988;9.999971188649532;0.4167689051215696;0.453660259238328;0.45365825992527004;0.38446225021723346;0.31912949724639633;0.49965090338626483;1.0000012225238606
87.56965;1.0761816602844043;0.4166986069367783;0.3872037261448136;0.3398447718847921;0.31579607879458305;1.0840367007747802;0.9999849532282058;9.999971888501719;0.41676886652580214;0.4536602400898938;0.45365819864965845;0.38446223478998764;0.3191295546090347;0.4996509172318304;1.0000012446198734
87.57965;1.0761818542205437;0.41669859894408445;0.38720369205429045;0.3398448150878208;0.315796113270792;1.084036777461234;0.9999847078914518;9.999972559796271;0.4167688290705439;0.45366021890581115;0.45365813886694406;0.3844622153843072;0.3191296095510149;0.4996509308879102;1.00000127377698
87.58965;1.0761820488403746;0.41669859001656984;0.38720365760600156;0.3398448598560373;0.31579614733587624;1.084036865386595;0.9999844668896227;9.999973206543602;0.4167687928421688;0.45366019592461526;0.4536580807040459;0.3844621921487906;0.31912966209507587;0.4996509441488728;1.000001310167515
87.59965;1.0761822437652708;0.41669857983576264;0.38720362261115865;0.339844906127469;0.3157961810546497;1.0840369645761663;0.9999842309271956;9.999973833888479;0.41676875792566265;0.4536601714242688;0.45365802431178176;0.3844621652573738;0.3191297122749901;0.49965095674907384;1.000001353802489
87.60965;1.0761824385469971;0.4166985680356317;0.38720358683626804;0.33984495381335983;0.3157962144509567;1.0840370750868287;0.9999840006788357;9.999974447169722;0.41676872437327644;0.4536601457073719;0.4536579698967736;0.3844621348713857;0.31912976008842303;0.4996509683583496;1.0000014045644352
87.61965;1.0761826326511212;0.4166985542408036;0.3872035500021352;0.3398450027851351;0.31579624751081925;1.0840371970264906;0.999983776932155;9.999975051122266;0.4167686922071571;0.45366011909247494;0.4536579177259285;0.38446210112820095;0.31912980549149494;0.4996509786348501;1.0000014622482765
87.62965;1.0761828255074348;0.4166985381292345;0.38720351184774954;0.3398450528802285;0.3157962802009468;1.0840373304712199;0.9999835606372748;9.999975649328277;0.4167686614391554;0.4536600918854835;0.4536578680720135;0.3844620641504272;0.31912984841862035;0.4996509872871966;1.0000015266173568
87.63965;1.0761830164545814;0.4166985194737832;0.3872034722048561;0.33984510391129197;0.3157963124793839;1.0840374753475994;0.9999833528251392;9.999976244281013;0.4167686320854608;0.4536600643545107;0.4536578211645329;0.38446202406345376;0.31912988877953363;0.49965099409005165;1.0000015974275482
87.64965;1.0761832046743658;0.4166984981246241;0.3872034310112995;0.3398451556651574;0.31579634428689624;1.0840376313695932;0.9999831544672292;9.999976838115074;0.4167686041719322;0.4536600367330232;0.45365777719206485;0.38446198099370577;0.31912992645157345;0.49965099885441744;1.0000016743722455
87.65965;1.076183389267643;0.4166984739745968;0.38720338826911094;0.3398452079005951;0.31579637555578055;1.0840377981230505;0.9999829663437309;9.999977433154738;0.41676857772155435;0.4536600092208933;0.4536577363100034;0.3844619350537999;0.31912996131138927;0.4996510014051786;1.0000017570771649
87.66965;1.0761835693805586;0.4166984469519085;0.38720334400592676;0.33984526034660123;0.3157964062445136;1.0840379752527396;0.9999827889515859;9.999978031632436;0.4167685527284748;0.45365998196577495;0.4536576986332634;0.3844618863554488;0.3191299932773585;0.49965100158748843;1.0000018451780521
87.67965;1.0761837442671662;0.4166984170115651;0.3872032982715806;0.3398453126890418;0.31579643636168014;1.0840381625092765;0.9999826225388843;9.999978634866103;0.4167685291350011;0.45365995504272794;0.45365766424591397;0.38446183503627307;0.31913002231208604;0.49965099927231943;1.0000019383232919
87.68965;1.0761839132980842;0.4166983841107944;0.38720325113891535;0.33984536457472564;0.31579646595897093;1.08403835963177;0.9999824672368811;9.999979242485896;0.4167685068265761;0.4536599284406088;0.4536576332167075;0.384461781250762;0.3191300483970014;0.499650994377518;1.0000020361003328
87.69965;1.0761840759769523;0.41669834819734597;0.3872032026868557;0.33984541566206655;0.3157964951050386;1.08403856626449;0.9999823231367367;9.99997985248935;0.41676848565672464;0.45365990208944273;0.45365760558704743;0.38446172512298155;0.3191300715112972;0.49965098691889476;1.0000021380295063
87.70965;1.0761842319577375;0.41669830922973866;0.3872031529802665;0.3398454656653722;0.3157965238610186;1.0840387819375759;0.9999821903134102;9.999980462832841;0.41676846547555957;0.45365987593138113;0.4536575813633702;0.38446166671625076;0.31913009161983474;0.49965097702194844;1.0000022436522156
87.71965;1.0761843810357672;0.4166982672163416;0.3872031020476813;0.33984551434942906;0.3157965522678105;1.0840390060456828;0.9999820688789497;9.9999810734182;0.4167684461256327;0.4536598499584936;0.45365756055010226;0.38446160605864954;0.3191301086829394;0.49965096487000293;1.0000023526104858
87.72965;1.0761845231514875;0.4166982222354306;0.3872030498683033;0.3398455615047048;0.3157965803469847;1.0840392378365222;0.9999819590486854;9.999981686541716;0.41676842743471443;0.45365982419790785;0.453657543192092;0.3844615431901492;0.3191301226890819;0.4996509506737943;1.0000024646427292
87.73965;1.076184658391842;0.4166981744259495;0.38720299639806033;0.3398456069235893;0.3157966081094029;1.0840394764181367;0.9999818611838494;9.999982305850292;0.41676840924883884;0.4536597986870591;0.45365752938907833;0.38446147819376825;0.31913013364951365;0.4996509347061837;1.0000025795240288
87.74965;1.0761847869247008;0.41669812396474865;0.38720294161532554;0.3398456503881541;0.3157966355594216;1.0840397207915138;0.9999817757597462;9.999982935176677;0.4167683914588271;0.45365977346395925;0.4536575192795851;0.3844614112079997;0.31913014154318237;0.49965091733591915;1.0000026970087155
87.75965;1.0761849088887465;0.4166980710351469;0.3872028855408717;0.3398456916953273;0.3157966626938036;1.08403996994114;0.9999817032353789;9.999983578003606;0.4167683739656894;0.4536597485881884;0.4536575130102918;0.3844613424182002;0.3191301462951471;0.49965089898832926;1.000002816805691
87.76965;1.0761850243252724;0.416698015806644;0.38720282822933677;0.3398457307049583;0.3157966895027498;1.0840402229346757;0.9999816439350605;9.999984236865437;0.4167683566310138;0.4536597241631609;0.45365751071486776;0.3844612720332676;0.31913014780928256;0.49965088006388747;1.0000029386242797
87.77965;1.0761851331708017;0.41669795843830637;0.38720276976292983;0.3398457673611154;0.3157967159725787;1.0840404789438882;0.9999815980400449;9.999984912309523;0.4167683392681604;0.4536597003035561;0.4536575125192411;0.38446120024351704;0.319130146004846;0.49965086089818206;1.0000030622334852
87.78965;1.0761852352831849;0.41669789908918;0.38720271025682856;0.33984580166694967;0.3157967420825673;1.0840407371781957;0.9999815656148855;9.999985602614817;0.4167683216743606;0.4536596770632195;0.45365751855817127;0.3844611271679729;0.3191301408379352;0.4996508417614143;1.0000031874041615
87.79965;1.076185330508983;0.4166978379315151;0.38720264983607927;0.3398458336321953;0.3157967678043708;1.0840409968178404;0.9999815466004578;9.999986304698433;0.416768303675642;0.4536596544064606;0.45365752896892997;0.3844610528465137;0.3191301323014722;0.49965082286265416;1.0000033138362368
87.80965;1.0761854187447744;0.4166977751575476;0.3872025885789877;0.3398458632226485;0.31579679310718445;1.0840412570234736;0.9999815408311151;9.999987015450772;0.4167682851406002;0.453659632257942;0.45365754386021706;0.38446097728518236;0.31913012041108524;0.4996508043628434;1.0000034412396974
87.81965;1.0761854999352973;0.4166977109630029;0.3872025264987614;0.339845890342773;0.3157968179509629;1.0840415169804103;0.9999815480660474;9.999987732664387;0.4167682659517333;0.4536596105571817;0.4536575632770426;0.38446090049861903;0.31913010521450336;0.49965078638296445;1.000003569445237
87.82965;1.0761855740590611;0.41669764553317407;0.3872024635957612;0.33984591486318527;0.31579684228112104;1.0840417759483907;0.9999815679927392;9.999988454679137;0.41676824597953416;0.4536595892590478;0.45365758717485677;0.38446082252657343;0.31913008681036886;0.49965076901215805;1.0000036983954517
