time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
87.83965;1.07618564114935;0.4166975790654878;0.3872023999202753;0.33984593666053564;0.3157968660454038;1.0840420333231107;0.9999816002654949;9.999989179379465;0.4167682251021821;0.45365956833726856;0.45365761542704375;0.384460743436799;0.319130065322964;0.49965075233119677;1.0000038280563865
87.84965;1.0761857013214873;0.4166975117990566;0.3872023355742583;0.339845955636411;0.31579688921049365;1.084042288692364;0.9999816445865938;9.999989904173807;0.416768203255952;0.45365954782823326;0.4536576478582569;0.3844606633210969;0.31913004086096025;0.4996507364240192;1.0000039582924183
87.85965;1.0761857547490679;0.4166974439970383;0.38720227065320867;0.33984597172482955;0.3157969117503242;1.0840425418308017;0.9999817007328262;9.999990627061315;0.4167681804635492;0.45365952784387115;0.4536576842480978;0.38446058228744495;0.31913001352541553;0.4996507213693141;1.0000040887610766
87.86965;1.0761858015962638;0.4166973759080274;0.3872022052015462;0.3398459848999138;0.3157969336102381;1.0840427925719955;0.9999817684834289;9.999991347659812;0.41676815682129603;0.4536595085207978;0.4536577243140224;0.3844605004473477;0.3191299834445867;0.49965070722705224;1.0000042189131564
87.87965;1.0761858419871355;0.41669730776829417;0.3872021392408269;0.3398459951834565;0.31579695468961244;1.0840430407219739;0.9999818475192602;9.999992067074848;0.4167681324717002;0.45365948997520916;0.45365776774654654;0.38446041790649227;0.31912995077371176;0.4996506940292754;1.0000043480865983
87.88965;1.076185876011993;0.41669723982823137;0.38720207283470165;0.3398460026578009;0.3157969748723815;1.084043286153991;0.9999819374214252;9.999992786733884;0.4167681075726528;0.4536594722971512;0.4536578142830163;0.3844603347656188;0.31912991566465504;0.49965068178780936;1.0000044756335864
87.89965;1.0761859037154382;0.41669717235950693;0.3872020061047796;0.33984600747060956;0.3157969940593635;1.0840435288739267;0.999982037810416;9.999993507938811;0.41676808226500445;0.4536594555502448;0.453657863721676;0.3844602511150252;0.31912987825460215;0.49965067052274753;1.0000046010179995
87.90965;1.076185925103189;0.41669710564784823;0.3872019391938902;0.33984600982556135;0.3157970121566857;1.0840437689023845;0.9999821484874134;9.99999423300139;0.4167680566653684;0.45365943977481576;0.45365791586313653;0.3844601670339098;0.31912983868039096;0.4996506602995292;1.0000047238161092
87.91965;1.0761859401900473;0.41669703999841345;0.38720187223502167;0.33984600997612835;0.315797029060421;1.0840440061109704;0.999982269442313;9.999994966182834;0.416768030886983;0.4536594250030812;0.4536579704604012;0.384460082623355;0.3191297970877557;0.4996506512436764;1.000004843648197
87.92965;1.0761859489878314;0.4166969757357784;0.38720180533962983;0.33984600821570576;0.31579704468823494;1.0840442401777821;0.9999824007676887;9.999995712938373;0.41676800506068773;0.4536594112653996;0.45365802721622145;0.3844599980368398;0.31912975362886187;0.4996506435238653;1.000004960126202
87.93965;1.07618595138864;0.41669691315515256;0.3872017386051735;0.33984600485164546;0.31579705902722616;1.0840444706793946;0.9999825425660415;9.999996478718879;0.41676797934050425;0.45365939859136173;0.4536580858189634;0.3844599134689213;0.3191297084529338;0.4996506373324518;1.0000050728383103
87.94965;1.0761859470979473;0.41669685246633237;0.38720167213668505;0.33984600016989164;0.3157970721310954;1.084044697193392;0.9999826948873627;9.999997268614262;0.4167679538837895;0.4536593870209441;0.4536581459945112;0.3844598291286086;0.3191296616951934;0.49965063287611855;1.0000051814016706
87.95965;1.076185935730804;0.4166967938067785;0.3872016060458628;0.3398459944055387;0.3157970840710598;1.0840449193141826;0.9999828577086902;9.999998087437628;0.41676792881772606;0.45365937661734757;0.45365820753875313;0.38445974521272386;0.31912961347411173;0.49965063036115276;1.0000052855813566
87.96965;1.076185916935938;0.41669673730689905;0.387201540428628;0.3398459877534859;0.3157970949083681;1.0840451366542392;0.999983030929949;9.999998940017294;0.4167679042293621;0.4536593674650434;0.4536582703269755;0.38445966188207886;0.3191295638862568;0.49965062997116255;1.000005385353055
87.97965;1.076185890455074;0.4166966831315568;0.38720147536024124;0.339845980417959;0.3157971047091968;1.08404534888657;0.9999832143442896;9.999999831544203;0.41676788017383637;0.4536593596441655;0.45365833431287145;0.38445957927030877;0.3191295129923394;0.499650631860178;1.000005480869272
87.98965;1.076185856185217;0.41669663146490715;0.3872014109115615;0.3398459726352448;0.31579711355213397;1.0840455557735147;0.9999834075932595;10.00000076700053;0.41676785667238053;0.45365935320629697;0.4536583995042912;0.3844594975203462;0.3191294608175583;0.4996506361588793;1.0000055723928938
87.99965;1.0761858141962928;0.4166965824732018;0.3872013471557788;0.3398459646484637;0.31579712150515454;1.0840457571730704;0.9999836101731402;10.000001750096988;0.416767833715256;0.4536593481702766;0.4536584659123657;0.38445941681114487;0.319129407377676;0.49965064297060807;1.0000056602417047
88.00965;1.0761857646382478;0.4166965362920217;0.38720128415912913;0.3398459566851556;0.3157971286098095;1.0840459530101207;0.9999838214889537;10.000002783629965;0.4167678112781883;0.4536593445152655;0.45365853350587776;0.3844593373621157;0.3191293527040907;0.49965065236643713;1.0000057447803097
88.01965;1.0761857076419472;0.4166964930528178;0.38720122199444335;0.33984594896484854;0.31579713488780664;1.084046143186509;0.999984040893273;10.00000387079345;0.4167677893307118;0.4536593421726476;0.45365860219373016;0.38445925941192804;0.31912929684490365;0.4996506643779964;1.0000058264324645
88.02965;1.0761856433158514;0.4166964529264918;0.38720116077226097;0.33984594171046073;0.3157971403455156;1.0840463275320253;0.9999842677203252;10.00000501524969;0.41676776782512803;0.45365934103658634;0.4536586718310747;0.3844591831856794;0.3191292398590737;0.4996506789646434;1.000005905662135
88.03965;1.076185571793035;0.4166964161421607;0.3872011006276541;0.3398459351356148;0.3157971449763023;1.084046505876659;0.9999845013285116;10.000006220043876;0.41676774667123406;0.4536593409966641;0.4536587422431785;0.38445910889213913;0.3191291818268485;0.49965069599054013;1.0000059829207455
88.04965;1.0761854932480355;0.41669638297212697;0.38720104169306213;0.3398459294273534;0.3157971487796814;1.084046678149621;0.9999847411495094;10.000007486903915;0.416767725711668;0.4536593419732773;0.45365881325447704;0.3844590367397033;0.3191291228646211;0.4996507152556993;1.0000060585749895
88.05965;1.076185407897311;0.41669635371131464;0.38720098412267534;0.3398459247609552;0.3157971517843439;1.0840468443931048;0.9999849867626825;10.000008816273121;0.4167677047166539;0.45365934390967116;0.45365888471119314;0.38445896692789155;0.3191290631257149;0.4996507365371043;1.0000061328853396
88.06965;1.0761853159961117;0.4166963286631426;0.38720092812312634;0.3398459213340322;0.3157971540412543;1.0840470046569157;0.9999852379142131;10.000010207707916;0.41676768342492215;0.4536593467430459;0.4536589564736159;0.3844588996374522;0.31912900279655654;0.4996507596081451;1.0000062060842494
88.07965;1.0761852178348685;0.4166963081177879;0.38720087394142677;0.33984591936820435;0.31579715559898824;1.0840471588437905;0.9999854944136961;10.00001166035873;0.416767661611974;0.45365935041959043;0.45365902837627964;0.384458835050792;0.31912894208771686;0.4996507842670216;1.0000062784642747
88.08965;1.0761851137833465;0.4166962923169855;0.38720082183344856;0.3398459190712483;0.3157971565068397;1.0840473066830612;0.999985756017447;10.000013173242618;0.41676763910698766;0.45365935493772785;0.4536591002311416;0.38445877338446877;0.3191288812062987;0.49965081034989905;1.0000063503898677
88.09965;1.0761850043232106;0.41669628143673454;0.38720077203228276;0.3398459206215373;0.31579715684057924;1.0840474478341153;0.9999860223987986;10.000014745276369;0.4167676157514344;0.45365936037111837;0.4536591718677432;0.38445871491978423;0.319128820330821;0.49965083769511226;1.0000064222848184
88.10965;1.0761848900049789;0.4166962756080954;0.38720072471085665;0.33984592419628123;0.3157971567080326;1.0840475819031903;0.9999862931740485;10.000016375622945;0.4167675913668644;0.4536593668401172;0.4536592431076099;0.38445866002148243;0.3191287596172129;0.49965086611240633;1.0000064946445886
88.11965;1.0761847714147037;0.4166962749363497;0.38720067995587976;0.3398459299914131;0.31579715622896715;1.0840477083626519;0.9999865679253683;10.000018064526893;0.41676756574632257;0.45365937444261684;0.453659313696592;0.38445860911418456;0.3191286992131023;0.4996508954088048;1.000006567987274
88.12965;1.0761846491577718;0.41669627949061266;0.38720063779012004;0.33984593820824016;0.31579715552311616;1.0840478265508773;0.99998684618824;10.00001981338639;0.41676753865290245;0.4536593832133985;0.4536593833066686;0.3844585626172804;0.3191286392497359;0.49965092544258405;1.0000066427234533
88.13965;1.0761845238119052;0.41669628928436225;0.38720059822634023;0.33984594903033266;0.31579715471094133;1.0840479357672992;0.9999871273949968;10.000021623429701;0.41676750983891236;0.4536593931356547;0.45365945160279375;0.38445852088459304;0.3191285798392322;0.49965095613863686;1.000006719089243
88.14965;1.0761843959328536;0.41669630427873816;0.3872005613011367;0.3398459626148392;0.3157971539018807;1.0840480353888988;0.9999874108512545;10.000023494432078;0.4167674790902753;0.453659404162014;0.4536595182863561;0.3844584841942489;0.3191285210820935;0.49965098744928427;1.0000067971756392
88.15965;1.0761842661304313;0.41669632441901505;0.3872005270800606;0.33984597909585074;0.3157971531833226;1.08404812498648;0.9999876958350058;10.000025424776014;0.4167674462588607;0.45365941623407435;0.4536595831105641;0.3844584527827509;0.3191284630553952;0.4996510193287912;1.0000068769619204
88.16965;1.0761841350825758;0.4166963496733463;0.38720049564677617;0.3398459985862704;0.3157971526312131;1.084048204403702;0.9999879817259179;10.000027412408116;0.41676741125980277;0.4536594293146575;0.4536596459019475;0.38445842685547904;0.3191284058078165;0.49965105174566704;1.0000069583517983
88.17965;1.0761840034359558;0.4166963800288981;0.38720046708210926;0.33984602117815704;0.3157971523197508;1.0840482737490247;0.9999882680308219;10.000029455346322;0.41676737406875597;0.4536594434128599;0.4536597065708055;0.38445840654980024;0.3191283493667464;0.49965108467258296;1.0000070412216582
88.18965;1.0761838717126082;0.4166964154296743;0.3872004414392474;0.3398460469407238;0.3157971523054186;1.0840483332757422;0.9999885543507028;10.00003155133225;0.41676733473617317;0.4536594585919362;0.4536597650998629;0.3844583919125518;0.3191282937251599;0.49965111805180046;1.0000071254081537
88.19965;1.0761837403571535;0.4166964557163621;0.38720041871630184;0.3398460759169683;0.3157971526003365;1.0840483832451284;0.9999888403600242;10.000033697394331;0.4167672933975571;0.45365947498544446;0.4536598215111389;0.3844583829262371;0.31912823882810964;0.4996511517618611;1.000007210638685
88.20965;1.076183609836836;0.4166965006523044;0.38720039884002266;0.33984610812243043;0.315797153172877;1.0840484239407266;0.9999891257691245;10.000035889491441;0.4167672502749416;0.45365949280331686;0.4536598758313421;0.38445837955780615;0.3191281845828085;0.4996511855943924;1.000007296516305
88.21965;1.0761834806253088;0.4166965500139721;0.3872003816873636;0.3398461435426148;0.31579715397374347;1.0840484557642047;0.999989410274333;10.000038121891508;0.41676720566545394;0.4536595122872774;0.4536599281038879;0.38445838178947245;0.3191281308838076;0.4996512192877066;1.0000073825833182
88.22965;1.0761833531289153;0.41669660364612077;0.38720036713564954;0.3398461821310455;0.3157971549467481;1.0840484792062075;0.9999896935647449;10.000040387106786;0.41676715989614316;0.45365953363673917;0.45365997842672096;0.3844583896064045;0.3191280776406844;0.4996512526043614;1.0000074683863558
88.23965;1.0761832276409096;0.41669666143987705;0.3872003550854462;0.33984622381039337;0.3157971560238533;1.0840484947379208;0.9999899753646818;10.000042677123457;0.4167671132489452;0.4536595569519933;0.4536600269468328;0.38445840295933553;0.3191280247861577;0.4996512853656991;1.0000075535268056
88.24965;1.0761831043123657;0.4166967232917374;0.3872003454360125;0.3398462684745848;0.31579715712726797;1.0840485027814608;0.9999902554305118;10.000044984711858;0.41676706592648494;0.45365958221401764;0.4536600738213435;0.38445842174213773;0.31912797226313644;0.49965131742651403;1.00000763771194
88.25965;1.0761829831618739;0.41669678909301405;0.38720033805454945;0.3398463159931323;0.31579715816669046;1.0840485037393255;0.9999905335369241;10.0000473032048;0.41676701808738764;0.4536596093082036;0.4536601191950627;0.3844584458037719;0.3191279200236578;0.49965134865082367;1.0000077207425748
88.26965;1.0761828641130071;0.41669685872320283;0.3872003327568825;0.33984636622642234;0.3157971590260271;1.0840484979884482;0.9999908094901775;10.000049624709437;0.4167669698574255;0.4536596380883925;0.4536601631993323;0.3844584749685237;0.31912786803423365;0.4996513789122644;1.0000078024334629
88.27965;1.0761827470433893;0.41669693203487757;0.38720032931193543;0.3398464190520546;0.3157971595698476;1.0840484858465558;0.9999910830878207;10.000051938584157;0.4167669212921513;0.45365966842990596;0.45366020596031303;0.38445850902763373;0.31912781626742365;0.4996514081013506;1.0000078826103833
88.28965;1.0761826318472767;0.4166970088652708;0.3872003274976161;0.3398464743604011;0.3157971596796944;1.08404846758562;0.9999913540364778;10.000054231998014;0.41676687237625276;0.4536597002219283;0.453660247602471;0.3844585477250394;0.3191277647140053;0.49965143613210117;1.0000079612009787
88.29965;1.0761825184811984;0.41669708907578334;0.3872003271604257;0.3398465320040413;0.3157971592758864;1.0840484434890043;0.9999916219266919;10.000056491567587;0.4167668230644742;0.4536597333298252;0.4536602882532752;0.38445859077035366;0.3191277134115904;0.4996514629221026;1.0000080382789103
88.30965;1.0761824069790633;0.4166971725584441;0.3872003282131746;0.3398465917804981;0.31579715829688926;1.0840484138724875;0.9999918862654879;10.000058703764733;0.4167667733173095;0.45365976757357146;0.45366032805844514;0.3844586378533677;0.3191276624258253;0.4996514883572284;1.0000081140389663
88.31965;1.0761822974621034;0.41669725919166817;0.3872003305922747;0.3398466534748575;0.3157971566741902;1.0840483790674558;0.9999921465564497;10.000060854443648;0.4167667231258443;0.4536598027249801;0.4536603671697793;0.3844586886381007;0.31912761179649535;0.4996515123035488;1.000008188749527
88.32965;1.0761821901377313;0.4166973488180621;0.38720033421836914;0.3398467168828216;0.31579715434578576;1.0840483394363842;0.999992402392413;10.00006292927529;0.41676667252063054;0.4536598385212898;0.4536604057229348;0.384458742758728;0.3191275615182637;0.49965153465417267;1.0000082626942204
88.33965;1.0761820852317925;0.41669744127176095;0.3872003389741921;0.3398467818098111;0.31579715128809754;1.0840482954137256;0.9999926534974646;10.000064914856194;0.4167666215537354;0.4536598746831904;0.45366044387769605;0.3844587998283893;0.31912751156388447;0.4996515553448188;1.0000083361230525
88.34965;1.0761819829033823;0.4166975363983563;0.38720034470913844;0.3398468480921421;0.31579714750299887;1.0840482474902438;0.9999928997648524;10.000066799309472;0.41676657025943625;0.4536599109195937;0.4536604818825357;0.384458859444375;0.3191274619129612;0.4996515743228392;1.0000084092067711
88.35965;1.076181883230688;0.41669763403770976;0.3872003512644018;0.3398469155951587;0.31579714296219297;1.0840481961294892;0.9999931412707039;10.000068572327912;0.416766518613916;0.453659946924257;0.45366052006344415;0.3844589211790909;0.31912741256242494;0.4996515915121498;1.0000084820228428
88.36965;1.0761817862308438;0.4166977340041881;0.3872003584918705;0.3398469841587972;0.31579713758376576;1.0840481417390444;0.9999933781876219;10.000070224991404;0.41676646652234073;0.45365998236075683;0.4536605587454025;0.3844589845704523;0.31912736352074167;0.4996516068051966;1.0000085546236959
88.37965;1.0761816918586438;0.4166978360884822;0.387200366266164;0.3398470535672765;0.31579713125728587;1.0840480847891336;0.9999936106841248;10.00007174925024;0.4167664138461087;0.4536600168405153;0.4536605981851662;0.38445904915014595;0.319127314806628;0.4996516200757473;1.0000086271116326
88.38965;1.0761816000011089;0.4166979400595585;0.3872003744992483;0.3398471235859608;0.31579712385919934;1.0840480259460634;0.9999938389018573;10.000073137372214;0.41676636043643295;0.45366004993107684;0.45366063852992927;0.3844591145044338;0.31912726645127665;0.49965163120526007;1.0000086996507054
88.39965;1.0761815105106698;0.41669804566088003;0.38720038313363375;0.3398471940019519;0.3157971152351946;1.0840479660270634;0.9999940629753004;10.000074382305797;0.4167663061362135;0.45366008119309403;0.45366067979423835;0.3844591802991115;0.31912721848937137;0.49965164009611857;1.000008772461294
88.40965;1.076181423235456;0.41669815261536763;0.38720039211735785;0.3398472646292826;0.3157971051890482;1.0840479058673829;0.9999942830377193;10.00007547884124;0.4167662507813371;0.4536601102137819;0.45366072188816353;0.3844592462626525;0.3191271709532803;0.4996516466700179;1.0000088458192204
88.41965;1.0761813380079173;0.41669826063515314;0.38720040139734696;0.3398473353143838;0.31579709350111446;1.0840478463193268;0.9999944992333079;10.000076424155461;0.41676619423778766;0.4536601366251478;0.45366076468880423;0.38445931217578605;0.31912712388433956;0.4996516508871193;1.0000089200510656
88.42965;1.0761812546748852;0.4166983694257768;0.387200410936343;0.33984740594612517;0.3157970799498376;1.0840477882894237;0.9999947117345358;10.000077217444325;0.4167661364268239;0.4536601601008332;0.45366080808661857;0.3844593778614466;0.31912707734236495;0.4996516527655302;1.0000089955262568
88.43965;1.0761811731756683;0.41669847868410365;0.3872004207358232;0.33984747643299085;0.31579706432590177;1.0840477326141673;0.9999949206849417;10.000077859731878;0.41676607729408555;0.45366018035384603;0.4536608519867561;0.3844594431649377;0.3191270313902856;0.4996516523778989;1.0000090726340365
88.44965;1.07618109354817;0.41669858810017896;0.3872004308350019;0.33984754665225364;0.31579704646281337;1.0840476799221421;0.9999951261000759;10.000078354021536;0.4167660167655669;0.4536601971601824;0.45366089631512185;0.3844595079430596;0.3191269860660011;0.4996516498409011;1.0000091517482896
88.45965;1.076181015835146;0.4166986973725161;0.3872004412771108;0.3398476164208227;0.31579702627436707;1.084047630682108;0.9999953278673854;10.000078704818664;0.4167659547559256;0.45366021036911897;0.45366094104005705;0.3844595720524638;0.31912694137364933;0.49965164531857637;1.0000092331917305
88.46965;1.076180940042386;0.41669880622435723;0.3872004520797829;0.3398476855121353;0.3157970037647922;1.0840475853297744;0.9999955258447311;10.000078916870232;0.4167658912386841;0.45366021986107;0.4536609861651237;0.38445963532580524;0.3191268973006281;0.49965163904892645;1.0000093171901203
88.47965;1.0761808662473733;0.4166989144033122;0.38720046322585916;0.3398477536927478;0.315796979024299;1.08404754431168;0.9999957199380224;10.000078994285023;0.41676582630120007;0.4536602255053144;0.45366103167991406;0.3844596975620438;0.3191268538416253;0.49965163135567403;1.0000094038046796
88.48965;1.0761807946846862;0.4166990216782258;0.3872004746692486;0.3398478207469131;0.3157969522332819;1.0840475080349503;0.9999959101302349;10.000078940559764;0.41676576011542626;0.45366022717890864;0.45366107751811874;0.3844597585432038;0.31912681100528356;0.4996516226317671;1.0000094929094216
88.49965;1.0761807256761402;0.416699127849525;0.38720048636151905;0.3398478864787181;0.3157969236420623;1.0840474767730954;0.9999960964819677;10.000078758735532;0.4167656928722507;0.45366022478560325;0.45366112355614685;0.3844598180597846;0.31912676880888907;0.4996516133259006;1.0000095842992296
88.50965;1.0761806595374472;0.4166992327499386;0.3872004982788851;0.3398479506965232;0.3157968935122295;1.0840474505639917;0.9999962791318977;10.000078451849403;0.4167656247562216;0.45366021821286634;0.4536611696235547;0.38445987592793235;0.31912672728413105;0.4996516039263359;1.0000096778116112
88.51965;1.0761805965558675;0.4166993362141684;0.3872005104237876;0.3398480131934628;0.31579686207297697;1.0840474291521618;0.9999964583227631;10.000078024150339;0.4167655559553306;0.4536602073043104;0.4536612155257771;0.3844599319890519;0.319126686474312;0.4996515949273792;1.0000097733024824
88.52965;1.0761805370015516;0.41669943803734605;0.38720052281022693;0.3398480737394916;0.31579682951996;1.0840474120247694;0.9999966343778938;10.000077481723544;0.4167654866604558;0.45366019190696993;0.45366126110732874;0.3844599861088608;0.31912664641928923;0.49965158678286514;1.0000098705764735
88.53965;1.0761804811177433;0.4166995379591874;0.3872005354499101;0.3398481321004959;0.3157967960355398;1.084047398525211;0.9999968076167988;10.000076831778545;0.4167654170480476;0.4536601719371497;0.45366130631859686;0.3844600381841822;0.319126607149529;0.4996515798558748;1.000009969398638
88.54965;1.076180429076884;0.41669963570086693;0.38720054834341155;0.33984818807453543;0.31579676180473537;1.0840473879778991;0.9999969783275214;10.000076081730397;0.4167653472559192;0.4536601474095024;0.4536613512258718;0.38446008813928373;0.31912656866627453;0.4996515743986856;1.0000100695363217
88.55965;1.0761803809550141;0.41669973103243985;0.38720056147756293;0.33984824151045495;0.31579672701000533;1.0840473797491788;0.9999971468268196;10.000075238590696;0.41676527736717794;0.4536601184319353;0.45366139595551336;0.3844601359180328;0.3191265309202349;0.4996515705812657;1.0000101707742655
88.56965;1.0761803367324874;0.4166998237945435;0.3872005748349468;0.3398482923054626;0.3157966918221319;1.0840473732442646;0.9999973135050032;10.000074308463855;0.4167652074403088;0.453660085188112;0.45366144061552766;0.38446018147781746;0.31912649383912206;0.4996515685260169;1.0000102728955325
88.57965;1.0761802962977924;0.41669991385207983;0.3872005884114199;0.33984834040577094;0.31579665640859184;1.084047367931641;0.9999974787712607;10.000073296435176;0.4167651375694724;0.45366004791023556;0.4536614852439029;0.3844602247778474;0.31912645737645595;0.4996515683274704;1.000010375663379
88.58965;1.0761802594472272;0.4167000010531193;0.38720060222566066;0.3398483858154667;0.3157966209433608;1.0840473634436483;0.9999976429595963;10.000072206798164;0.4167650679170205;0.4536600068363535;0.45366152979571367;0.3844602657598484;0.31912642152280546;0.49965157007974065;1.0000104788756032
88.59965;1.0761802258768323;0.41670008523642965;0.3872006163157291;0.33984842859786263;0.31579658560503415;1.084047359618125;0.9999978063168208;10.000071042878291;0.4167649987026032;0.45365996217233284;0.45366157415364267;0.3844603043281838;0.3191263862803741;0.49965157389346626;1.0000105824492342
88.60965;1.0761801952349943;0.41670016625253004;0.3872006307241295;0.3398484688602578;0.31579655056385003;1.0840473563383632;0.9999979690596594;10.00006980656073;0.41676493016962957;0.4536599140972792;0.4536616181632931;0.38446034035893584;0.3191263516398528;0.4996515798663701;1.0000106863912293
88.61965;1.0761801672505649;0.4167002439683585;0.387200645463513;0.3398485067421882;0.31579651595761654;1.0840473533297028;0.9999981313922351;10.000068498642671;0.4167648625653472;0.4536598628046635;0.4536616616914737;0.3844603737314358;0.3191263175813745;0.49965158803077186;1.0000107906661666
88.62965;1.0761801417958783;0.4167003182596147;0.38720066048834;0.33984854241932566;0.3157964818776193;1.0840473501272165;0.999998293449181;10.000067119871368;0.4167647961481671;0.453659808515005;0.45366170464065086;0.3844604043413756;0.3191262840829283;0.4996515983335275;1.0000108951387507
88.63965;1.0761801188150264;0.4167003890034182;0.38720067571963857;0.33984857608539;0.31579644838416066;1.0840473461847744;0.9999984552036068;10.000065671330216;0.4167647311921301;0.4536597514524493;0.4536617469000433;0.3844604320995988;0.31912625111637344;0.4996516106789187;1.0000109996625055
88.64965;1.0761800982426117;0.4167004560720442;0.38720069109610195;0.3398486078967695;0.3157964155280575;1.084047341009896;0.9999986164294907;10.00006415409668;0.41676466796010625;0.4536596918320409;0.4536617883219584;0.38446045693101827;0.31912621864594043;0.4996516249904891;1.0000111041679365
88.65965;1.0761800800000048;0.4167005193261357;0.38720070659549505;0.3398486379332169;0.3157963833601049;1.0840473342509531;0.9999987767852608;10.000062568800518;0.4167646066762614;0.4536596298464684;0.45366182874228306;0.38446047877093137;0.3191261866506741;0.49965164120141153;1.000011208595923
88.66965;1.0761800639832018;0.41670057861579274;0.38720072221498;0.3398486662098218;0.3157963519412752;1.0840473257421017;0.9999989359471102;10.000060915296391;0.416764547534154;0.45365956562629794;0.4536618679893782;0.38446049757247347;0.31912615516002146;0.49965165920029936;1.0000113127497199
88.67965;1.0761800499997423;0.416700633775576;0.38720073791524934;0.33984869271734;0.3157963213377411;1.0840473155447254;0.9999990936968172;10.000059192932278;0.41676449070408306;0.45365949920980286;0.4536619058769338;0.3844605133337448;0.31912612427900683;0.4996516788247652;1.0000114162176128
88.68965;1.0761800377216693;0.41670068460617354;0.3872007535717105;0.3398487174475256;0.31579629159633893;1.084047303925195;0.9999992499794923;10.000057401328851;0.4167644363250442;0.45365943055711155;0.45366194220103084;0.38446052613131954;0.3191260941884755;0.49965169986969715;1.0000115184029517
88.69965;1.0761800266479788;0.4167007308742402;0.3872007689791607;0.3398487403768714;0.31579626273283534;1.0840472912250623;0.9999994049307814;10.00005554081277;0.41676438452282355;0.4536593595935022;0.4536619767496591;0.3844605361333231;0.3191260651090476;0.49965172207262504;1.0000116186196928
88.70965;1.0761800160590822;0.41670077234709807;0.3872007838874378;0.3398487614470337;0.3157962347269489;1.0840472777559174;0.9999995587742538;10.000053612406308;0.41676433544497254;0.45365928626202584;0.4536620093216206;0.3844605435732671;0.31912603724930444;0.4996517451222234;1.0000117161708177
88.71965;1.0761800050841;0.4167008088338444;0.387200798043992;0.3398487805999153;0.31579620751598386;1.084047263857429;0.9999997116132051;10.000051617769554;0.4167642892622599;0.45365921056731573;0.45366203974160146;0.38446054870265817;0.31912601079002934;0.4996517686713107;1.000011810403823
88.72965;1.0761799928986846;0.4167008401820647;0.38720081123868016;0.33984879782783367;0.31579618101689644;1.0840472500374498;0.999999863316769;10.000049559247618;0.41676424613566254;0.45365913258356216;0.45366206787768415;0.3844605517438097;0.3191259859036124;0.4996517923278312;1.0000119007967865
88.73965;1.0761799788885973;0.41670086624549113;0.38720082332443806;0.3398488131626749;0.31579615516230164;1.084047236966554;1.0000000135656435;10.000047440205819;0.41676420618658333;0.4536590524302892;0.4536620936700766;0.38446055286651437;0.3191259627567482;0.4996518156756038;1.0000119870173956
88.74965;1.07617996272586;0.41670088688561036;0.38720083420628987;0.3398488266336738;0.3157961298932484;1.0840472252930249;1.000000161934802;10.000045265301903;0.4167641694905524;0.4536589702449715;0.45366211713876275;0.3844605522115581;0.3191259414916412;0.4996518383231435;1.0000120688775158
88.75965;1.0761799443578948;0.41670090198830284;0.3872008438210506;0.3398488382555688;0.31579610512941136;1.0840472155026641;1.000000307930228;10.00004304039254;0.41676413609396407;0.45365888615447075;0.45366213834479896;0.38446054991822226;0.31912592223055075;0.49965185993249567;1.000012146225094
88.76965;1.0761799238768806;0.41670091146649124;0.3872008521313954;0.33984884803514237;0.31579608078538185;1.084047207912316;1.0000004510010094;10.000040772713547;0.416764106026052;0.4536588002471225;0.4536621573374425;0.3844605461151226;0.3191259051128005;0.4996518802317157;1.0000122188838283
88.77965;1.0761799013652336;0.41670091527897224;0.38720085913186386;0.339848855978455;0.31579605680730266;1.084047202694615;1.0000005905833722;10.000038471177856;0.4167640792907729;0.45365871257684576;0.4536621741301967;0.3844605409016562;0.3191258903127006;0.49965189901656915;1.0000122866823324
88.78965;1.0761798768554502;0.4167009134502978;0.38720086484102945;0.3398488621056784;0.3157960331672381;1.084047199934164;1.0000007261956356;10.00003614598809;0.4167640558721666;0.45365862318560324;0.45366218871797837;0.38446053434603417;0.319125878017171;0.49965191612397775;1.000012349496496
88.79965;1.0761798503945323;0.4167009060546523;0.3872008692925987;0.3398488664582446;0.3157960098349391;1.0840471997155432;1.000000857512531;10.000033807752713;0.41676403576754467;0.4536585321101459;0.45366220111316874;0.3844605265087641;0.319125868410834;0.49965193139472475;1.0000124072716632
88.80965;1.0761798221173384;0.41670089319765297;0.3872008725452429;0.3398488690905303;0.31579598677310944;1.0840472021302858;1.0000009843148319;10.000031466831713;0.4167640190202813;0.45365843938716427;0.4536622113605598;0.3844605174875405;0.3191258616850654;0.49965194465784185;1.0000124600682463
88.81965;1.0761797922900778;0.4167008750197797;0.38720087467960573;0.339848870057327;0.3157959639504604;1.0840472072034215;1.0000011063830812;10.000029133275406;0.41676400572892935;0.45365834506654557;0.45366221952075714;0.38446050744332644;0.31912585803739896;0.49965195572966004;1.0000125081079816
88.82965;1.0761797612908865;0.41670085167855664;0.3872008757693382;0.3398488693864889;0.31579594134252553;1.0840472148290257;1.0000012235108413;10.000026816642375;0.4167639960202641;0.4536582492256218;0.4536622256385365;0.3844604965679934;0.3191258576516348;0.4996519644205451;1.0000125517455862
88.83965;1.076179729514261;0.4167008233021245;0.38720087585719326;0.3398488670501597;0.3157959189252367;1.0840472247580346;1.0000013355947033;10.000024525214219;0.4167639899838266;0.4536581519793796;0.4536622297036162;0.38446048502367314;0.319125860671743;0.49965197057199506;1.0000125913402418
88.84965;1.0761796973099258;0.41670078996274046;0.38720087495436456;0.33984886297878797;0.31579589668137587;1.084047236679116;1.0000014426435802;10.000022265582418;0.4167639876157273;0.4536580534894701;0.45366223162966;0.3844604729253292;0.3191258671839215;0.49965197410438306;1.0000126271271466
88.85965;1.076179665001616;0.41670075170522414;0.38720087306237627;0.33984885710042534;0.31579587460920877;1.0840472503717564;1.000001544728081;10.0000200427353;0.4167639888159422;0.4536579539821969;0.4536622312817514;0.3844604603657671;0.3191258772225434;0.4996519750273989;1.0000126592251335
88.86965;1.07617963285931;0.41670070860940683;0.3872008702043658;0.33984884934902376;0.31579585271860805;1.084047265799875;1.000001641979035;10.000017859898186;0.4167639934053392;0.4536578537658764;0.45366222851947097;0.384460447434564;0.31912589078998527;0.49965197343462964;1.0000126877441666
88.87965;1.0761796010125022;0.41670066082170704;0.38720086644472684;0.3398488396443866;0.3157958310156092;1.0840472830568813;1.0000017346335341;10.00001571878664;0.4167640011464426;0.45365775322764573;0.4536622232134334;0.38446043422642107;0.31912590785613926;0.4996519695154256;1.0000127128541576
88.88965;1.076179569465125;0.4167006085395655;0.3872008618900862;0.33984882788841714;0.3157958094864205;1.084047302258815;1.0000018230299417;10.000013620580255;0.41676401178061934;0.4536576527951342;0.4536622152548229;0.3844604208392775;0.31912592834135683;0.49965196354912256;1.0000127347375791
88.89965;1.076179538201834;0.41670055199370426;0.38720085668284515;0.339848813979192;0.3157957880892017;1.08404732351261;1.000001907531989;10.000011566564151;0.4167640250398801;0.45365755287110393;0.45366220458877965;0.38446040735712267;0.31912595212468664;0.4996519558604846;1.000012753437634
88.90965;1.0761795072133005;0.4167004914502645;0.38720085100374363;0.3398487978165284;0.3157957667410847;1.0840473469528575;1.0000019884885867;10.00000955837774;0.4167640406303876;0.4536574537931562;0.4536621912567882;0.38446039384347974;0.3191259790767582;0.4996519467818472;1.0000127687525084
88.91965;1.0761794764382602;0.41670042720646383;0.3872008450748446;0.3398487793078276;0.3157957453079755;1.0840473727746676;1.000002066262357;10.00000759839796;0.4167640582443354;0.4536573558539499;0.4536621754057517;0.3844603803454956;0.319126009083273;0.4996519366391307;1.000012780278281
88.92965;1.076179445734275;0.4167003595579919;0.38720083913506964;0.3398487583904157;0.31579572362851893;1.0840474012152959;1.0000021412448434;10.00000568982678;0.41676407759253536;0.4536572593433263;0.4536621572563103;0.3844603668795261;0.31912604204821293;0.49965192574150624;1.000012787485297
88.93965;1.0761794149021493;0.4167002887698921;0.3872008333906027;0.33984873506596414;0.31579570155445746;1.0840474325280052;1.000002213823337;10.000003835962408;0.41676409841386114;0.45365716456734423;0.4536621370685092;0.38446035342040974;0.3191260778832069;0.49965191437746787;1.0000127897870805
88.94965;1.0761793837093645;0.41670021508045635;0.38720082798402616;0.3398487094201095;0.3157956789687654;1.0840474670008846;1.0000022843362073;10.000002039121988;0.41676412045789685;0.4536570718381007;0.45366211512549737;0.3844603399243328;0.3191261165036444;0.49965190281269506;1.0000127866738844
88.95965;1.076179351885053;0.41670013872372347;0.38720082302257536;0.33984868158845205;0.3157956557889455;1.0840475049753837;1.0000023530352329;10.000000300162585;0.41676414345193546;0.45365698143396915;0.45366209171910554;0.38446032635742566;0.31912615782931836;0.499651891297847;1.0000127777899523
88.96965;1.0761793191423203;0.41670005995753673;0.38720081862842914;0.33984865169251843;0.31579563196526744;1.0840475468204236;1.0000024200386768;9.999998618956141;0.4167641670684433;0.45365689355990074;0.453662067143059;0.38446031269806136;0.3191262017602109;0.49965188009402006;1.0000127628221949
88.97965;1.0761792852417333;0.4166999790787019;0.387200814946042;0.33984861981796605;0.31579560747196167;1.084047592883467;1.0000024853044904;9.999996995259561;0.41676419092614875;0.4536568083573303;0.4536620417090197;0.38446029890837946;0.31912624815544066;0.4996518694871881;1.0000127413720923
88.98965;1.0761792500389096;0.4166998964074781;0.3872008121286732;0.33984858603906776;0.3157955823042433;1.0840476434758743;1.0000025486803157;9.999995429033255;0.4167642146356203;0.45365672593993467;0.4536620157638377;0.384460284896037;0.3191262968588928;0.49965185979397575;1.0000127129909722
88.99965;1.0761792135140642;0.4166998122670213;0.3872008103237663;0.3398485504363718;0.3157955564809582;1.0840476989218983;1.0000026100042998;9.999993920331757;0.41676423785525657;0.4536566463970232;0.45366198969358196;0.3844602705076024;0.31912634773601456;0.49965185136493734;1.0000126772848978
89.00965;1.0761791758289083;0.4166997269722915;0.38720080963950654;0.3398485130929715;0.31579553003459343;1.084047759569247;1.000002669178735;9.999992469585397;0.4167642603182862;0.45365656978780644;0.45366196391157276;0.38446025556526325;0.31912640067192727;0.4996518445617;1.000012633976453
89.01965;1.0761791373542797;0.4166996408065049;0.38720081014023217;0.3398484740951025;0.3157955029881079;1.0840478257277126;1.0000027262065931;9.999991077890071;0.4167642818206332;0.4536564961638593;0.4536619388283539;0.3844602399132032;0.31912645555007607;0.49965183971873317;1.0000125828930622
89.02965;1.0761790985413273;0.41669955399768677;0.3872008118865129;0.33984843354121896;0.315795475343673;1.084047897678605;1.000002781222839;9.999989746646662;0.416764302200213;0.4536564255900398;0.4536619148237074;0.3844602234532949;0.3191265122611364;0.49965183710385047;1.0000125238660875
89.03965;1.0761790597239458;0.41669946673113784;0.387200814948477;0.33984839153383145;0.315795447090673;1.0840479757066677;1.0000028344887173;9.999988476954101;0.41676432134039576;0.4536563581472559;0.4536618922188666;0.3844602061770707;0.3191265707319385;0.4996518368793319;1.0000124566380264
89.04965;1.0761790210654614;0.41669937919937916;0.38720081936510875;0.33984834816746706;0.31579541820678403;1.0840480600059874;1.0000028862969368;9.999987269314891;0.41676433918155437;0.45365629393401646;0.45366187123286955;0.38446018816853017;0.3191266309203576;0.49965183910115973;1.0000123808777548
89.05965;1.0761789826349326;0.41669929164779207;0.3872008250986369;0.3398483035512721;0.3157953886396902;1.0840481505886188;1.0000029368485563;9.999986123714411;0.416764355705359;0.45365623306643876;0.45366185195122044;0.38446016955891654;0.3191266927844495;0.4996518437705089;1.0000122962654001
89.06965;1.0761789444663903;0.4166992043479203;0.3872008320308837;0.3398482578430975;0.3157953582898479;1.084048247343684;1.000002986227209;9.99998503992947;0.4167643708832845;0.45365617565502964;0.4536618343406279;0.38446015048672033;0.3191267562782809;0.4996518509082879;1.000012202538138
89.07965;1.0761789065585334;0.4166991175032184;0.3872008399908588;0.33984821125046377;0.3157953270152611;1.0840483501475418;1.000003034456725;9.999984017635663;0.41676438463355564;0.4536561217628027;0.4536618183079579;0.3844601310948338;0.3191268213703705;0.49965186061743344;1.0000120994514043
89.08965;1.0761788688469067;0.4166990311959431;0.3872008487928416;0.339848164004333;0.31579529465128126;1.0840484589193182;1.000003081520562;9.999983055893992;0.41676439683736516;0.45365607140188224;0.45366180375444326;0.384460111533902;0.31912688804290573;0.4996518730748747;1.000011986786595
89.09965;1.0761788311545875;0.41669894542958347;0.38720085829363904;0.3398481163471207;0.3157952610224045;1.0840485736324141;1.0000031273145427;9.999982152837253;0.4167644073794413;0.4536560245839239;0.45366179057145856;0.38446009196175257;0.31912695627738863;0.4996518884467648;1.0000118644811076
89.10965;1.076178793145537;0.4166988601967709;0.3872008684322253;0.3398480685602851;0.3157952259536395;1.084048694275395;1.0000031716212079;9.99998130670875;0.4167644161559791;0.4536559813644818;0.4536617786199283;0.38446007254875353;0.319127026060002;0.4996519068203736;1.0000117327092426
89.11965;1.0761787543915295;0.4166987754972097;0.3872008791949751;0.3398480209885736;0.3157951893061604;1.0840488207889691;1.0000032141633122;9.999980517369178;0.4167644230626709;0.45365594183232655;0.4536617677520797;0.38446005346422235;0.3191270973931149;0.4996519282133009;1.0000115918172778
89.12965;1.0761787145424446;0.416698691325845;0.38720089055299556;0.3398479739993566;0.3157951510106407;1.084048953055383;1.0000032546665836;9.999979786561711;0.4167644280018779;0.4536559060553715;0.4536617578500902;0.3844600348306424;0.3191271702759313;0.49965195262965345;1.00001144222708
89.13965;1.0761786733889607;0.4166986076826618;0.38720090245590344;0.3398479279091619;0.315795111073046;1.0840490909007836;1.0000032928539688;9.999979117170575;0.41676443091390253;0.4536558740487232;0.4536617488469641;0.38446001669184454;0.3191272446574855;0.4996519801219206;1.0000112843834963
89.14965;1.076178630766798;0.4166985245879241;0.38720091485715236;0.33984788296854085;0.3157950695827892;1.0840492340592796;1.0000033284068832;9.999978512686527;0.416764431787622;0.45365584580654145;0.45366174071807935;0.3844599990188621;0.3191273203977634;0.4996520108302468;1.0000111187349165
89.15965;1.0761785864938487;0.4166984420793554;0.3872009277148867;0.33984783940958696;0.315795026710433;1.0840493821590789;1.000003360994702;9.999977976936112;0.416764430619746;0.4536558213520451;0.4536617334592361;0.384459981731364;0.31912739727382566;0.4996520449689536;1.000010945726004
89.16965;1.0761785404080264;0.41669836021921064;0.38720094100281144;0.33984779747139676;0.3157949826593314;1.0840495347368375;1.0000033903581849;9.999977513487663;0.41676442737797176;0.4536558007427281;0.45366172706457714;0.3844599647120738;0.3191274750324306;0.49965208277089507;1.0000107657724748
89.17965;1.0761784923878681;0.416698279114698;0.38720095474892013;0.3398477573818394;0.31579493761975236;1.0840496912287843;1.0000034163255502;9.999977124674169;0.41676442201403463;0.45365578403012474;0.45366172147118344;0.3844599478014843;0.3191275534272727;0.4996521244523647;1.0000105792343925
89.18965;1.0761784423117688;0.4166981989104368;0.3872009690480729;0.3398477193502195;0.3157948917656362;1.0840498509687588;1.0000034387900039;9.999976810966139;0.4167644144754656;0.45365577120670253;0.4536617165102977;0.3844599308071223;0.3191276322109453;0.49965217021387265;1.000010386442148
89.19965;1.0761783900145432;0.41669811975093546;0.3872009840379383;0.33984768357886713;0.31579484525749185;1.084050013237659;1.0000034576986578;9.9999765712181;0.41676440470136505;0.453655762169437;0.4536617119471158;0.38445991354900266;0.31912771113621474;0.4996522202377839;1.0000101877925827
89.20965;1.0761783353059668;0.4166980417547126;0.3872009998780482;0.3398476502642601;0.3157947982356395;1.084050177298378;1.0000034729802296;9.999976403268063;0.41676439265879867;0.4536557567192162;0.45366170755586277;0.38445989588605806;0.3191277899810104;0.4996522746805076;1.0000099838457372
89.21965;1.076178278040848;0.41669796501839484;0.38720101675455637;0.3398476195845382;0.31579475081861935;1.0840503423710979;1.000003484470886;9.99997630433681;0.4167643783950851;0.4536557545929269;0.4536617031536886;0.3844598777045108;0.3191278685553725;0.49965233366480605;1.000009775302085
89.22965;1.076178218132007;0.4166978896278026;0.38720103489149904;0.3398475916807055;0.31579470310922736;1.084050507666556;1.0000034919700194;9.999976271377578;0.4167643620294435;0.4536557554922978;0.45366169860809724;0.3844598589183326;0.31912794668645705;0.49965239726869415;1.0000095628835017
89.23965;1.0761781554945842;0.41669781566001285;0.38720105453377063;0.33984756663302035;0.3157946552014675;1.0840506725212122;1.000003495358062;9.99997630165567;0.4167643436936625;0.45365575908351236;0.4536616938445332;0.38445983948450124;0.3191280241980802;0.4996524655237616;1.0000093472668616
89.24965;1.0761780900407112;0.4166977431980027;0.38720107590965547;0.3398475444435236;0.3157946071775046;1.0840508364672259;1.0000034946119027;9.999976393053448;0.4167643234819274;0.453655765006228;0.45366168884797586;0.3844598193939995;0.3191281008828735;0.499652538412351;1.0000091291089495
89.25965;1.076178021732431;0.4166976723429285;0.3872010992038062;0.3398475250478242;0.31579455911277965;1.084050999151388;1.0000034897457926;9.999976543703518;0.416764301442832;0.4536557729173367;0.4536616836266815;0.38445979864323016;0.319128176479787;0.4996526158401307;1.0000089090734796
89.26965;1.0761779505864664;0.41669760318504934;0.38720112456456124;0.33984750835518884;0.3157945111040874;1.0840511602501914;1.0000034808111122;9.99997675157957;0.41676427761764323;0.45365578253712413;0.4536616781586592;0.38445977721534014;0.31912825069262907;0.4996526976140004;1.0000086877964596
89.27965;1.0761778766662309;0.4166975357723622;0.3872011521426395;0.3398474942818796;0.3157944632940525;1.0840513194976795;1.000003467937561;9.99997701408183;0.4167642520843124;0.4536557936713072;0.45366167238322785;0.38445975507536795;0.3191283232411836;0.4996527834803872;1.0000084658445019
89.28965;1.076177800151839;0.41669747011998887;0.3872011821116942;0.3398474827535597;0.31579441587721885;1.084051476761505;1.0000034513391058;9.999977327496069;0.416764224954705;0.45365580618916085;0.4536616662253561;0.38445973216748974;0.31912839388539954;0.4996528731951204;1.0000082437172777
89.29965;1.0761777213728205;0.4166974062277539;0.38720121464928053;0.33984747368371704;0.3157943690795487;1.0840516320787734;1.000003431266002;9.999977687275868;0.416764196338981;0.45365581996241305;0.4536616596045127;0.38445970841955573;0.3191284624026227;0.49965296655268127;1.0000080218111465
89.30965;1.0761776407107542;0.41669734406633363;0.3872012499047908;0.3398474669484416;0.31579432311797356;1.0840517856054044;1.0000034079640079;9.99997808919511;0.41676416633758795;0.45365583482036864;0.4536616524237209;0.38445968376044876;0.31912852855242135;0.4996530633839736;1.0000078003370918
89.31965;1.076177558498264;0.4166972835493004;0.38720128797521647;0.3398474623787561;0.3157942781691236;1.0840519375059419;1.000003381696171;9.999978530364508;0.41676413506085735;0.453655850549563;0.453661644564027;0.3844596581364419;0.31912859206978234;0.4996531635461962;1.0000075793516643
89.32965;1.0761774750111677;0.4166972245325223;0.38720132889902037;0.339847459779145;0.31579423433927595;1.0840520879100837;1.0000033527748773;9.999979009751213;0.4167641026336066;0.45365586690634857;0.45366163590086445;0.38445963151910484;0.31912865270004925;0.4996532668767826;1.00000735889525
89.33965;1.076177390526889;0.4166971668306371;0.3872013726609413;0.339847458948388;0.31579419164630534;1.0840522369777468;1.0000033215754969;9.999979528098889;0.4167640692048906;0.45365588363372417;0.45366162632749657;0.384459603904256;0.3191287102349252;0.49965337313645;1.0000071390538403
89.34965;1.076177305404926;0.41669711025418943;0.38720141919862266;0.33984745966901475;0.31579415004960276;1.0840523849549202;1.00000328851401;9.9999800874308;0.4167640349734662;0.4536559005076845;0.4536616157559347;0.38445957530235525;0.3191287645068296;0.4996534820007415;1.0000069199010726
89.35965;1.076177220138521;0.41669705469062046;0.3872014684085106;0.3398474616944539;0.31579410949612646;1.0840525321433099;1.0000032539681643;9.999980690541621;0.41676400017081633;0.4536559173829559;0.4536616040819573;0.3844595457349438;0.31912881535770626;0.4996535930742175;1.0000067014222533
89.36965;1.0761771353326874;0.41669700014347316;0.3872015201348161;0.3398474647841523;0.3157940699396477;1.0840526788555438;1.0000032182285392;9.999981340206235;0.41676396499544915;0.4536559341800586;0.45366159114624977;0.3844595152558641;0.31912886262657636;0.49965370588697067;1.000006483508553
89.37965;1.0761770515947653;0.41669694667868384;0.38720157415549106;0.3398474687437424;0.3157940313372403;1.0840528254048296;1.0000031815308246;9.99998203829104;0.4167639295736825;0.4536559508548459;0.4536615767352108;0.38445948399401064;0.319128906166032;0.4996538199046827;1.000006266016889
89.38965;1.0761769694038907;0.416696894376962;0.38720163019572457;0.339847473419817;0.3157939936413917;1.0840529720485776;1.0000031440982096;9.999982785629294;0.41676389398382047;0.45365596741383407;0.45366156060721935;0.38445945218207594;0.3191289458459822;0.4996539345791495;1.0000060488528364
89.39965;1.0761768890824357;0.4166968433340924;0.3872016879486428;0.3398474786794549;0.3157939568135982;1.0840531189008316;1.0000031061583021;9.999983582193854;0.4167638583133912;0.45365598393636875;0.4536615425086405;0.3844594201405003;0.3191289815264895;0.499654049403488;1.000005832074149
89.40965;1.0761768108706424;0.4166967936573322;0.3872017470846874;0.33984748439259344;0.3157939208590552;1.0840532659347697;1.0000030679823002;9.99998442662683;0.4167638227078371;0.45365600056960254;0.4536615221786215;0.38445938823540504;0.3191290130457983;0.4996541639138363;1.0000056159345045
89.41965;1.076176734992223;0.4166967454422923;0.3872018072738017;0.3398474904198817;0.3157938858457031;1.0840534130025519;1.0000030299226041;9.999985316003349;0.4167637873809342;0.4536560175097565;0.453661499365158;0.3844593568505002;0.31912904025613975;0.49965427763912973;1.0000054007961077
89.42965;1.0761766616644939;0.41669669875236337;0.3872018682222876;0.33984749663083974;0.31579385189695036;1.084053559809964;1.0000029923392548;9.999986246818283;0.4167637525974633;0.45365603498246504;0.453661473875177;0.3844593263720628;0.3191290630733516;0.4996543900796101;1.0000051870376987
89.43965;1.0761765911039214;0.41669665363984104;0.3872019296871277;0.33984750293378474;0.31579381916502797;1.0840537060224893;1.0000029554636631;9.999987215931439;0.4167637186497852;0.45365605323485236;0.45366144563476307;0.3844592971588844;0.3191290814788413;0.49965450075734413;1.0000049750307267
89.44965;1.0761765235324656;0.41669661019758164;0.3872019914723094;0.3398475092775705;0.3157937877836199;1.0840538514573719;1.00000291939684;9.999988219965688;0.4167636858276569;0.4536560725181139;0.4536614146879692;0.3844592695064811;0.31912909547335233;0.49965460928569094;1.0000047650927857
