time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
89.45965;1.0761764591303233;0.41669656856523457;0.38720205345115355;0.3398475156340872;0.3157937578275298;1.0840539960624913;1.0000028842652333;9.999989254158749;0.4167636543881039;0.4536560930568518;0.45366138112088744;0.38445924364492806;0.3191291050490241;0.49965471540026624;1.00000455739675
89.46965;1.0761763979731482;0.41669652888693415;0.38720211560670503;0.3398475219739041;0.3157937293172821;1.0840541397207377;1.0000028503294907;9.999990312563757;0.4167636245401376;0.453656115039575;0.45366134497202415;0.38445921977530273;0.31912911020079854;0.49965481893915387;1.0000043519210116
89.47965;1.0761763400348434;0.41669649128493025;0.38720217803996465;0.33984752824725467;0.31579370225872266;1.084054282183367;1.0000028179111218;9.99999138906674;0.4167635964574245;0.45365613862025683;0.45366130617184103;0.38445919810128987;0.31912911093996094;0.49965491980440263;1.0000041485193898
89.48965;1.0761762852831986;0.41669645586843024;0.3872022409135904;0.339847534405131;0.31579367667072195;1.0840544231812725;1.0000027872595123;9.999992477747064;0.41676357031229566;0.45365616392038793;0.4536612645326487;0.38445917882095765;0.3191291073039828;0.49965501793423284;1.000003947030603
89.49965;1.0761762338086684;0.41669642274949165;0.38720230436791064;0.3398475404338176;0.31579365257927233;1.0840545624969187;1.00000275853716;9.999993573090519;0.41676354629861107;0.45365619105137783;0.4536612197926644;0.3844591620896187;0.3191290993675089;0.49965511326836737;1.0000037472965972
89.50965;1.0761761858806524;0.41669639204401704;0.38720236849314366;0.33984754635176784;0.31579363000144;1.0840546999098961;1.0000027318990052;9.999994670718253;0.41676352461971633;0.453656220126003;0.45366117166853703;0.3844591479889361;0.31912908723314704;0.49965520571912736;1.0000035491474608
89.51965;1.0761761419360851;0.41669636386680914;0.3872024333559287;0.3398475521915941;0.3157936089416697;1.0840548351695254;1.0000027075274467;9.999995767849304;0.41676350543991597;0.4536562512333068;0.4536611198829722;0.3844591365321295;0.31912907101377797;0.49965529518252694;1.0000033524229817
89.52965;1.0761761025140366;0.41669633832278485;0.38720249900793086;0.33984755798924793;0.31579358939172264;1.0840549680191849;1.0000026855933535;9.999996862654369;0.4167634888268896;0.45365628442581807;0.45366106418422075;0.38445912769448004;0.3191290508390013;0.4996553815749294;1.0000031570191805
89.53965;1.0761760681168127;0.4166963154900499;0.3872025654744848;0.3398475637720692;0.31579357132864583;1.0840550981551231;1.0000026662079282;9.999997953124582;0.4167634747275761;0.45365631973679804;0.4536610043562693;0.3844591214200785;0.3191290268638449;0.49965546486848594;1.0000029629366156
89.54965;1.0761760391136748;0.41669629541917214;0.3872026327635534;0.3398475695506838;0.31579355472955817;1.0840552251999616;1.0000026494058711;9.999999036787965;0.41676346298825817;0.45365635720269143;0.4536609402066367;0.3844591175992255;0.31912899924820853;0.4996555451101491;1.0000027702332066
89.55965;1.0761760157870452;0.4166962781518796;0.3872027008807701;0.3398475753170119;0.31579353960352;1.0840553487670903;1.000002635162881;10.000000110511388;0.4167634534002481;0.4536563968869452;0.45366087155856155;0.38445911606758454;0.3191289681430889;0.4996556224241389;1.000002578885247
89.56965;1.0761759984351504;0.4166962637149909;0.38720276982352864;0.33984758105525903;0.3157935260034605;1.0840554684939703;1.0000026234374308;10.000001169488204;0.4167634457383441;0.45365643887249246;0.4536607982716881;0.3844591166347562;0.3191289337140163;0.4996556969980893;1.0000023887295948
89.57965;1.0761759873546584;0.4166962520796992;0.38720283957433493;0.3398475867620685;0.3157935139992242;1.0840555839948662;1.0000026142241576;10.000002207149407;0.41676343976361446;0.4536564832019867;0.4536607202725606;0.38445911911454206;0.3191288961678863;0.49965576902702025;1.0000021995739081
89.58965;1.076175982673203;0.41669624314808346;0.3872029101108649;0.33984759244996143;0.3157935036459064;1.0840556948044853;1.0000026075807236;10.000003216464595;0.416763435215285;0.45365652983328464;0.4536606375664071;0.3844591233474514;0.3191288557645638;0.49965583863617585;1.0000020113437513
89.59965;1.0761759842330578;0.4166962367935671;0.3872029814148539;0.3398475981439134;0.31579349496840314;1.0840558003534848;1.000002603596572;10.00000419083393;0.41676343182513054;0.453656578642902;0.4536605502230179;0.38445912919443687;0.31912881281123767;0.49965590587266573;1.0000018240740676
89.60965;1.0761759916165083;0.4166962328926316;0.38720305347853806;0.3398476038910147;0.3157934879414636;1.0840558999958354;1.0000026023241333;10.000005124158246;0.4167634293291024;0.45365662944094787;0.4536604583706939;0.38445913650317887;0.3191287676257277;0.49965597075119095;1.0000016378105325
89.61965;1.0761760042173107;0.41669623132035766;0.3872031263177403;0.3398476097626801;0.315793482470376;1.0840559931007918;1.0000026037335084;10.000006010770843;0.4167634274512152;0.4536566819949976;0.4536603622321951;0.3844591450851953;0.31912872050080576;0.4996560332429051;1.0000014526252088
89.62965;1.0761760213713512;0.4166962319688439;0.3872031999716101;0.3398476158370177;0.31579347839439714;1.0840560791275713;1.0000026077116027;10.000006845432868;0.41676342589586785;0.4536567360537753;0.45366026215092525;0.3844591547228088;0.31912867170808523;0.49965609322606747;1.0000012686895798
89.63965;1.076176042558014;0.4166962347965561;0.3872032744820062;0.3398476221833018;0.3157934755018125;1.084056157596428;1.0000026140376643;10.000007623666507;0.4167634243942382;0.4536567913442271;0.4536601585488347;0.38445916518980955;0.319128621517479;0.4996561504715589;1.0000010862538538
89.64965;1.0761760674979974;0.41669623982714193;0.3872033498816167;0.3398476288757548;0.31579347354875525;1.0840562280638137;1.0000026223557095;10.000008342615972;0.41676342276107653;0.45365684755415064;0.45366005185060954;0.3844591762673699;0.31912857020024094;0.49965620463851357;1.0000009055655654
89.65965;1.076176096062513;0.41669624708759345;0.3872034262097268;0.339847636028049;0.3157934722967058;1.0840562902279565;1.00000263221567;10.000009001551774;0.41676342089551566;0.4536569043250708;0.45365994242688684;0.3844591877654625;0.31912851802011666;0.49965625526557966;1.0000007268280646
89.66965;1.07617612813331;0.4166962565705614;0.3872035035394927;0.3398476438052524;0.31579347154557846;1.0840563440607394;1.0000026431193658;10.000009601211412;0.4167634187558929;0.4536569612676511;0.4536598305867582;0.38445919954874336;0.31912846522600613;0.4996563017960077;1.000000550228297
89.67965;1.0761761634897777;0.4166962682411597;0.3872035819836998;0.33984765240229625;0.31579347112277006;1.0840563898153173;1.0000026545218812;10.000010142607834;0.4167634163187841;0.45365701799477764;0.45365971662991844;0.3844592115395107;0.3191284120461658;0.49965634365316697;1.0000003759377767
89.68965;1.0761762017070347;0.41669628203661313;0.38720366165605646;0.33984766201001876;0.31579347085538545;1.0840564279386073;1.0000026658358667;10.000010626106453;0.4167634135130415;0.4536570741542289;0.45365960089333834;0.3844592236828637;0.31912835867154316;0.49965638033453974;1.0000002040503038
89.69965;1.0761762421459469;0.4166962978460864;0.3872037426220321;0.3398476727817506;0.3157934705669772;1.084056458967988;1.000002676474099;10.00001105089897;0.41676341020288493;0.4536571294543448;0.4536594837194003;0.3844592358982318;0.31912830523376096;0.4996564114511227;1.0000000345938171
89.70965;1.0761762840577547;0.4166963155119664;0.387203824905982;0.3398476848185199;0.315793470083196;1.0840564834169593;1.000002685881157;10.000011415220936;0.4167634062241449;0.453657183667144;0.4536593654027467;0.38445924807269677;0.3191282518098761;0.4996564366876295;0.9999998676168343
89.71965;1.0761763266867213;0.4166963348725054;0.3872039085349246;0.3398476981750649;0.3157934692348995;1.0840565016615404;1.0000026934872455;10.000011717424336;0.41676340139829254;0.45365723657397533;0.45365924619864767;0.3844592601022771;0.3191281984482092;0.4996564557700035;0.999999703203208
89.72965;1.0761763693591169;0.41669635579522074;0.3872039935528004;0.33984771287006293;0.31579346787563223;1.0840565138612603;1.000002698667407;10.000011956994852;0.41676339552899705;0.45365728789885984;0.45365912634587074;0.38445927192248325;0.319128145178673;0.49965646848335216;0.9999995414115387
89.73965;1.0761764115944747;0.41669637815281485;0.3872040800139446;0.3398477289132005;0.31579346589669344;1.08405651996857;1.0000027008089598;10.000012134838991;0.41676338842425364;0.45365733732948;0.4536590060551516;0.38445928349402914;0.3191280920159536;0.4996564746692731;0.9999993822543676
89.74965;1.0761764531279268;0.4166964017837222;0.3872041679792179;0.3398477463388198;0.31579346321076857;1.0840565198499947;1.0000026994122513;10.000012252885046;0.4167633799330874;0.4536573846060276;0.4536588854974193;0.3844592947600245;0.319128038974629;0.4996564741833737;0.9999992257598943
89.75965;1.0761764937675464;0.4166964264916225;0.38720425750186277;0.33984776519439064;0.31579345973014905;1.084056513397011;1.0000026941259836;10.00001231354195;0.41676336996503244;0.4536574295673165;0.4536587647983291;0.3844593056108674;0.3191279860848731;0.49965646687645054;0.9999990720136119
89.76965;1.0761765332389555;0.4166964520497976;0.38720434861657926;0.3398477855044623;0.3157934553812223;1.0840565005267504;1.000002684680266;10.000012319832896;0.41676335849914586;0.4536574721120416;0.4536586440413641;0.3844593158892394;0.3191279334036135;0.4996564526391431;0.9999989211172874
89.77965;1.0761765711921882;0.4166964781862847;0.3872044413593951;0.3398478072698387;0.31579345013992166;1.0840564811520195;1.0000026707425766;10.000012275518175;0.41676334558314787;0.45365751212673566;0.45365852330015344;0.38445932543067685;0.31912788102556267;0.49965643145079697;0.9999987731501564
89.78965;1.0761766072955696;0.41669650459629154;0.3872045357931405;0.3398478304803026;0.31579344404071485;1.084056455200966;1.0000026518604481;10.000012183991869;0.41676333130403176;0.4536575494510343;0.45365840265878615;0.38445933409868405;0.3191278290909968;0.4996564033395267;0.9999986281708612
89.79965;1.0761766412382066;0.41669653100642545;0.3872046319928976;0.3398478550884091;0.3157934371539988;1.0840564226345168;1.0000026275612648;10.000012047004432;0.4167633157537776;0.4536575839119334;0.4536582821838153;0.3844593417869816;0.3191277777803645;0.49965636830429877;0.9999984862464533
89.80965;1.0761766726472064;0.4166965572564095;0.3872047300095932;0.3398478809621408;0.31579342957287354;1.084056383417391;1.0000025974612687;10.000011864567933;0.4167632990197856;0.45365761538601124;0.45365816188768504;0.3844593484074787;0.3191277273013915;0.4996563263093661;0.99999834752089
89.81965;1.076176701075418;0.4166965833304426;0.3872048298634508;0.33984790788563624;0.3157934214204454;1.0840563374957923;1.0000025613089711;10.00001163546279;0.4167632811870854;0.45365764381102247;0.4536580417200308;0.3844593538899562;0.31912767788396457;0.49965627735703677;0.9999982122709187
89.82965;1.0761767260933808;0.41669660932062647;0.3872049315735794;0.339847935613121;0.31579341285746304;1.0840562848234692;1.000002519002845;10.000011357783166;0.4167632623189297;0.4536576691503832;0.45365792158350454;0.3844593581841962;0.3191276297652051;0.49965622157183337;0.9999980808989263
89.83965;1.0761767473196229;0.41669663538048246;0.38720503519425536;0.33984796391135996;0.31579340408662593;1.0840562254145052;1.0000024705892097;10.000011029953075;0.41676324243227136;0.4536576913785207;0.4536578013686406;0.3844593612535616;0.3191275831529566;0.49965615921659723;0.9999979538847449
89.84965;1.0761767643249185;0.41669666169206393;0.3872051408258885;0.3398479925767974;0.31579339533792905;1.084056159335361;1.000002416223506;10.000010651961064;0.4167632215363741;0.4536577104903642;0.45365768100513554;0.38445936307021394;0.31912753819713846;0.499656090636487;0.9999978317103354
89.85965;1.0761767765721508;0.4166966884219192;0.38720524858773375;0.33984802145058923;0.31579338682961683;1.0840560865911302;1.000002356102859;10.000010225578707;0.41676319970232495;0.4536577264997137;0.4536575605115992;0.38445936362142613;0.31912749499289167;0.4996560162015305;0.9999977147915098
89.86965;1.0761767834805203;0.4166967156732176;0.38720535857746907;0.33984805041677635;0.3157933787373923;1.0840560070283793;1.000002290424873;10.000009753560347;0.41676317705551597;0.45365773943214405;0.4536574400120105;0.38445936292457955;0.31912745360006717;0.4996559362851949;0.9999976034871528
89.87965;1.0761767845208081;0.41669674347878766;0.3872054708357323;0.3398480793754883;0.3157933711945148;1.084055920369165;1.0000022193850109;10.00000923914454;0.416763153707386;0.4536577493154788;0.4536573197222036;0.3844593610420995;0.3191274140475091;0.4996558512505022;0.9999974981781633
89.88965;1.0761767792710124;0.4166967718332631;0.3872055853063049;0.33984810821787376;0.31579336432101013;1.0840558263127729;1.0000021431649815;10.00000868592456;0.4167631297190125;0.45365775616100723;0.45365719993474485;0.3844593580810051;0.31912737633324617;0.49965576143299384;0.9999973993277098
89.89965;1.076176767468576;0.41669680069154846;0.3872057018137249;0.3398481368144726;0.31579335824296456;1.0840557246009814;1.0000020618942944;10.000008097543002;0.41676310510711706;0.4536577599629791;0.45365708099728075;0.38445935417429183;0.31912734045469265;0.49965566717024873;0.9999973074684467
89.90965;1.0761767490744065;0.41669682993232976;0.3872058200811658;0.33984816500864296;0.3157933530781369;1.0840556150361247;1.0000019755627427;10.000007477669564;0.4167630798470909;0.4536577607285686;0.4536569632766246;0.38445934947749266;0.3191273064564204;0.4996555688533848;0.9999972231298351
89.91965;1.0761767242550806;0.4166968593624719;0.38720593978078033;0.3398481926124721;0.3157933489372375;1.0840554974599275;1.0000018839169948;10.000006830319723;0.41676305387352763;0.4536577585108087;0.4536568471227328;0.38445934417263594;0.3191272744459991;0.49965546690413537;0.9999971467577379
89.92965;1.0761766932492034;0.416696888761009;0.3872060605992302;0.33984821941308213;0.3157933459542245;1.0840553717198513;1.0000017864676374;10.000006160020165;0.4167630271084628;0.45365775340883485;0.45365673285447256;0.3844593384306521;0.3191272445603034;0.4996553616933879;0.9999970786765857
89.93965;1.076176656226581;0.4166969179236982;0.387206182266893;0.3398482452002909;0.3157933442935484;1.0840552377096366;1.0000016826499079;10.00000547177295;0.41676299949147305;0.4536577455290047;0.4536566207839762;0.38445933235845847;0.3191272169284168;0.49965525350902124;0.9999970190914134
89.94965;1.076176613240505;0.4166969466937261;0.38720630453353827;0.33984826979011673;0.31579334412597343;1.0840550954882642;1.0000015720022992;10.000004770910781;0.4167629709871681;0.4536577349468378;0.453656511255326;0.3844593259801825;0.3191271916676375;0.49965514260057153;0.999996968094015
89.95965;1.0761765642848709;0.41669697496168656;0.3872064271451987;0.3398482930113703;0.31579334560031086;1.0840549453473536;1.0000014542029876;10.000004063063404;0.41676294160031024;0.4536577216949443;0.45365640465369544;0.38445931925239246;0.3191271688869377;0.49965502922056587;0.9999969256960314
89.96965;1.0761765093577138;0.4166970026658615;0.38720654985547204;0.3398483146819467;0.31579334881547144;1.0840547877497297;1.0000013290165402;10.000003353968586;0.4167629113937095;0.45365770577330844;0.4536563013949615;0.38445931211142936;0.3191271486731215;0.49965491360390496;0.999996891888234
89.97965;1.0761764484438976;0.41669702982717327;0.38720667245968265;0.33984833461304087;0.3157933538053531;1.0840546232091808;1.0000011962835378;10.000002648651659;0.4167628804767082;0.4536576871748512;0.4536562019262218;0.38445930452024696;0.31912713108443636;0.49965479593064643;0.9999968665914142
89.98965;1.0761763814976057;0.41669705655901174;0.3872067948176419;0.339848352635725;0.31579336055767704;1.0840544521965538;1.0000010559263155;10.000001950886858;0.41676284897985044;0.45365766590240925;0.4536561067113041;0.3844592964613615;0.3191271161697581;0.4996546763438649;0.9999968495399225
89.99965;1.0761763085138099;0.4166970830042885;0.3872069168466857;0.33984836862731904;0.31579336904039856;1.0840542750939002;1.0000009079334846;10.000001263435196;0.41676281703748586;0.4536576419616365;0.4536560161828087;0.38445928790814254;0.31912710397530963;0.49965455500227024;0.9999968403151989
90.00965;1.076176229597712;0.41669710925432635;0.38720703850636146;0.33984838253504135;0.3157933792051728;1.0840540922078448;1.0000007523710124;10.000000588093437;0.4167627847622122;0.4536576153410566;0.45365593069661875;0.384459278832449;0.319127094521418;0.4996544320994531;0.9999968384594027
90.01965;1.0761761449326335;0.41669713530854424;0.3872071597834834;0.3398483943867827;0.3157933909808072;1.0840539038437305;1.000000589406594;9.999999925779882;0.4167627522062108;0.45365758599974715;0.4536558505049752;0.38445926923713863;0.3191270877896264;0.4996543078514983;0.999996843492347
90.02965;1.0761760547210941;0.4166971610864988;0.387207280681548;0.33984840425769547;0.31579340426795716;1.084053710365688;1.0000004192735115;9.999999277318372;0.41676271933653125;0.45365755388291923;0.45365577575160787;0.38445925917433565;0.3191270837300534;0.4996541825010012;0.9999968548668628
90.03965;1.0761759591651563;0.41669718648291526;0.387207401231355;0.33984841221515155;0.31579341894122115;1.0840535121621377;1.000000242157461;9.999998644000945;0.4167626860403835;0.4536575189575318;0.4536557065111371;0.3844592487149427;0.3191270822660069;0.49965405634360033;0.9999968719521624
90.04965;1.0761758584339338;0.41669721141894356;0.3872075214946505;0.33984841830159385;0.31579343486930267;1.084053309582905;1.0000000580707327;9.999998027571415;0.41676265215923075;0.45365748124031197;0.45365564285600835;0.384459237887326;0.31912708330783;0.4996539297261247;0.9999968940801728
90.05965;1.0761757526308127;0.4166972358476986;0.38720764153999143;0.33984842255693676;0.31579345193932445;1.0840531029609537;0.9999998668405412;9.999997430233769;0.41676261754993443;0.45365744080281384;0.45365558488608104;0.3844592266609814;0.31912708678502477;0.4996538030023738;0.9999969206179448
90.06965;1.0761756418505108;0.41669725974121685;0.38720776143785657;0.33984842504401724;0.31579347005793573;1.0840528927031425;0.9999996682842954;9.999996854270114;0.41676258215473216;0.45365739774271396;0.4536555326909579;0.38445921498749014;0.31912709266590455;0.49965367649584047;0.999996950990127
90.07965;1.0761755263116668;0.41669728308112713;0.3872078812845032;0.3398484258595545;0.31579348913468297;1.0840526793528265;0.9999994624212136;9.999996301571967;0.41676254603788254;0.4536573521465361;0.45365548630639474;0.38445920283561735;0.31912710094876384;0.4996535504871407;0.9999969846321431
90.08965;1.0761754064177107;0.4166973058432269;0.3872080012017114;0.3398484251411456;0.31579350906855097;1.0840524635665538;0.9999992494685107;9.999995774090486;0.4167625093591724;0.4536573040883509;0.4536554457098291;0.3844591901981681;0.31912711163964463;0.49965342522900213;0.9999970209189958
90.09965;1.0761752826786877;0.41669732800871107;0.38720812130352117;0.33984842307481217;0.31579352973155334;1.084052246029987;0.9999990296464129;9.999995274206928;0.4167624723161013;0.4536572536498091;0.4536554108072598;0.38445917710282257;0.3191271247344338;0.49965330099103744;0.9999970591397684
90.10965;1.0761751556019914;0.4166973496080683;0.38720824167408663;0.33984841988608044;0.3157935509528671;1.0840520273622365;0.9999988030817663;9.999994804476218;0.4167624351126385;0.45365720091960426;0.4536553814105873;0.38445916363597;0.3191271402105504;0.4996531780950875;0.9999970985646568
90.11965;1.076175025637973;0.41669737073148577;0.3872083623683208;0.33984841582886605;0.31579357252239837;1.0840518080423078;0.9999985698650127;9.999994367683124;0.4167623979594148;0.45365714596835616;0.4536553572697532;0.3844591499528047;0.31912715802277175;0.4996530569096046;0.9999971385295265
90.12965;1.0761748931581112;0.4166973914936883;0.38720848340338104;0.339848411184791;0.3157935942026677;1.0840515884053643;0.9999983300799212;9.99999396677182;0.41676236109186127;0.4536570888419086;0.4536553381378403;0.3844591362629828;0.319127178100715;0.49965293780780234;0.9999971784351854
90.13965;1.0761747584465744;0.41669741200604044;0.38720860475378055;0.33984840623904794;0.3157936157377055;1.084051368685392;0.9999980838111064;9.99999360425518;0.41676232481127595;0.45365702960191556;0.4536553237824116;0.3844591228080091;0.3191272003464488;0.4996528211159943;0.9999972176880705
90.14965;1.076174621736344;0.41669743237598683;0.38720872638899784;0.33984840123466614;0.315793636877768;1.0840511489791484;0.9999978311873325;9.999993281938343;0.41676228952096755;0.4536569683696737;0.4536553139408309;0.38445910984116494;0.3191272246441123;0.4996527070887594;0.9999972556457141
90.15965;1.0761744832769904;0.4166974527162712;0.38720884832168057;0.33984839634459696;0.315793657407323;1.0840509291519953;0.999997572399342;9.999993001191399;0.41676225571247344;0.45365690532346903;0.45365530830833334;0.38445909760928615;0.31912725088767374;0.4996525959266574;0.9999972916497335
90.16965;1.07617434335383;0.41669747314867195;0.3872089706229812;0.33984839167374326;0.3157936771400121;1.0840507088824598;0.9999973076985232;9.99999276352379;0.41676222392125467;0.45365684066377954;0.4536553065853465;0.38445908634644615;0.31912727899384863;0.49965248781159693;0.9999973251704901
90.17965;1.0761742022514704;0.41669749380293286;0.3872090934183927;0.3398483872843887;0.3157936959063478;1.0840504878508102;0.9999970374135836;9.99999257113926;0.4167621946981627;0.45365677459632275;0.45365530852433267;0.3844590762731702;0.31912730890305074;0.49965238292623243;0.999997355874389
90.18965;1.0761740602392489;0.41669751481464146;0.3872092168758103;0.3398483832105349;0.31579371356373354;1.084050265873269;0.9999967619616081;9.999992427060416;0.41676216858080906;0.45365670734422775;0.45365531395154757;0.38445906757559184;0.3191273406045589;0.49965228144163504;0.999997383508764
90.19965;1.0761739175872105;0.41669753631728806;0.3872093411828617;0.33984837944094;0.3157937300049048;1.0840500429301871;0.9999964818399726;9.999992334779048;0.41676214605569506;0.45365663915006527;0.45365532275765963;0.3844590603799744;0.31912737415137826;0.49965218347292506;0.9999974077900479
90.20965;1.0761737745292481;0.41669755843196443;0.3872094665221122;0.3398483759192049;0.31579374515736275;1.084049819146727;0.9999961975833477;9.999992297852247;0.4167621275480273;0.4536565702514151;0.4536553348536058;0.38445905474817166;0.31912740962908503;0.49965208904402886;0.9999974284196224
90.21965;1.0761736311896402;0.41669758126542883;0.3872095930497405;0.33984837256934397;0.31579375897690437;1.084049594726511;0.9999959097067727;9.999992319890962;0.4167621134319739;0.45365650086377834;0.4536553501423317;0.38445905069476793;0.31912744710986346;0.49965199811432986;0.9999974451322036
90.22965;1.0761734876162186;0.4166976049086571;0.3872097208764503;0.3398483693042223;0.31579377141548715;1.0840493698892824;0.9999956187040531;9.999992404547745;0.4167621040196953;0.4536564312042351;0.4536553685275408;0.3844590482164004;0.3191274866163134;0.49965191064850234;0.9999974576995598
90.23965;1.0761733438943355;0.4166976294260654;0.3872098500416316;0.3398483660335459;0.3157937823781621;1.0840491448406138;0.9999953250826507;9.99999255495684;0.4167620995340317;0.45365636151744054;0.4536553899259876;0.38445904730696284;0.3191275281134268;0.49965182665684554;0.9999974659092385
90.24965;1.076173200144651;0.41669765484515947;0.38720998048819394;0.339848362691315;0.31579379172100597;1.084048919706795;0.9999950293925858;9.999992772889138;0.416762100102168;0.4536562920449501;0.4536554142754942;0.3844590479609179;0.31912757154323645;0.49965174619088004;0.9999974695732442
90.25965;1.0761730564069039;0.4166976811638455;0.38721011207531797;0.339848359254185;0.31579379929720847;1.0840486945256702;0.9999947322622212;9.999993058380975;0.41676210577221995;0.45365622297641817;0.4536554415398772;0.3844590501901999;0.3191276168644564;0.4996516693382285;0.999997468556869
90.26965;1.0761729125853365;0.4166977083695041;0.38721024463232884;0.33984835573709204;0.3157938049977819;1.0840484693823016;0.999994434413255;9.999993410331063;0.4167621165385698;0.45365615442859897;0.453655471701659;0.38445905402897473;0.31912766404704634;0.49965159619954097;0.9999974627392575
90.27965;1.0761727684661906;0.4166977364310911;0.38721037801289543;0.3398483521755084;0.3157938087532651;1.084048244506587;0.9999941366034089;9.999993827286271;0.41676213237190846;0.45365608642750527;0.4536555047499396;0.3844590595022759;0.3191277130264776;0.4996515268193928;0.9999974519349435
90.28965;1.0761726237298475;0.41669776526895685;0.3872105121210601;0.33984834860155666;0.3157938105373054;1.0840480202227591;0.9999938395429313;9.999994307438278;0.41676215323112903;0.45365601891331236;0.4536555406790311;0.384459066600054;0.3191277636706622;0.49965146114536635;0.9999974358865891
90.29965;1.0761724779847797;0.41669779474306823;0.3872106468982826;0.33984834503443784;0.3157938104018737;1.084047796884784;0.9999935438912935;9.99999484840757;0.41676217906756063;0.4536559517924864;0.4536555794912902;0.3844590752846603;0.3191278157874372;0.49965139905163936;0.9999974143471131
90.30965;1.0761723308115672;0.4166978246664008;0.387210782277587;0.33984834149319515;0.3157938084885144;1.0840475748997316;0.9999932502787497;9.99999544771152;0.41676220986096446;0.45365588497856074;0.45365562119041364;0.38445908551198293;0.3191278691505851;0.4996513403608741;0.9999973871736878
90.31965;1.0761721817673686;0.41669785484467303;0.3872109181414089;0.3398483379868394;0.31579380498293674;1.084047354783957;0.9999929592577645;9.999996103470602;0.4167622456548581;0.45365581840595254;0.45365566578051064;0.38445909725262745;0.3191279235287924;0.49965128486632926;0.9999973543311912
90.32965;1.0761720303846305;0.4166978851136467;0.38721105431338304;0.3398483344655067;0.31579380006444807;1.0840471371396632;0.9999926712834767;9.999996814577049;0.4167622865352749;0.45365575205743625;0.4536557132805211;0.38445911050802667;0.3191279787120404;0.4996512323894964;0.9999973158131439
90.33965;1.0761718761827224;0.41669791533271694;0.38721119058135156;0.33984833078849574;0.3157937938874051;1.0840469225235951;0.9999923867894077;9.999997580284031;0.4167623325690081;0.4536556859817112;0.4536557637297961;0.3844591253165836;0.3191280345223797;0.49965118281297316;0.9999972715651723
90.34965;1.076171718707728;0.41669794536148963;0.38721132672811587;0.3398483267338081;0.3157937865897076;1.0840467113002703;0.9999921062792864;9.999998399491407;0.4167623837537703;0.45365562026121375;0.45365581717386244;0.3844591417456476;0.3191280908122221;0.49965113604846706;0.9999972214605272
90.35965;1.0761715576557478;0.41669797505458206;0.3872114625349774;0.3398483220264098;0.315793778307503;1.0840465035842624;0.9999918303670012;9.99999927005484;0.4167624399968609;0.45365555496066506;0.45365587364312593;0.3844591598591128;0.31912814746250623;0.4996510920168225;0.9999971653515844
90.36965;1.0761713929838246;0.41669800427304865;0.38721159775507125;0.3398483163781836;0.31579376916289265;1.0840462992963242;0.9999915597167753;10.000000188464005;0.4167625011245119;0.45365549010765477;0.45365593313982855;0.38445917966910126;0.3191282043785294;0.4996510506847917;0.9999971031714852
90.37965;1.0761712248326276;0.41669803291004975;0.3872117320941783;0.3398483095260427;0.31579375923272784;1.08404609828515;0.9999912949018184;10.000001150057185;0.4167625669270779;0.45365542569602185;0.45365599565258286;0.3844592011059981;0.31912826147525436;0.4996510120761774;0.9999970350334844
90.38965;1.0761710533435962;0.4166980609144302;0.38721186522121614;0.33984830124849486;0.3157937485441549;1.084045900426919;0.9999910363416639;10.000002149600546;0.41676263719160667;0.45365536168293996;0.45365606118655655;0.3844592240222541;0.3191283186696798;0.49965097620418564;0.9999969612791259
90.39965;1.0761708785839248;0.41669808829250643;0.38721199680227203;0.33984829136963285;0.3157937371015204;1.084045705644048;0.9999907843553465;10.000003181840388;0.4167627116967907;0.4536552979869522;0.45365612976673547;0.3844592481979452;0.3191283759001033;0.4996509430025468;0.9999968824104876
90.40965;1.0761707005910977;0.4166981150992427;0.38721212653799925;0.3398482797650595;0.31579372491298197;1.0840455138717535;0.9999905391621208;10.000004241613057;0.4167627902220798;0.45365523450613765;0.4536562014123008;0.38445927333637203;0.3191284331459573;0.49965091235239845;0.999996798947048
90.41965;1.0761705194190057;0.41669814142616257;0.38721225418260385;0.33984826637376575;0.31579371200128203;1.0840453250299578;0.9999903008295461;10.00000532383899;0.4167628725611669;0.45365517115717446;0.45365627610080916;0.38445929909643134;0.3191284904243933;0.4996508841805353;0.9999967113627021
90.42965;1.0761703351157907;0.41669816737619325;0.38721237954758914;0.3398482511972531;0.3157936983935234;1.0840451389987538;0.9999900692798096;10.000006423951952;0.41676295849247963;0.4536551078965755;0.45365635371791435;0.3844593251611424;0.31912854778232314;0.4996508584997266;0.9999966201135412
90.43965;1.0761701476823373;0.41669819302788064;0.3872125024901454;0.33984823427927924;0.31579368409250014;1.0840449556114655;0.999989844346998;10.00000753806003;0.41676304774562056;0.45365504471247925;0.45365643402687017;0.3844593512717594;0.3191286053005753;0.4996508353509441;0.9999965256332363
90.44965;1.0761699570980243;0.4166982184157524;0.3872126228754287;0.33984821570532275;0.31579366905399553;1.0840447747423405;0.9999896258563494;10.00000866249239;0.41676314001138726;0.4536549816190935;0.4536565167094946;0.3844593771989115;0.3191286630904016;0.4996508147661239;0.9999964283110021
90.45965;1.0761697633599319;0.4166982435450145;0.3872127405615955;0.33984819561300084;0.315793653194639;1.0840445964351026;0.999989413666858;10.000009793805699;0.41676323497905493;0.45365491865314406;0.4536566014279132;0.3844594026935565;0.31912872125795294;0.4996507968038434;0.9999963285078832
90.46965;1.07616956643516;0.4166982684149593;0.38721285544205986;0.33984817415955826;0.3157936364303846;1.0840444209098152;0.9999892076654807;10.000010929437595;0.4167633323670773;0.4536548558777068;0.4536566878393002;0.3844594274760462;0.3191287798698879;0.49965078154444204;0.9999962265558503
90.47965;1.0761693661840463;0.41669829303186606;0.38721296746807715;0.33984815146366815;0.3157936187064423;1.084044248462387;0.9999890077860557;10.00001206777124;0.4167634319378785;0.45365479341189224;0.45365677561238577;0.3844594512750295;0.3191288389642256;0.49965076901312894;0.9999961227510348
90.48965;1.0761691623873013;0.4166983174122408;0.38721307659348153;0.33984812758437044;0.31579359999450796;1.0840440794023791;0.9999888140091493;10.000013207491893;0.4167635335108964;0.45365473144197116;0.45365686447039344;0.38445947386436624;0.31912889857283916;0.49965075914608653;0.9999960173848196
90.49965;1.0761689548712512;0.4166983415665875;0.3872131827029791;0.33984810254995185;0.3157935802904308;1.0840439140570381;0.9999886263001481;10.000014347400446;0.41676363697367963;0.45365467016708816;0.45365695420478536;0.38445949506176447;0.3191289587217477;0.4996507518288867;0.9999959107566945
90.50965;1.0761687436212215;0.4166983654833743;0.387213285604628;0.3398480763963549;0.3157935596206607;1.0840437527870423;0.999988444600744;10.00001548658481;0.4167637422794726;0.4536546097412541;0.45365704465095685;0.3844595147087274;0.3191290194485654;0.4996507469473795;0.9999958031610229
90.51965;1.0761685288099572;0.41669838914143953;0.38721338507171593;0.3398480491736024;0.31579353803917154;1.0840435959952825;0.9999882688914422;10.000016624044209;0.41676384943365824;0.45365455027854434;0.4536571356602407;0.38445953265276894;0.319129080840278;0.49965074443507496;0.9999956949141817
90.52965;1.076168310730641;0.4166984125312157;0.3872134808617784;0.33984802092758964;0.31579351562597907;1.0840434441188058;0.9999880991950708;10.000017758076124;0.4167639584736729;0.4536544918766672;0.45365722709271855;0.3844595487519044;0.31912914302986695;0.4996507443019737;0.9999955864348674
90.53965;1.0761680897141617;0.41669843566058234;0.38721357271289925;0.33984799169961927;0.3157934924879204;1.0840432976058063;0.999987935528593;10.000018886366659;0.4167640694436945;0.4536544346168046;0.4536573188096923;0.3844595629089874;0.3191292061485862;0.4996507466036986;0.999995478298051
90.54965;1.0761678661253302;0.41669845853569265;0.38721366036960897;0.3398479615379775;0.315793468748896;1.0840431568838322;0.9999877778909918;10.000020006774953;0.41676418236935153;0.4536543785599212;0.4536574106495271;0.38445957509123685;0.3191292702812758;0.49965075138076837;0.9999953711681343
90.55965;1.0761676404321943;0.4166984811306283;0.38721374362206695;0.339847930492371;0.31579344454054153;1.084043022319863;0.9999876262599526;10.000021117680253;0.41676429723892133;0.4536543237495318;0.45365750241883157;0.3844595853127919;0.31912933544254213;0.4996507586576936;0.9999952656663635
90.56965;1.0761674132477794;0.416698503403372;0.3872138223162092;0.33984789860270137;0.31579342000133814;1.0840428941914522;0.9999874805786013;10.00002221741332;0.4167644139969251;0.4536542702218174;0.4536575938973832;0.38445959361900134;0.31912940157926034;0.49965076850360385;0.9999951623204423
90.57965;1.076167185246365;0.416698525349232;0.3872138963398664;0.33984786589819255;0.3157933952651933;1.084042772656847;0.9999873407679313;10.000023304077025;0.41676453255426055;0.45365421801965433;0.45365768485174796;0.38445960008623464;0.3191294685933949;0.49965078106649746;0.9999950616100618
90.58965;1.0761669570183476;0.4166985470073218;0.3872139656090054;0.3398478324072957;0.3157933704441378;1.0840426577138187;0.9999872067462793;10.0000243763041;0.41676465281664743;0.4536541671777826;0.45365777506314514;0.38445960481569386;0.31912953635900065;0.4996507965272641;0.9999949640010536
90.59965;1.0761667290164911;0.4166985684110781;0.38721403007554733;0.3398477981672821;0.3157933456341011;1.0840425491856134;0.9999870784160423;10.000025433382968;0.4167647747241561;0.4536541176949202;0.453657864340361;0.3844596079216259;0.31912960472873714;0.49965081502882336;0.9999948699354787
90.60965;1.0761665016143853;0.4166985895435304;0.38721408974320215;0.3398477632351432;0.3157933209318833;1.0840424467723033;0.9999869556226797;10.000026474142961;0.4167648982679246;0.4536540695524468;0.4536579525140032;0.38445960952180286;0.319129673548116;0.49965083668288635;0.9999947798407424
90.61965;1.076166275169879;0.41669861033977496;0.3872141446586315;0.33984772771485544;0.3157932964413921;1.084042350149862;0.9999868381426129;10.0000274959919;0.41676502346447425;0.4536540227491047;0.45365803943150973;0.38445960972051824;0.3191297426749073;0.4996508616438359;0.9999946941302967
90.62965;1.0761660500289332;0.41669863073046215;0.3872141948927149;0.33984769177674834;0.3157932722739056;1.0840422590253864;0.9999867257520618;10.000028495134858;0.4167651503189561;0.453653977299008;0.45365812496136926;0.38445960859005107;0.31912981198452794;0.49965089014595343;0.9999946131143712
90.63965;1.0761658265359646;0.41669865068514556;0.38721424054361986;0.33984765564242003;0.3157932485469931;1.0840421731196508;0.9999866183484643;10.000029467424177;0.4167652788011804;0.4536539332196963;0.4536582090027856;0.3844596061797359;0.3191298813685931;0.4996509224600999;0.9999945369173844
90.64965;1.0761656050406896;0.4166986702241265;0.38721428175191386;0.33984761955512477;0.31579322539048305;1.084042092116286;0.9999865160523722;10.000030409018477;0.4167654088280012;0.45365389052950883;0.45365829148922465;0.3844596025390569;0.3191299507347527;0.4996509588343625;0.9999944655301966
90.65965;1.0761653858030003;0.41669868938903004;0.3872143187035766;0.33984758376022045;0.31579320295121094;1.0840420156560302;0.9999864192249708;10.000031317080763;0.41676554026480717;0.45365384924198326;0.45365837239524254;0.38445959771228433;0.31913001998714163;0.4996509994720845;0.9999943989134983
90.66965;1.0761651689158716;0.41669870819206206;0.3872143516158318;0.33984754849803184;0.3157931813673523;1.0840419434780042;0.9999863283770869;10.00003219045389;0.4167656729574555;0.4536538093574161;0.4536584517408912;0.38445959173771993;0.31913008899209494;0.4996510445025558;0.9999943370385509
90.67965;1.0761649543816045;0.4166987265964636;0.38721438070446335;0.33984751400810703;0.31579316073375063;1.0840418755643044;0.9999862440501177;10.000033029574267;0.4167658067529877;0.4536537708545861;0.45365852957242014;0.38445958468832697;0.31913015756273294;0.4996510939513216;0.9999942798645768
90.68965;1.076164742204002;0.41669874455807865;0.38721440614776653;0.3398474805443995;0.3157931411066545;1.0840418121065003;0.9999861667480474;10.000033836107715;0.41676594149736235;0.4536537336957531;0.4536586059368184;0.3844595767010343;0.3191302254746008;0.4996511477659375;0.9999942273101939
90.69965;1.0761645324086337;0.41669876207791745;0.3872144280946049;0.3398474483702524;0.3157931225427131;1.0840417534073241;0.9999860968863297;10.000034613046326;0.4167660770591275;0.45365369784670784;0.4536586808655951;0.38445956796628594;0.3191302925040366;0.4996512058342705;0.9999941792833937
90.70965;1.0761643250891755;0.4166987791978858;0.3872144467241692;0.3398474177116122;0.31579310512493636;1.0840416998092404;0.9999860347389518;10.000035364616672;0.41676621335360103;0.45365366329003026;0.45365875437269243;0.38445955870608345;0.31913035846207705;0.49965126795584747;0.9999941357174966
90.71965;1.0761641204711303;0.41669879595523274;0.38721446229118606;0.33984738872466264;0.3157930889393287;1.0840416516181928;0.9999859804244904;10.0000360956953;0.416766350316002;0.45365363003163295;0.45365882648539047;0.38445954914733005;0.31913042319581797;0.4996513338646761;0.9999940965366768
90.72965;1.0761639188989622;0.41669881235922884;0.38721447511472284;0.3398473615214226;0.3157930740295459;1.0840416090740286;0.999985933924343;10.000036811436498;0.41676648787276555;0.45365359809854255;0.45365889728352954;0.3844595394955158;0.3191304865687991;0.49965140330984364;0.9999940616153455
90.73965;1.0761637207803996;0.4166988284277703;0.387214485536572;0.3398473362037077;0.3157930603762571;1.0840415723732875;0.9999858950867173;10.000037517414738;0.4167666259369306;0.453653567525115;0.4536589668937556;0.3844595299330425;0.3191305484556325;0.499651476066031;0.9999940307813785
90.74965;1.0761635265549132;0.41669884426159165;0.38721449388762547;0.3398473128551787;0.31579304789728935;1.0840415416319704;0.9999858636314207;10.000038219575222;0.41676676438161936;0.45365353835084793;0.4536590354343237;0.38445952063080824;0.31913060876862165;0.4996515518712209;0.9999940038368715
90.75965;1.0761633366686842;0.41669886007184087;0.3872145004833502;0.33984729150423537;0.31579303646289;1.0840415168115338;0.9999858391966214;10.000038923143798;0.41676690301420877;0.45365351062128406;0.45365910295790324;0.3844595117251945;0.3191306674879092;0.49965163041457894;0.9999939805952766
90.76965;1.0761631515629069;0.41669887611893064;0.38721450562922244;0.3398472721002121;0.31579302591818464;1.0840414977338326;0.999985821388713;10.000039631522256;0.4167670416003182;0.45365348437755293;0.4536591694413821;0.3844595032687208;0.3191307246578348;0.49965171138455416;0.9999939609131145
90.77965;1.076162971707615;0.41669889263403664;0.38721450961205395;0.33984725453992354;0.3157930160832175;1.0840414841402919;0.9999858098265376;10.000040346708394;0.41676717990202067;0.4536534596457091;0.4536592348188913;0.3844594952233903;0.3191307803645556;0.499651794476315;0.9999939446980592
90.78965;1.0761627976257373;0.41669890980412466;0.3872145127028346;0.3398472387329754;0.3157930067491255;1.0840414757336865;0.9999858042063055;10.000041070230345;0.4167673176781466;0.45365343642130435;0.4536592990261703;0.384459487502261;0.3191308347116595;0.499651879355493;0.9999939319297602
90.79965;1.0761626298447005;0.416698927809667;0.38721451517964395;0.3398472246426432;0.31579299770591646;1.0840414722619365;0.9999858043018126;10.000041803146823;0.4167674546581871;0.4536534146661109;0.45365936203780555;0.38445947999018526;0.31913088779270626;0.4996519656842292;0.9999939226862445
90.80965;1.0761624688188824;0.41669894685116227;0.38721451732942874;0.33984721226791553;0.3157929887762299;1.0840414735909485;0.9999858098868539;10.000042545635445;0.41676759053063356;0.4536533943411985;0.4536594238807371;0.3844594725336308;0.3191309396837781;0.4996520531929664;0.999993917105765
90.81965;1.0761623149049142;0.4166989671441493;0.38721451941427953;0.3398472015981168;0.31579297983175214;1.0840414796587068;0.9999858207198332;10.000043296683929;0.41676772494680053;0.4536533754444169;0.45365948461962424;0.3844594649621259;0.31913099045570686;0.49965214167417044;0.9999939152488312
90.82965;1.0761621683596918;0.4166989888999798;0.38721452164172865;0.33984719258367607;0.31579297080226504;1.0840414903687283;0.9999858365542384;10.000044053764444;0.41676785753145024;0.4536533580022876;0.45365954432495775;0.38445945714464763;0.31913104018645927;0.4996522309225338;0.9999939169582537
90.83965;1.0761620292676737;0.41669901230234846;0.3872145241762131;0.3398471851442744;0.31579296166130105;1.0840415055385506;0.9999858570556664;10.000044813070748;0.41676798791544734;0.4536533420393493;0.4536596030439576;0.38445944901482154;0.31913108897260184;0.49965232070848364;0.9999939218704321
90.84965;1.0761618974968212;0.41669903751792625;0.3872145271749353;0.3398471792069253;0.315792952386645;1.0840415248971336;0.9999858817629715;10.000045570764005;0.41676811577833534;0.45365332759416954;0.4536596607901142;0.38445944055709474;0.31913113691723655;0.49965241077606176;0.9999939295704068
90.85965;1.0761617728374007;0.4166990647331552;0.3872145307931348;0.3398471747216184;0.3157929429348919;1.0840415480737844;0.9999859101683967;10.000046324081664;0.4167682408929296;0.45365331474421255;0.453659717548657;0.3844594317959857;0.3191311840893191;0.4996525008410647;0.9999939397578593
90.86965;1.0761616551867486;0.4166990941329309;0.3872145351424267;0.33984717161939487;0.31579293324396707;1.0840415746445031;0.9999859417636606;10.00004707079053;0.41676836316456994;0.4536533035840943;0.4536597732929318;0.3844594227969953;0.3191312305065035;0.49965259056576083;0.9999939523311584
90.87965;1.0761615445689325;0.4166991258295532;0.38721454026059504;0.33984716977173673;0.315792923249749;1.0840416042928502;0.9999859760189072;10.00004780777432;0.4167684826124029;0.4536532942224663;0.4536598280023106;0.3844594136661429;0.319131276159454;0.49965267954004083;0.9999939673549583
90.88965;1.0761614410334002;0.41669915982977906;0.3872145461396903;0.33984716900813844;0.3157929128959785;1.0840416369139663;0.9999860123701336;10.000048530991139;0.4167685993037186;0.4536532868199019;0.4536598816768844;0.3844594045293446;0.3191313210342487;0.4996527673507844;0.9999939849728955
90.89965;1.0761613445688538;0.4166991960577072;0.38721455277011935;0.3398471691523902;0.31579290212087546;1.0840416725438298;0.9999860502607194;10.000049236958358;0.416768713325028;0.45365328160656937;0.4536599343501628;0.38445939550550146;0.31913136512068546;0.4996528536882668;0.9999940053609698
90.90965;1.076161255037731;0.4166992343896436;0.3872145601398651;0.33984717002678294;0.3157928908423701;1.0840417112939906;0.9999860891998844;10.00004992393348;0.4167688248068141;0.45365327886127027;0.4536599860839438;0.38445938670432017;0.31913140843134163;0.49965293836873964;0.9999940287111394
90.91965;1.0761611721140207;0.41669927467441265;0.38721456821153144;0.3398471714293638;0.3157928789649051;1.0840417533637305;0.9999861287238756;10.000050592002557;0.41676893395212133;0.4536532788700026;0.453660036938901;0.3844593782244949;0.3191314510250038;0.4996530212866682;0.9999940552116037
90.92965;1.0761610952638734;0.4166993167346242;0.3872145769328802;0.33984717310431933;0.31579286638957704;1.084041798979973;0.9999861682867666;10.000051242561927;0.4167690410339279;0.45365328188622717;0.4536600869386822;0.3844593701440155;0.3191314930080188;0.4996531023793128;0.999994085035742
90.93965;1.0761610237782164;0.41669936035298144;0.38721458626130345;0.3398471747232675;0.31579285302656207;1.0840418483067342;0.9999862072283217;10.000051877716988;0.416769146368266;0.4536532881158907;0.4536601360527071;0.3844593625339282;0.31913153450728154;0.49965318163569145;0.999994118357604
90.94965;1.0761609568768324;0.4166994052756846;0.387214596158411;0.33984717590553587;0.31579283881867654;1.084041901462127;0.9999862448720626;10.000052500185276;0.41676925028037903;0.4536532977335653;0.45366018420825904;0.38445935547132926;0.319131575631293;0.4996532591216271;0.9999941553842222
90.95965;1.0761608938883394;0.4166994512522321;0.38721460657835693;0.33984717627880057;0.31579282373421963;1.0840419585681964;0.9999862806571232;10.000053113359254;0.4167693530754312;0.45365331090808686;0.4536602312964738;0.38445934901869006;0.3191316164397157;0.49965333496128506;0.9999941963248168
90.96965;1.0761608343763012;0.41669949808449297;0.38721461747321845;0.33984717552830096;0.3157928077235077;1.084042019741007;0.9999863141331462;10.000053720665507;0.4167694550403005;0.45365332779808915;0.4536602771501277;0.38445934320660313;0.3191316569382763;0.4996534092814086;0.9999942413033782
90.97965;1.076160778108543;0.4166995456414983;0.38721462878896756;0.3398471733899446;0.315792790709804;1.0840420850853105;0.99998634481705;10.000054324487003;0.4167695564696768;0.45365334851181943;0.4536603215354324;0.38445933805036986;0.3191316971092821;0.4996534821837311;0.9999942903277621
90.98965;1.0761607249659566;0.41669959382780775;0.3872146404493879;0.33984716961758343;0.31579277262054833;1.08404215472521;0.9999863721297679;10.000054925266761;0.4167696576686813;0.45365337307762205;0.4536603641837607;0.38445933357290624;0.3191317369475355;0.49965355376507503;0.9999943432950507
90.99965;1.0761606749009538;0.4166996425528364;0.3872146523474366;0.33984716398757425;0.315792753392603;1.0840422288287057;0.9999863955131878;10.000055521174014;0.41676975891585916;0.45365340145009686;0.45366040483305203;0.3844593298188764;0.31913177645905916;0.49965362416230047;0.999994400028579
91.00965;1.0761606279327278;0.4166996917240254;0.38721466434935076;0.33984715634358864;0.315792732950399;1.0840423076260695;0.9999864145786015;10.000056108639065;0.4167698604124799;0.45365343353580606;0.45366044323427224;0.384459326865836;0.31913181564394794;0.4996536935880493;0.9999944604049807
91.01965;1.0761605841230026;0.416699741235285;0.38721467631747547;0.339847146620793;0.3157927111988858;1.0840423913900974;0.999986429156095;10.000056683467468;0.41676996225987356;0.45365346922898625;0.45366047911676743;0.3844593248163818;0.31913185450308545;0.4996537623154743;0.9999945244413917
91.02965;1.0761605435042731;0.41669979095324794;0.38721468814141785;0.33984713481138357;0.31579268802738153;1.0840424803522308;0.9999864392817365;10.000057241465719;0.4167700644831114;0.45365350843831376;0.4536605121663109;0.38445932377982533;0.319131893056651;0.4996538306133102;0.9999945922459621
91.03965;1.0761605060542114;0.41669984070761656;0.38721469975499845;0.33984712090832;0.315792663309175;1.0840425746598659;0.9999864451766908;10.000057778326376;0.41677016707877296;0.4536535510772683;0.4536605420492571;0.38445932387862003;0.3191319313457936;0.4996538986953936;0.9999946639208532
91.04965;1.0761604717834783;0.4166998902871828;0.3872147111305737;0.3398471048777797;0.31579263690386855;1.084042674406809;0.9999864472045018;10.000058290496922;0.41677027005587763;0.45365359702992764;0.45366056845771907;0.38445932526147314;0.31913196940983435;0.49965396671094664;0.9999947394908238
91.05965;1.0761604407874938;0.41669993946091644;0.38721472224819053;0.33984708666539737;0.3157926086637693;1.0840427796410195;0.9999864458089164;10.000058777126714;0.4167703734462713;0.45365364614080533;0.4536605911550194;0.3844593280900693;0.31913200726591207;0.4996540347411424;0.9999948189087481
