time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
91.06965;1.0761604131632994;0.41669998800792163;0.3872147330551135;0.33984706621534;0.315792578432813;1.084042890343979;0.9999864414731345;10.000059240287241;0.4167704772864007;0.4536536982574889;0.4536606100086276;0.38445933251088255;0.31913204492618863;0.49965410279633293;0.9999949021202797
91.07965;1.0761603889376476;0.4167000357473467;0.38721474345367474;0.33984704348897293;0.3157925460373165;1.08404300639447;0.9999864347471277;10.000059683034877;0.41677058159159236;0.45365375327738167;0.45366062499935667;0.38445933862465564;0.3191320824323936;0.4996541708329786;0.9999949890647257
91.08965;1.0761603681147132;0.4167000825818102;0.38721475330965216;0.33984701848692955;0.3157925112851506;1.0840431275714186;0.999986426324841;10.000060107780746;0.416770686333714;0.4536538111313871;0.4536606361997405;0.38445934647440033;0.31913211986253226;0.49965423879052767;0.999995079615526
91.09965;1.0761603507144073;0.4167001285271846;0.38721476244540154;0.3398469912638634;0.3157924739839124;1.0840432536813327;0.9999864170340971;10.00006051610188;0.41677079144668466;0.45365387171792126;0.4536606437095024;0.38445935607354553;0.3191321573065905;0.499654306607688;0.9999951735825139
91.10965;1.0761603366876202;0.4167001737001718;0.3872147706350734;0.3398469619143614;0.3157924339728294;1.084043384646719;0.9999864076851654;10.000060909326779;0.41677089685854884;0.45365393485914374;0.45366064759048236;0.3844593674276766;0.3191321948407087;0.49965437418973857;0.9999952707603001
91.11965;1.07616032583743;0.4167002182716343;0.3872147776053208;0.33984693055398874;0.3157923911453187;1.0840435204161527;0.999986398926498;10.000061289120236;0.41677100250029736;0.4536540003283177;0.4536606478608633;0.38445938051932843;0.3191322325195344;0.49965444139658854;0.9999953709381654
91.12965;1.0761603179229073;0.4167002624239872;0.38721478303368884;0.33984689732337914;0.31579234544390034;1.0840436608648822;0.9999863912069813;10.00006165783095;0.4167711082938889;0.4536540679125558;0.4536606445113445;0.3844593953182843;0.3191322703841792;0.49965450809788275;0.9999954739129444
91.13965;1.0761603128526678;0.41670030633641414;0.3872147865751927;0.33984686238462797;0.31579229684941224;1.0840438057920534;0.9999863847818296;10.000062018508995;0.41677121415611723;0.45365413743829264;0.4536606375013629;0.3844594118337406;0.31913230847749235;0.4996545742151033;0.999995579514797
91.14965;1.0761603107399158;0.4167003501740476;0.3872147879091844;0.3398468258939856;0.3157922453806057;1.0840439548840861;0.9999863797110019;10.000062374539379;0.41677132001055456;0.4536542087531394;0.45366062676720376;0.38445943013888695;0.31913234683977076;0.4996546396970073;0.9999956875685692
91.15965;1.076160311818871;0.4167003940859563;0.38721478678551086;0.3398467879832646;0.315792191084564;1.084044107623122;0.9999863758763056;10.000062729241519;0.4167714257957466;0.453654281704776;0.45366061224917115;0.3844594503534803;0.31913238547343814;0.4996547044827263;0.9999957978476297
91.16965;1.0761603163546156;0.4167004382308988;0.3872147830501323;0.3398467487538154;0.31579213402250045;1.0840442633113656;0.9999863730021693;10.000063085763497;0.41677153148455076;0.4536543561389889;0.4536605939220215;0.384459472621124;0.31913242432453376;0.49965476851787854;0.9999959101022471
91.17965;1.07616032459017;0.41670048279802485;0.3872147766148358;0.33984670827542446;0.31579207426858413;1.0840444212119797;0.9999863706643204;10.000063447201967;0.4167716371061539;0.4536544319102921;0.45366057180725294;0.3844594970757901;0.3191324633016844;0.49965483180957004;0.9999960241023282
91.18965;1.0761603367096415;0.4167005280155256;0.3872147673963799;0.33984666660419705;0.3157920119068378;1.084044580651012;0.9999863683538195;10.00006381698903;0.4167717427342731;0.45365450888542097;0.45366054594122623;0.38445952379842113;0.31913250229281664;0.4996548944484077;0.9999961396437572
91.19965;1.0761603528189787;0.41670057416462136;0.38721475527492716;0.3398466238036449;0.3157919470233655;1.084044741037834;0.9999863655563029;10.00006419935543;0.4167718484532013;0.4536545869267312;0.45366051634849286;0.3844595528114495;0.3191325411590164;0.4996549565903222;0.9999962565353888
91.20965;1.0761603729983402;0.4167006215654215;0.38721474009358836;0.33984657994884443;0.31579187971293726;1.0840449018754093;0.9999863617646378;10.000064598940453;0.41677195433278363;0.4536546658618389;0.4536604830620965;0.3844595841137553;0.31913257972958886;0.4996550184309328;0.9999963745585446
91.21965;1.0761603973938414;0.4167006705352541;0.3872147216872856;0.33984653512216684;0.31579181009434737;1.0840450627922746;0.9999863564989854;10.000065019521058;0.4167720604154588;0.4536547454722889;0.4536604461363649;0.38445961769550857;0.319132617822446;0.4996550801599129;0.9999964934115554
91.22965;1.0761604262092472;0.41670072138460224;0.38721469987869545;0.3398464894119466;0.31579173832376867;1.0840452235136213;0.9999863493649932;10.000065463301677;0.41677216673452655;0.45365482551999203;0.4536604056224355;0.3844596535247798;0.319132655270341;0.4996551419138883;0.9999966127115725
91.23965;1.0761604595926884;0.4167007744304179;0.38721467443267776;0.33984644291999166;0.31579166460258046;1.0840453837870003;0.9999863401009087;10.000065931416016;0.4167722733445578;0.453654905777653;0.45366036154609;0.3844596915503397;0.3191326919209434;0.4996552037630883;0.9999967320590296
91.24965;1.0761604975792367;0.41670082995725216;0.38721464505013137;0.3398463957640032;0.31579158915906624;1.0840455433796001;0.999986328612421;10.00006642489611;0.4167723803181202;0.4536549860268946;0.45366031392437606;0.38445973171784564;0.31913272760938505;0.49965526571243285;0.9999968511116876
91.25965;1.0761605401214913;0.4167008881780582;0.38721461142691;0.33984634805743985;0.3157915122142762;1.0840457021060625;0.9999863149699829;10.000066945081237;0.41677248773360276;0.4536550660342535;0.4536602628022233;0.38445977398030157;0.3191327621337005;0.4996553277060224;0.9999969696245937
91.26965;1.0761605870881812;0.4167009492558603;0.38721457330672765;0.3398462998805839;0.31579143397952025;1.0840458597773865;0.999986299350106;10.000067493104027;0.4167725956768196;0.4536551455498362;0.4536602082501936;0.3844598183178891;0.31913279527334626;0.49965538964475664;0.999997087402797
91.27965;1.0761606382652193;0.41670101332752046;0.38721453047492294;0.33984625127834234;0.31579135468305314;1.0840460161;0.9999862819851552;10.000068069381019;0.4167727042397152;0.4536552243427134;0.45366015032915447;0.38445986475644656;0.31913282683496036;0.49965545141790774;0.9999972042051207
91.28965;1.076160693453837;0.4167010804905122;0.38721448273336795;0.33984620229726936;0.3157912745895807;1.0840461706856908;0.9999862631758921;10.000068673725627;0.4167728134975253;0.4536553022240937;0.45366008908836086;0.3844599133323948;0.31913285667016733;0.4996555129429273;0.9999973197062688
91.29965;1.076160752542121;0.41670115079582354;0.38721442991741767;0.33984615301737675;0.31579119400340877;1.0840463232143984;0.9999862433214572;10.000069305289426;0.41677292345624556;0.45365537903515474;0.45366002460645477;0.38445996402268645;0.31913288466078765;0.4996555741814541;0.9999974335368942
91.30965;1.0761608154255913;0.41670122425607725;0.38721437192950836;0.33984610353321687;0.31579111325130577;1.0840464735679682;0.9999862228657336;10.000069961889556;0.41677303401402366;0.4536554546320573;0.4536599570232177;0.38446001673461166;0.31913291069691063;0.49965563510051925;0.9999975453601576
91.31965;1.0761608818942274;0.41670130083298196;0.3872143087320325;0.3398460539064004;0.31579103264657615;1.0840466218601001;0.9999862021527577;10.000070639901217;0.41677314496856055;0.45365552888450833;0.4536598865317409;0.3844600713506633;0.3191329346608748;0.4996556955953387;0.9999976549316335
91.32965;1.0761609516382147;0.4167013804236975;0.38721424030635543;0.3398460041336309;0.3157909524618185;1.0840467684290698;0.9999861812958353;10.000071335425623;0.4167732560380221;0.45365560168283237;0.4536598133475701;0.3844601277562009;0.3191329564266594;0.49965575544701113;0.999997762088724
91.33965;1.0761610243297433;0.41670146287413046;0.38721416662786234;0.33984595414953106;0.31579087293072283;1.0840469137466966;0.9999861601498052;10.000072045056754;0.4167733668839463;0.453655672940042;0.45365973767367224;0.384460185853992;0.3191329758739679;0.499655814374764;0.999997866693226
91.34965;1.0761610996877229;0.4167015479868548;0.38721408769253957;0.33984590386830116;0.3157907942663456;1.0840470582414312;0.9999861384232337;10.000072765591822;0.4167734771580806;0.4536557425824895;0.45365965967757593;0.3844602455644018;0.319132992909259;0.49965587213209867;0.9999979685998924
91.35965;1.0761611775434798;0.416701635533012;0.38721400356073543;0.3398458532426985;0.3157907166603954;1.0840472021897638;0.9999861158531261;10.000073494184123;0.41677358654820307;0.45365581055544735;0.45365957950873886;0.3844603067994493;0.3191330074773247;0.49965592855199115;0.9999980676487105
91.36965;1.0761612578979818;0.4167017253022076;0.38721391435724456;0.33984580228895167;0.3157906402571573;1.0840473457161814;0.9999860923023481;10.000074228681221;0.4167736947763896;0.4536558768427298;0.45365949735886013;0.3844603694602666;0.31913301954719236;0.4996559835099064;0.9999981636754396
91.37965;1.0761613408920228;0.4167018171361674;0.38721382024140794;0.33984575105385917;0.3157905651448197;1.0840474887942388;0.9999860677848876;10.00007496721956;0.4167738015612488;0.45365594146893606;0.4536594135224436;0.3844604334720237;0.31913302909601116;0.4996560368559839;0.9999982565902553
91.38965;1.0761614266969355;0.41670191089529207;0.38721372138703714;0.3398456995725167;0.3157904913792788;1.0840476312251561;0.9999860424918792;10.000075708067197;0.4167739065818904;0.45365600450438476;0.4536593283970404;0.38446049880491084;0.3191330361199675;0.49965608840207093;0.9999983464794596
91.39965;1.0761615154114816;0.4167020064051983;0.38721361797364556;0.3398456478585163;0.31579041901607474;1.0840477726208675;0.9999860168101692;10.000076450536824;0.4167740094644982;0.4536560660869814;0.45365924241606387;0.38446056547149693;0.3191330406471001;0.49965613797850955;0.999998433619774
91.40965;1.0761616070101394;0.4167021034369792;0.38721351018132283;0.33984559591989144;0.3157903481361381;1.0840479124111768;0.999985991285871;10.000077195837315;0.41677410979623397;0.4536561264147052;0.45365915598183837;0.38446063353085663;0.31913304272472065;0.4996561854921338;0.9999985184090349
91.41965;1.0761617013589824;0.4167022017152191;0.3872133981984436;0.33984554378379384;0.3157902788571006;1.08404804996549;0.9999859665075091;10.000077946656157;0.41677420715291535;0.4536561856925287;0.453659069428627;0.38446070306525526;0.319133042405943;0.4996562309197116;0.9999986013146007
91.42965;1.0761617982808753;0.4167023009303214;0.3872132822486932;0.3398454915025234;0.3157902113168104;1.0840481847708483;0.9999859429857378;10.00007870630777;0.41677430112756475;0.4536562440815575;0.4536589829947861;0.3844607741036965;0.31913303975908197;0.49965627425442555;0.999998682867881
91.43965;1.076161897618012;0.41670240075010045;0.3872131626170407;0.3398454391462722;0.315790145636861;1.084048316471802;0.9999859211124165;10.000079478227454;0.4167743913481715;0.4536563016924507;0.4536588968313126;0.38446084658251534;0.3191330348802037;0.49965631548283257;0.9999987636278386
91.44965;1.0761619992607279;0.41670250084154087;0.3872130396629966;0.33984538681566107;0.3157900819104355;1.0840484448089764;0.9999859011263985;10.000080265288114;0.41677447747725205;0.45365635860516795;0.45365881105381634;0.3844609203850214;0.3191330278844568;0.49965635459818875;0.9999988441000582
91.45965;1.0761621030881627;0.41670260088940564;0.3872129138137812;0.33984533464815325;0.31579002022425934;1.0840485695621562;0.9999858830398156;10.000081069220535;0.4167745592122562;0.45365641487826386;0.4536587257679872;0.3844609953689478;0.31913301889154533;0.49965639160788883;0.9999989246921139
91.46965;1.0761622088393334;0.4167027005743394;0.38721278552167954;0.33984528277701975;0.3157899606671962;1.084048690468278;0.9999858666589708;10.00008189085253;0.4167746363042091;0.4536564705545455;0.453658641047477;0.3844610713562323;0.3191330080359453;0.49965642654319165;0.9999990057267024
91.47965;1.0761623160717984;0.41670279952193323;0.3872126552133145;0.33984523127952987;0.3157899033150368;1.0840488071569883;0.9999858517236144;10.000082730661374;0.4167747085871847;0.4536565256744105;0.45365855693030627;0.3844611481600398;0.31913299548407204;0.4996564594686253;0.999999087466115
91.48965;1.0761624242258616;0.41670289727302406;0.3872125232720868;0.3398451801761874;0.3157898482381448;1.084048919217032;0.9999858379530653;10.000083588731247;0.4167747759941231;0.4536565802778567;0.45365847345767385;0.38446122563230817;0.3191329814163645;0.4996564904709575;0.9999991701189391
91.49965;1.076162532622426;0.41670299330008875;0.3872123900571474;0.3398451294693147;0.31578979553025427;1.0840490263544413;0.9999858249504573;10.000084464270115;0.41677483853918995;0.45365663439060594;0.45365839070215114;0.38446130366576237;0.3191329659960216;0.49965651965196173;0.9999992538062186
91.50965;1.076162640430981;0.4167030870630735;0.3872122559342667;0.3398450791627106;0.3157897452940143;1.0840491284513822;0.9999858121705689;10.000085355231377;0.4167748962897218;0.4536566880210877;0.45365830875537466;0.3844613821854636;0.31913294937004033;0.4996565471429127;0.9999993385234022
91.51965;1.0761627467892407;0.41670317807316193;0.38721212127939364;0.3398450292492397;0.31578969759486586;1.084049225465076;0.9999857990338096;10.000086258159454;0.41677494934521636;0.45365674117755617;0.4536582276970905;0.38446146115631064;0.319132931686544;0.4996565731185551;0.999999424208538
91.52965;1.076162850971956;0.4167032659244967;0.3872119864505896;0.3398449796951651;0.3157896524536153;1.0840493173234016;0.9999857850206488;10.000087168469117;0.4167749978102338;0.45365679387834174;0.45365814757979495;0.3844615405614828;0.31913291309635666;0.49965659779598937;0.9999995108691248
91.53965;1.0761629524516974;0.4167033502913037;0.3872118517622988;0.33984493044313874;0.3157896098683186;1.084049403919139;0.9999857696037636;10.00008808130988;0.41677504179403646;0.45365684614120105;0.4536580684378851;0.3844616203661114;0.3191328937283216;0.4996566214377719;0.9999995985820622
91.54965;1.076163050904389;0.4167034309332985;0.3872117174711884;0.3398448814328978;0.31578956982477385;1.0840494851644868;0.9999857521520268;10.000088992590946;0.41677508145715536;0.45365689796591246;0.4536579903052086;0.3844617005248588;0.319132873642342;0.4996566443547503;0.999999687381728
91.55965;1.0761631461901686;0.4167035077172962;0.38721158376268755;0.3398448326091501;0.3157895323034451;1.084049561063377;0.9999857319832872;10.000089899231844;0.4167751170230926;0.45365694933059725;0.45365791322241017;0.3844617810079875;0.31913285280796444;0.49965666687534843;0.9999997772021796
91.56965;1.0761632382734578;0.416703580612083;0.38721145073822905;0.3398447839125726;0.3157894972936261;1.0840496317343455;0.9999857084747424;10.000090798315068;0.41677514871691346;0.4536570002086486;0.45365783721625175;0.3844618617837099;0.31913283114182356;0.49965668930986545;0.9999998678951858
91.57965;1.076163327125304;0.4167036496501583;0.38721131843199763;0.33984473528910814;0.3157894648080166;1.0840496973083227;0.9999856811304816;10.000091686287874;0.4167751767267686;0.45365705057531475;0.4536577622769978;0.38446194278746804;0.31913280855491083;0.4996567119425742;0.9999999592653688
91.58965;1.0761634126907544;0.4167037148865458;0.3872111868774144;0.33984468671465085;0.31578943488394706;1.0840497577939243;0.9999856496314388;10.000092559223226;0.4167752012249903;0.45365710037576007;0.45365768836739706;0.3844620239350774;0.31913278496112263;0.49965673502054947;1.0000000511390117
91.59965;1.0761634948932146;0.4167037763772781;0.387211056156396;0.3398446382108126;0.31578940755575663;1.0840498131056884;0.9999856138218873;10.000093413508003;0.4167752223722852;0.453657149498841;0.45365761543091737;0.3844621051444212;0.31913276025987586;0.4996567587294672;1.000000143426741
91.60965;1.0761635736100967;0.41670383417955864;0.38721092637249793;0.33984458984469895;0.3157893828189863;1.0840498632067632;0.9999855736656155;10.000094245660577;0.4167752402878748;0.45365719781481023;0.4536575433871276;0.38446218633088813;0.3191327343308888;0.4996567831755607;1.0000002360841722
91.61965;1.0761636486657333;0.4167038883541753;0.38721079760297733;0.3398445417029837;0.31578936061492074;1.0840499081390034;0.9999855292650839;10.00009505124074;0.4167752550369329;0.45365724523397255;0.45365747215025315;0.38446226741599826;0.3191327070638314;0.4996568083735179;1.000000329014531
91.62965;1.0761637198734115;0.41670393896996344;0.38721066988694314;0.3398444938539816;0.31578934083518256;1.084049947937092;0.9999854808581953;10.00009582452683;0.4167752666577178;0.45365729171348446;0.45365740165252827;0.38446234835104587;0.31913267839704834;0.4996568342415056;1.000000422016337
91.63965;1.076163787082344;0.41670398611664555;0.3872105432437547;0.3398444463353975;0.3157893233480998;1.084049982585875;0.999985428749353;10.000096559782646;0.4167752752035653;0.45365733723165774;0.45365733183416995;0.3844624291074331;0.31913264832954513;0.49965686060452735;1.0000005147943491
91.64965;1.0761638502215822;0.41670402990832933;0.3872104176949928;0.3398443991674416;0.3157893080288863;1.0840500120856076;0.9999853732725874;10.000097252250724;0.41677528076970866;0.4536573817733968;0.45365726263274697;0.38446250964397227;0.31913261691642025;0.49965688719482837;1.0000006070071712
91.65965;1.0761639093400535;0.41670407048084046;0.387210293264775;0.33984435236592087;0.3157892947719031;1.084050036547744;0.9999853147870443;10.000097897466617;0.41677528349873755;0.4536574253103901;0.4536571939972861;0.3844625899054533;0.3191325842625021;0.499656913668578;1.000000698333956
91.66965;1.0761639645740748;0.4167041079983154;0.38721016997451546;0.3398443059537562;0.315789283498517;1.0840500562207758;0.999985253651328;10.000098490459562;0.4167752835564244;0.4536574677646128;0.4536571258922225;0.38446266984302924;0.3191325505066511;0.4996569396623083;1.000000788543489
91.67965;1.0761640160393855;0.4167041426569769;0.3872100478434531;0.33984425998415996;0.3157892741628888;1.0840500714738146;0.9999851901872693;10.000099026177852;0.41677528108638795;0.45365750900179236;0.45365705828317193;0.38446274940808284;0.3191325158033751;0.4996569648488901;1.0000008774923241
91.68965;1.0761640637709853;0.4167041746690471;0.3872099268730732;0.3398442145657753;0.3157892667449248;1.0840500827492385;0.9999851246304295;10.000099500199344;0.41677527619578736;0.45365754887652665;0.4536569911359792;0.3844628285501001;0.319132480308484;0.49965698896487565;1.0000009650382669
91.69965;1.0761641077172983;0.41670420423633187;0.3872098070430106;0.33984416986240457;0.31578926122589646;1.0840500904342139;0.9999850570462845;10.000099908810947;0.41677526898263184;0.45365758729063005;0.4536569244406834;0.3844629072482659;0.31913244415192077;0.4996570118224799;1.0000010509967143
91.70965;1.0761641477353538;0.41670423155438574;0.38720968832619435;0.3398441260679182;0.3157892575494989;1.0840500947519498;0.9999849872769746;10.000100248715073;0.41677525954568423;0.45365762423157646;0.45365685823075025;0.3844629855205661;0.3191324074178913;0.4996570332837441;1.000001135170438
91.71965;1.076164183662833;0.41670425684633755;0.38720957066056055;0.33984408337373456;0.3157892556051729;1.0840500957583676;0.9999849150211033;10.000100517000645;0.41677524796016857;0.45365765977380906;0.45365679256261565;0.3844630633927383;0.3191323701711211;0.49965705321125997;1.000001217390044
91.72965;1.0761642154530278;0.4167042803664555;0.38720945389129263;0.3398440419487216;0.3157892552497844;1.0840500933414192;0.9999848400057727;10.000100711730433;0.4167752342644466;0.45365769403678013;0.45365672746874447;0.38446314087446043;0.31913233248969686;0.49965707146549376;1.0000012975706862
91.73965;1.0761642432287228;0.41670430237399503;0.3872093377746408;0.3398440019398026;0.3157892563209966;1.084050087211304;0.999984762099243;10.000100832713866;0.4167752184790754;0.45365772713500463;0.453656662930325;0.3844632179571266;0.3191322944529488;0.4996570879436143;1.0000013757147899
91.74965;1.076164267223124;0.41670432312875694;0.3872092220497954;0.33984396346488027;0.3157892586345282;1.0840500769516566;0.9999846813026602;10.000100881268686;0.4167752006367767;0.45365775916731965;0.4536565988995046;0.38446329461532713;0.3191322561014334;0.4996571025993845;1.0000014518035159
91.75965;1.076164287714283;0.4167043429132615;0.38720910650120677;0.33984392659304374;0.3157892619983235;1.084050062051322;0.9999845976899645;10.000100858611939;0.41677518079340253;0.4536577902260696;0.45365653534542566;0.38446337082489057;0.31913221740805237;0.4996571154219737;1.0000015257480093
91.76965;1.0761643050310001;0.4167043620583852;0.3872089909702762;0.33984389134797954;0.3157892662237139;1.0840500418972283;0.9999845113656517;10.00010076459151;0.41677515900240397;0.45365782038104;0.4536564722594124;0.3844634466023115;0.3191321782928745;0.4996571263978557;1.0000015974751413
91.77965;1.0761643195985073;0.4167043809546332;0.38720887534464227;0.33984385773613673;0.31578927112046257;1.084050015823741;0.9999844224624821;10.000100598142373;0.41677513527230603;0.4536578496593457;0.453656409603288;0.3844635220142553;0.3191321386773308;0.49965713550043556;1.0000016669582665
91.78965;1.0761643319314853;0.4167044000343743;0.38720875956023415;0.33984382575843547;0.31578927650835303;1.0840499831959514;0.9999843311820982;10.000100358429927;0.4167751095637555;0.4536578780546833;0.4536563472763684;0.3844635971390148;0.3191320985243004;0.4996571427201356;1.0000017341582195
91.79965;1.076164342530028;0.4167044197282643;0.3872086435949701;0.3398437953972356;0.3157892822476583;1.0840499434686477;0.9999842378425869;10.000100045283212;0.4167750818433194;0.4536579055473664;0.45365628516744505;0.38446367202162984;0.3191320578424029;0.4996571480863026;1.0000017990334247
91.80965;1.076164351782123;0.4167044404182115;0.3872085274459472;0.3398437666167712;0.3157892882574041;1.084049896216293;0.9999841428523466;10.000099659045365;0.41677505213659316;0.45365793210824606;0.4536562232257335;0.384463746655323;0.31913201667681573;0.4996571516414075;1.0000018616117348
91.81965;1.0761643599736124;0.41670446240512277;0.3872084111379597;0.339843739385709;0.3157892944934322;1.0840498411233535;0.9999840466031875;10.000099200596171;0.41677502054138177;0.453657957702739;0.4536561614684133;0.384463820996553;0.31913197509342234;0.4996571534062534;1.0000019220122847
91.82965;1.0761643673566021;0.4167044859036322;0.3872082947493982;0.33984371369323785;0.31578930089674156;1.0840497779724734;0.9999839494172359;10.000098671489408;0.41677498723005324;0.45365798232383536;0.45365609995149087;0.38446389499941214;0.31913193316322813;0.4996571533814241;1.000001980406925
91.83965;1.0761643742000948;0.4167045110556237;0.3872081784030129;0.33984368955119754;0.31578930736793565;1.0840497066916572;0.9999838515737411;10.000098073613248;0.41677495245156143;0.4536580060316153;0.45365603873785515;0.3844639686427778;0.3191318909528329;0.49965715156179275;1.0000020369555258
91.84965;1.0761643808085894;0.4167045379288071;0.3872080622386245;0.3398436669943132;0.3157893137860023;1.084049627393675;0.9999837532746849;10.000097408634547;0.4167749165005902;0.453658028951402;0.4536559778739377;0.3844640419285524;0.31913184851720594;0.49965714794227545;1.000002091797693
91.85965;1.0761643875409306;0.41670456650756665;0.3872079463939787;0.33984364607345824;0.3157893200336489;1.0840495403263084;0.9999836545430989;10.000096677957368;0.41677487966562904;0.4536580512221622;0.4536559173862892;0.3844641148646847;0.3191318059001472;0.49965714253780685;1.0000021451719012
91.86965;1.0761643947946575;0.41670459671500965;0.3872078309868743;0.3398436268410187;0.3157893260088606;1.084049445764902;0.9999835552246678;10.000095883021327;0.4167748422063096;0.45365807295796295;0.4536558572742436;0.38446418746282557;0.3191317631352215;0.49965713541787987;1.0000021975345041
91.87965;1.0761644029056847;0.41670462845832507;0.3872077161104235;0.33984360935096225;0.31578933163342326;1.084049343886774;0.9999834551357628;10.000095025215309;0.4167748043573241;0.4536580942718697;0.45365579749367074;0.38446425972725806;0.31913172023725206;0.4996571267216815;1.0000022495233774
91.88965;1.0761644120726548;0.4167046616720238;0.38720760185986475;0.33984359366875844;0.3157893368753692;1.084049234704174;0.9999833541686911;10.000094105682205;0.41677476631975585;0.4536581152940482;0.4536557379688762;0.3844643316163767;0.31913167718717966;0.49965711663802986;1.0000023018218664
91.89965;1.0761644223826081;0.4167046963436965;0.3872074883771271;0.3398435798671021;0.31578934178068224;1.084049118123758;0.9999832522775116;10.00009312572254;0.41677472825303047;0.45365813612361044;0.4536556786362248;0.3844644030203235;0.31913163393063665;0.4996571053677156;1.0000023550642907
91.90965;1.076164433902382;0.4167047325082704;0.3872073758700986;0.33984356801945786;0.31578934647287715;1.084048994055908;0.9999831494609543;10.000092086953465;0.4167746902956562;0.45365815678371996;0.4536556194755398;0.3844644737721353;0.31913159042434397;0.49965709311399653;1.000002409826139
91.91965;1.0761644467640237;0.41670477023032315;0.38720726458043225;0.3398435582042776;0.3157893511074843;1.0840488624409446;0.9999830457690346;10.000090990596494;0.4167746525811605;0.4536581772453465;0.4536555605095844;0.3844645436645345;0.3191315466999105;0.4996570801243207;1.000002466682725
91.92965;1.076164461142152;0.4167048096028502;0.3872071547321979;0.33984355050974047;0.3157893558298112;1.0840487231814262;0.9999829413084949;10.00008983706584;0.41677461522156184;0.453658197479502;0.45365550179196346;0.384464612466543;0.31913150286628855;0.49965706672356014;1.0000025262646703
91.93965;1.0761644771779262;0.41670485075328506;0.38720704650454857;0.33984354503553793;0.3157893607690742;1.0840485760950467;0.9999828362684804;10.000088626514604;0.4167745782967993;0.45365821749066587;0.45365544339726693;0.38446467995072137;0.3191314590598287;0.49965705327721327;1.0000025891592028
91.94965;1.0761644949469988;0.4167048938211251;0.38720694004679157;0.33984354189223215;0.3157893660477618;1.084048420923143;0.999982730940707;10.000087360051067;0.4167745418791196;0.45365823732619914;0.4536553854172322;0.38446474591662744;0.31913141541124895;0.49965704012245327;1.0000026557540553
91.95965;1.0761645144619216;0.41670493889980076;0.38720683551619917;0.33984354120259636;0.31578937177957783;1.084048257343549;0.9999826257019242;10.000086040632707;0.416774506079393;0.4536582570785097;0.4536553279560065;0.3844648101927639;0.3191313720352584;0.49965702751829516;1.0000027262940538
91.96965;1.0761645357371408;0.4167049859952217;0.3872067330885204;0.33984354310102555;0.31578937806691737;1.0840480850063987;0.9999825209736429;10.000084672458291;0.4167744710911815;0.45365827690065386;0.45365527112521553;0.3844648726380675;0.31913132902480545;0.49965701561794956;1.0000028010667308
91.97965;1.0761645589148339;0.4167050350375507;0.3872066329484565;0.3398435477178996;0.3157893850009473;1.0840479036331567;0.9999824171667023;10.00008325978182;0.41677443719022084;0.4536582970072924;0.4536552150515911;0.3844649331540112;0.3191312864608405;0.4996570044890971;1.0000028805047831
91.98965;1.076164584339347;0.4167050859127157;0.38720653529602583;0.33984355516054604;0.31578939264385086;1.0840477131070114;0.9999823146241613;10.000081806592704;0.4167744046782504;0.45365831763148845;0.45365515988033717;0.38446499168112586;0.3191312444218221;0.4996569941825769;1.0000029652064661
91.99965;1.0761646124761757;0.416705138468737;0.38720644034715007;0.3398435655088145;0.3157894010275638;1.0840475134409495;0.9999822136024843;10.000080316634254;0.4167743738200154;0.4536583389757367;0.4536551057594161;0.3844650481887976;0.31913120297262765;0.49965698478598525;1.0000030558659883
92.00965;1.0761646437450751;0.4167051924959066;0.3872063483074787;0.3398435788296304;0.31578941019771056;1.0840473046813457;0.9999821143150449;10.000078792801805;0.41677434479681374;0.453658361186705;0.4536550528209624;0.3844651026783446;0.3191311621537341;0.4996569764341832;1.0000031531291687
92.01965;1.076164678432758;0.4167052477201334;0.38720625934121367;0.33984359519493057;0.3157894202519959;1.084047086876712;0.9999820169763243;10.000077236430485;0.4167743176759115;0.45365838433345357;0.4536550011852711;0.38446515517263335;0.31913112198188637;0.4996569692981272;1.0000032575087385
92.02965;1.0761647166798107;0.4167053038261432;0.3872061735460918;0.3398436146723112;0.3157894313476816;1.0840468601027204;0.9999819217954539;10.000075647295567;0.4167742924253272;0.45365840841771854;0.4536549509985614;0.3844652056921179;0.3191310824507631;0.49965696355863215;1.0000033693718149
92.03965;1.0761647585017435;0.41670536047413953;0.38720609092607916;0.33984363730124495;0.315789443683298;1.084046624509045;0.9999818290115338;10.00007402413999;0.41677426896116176;0.45365843344510615;0.4536549024614097;0.3844652542526554;0.3191310435329698;0.499656959357682;1.0000034889017912
92.04965;1.076164803914732;0.4167054173013217;0.38720601138240734;0.33984366307878733;0.3157894574543199;1.0840463803682652;0.9999817389786938;10.000072365878738;0.41677424716827205;0.4536584594788572;0.453654855814121;0.3844653008875985;0.3191310051929154;0.4996569567467435;1.0000036160477894
92.05965;1.07616485307793;0.4167054739295644;0.38720593474854065;0.33984369193628133;0.31578947283329006;1.0840461280501148;0.9999816521717286;10.000070672898381;0.416774226901774;0.4536584866367386;0.4536548113241716;0.38446534567753765;0.3191309674066659;0.4996569556656991;1.0000037505315642
92.06965;1.0761649062735288;0.41670552997073984;0.38720586083332714;0.3398437237193328;0.31578948999907;1.0840458679406215;0.9999815691324034;10.000068946701253;0.4167742080182578;0.45365851506532634;0.453654769289405;0.3844653887667169;0.3191309301648374;0.4996569559706439;1.0000038919044216
92.07965;1.0761649637927289;0.4167055850392783;0.38720578943424866;0.3398437582138426;0.3157895091691727;1.0840456004550254;0.9999814904477895;10.000067188604955;0.4167741904302705;0.4536585448951808;0.4536547300280541;0.38446543034424424;0.3191308934450103;0.49965695749514855;1.0000040396174423
92.08965;1.076165025889357;0.41670563878996314;0.38720572033906836;0.3398437952065491;0.31578953061094855;1.0840453261486431;0.9999814167479434;10.000065399461356;0.41677417413222556;0.45365857621710204;0.453654693856381;0.3844654706057204;0.31913085718275097;0.49965696010358257;1.0000041930796644
92.09965;1.076165092793132;0.41670569094577253;0.3872056533317486;0.3398438345207055;0.3157895546314953;1.0840450457595696;0.9999813486700273;10.000063580222635;0.41677415916620236;0.45365860910719585;0.4536546610350407;0.3844655097350999;0.3191308212786816;0.4996569637202756;1.0000043516911925
92.10965;1.0761651647118575;0.4167057412841606;0.38720558819603507;0.33984387599961485;0.315789581551184;1.0840447601277234;0.9999812867764987;10.00006173219425;0.4167741455551531;0.4536586436305413;0.4536546317029991;0.38446554790657606;0.31913078563316005;0.4996569683297363;1.000004514888829
92.11965;1.0761652418043257;0.41670578962001953;0.3872055247215879;0.33984391948120407;0.31578961167511455;1.0840444700805734;0.9999812315113934;10.000059856575277;0.41677413326061685;0.45365867979761537;0.45365460587162815;0.3844655852864112;0.3191307501678757;0.49965697395607983;1.0000046821889883
92.12965;1.0761653241642253;0.4167058358068336;0.38720546272112144;0.3398439648014571;0.3157896452673769;1.0840441763691804;0.9999811832291285;10.000057953720544;0.41677412217961146;0.45365871755013526;0.45365458346298726;0.38446562203389734;0.31913071482623856;0.499656980668164;1.0000048531557497
92.13965;1.07616541184197;0.4167058797157652;0.3872054020466659;0.33984401180411034;0.31578968252833955;1.0840438796785503;0.9999811421904016;10.000056022700115;0.4167741121582135;0.4536587568154789;0.4536545643403519;0.3844656582959904;0.31913067957898167;0.49965698860938135;1.0000050273508725
92.14965;1.0761655048317993;0.41670592121616024;0.3872053425976446;0.33984406034146125;0.3157897235801874;1.0840435806752118;0.9999811085051754;10.000054061596298;0.41677410300541085;0.45365879755278704;0.45365454834160934;0.38446569420079024;0.31913064443108474;0.49965699798341767;1.0000052043362249
92.15965;1.0761656030125155;0.41670596018890566;0.3872052843263879;0.33984411027366834;0.3157897684814133;1.084043280049766;0.9999810821397647;10.000052068376474;0.416774094497472;0.45365883972675763;0.45365453530957406;0.38446572985154676;0.31913060941427746;0.49965700899941823;1.0000053836713518
92.16965;1.076165706145704;0.41670599653226326;0.38720522722771356;0.33984416145067137;0.3157898172642259;1.084042978507041;0.9999810630159568;10.000050041332642;0.416774086394695;0.45365888327531834;0.45365452508875825;0.384465765300015;0.3191305745791957;0.4996570218661095;1.0000055648840003
92.17965;1.076165813922463;0.4167060301638818;0.38720517130095816;0.3398442136908761;0.3157898699494618;1.0840426766467974;0.9999810510709086;10.000047978916784;0.41677407847668313;0.45365892813810627;0.45365451750415575;0.38446580052268586;0.3191305400018531;0.49965703681661033;1.0000057474578228
92.18965;1.0761659259728313;0.41670606102529634;0.38720511651586387;0.3398442667928154;0.31578992654932986;1.0840423748548123;0.9999810462251689;10.000045879732628;0.4167740705461724;0.4536589743006996;0.4536545123462117;0.3844658354361833;0.3191305057974566;0.4996570540571786;1.000005930831717
92.19965;1.07616604185444;0.41670608906447454;0.38720506280980266;0.3398443205537877;0.3157899870810966;1.0840420733694454;0.9999810483432415;10.000043742645635;0.41677406240644915;0.45365902178789447;0.4536545093686432;0.38446586992715504;0.31913047211200174;0.49965707367332085;1.0000061143881416
92.20965;1.076166161037228;0.4167061142167494;0.3872050100786623;0.3398443747701175;0.31579005155477974;1.084041772420563;0.9999810572003597;10.0000415666617;0.41677405385929417;0.45365907061362976;0.4536545083281828;0.384465903872824;0.31913043909349365;0.4996570956076972;1.000006297474719
92.21965;1.0761662828791247;0.41670613640666876;0.38720495814461325;0.3398444292439593;0.3157901199384951;1.0840414723116294;0.9999810724650258;10.000039350683872;0.41677404471021606;0.4536591207562883;0.4536545090540946;0.38446593716472777;0.31913040687704014;0.49965711971842824;1.0000064794871963
92.22965;1.0761664066380663;0.4167061555634916;0.3872049067649712;0.3398444838035842;0.31579019214525655;1.084041173476526;0.999981093729054;10.000037093599765;0.416774034751324;0.4536591721964084;0.45365451146773156;0.3844659697285031;0.3191303755743195;0.49965714584538556;1.0000066599366173
92.23965;1.0761665315193412;0.41670617162452317;0.3872048557059858;0.3398445383102708;0.31579026804074606;1.084040876500589;0.9999811205243382;10.000034795232633;0.41677402374710404;0.45365922496089756;0.45365451553945557;0.38446600151482824;0.3191303452543845;0.4996571738209294;1.0000068384440786
92.24965;1.0761666567320138;0.4167061845253709;0.38720480481427383;0.33984459264822275;0.31579034745916057;1.0840405820691335;0.999981152336177;10.000032457211587;0.41677401146934506;0.453659279108708;0.4536545212436004;0.3844660324804706;0.3191303159374254;0.499657203430317;1.0000070146812496
92.25965;1.0761667815498197;0.4167061942131112;0.38720475403290827;0.33984464672447556;0.31579043023772385;1.0840402908805158;0.999981188653469;10.000030082285697;0.4167739977548518;0.4536593346999296;0.4536545285233832;0.3844660625962083;0.31913028760347606;0.49965723439129267;1.0000071882819392
92.26965;1.0761669053155785;0.4167062006606618;0.38720470338069657;0.33984470047295445;0.315790516259914;1.0840400035764655;0.9999812289781861;10.000027673170612;0.4167739825325173;0.4536593918080946;0.4536545372701556;0.38446609186099046;0.31913026019869634;0.49965726637381164;1.0000073588017526
92.27965;1.0761670273579036;0.4167062038425868;0.3872046529360872;0.33984475383723817;0.31579060545527593;1.0840397207723755;0.9999812727844031;10.000025232568474;0.41677396581782433;0.45365945053548634;0.4536545473631288;0.38446612028386973;0.3191302336468781;0.4996572990129534;1.0000075257968533
92.28965;1.0761671469286627;0.41670620371563205;0.38720460284051783;0.3398448067467234;0.3157906977519427;1.0840394432016678;0.9999813195149235;10.000022763504422;0.41677394768796966;0.4536595109995307;0.4536545587397654;0.3844661478591556;0.31913020786893836;0.4996573319214517;1.0000076889345644
92.29965;1.076167263252316;0.41670620023790433;0.3872045533154694;0.33984485911825857;0.3157907930446554;1.0840391717714903;0.9999813686267737;10.000020269083036;0.4167739282715271;0.45365957332734896;0.4536545714076763;0.3844661745797759;0.3191301827889118;0.4996573647317267;1.0000078480215344
92.30965;1.0761673756371533;0.4167061933863405;0.3872045046701073;0.33984491087373714;0.31579089119791465;1.084038907469586;0.9999814196065888;10.000017752418302;0.41677390776192197;0.45365963765508904;0.45365458538764897;0.384466200462179;0.31913015833926606;0.4996573971401699;1.0000080029904221
92.31965;1.076167483564913;0.41670618314608165;0.3872044572700153;0.3398449619302237;0.3157909920593022;1.0840386513325737;0.9999814719352825;10.000015216770016;0.41677388641303464;0.45365970409305895;0.4536546006482803;0.38446622554137655;0.31913013448096184;0.49965742892335235;1.0000081538910086
92.32965;1.0761675867112526;0.4167061694998991;0.3872044114866438;0.33984501217199475;0.31579109546251527;1.0840384044822686;0.9999815250447736;10.000012665107553;0.4167738645168474;0.45365977269503394;0.45365461709614757;0.3844662498711248;0.31913011121487445;0.49965745991743665;1.00000830084788
92.33965;1.0761676848710962;0.4167061524336115;0.3872043676708346;0.3398450614586588;0.31579120121059856;1.0840381680722146;0.99998157828596;10.000010099722813;0.416773842375169;0.45365984348389204;0.45365463461744854;0.3844662735485221;0.31913008857424335;0.4996574899836545;1.0000084440068409
92.34965;1.0761677778369148;0.4167061319265943;0.38720432615143036;0.3398451096647056;0.3157913090678284;1.084037943163999;0.9999816309944768;10.00000752285953;0.41677382026680976;0.4536599164889971;0.45365465309686204;0.38446629670807564;0.31913006660906457;0.4996575189821495;1.000008583520586
92.35965;1.0761678653618767;0.41670610792856866;0.3872042872296039;0.33984515669866056;0.31579141877892425;1.0840377306910822;0.9999816826800432;10.000004937703617;0.416773798444956;0.45365999174134075;0.45365467240343677;0.3844663194935854;0.3191300453694206;0.49965754674537377;1.000008719558102
92.36965;1.0761679472297871;0.4167060803674197;0.38720425114944346;0.3398452024871007;0.3157915300868925;1.0840375315808126;0.9999817331341978;10.000002348525102;0.41677377715859215;0.4536600692359032;0.4536546924061572;0.38446634206135594;0.319130024887915;0.49965757306701125;1.000008852316043
92.37965;1.0761680233040596;0.41670604918245985;0.3872042180761449;0.3398452469523955;0.31579164274331706;1.0840373468578965;0.9999817823208283;9.999999760001403;0.4167737566395071;0.45366014890429057;0.45365471300906257;0.38446636457904093;0.31913000517158086;0.4996575977216002;1.0000089820336382
92.38965;1.0761680935353166;0.4167060143397871;0.3872041881211673;0.33984529000257274;0.315791756524047;1.0840371775353659;0.9999818302274439;9.999997176879988;0.41677373707108883;0.45366023063658256;0.45365473414794255;0.38446638718739573;0.3191299862156549;0.4996576205000076;1.000009108985553
92.39965;1.0761681579783602;0.4167059758205581;0.3872041613909065;0.3398453315312159;0.3157918712347733;1.0840370243801212;0.9999818768796283;9.999994604494743;0.4167737186012865;0.4536603143370021;0.4536547557676115;0.3844664099622941;0.3191299680337835;0.4996576412380586;1.0000092334342385
92.40965;1.0761682167749265;0.41670593359546787;0.3872041380169319;0.3398453714301092;0.31579198669829694;1.0840368877818234;0.9999819224211179;9.999992049215557;0.4167737013557092;0.4536603999595065;0.45365477781934993;0.3844664328950435;0.3191299506902489;0.49965765980176857;1.0000093556106444
92.41965;1.0761682700809958;0.41670588760290644;0.3872041181567445;0.3398454096049759;0.3157921027475282;1.0840367677942029;0.9999819670648907;9.999989517737554;0.4167736853998211;0.45366048749937077;0.4536548002647965;0.3844664558942609;0.3191299343068001;0.49965767603048067;1.0000094757549822
92.42965;1.0761683179492065;0.41670583776064785;0.3872041019671305;0.3398454459765226;0.3157922192364884;1.0840366642015737;0.9999820109518257;9.999987015481993;0.4167736707256541;0.45366057695912837;0.4536548230641767;0.3844664788201636;0.3191299190417948;0.49965768971564556;1.0000095941315557
92.43965;1.076168360216353;0.416705784005375;0.3872040895612007;0.33984548048006735;0.3157923360431996;1.0840365765111903;0.9999820540867895;9.999984545746532;0.4167736572992856;0.4536606683188938;0.4536548461501411;0.38446650151658013;0.3191299050779221;0.49965770063729936;1.0000097109912496
92.44965;1.0761683965372428;0.41670572631472336;0.3872040809848006;0.33984551307750593;0.31579245304879444;1.0840365039601507;0.9999820963955934;9.999982110414214;0.4167736450909482;0.45366076151648027;0.45365486941943817;0.3844665238061846;0.3191298926201454;0.49965770857262926;1.000009826517202
92.45965;1.0761684265485;0.4167056647080312;0.3872040762351167;0.33984554377130965;0.31579257012429623;1.0840364456163059;0.9999821378224684;9.99997971096261;0.4167736340627048;0.4536608564298158;0.4536548927662142;0.3844665454771814;0.31912988188429053;0.4996577132709129;1.0000099407359295
92.46965;1.0761684499807427;0.41670559925612;0.38720407528948064;0.33984557261532233;0.31579268714052955;1.0840364005274474;0.9999821784092641;9.9999773486994;0.4167736241792706;0.4536609528860276;0.45365491612643205;0.3844665662894943;0.3191298730839794;0.49965771446754154;1.0000100534328706
92.47965;1.0761684666682922;0.41670553009222616;0.3872040781114803;0.33984559970253175;0.31579280397561754;1.0840363678317397;0.999982218330192;9.999975024897386;0.41677361545876285;0.4536610506836418;0.4536549395003567;0.3844665860003232;0.31912986641750823;0.4996577119109963;1.0000101642019648
92.48965;1.0761684765147954;0.416705457393644;0.38720408465119877;0.3398456251105104;0.3157929205103092;1.0840363468031304;0.9999822578731593;9.999972741275986;0.41677360800584257;0.4536611495828087;0.45365496293937524;0.3844666043905997;0.31912986205238736;0.4996577053450422;1.000010272614143
92.49965;1.0761684794680078;0.41670538134971946;0.3872040948637307;0.33984564884913;0.31579303661709285;1.0840363368406234;0.9999822973808732;9.999970500211667;0.4167736019884653;0.45366124931185453;0.45365498650199954;0.3844666212582449;0.31912986011788536;0.4996576944760405;1.0000103783095284
92.50965;1.0761684755332925;0.4167053021473016;0.38720410873720273;0.339845670864416;0.3157931521570802;1.0840363374064619;0.999982337159454;9.999968304839836;0.41677359756511406;0.4536613496128814;0.4536550102352596;0.3844666363860538;0.319129860707687;0.49965767898596114;1.0000104809421642
92.51965;1.0761684648163963;0.4167052199565278;0.3872041262944493;0.3398456910771257;0.31579326699333116;1.0840363479922992;0.9999823774017974;9.999966159303353;0.4167735948223953;0.45366145025015725;0.45365503419989023;0.3844666495331717;0.31912986389836595;0.4996576585904556;1.0000105801125772
92.52965;1.0761684475876454;0.4167051349043097;0.38720414757372207;0.33984570940800346;0.3157933810042116;1.0840363681817435;0.9999824181407061;9.999964068014505;0.41677359377905754;0.4536615509840417;0.4536550584779118;0.3844666604597906;0.3191298697762151;0.4996576330741019;1.0000106754201346
92.53965;1.0761684243425926;0.4167050470724627;0.3872041726392966;0.33984572578686284;0.31579349408957763;1.0840363977509664;0.9999824592270435;9.999962034096711;0.41677359441992157;0.45366165157538685;0.4536550831529761;0.38446666895503184;0.31912987843512564;0.49965760227843403;1.0000107665874052
92.54965;1.0761683957902435;0.41670495653881073;0.38720420158839003;0.33984574016403424;0.3157936061589469;1.0840364367152249;0.999982500418075;9.999960058846222;0.4167735967138946;0.4536617518015244;0.4536551083017041;0.38446667485638925;0.31912988992859453;0.4996575660951006;1.0000108534697913
92.55965;1.0761683627374763;0.4167048634141322;0.38720423450145247;0.33984575252952187;0.3157937171008359;1.084036485270061;0.9999825415164064;9.99995814193383;0.41677360062985946;0.4536618514431429;0.4536551339828349;0.38446667805438217;0.319129904218167;0.49965752446598594;1.0000109359241882
92.56965;1.076168325935526;0.41670476783919835;0.38720427140276104;0.3398457629337631;0.3157938267773675;1.0840365436408177;0.9999825824184488;9.999956281347043;0.4167736061531417;0.4536619502770693;0.4536551602145972;0.38446667847131205;0.3191299211750361;0.49965747734020555;1.000011013736293
92.57965;1.0761682859848658;0.41670466997039246;0.3872043122804504;0.33984577148810813;0.31579393504941167;1.0840366119255622;0.9999826231165261;9.99995447393378;0.4167736132781568;0.45366204808367944;0.453655186971441;0.384466676040337;0.3191299406201726;0.4996574246276447;1.0000110867108125
92.58965;1.0761682433317246;0.4167045699755377;0.3872043571090764;0.33984577833820406;0.31579404178004555;1.0840366900431426;0.9999826637263011;9.999952716532796;0.41677362199325263;0.45366214461514165;0.4536552142057505;0.3844666707075337;0.3191299623624887;0.49965736622049367;1.0000111547654813
92.59965;1.0761681983305758;0.41670446803605454;0.38720440583820276;0.33984578363773554;0.3157941468049579;1.0840367778242395;0.9999827045441251;9.999951006487597;0.4167736323003709;0.453662239561455;0.4536552418659687;0.38446666241972344;0.3191299862279675;0.4996573020345897;1.000011217882601
92.60965;1.0761681513092072;0.41670436436745445;0.3872044583658121;0.3398457875300684;0.31579424991819394;1.0840368751051594;0.9999827460510853;9.999949341492481;0.4167736442299407;0.4536623325892953;0.4536552698982837;0.38446665108329714;0.3191300120632667;0.4996572320158684;1.0000112760372195
92.61965;1.0761681025675707;0.4167042592453482;0.38720451452553123;0.3398457901261237;0.3157943509014368;1.08403698169928;0.9999827887628714;9.999947719376795;0.41677365779696113;0.45366242341028334;0.453655298261251;0.3844666365507883;0.31913003971225173;0.49965715614573875;1.0000113292187727
92.62965;1.0761680523516444;0.4167041529897671;0.3872045741141965;0.33984579148783717;0.31579444955470964;1.0840370973735525;0.9999828330614414;9.999946137829987;0.41677367295992224;0.4536625118144066;0.4536553269592221;0.38446661866289134;0.31913006900073043;0.4996570744563541;1.000011377475384
92.63965;1.0761680008997645;0.4167040459191099;0.3872046369387773;0.3398457916261974;0.3157945456889008;1.0840372218861116;0.9999828792112072;9.999944593788484;0.41677368963263944;0.4536625976687181;0.45365535605555024;0.3844665972985551;0.3191300997541789;0.4996569870302564;1.000011420914868
92.64965;1.0761679485505762;0.4167039383369019;0.3872047028363946;0.3398457905124922;0.31579463911346317;1.0840373549483369;0.9999829274938601;9.999943083176584;0.41677370770836186;0.4536626809006738;0.45365538567219943;0.3844665723834941;0.31913013183682326;0.49965689397773677;1.0000114596957337
92.65965;1.0761678958448917;0.41670383053481685;0.3872047716561526;0.33984578810211086;0.315794729657514;1.0840374961892933;0.9999829782998323;9.99994160165406;0.41677372706847293;0.4536627614847602;0.4536554159853784;0.38446654386219137;0.3191301651699385;0.49965679542611574;1.000011494049046
92.66965;1.0761678435582034;0.4167037227550947;0.38720484322026416;0.33984578436181445;0.3157948172082013;1.0840376452642255;0.9999830321437337;9.999940145531898;0.4167737475761678;0.4536628394088714;0.4536554471905802;0.38446651167086776;0.31913019970103057;0.4996566915545425;1.000011524258927
