time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
92.67965;1.0761677926372806;0.41670361515586335;0.38720491732221163;0.33984577928860255;0.31579490173083036;1.0840378019851151;0.999983089622094;9.999938712138956;0.4167737690734647;0.45366291460672037;0.45365547946244805;0.3844664757283529;0.3191302353574785;0.4996565826263099;1.0000115505751712
92.68965;1.0761677441231554;0.4167035078325206;0.3872049937775854;0.339845772918995;0.31579498325638283;1.084037966310715;0.9999831513321122;9.999937299790398;0.4167737913981779;0.45366298692131435;0.4536555129385916;0.3844664359464843;0.31913027203540184;0.49965646897519156;1.00001157316426
92.69965;1.0761676991011269;0.4167034008501084;0.3872050724393861;0.33984576533669125;0.31579506185269435;1.084038138223674;0.999983217794836;9.9999359074887;0.41677381438759925;0.45366305613166813;0.453655547714634;0.3844663922593878;0.3191303096084593;0.4996563509793789;1.0000115920828494
92.70965;1.0761676586213604;0.416703294246117;0.38720515316470605;0.339845756676833;0.31579513759561384;1.0840383176138761;0.9999832894180051;9.999934534593232;0.41677383786026156;0.45366312201060155;0.4536555838532013;0.38446634464222323;0.3191303479327278;0.49965622903989565;1.000011607225582
92.71965;1.0761676236564557;0.4167031880316571;0.3872052358107792;0.33984574711896604;0.3157952105385373;1.0840385041869258;0.9999833664808423;9.999933180657697;0.41677386161596114;0.4536631843791942;0.4536556213995809;0.3844662930945924;0.31913038685795286;0.49965610355344997;1.0000116183380612
92.72965;1.0761675951754954;0.4167030822124839;0.3872053202473996;0.33984573687418523;0.31579528069240176;1.0840386973916758;0.9999834491299187;9.999931845042441;0.4167738854576604;0.4536632431116068;0.4536556603857118;0.38446623761653703;0.31913042622625926;0.49965597488695435;1.0000116250898197
92.73965;1.0761675742005725;0.4167029768098135;0.3872054063376693;0.3398457261630508;0.31579534803925174;1.0840388964441128;0.9999835373989034;9.9999305262903;0.41677390921361096;0.45366329809088424;0.45365570083106144;0.38446617820738205;0.31913046586770183;0.4996558433701051;1.000011627099707
92.74965;1.0761675617278406;0.4167028718741085;0.3872054939065969;0.33984571518117307;0.31579541256523985;1.084039100451779;0.999983631228086;9.99992922203982;0.4167739327385381;0.4536633491951717;0.4536557427573477;0.384466114864294;0.31913050562913925;0.49965570931366093;1.000011623948045
92.75965;1.0761675586243316;0.4167027674950136;0.3872055827244931;0.33984570407352505;0.3157954742785276;1.0840393085428062;0.9999837304957435;9.999927929439394;0.4167739558986404;0.45366339634645486;0.4536557862118053;0.38446604756826275;0.3191305453977883;0.4996555730244949;1.000011615255969
92.76965;1.076167565617795;0.41670266378710547;0.38720567251004223;0.33984569293294237;0.31579553320455434;1.0840395199532995;0.9999838350688148;9.999926645499384;0.4167739785793699;0.4536634395478738;0.4536558312729219;0.38446597630149704;0.3191305850766645;0.49965543479748054;1.0000116007716884
92.77965;1.0761675833268842;0.41670256086167023;0.38720576295126685;0.33984568181965785;0.31579558936650165;1.0840397340806278;0.9999839447929827;9.999925367284789;0.4167740007059022;0.4536634788662584;0.4536558780462009;0.384465901092174;0.3191306245508734;0.4996552949027656;1.0000115803741982
92.78965;1.0761676122993258;0.41670245880483753;0.38720585373324673;0.33984567078364136;0.3157956427684322;1.0840399504760487;0.9999840594452738;9.999924091823795;0.4167740222306786;0.45366351440644176;0.45365592666805554;0.3844658220327579;0.3191306636934242;0.4996551535804797;1.000011554003346
92.79965;1.0761676530489241;0.41670235764801017;0.3872059445554932;0.33984565987241905;0.31579569339476043;1.0840401687699053;0.9999841787494449;9.999922816154266;0.4167740430861395;0.45366354629658395;0.4536559772830447;0.38446573927383504;0.31913070238852514;0.49965501105728827;1.0000115216042946
92.80965;1.0761677059769859;0.41670225735937766;0.3872060351175561;0.33984564913275367;0.3157957412101818;1.084040388612608;0.9999843024170728;9.999921537906692;0.41677406314869797;0.453663574675375;0.4536560299747536;0.38446565301283026;0.31913074054760915;0.4996548675651211;1.0000114831635727
92.81965;1.076167771243996;0.4167021578890918;0.3872061250936746;0.3398456386135274;0.3157957861542917;1.0840406096577735;0.9999844301904267;9.999920255361628;0.41677408225160983;0.4536635997021303;0.45365608471013147;0.38446556348669547;0.31913077813461616;0.4996547233222905;1.0000114387586312
92.82965;1.0761678488024193;0.41670205922722997;0.3872062141528583;0.3398456283579291;0.31579582815281854;1.0840408315040257;0.9999845619065194;9.99991896655829;0.4167741002111625;0.4536636215925989;0.4536561413674058;0.38446547097211015;0.3191308151853515;0.49965457851509765;1.0000113884886792
92.83965;1.0761679385104201;0.4167019614250603;0.3872063020067795;0.3398456183937074;0.3157958671453361;1.0840410535720557;0.9999846974805323;9.99991766886148;0.4167741168194103;0.4536636406291662;0.45365619981846983;0.38446537576102435;0.31913085180958845;0.49965443331962056;1.0000113323403017
92.84965;1.076168040138003;0.41670186456328046;0.38720638843172667;0.339845608744819;0.3157959030990858;1.0840412750391064;0.9999848367902263;9.999916359573046;0.41677413183643014;0.45366365709869955;0.45365625997620707;0.3844652781165294;0.31913088819305474;0.4996542879275698;1.0000112701550343
92.85965;1.0761681533157441;0.41670176869683845;0.3872064732529432;0.33984559945555753;0.31579593599501166;1.0840414949469899;0.99998497958764;9.999915036503369;0.41677414501887333;0.4536636712223105;0.45365632179208376;0.38446517826764415;0.31913092458366044;0.4996541425476026;1.0000112017630447
92.86965;1.0761682775412116;0.41670167382299994;0.3872065563089107;0.33984559060061514;0.3157959658051654;1.0840417123806656;0.9999851254655812;9.999913697699027;0.41677415614524305;0.453663683164374;0.4536563852374407;0.38446507643904615;0.319130961257059;0.4996539974063245;1.0000111271546581
92.87965;1.0761684122388948;0.416701579879956;0.3872066374379339;0.3398455822676273;0.31579599248235074;1.084041926526795;0.9999852738445711;9.99991234118797;0.4167741650109329;0.45366369306550974;0.45365645027910023;0.3844649728616747;0.31913099849302323;0.49965385275132235;1.0000110465023826
92.88965;1.0761685567923944;0.41670148677890456;0.38720671647892313;0.3398455745275424;0.3157960159711279;1.0840421366489648;0.9999854240018405;9.999910965859458;0.4167741714345779;0.4536637010397763;0.453656516868396;0.38446486777026184;0.3191310365682047;0.4996537088244385;1.0000109600419553
92.89965;1.07616871046714;0.41670139447433;0.3872067932492941;0.33984556742771643;0.31579603623765484;1.0840423421149112;0.9999855751393443;9.99990957238497;0.4167741752843771;0.45366370718815585;0.45365658495689154;0.3844647614174261;0.31913107573316346;0.4996535658265095;1.0000108679555186
92.90965;1.0761688722911131;0.4167013030144365;0.3872068675457236;0.3398455610141478;0.31579605328645355;1.084042542406763;0.999985726451605;9.999908162748104;0.41677417648541404;0.45366371162987296;0.4536566545068441;0.384464654087645;0.3191311161653573;0.4996534239085909;1.0000107703084895
92.91965;1.0761690410645692;0.41670121251637454;0.38720693920307986;0.33984555535303596;0.31579606714135944;1.0840427370295291;0.999985877201558;9.999906739377215;0.416774175016357;0.45366371450803533;0.45365672545942665;0.3844645460889554;0.3191311579578535;0.49965328316950325;1.0000106670653857
92.92965;1.0761692154843994;0.4167011231183983;0.38720700814178133;0.3398455505306027;0.3157960778222791;1.0840429254379917;0.9999860267951336;9.999905304855423;0.41677417092409386;0.4536637159981659;0.45365679768877787;0.38446443772368377;0.31913120116967164;0.499653143641502;1.0000105581999457
92.93965;1.0761693942886654;0.4167010349744894;0.38720707434938434;0.3398455466383531;0.315796085356614;1.0840431070996135;0.9999861747993;9.99990386165812;0.41677416433283454;0.45366371632197683;0.4536568710078955;0.38446432925173685;0.3191312458632554;0.4996530052856539;1.000010443806903
92.94965;1.0761695763980579;0.41670094827347365;0.38720713784572436;0.3398455437435205;0.3157960898077958;1.0840432816113121;0.9999863209308737;9.999902412334535;0.4167741554178533;0.45366371573053865;0.4536569452204367;0.38446422086609044;0.3191312920924495;0.4996528680285306;1.0000103241179008
92.95965;1.0761697609354637;0.41670086323134525;0.3872071986743893;0.339845541850277;0.3157960912693832;1.0840434487151347;0.9999864650504271;9.999900960577616;0.4167741443716422;0.453663714477798;0.45365702014221826;0.38446411269460706;0.31913133988476006;0.4996527318216493;1.0000101994220398
92.96965;1.0761699471415325;0.41670078004089245;0.38720725689599966;0.339845540896506;0.31579608984212565;1.084043608237838;0.9999866071211033;9.999899511718638;0.4167741313950318;0.45366371279907397;0.4536570955690803;0.3844640048178667;0.3191313892411946;0.49965259666838496;1.0000100699981178
92.97965;1.0761701343832546;0.4167006988213844;0.3872073125714432;0.3398455407930847;0.31579608564843703;1.0840437600702342;0.9999867471695499;9.999898072086436;0.4167741166908324;0.4536637108796215;0.4536571712635207;0.38446389727849867;0.31913144013325745;0.4996524626156232;1.0000099361321186
92.98965;1.0761703221814507;0.4167006196124297;0.3872073657441789;0.33984554145252743;0.31579607885065974;1.08404390413967;0.9999868852835415;9.999896648216712;0.4167741004417674;0.4536637088400984;0.453657247001922;0.38446379008146153;0.3191314924861184;0.49965232974894236;1.0000097981342915
92.99965;1.076170510126874;0.4167005424048722;0.38720741642385004;0.3398455427888465;0.3157960696381961;1.0840440403329006;0.9999870215610196;9.999895245958452;0.4167740827991084;0.4536637067649391;0.45365732260968333;0.3844636832004407;0.3191315461807262;0.49965219820066104;1.0000096563174046
93.00965;1.0761706978094774;0.4167004671658263;0.3872074645738407;0.3398455447187681;0.3157960582147374;1.0840441684708977;0.9999871560321565;9.999893869642;0.4167740638968494;0.45366370474472;0.45365739794493337;0.3844635765900802;0.3191316010875259;0.4996520681312451;1.0000095110153395
93.01965;1.0761708848236162;0.4167003938409047;0.3872075101101014;0.33984554717868715;0.31579604477649065;1.0840442883500991;0.9999872886816361;9.9998925223589;0.41677404387487943;0.4536637028978334;0.4536574729000542;0.3844634701967091;0.3191316570907658;0.4996519396761736;1.0000093626454343
93.02965;1.0761710707776397;0.41670032236971666;0.3872075529187552;0.3398455501421685;0.3157960294740977;1.084044399756154;0.9999874195390313;9.99989120680321;0.41677402289566123;0.4536637013661299;0.45365754743163744;0.38446336396770103;0.3191317140839356;0.4996518129294878;1.000009211726128
93.03965;1.076171255280577;0.41670025271859185;0.38720759286949524;0.33984555361712143;0.3157960124132501;1.084044502412113;0.9999875487338817;9.999889925259836;0.4167740011338735;0.45366370029269837;0.4536576215568233;0.3844632578588944;0.3191317719583836;0.4996516879817738;1.0000090588068502
93.04965;1.0761714379149552;0.41670018490022925;0.3872076298175277;0.33984555761619595;0.3157959936942685;1.0840445959219234;0.9999876764728469;9.99988867935655;0.41677397873092115;0.45366369978428295;0.4536576953146528;0.3844631518262427;0.3191318306058095;0.49965156492345925;1.0000089044080607
93.05965;1.076171618255788;0.41670011897368675;0.3872076636327992;0.33984556212566935;0.3157959734326605;1.0840446797862537;0.9999878029280778;9.999887470526607;0.416773955756703;0.45366369989151345;0.45365776873242836;0.38446304580033847;0.31913188992709457;0.49965144378602294;1.0000087490408138
93.06965;1.076171795923296;0.4167000550154357;0.3872076942309734;0.3398455671020759;0.31579595174957525;1.0840447534390296;0.9999879281609367;9.999886300555655;0.416773932235384;0.45366370064352113;0.45365784182659935;0.3844629396796697;0.3191319498199851;0.4996513245210291;1.0000085932403724
93.07965;1.076171970537858;0.41669999308180733;0.387207721559281;0.3398455724902252;0.3157959287537968;1.0840448162612166;0.9999880521864793;9.999885171637315;0.4167739082168277;0.45366370206753215;0.45365791463544475;0.3844628333619654;0.31913201014645987;0.4996512070662779;1.0000084375882772
93.08965;1.0761721416423138;0.4166999332117288;0.38720774557933363;0.3398455782367057;0.31579590453833656;1.0840448676490209;0.9999881750454614;9.999884086075271;0.4167738837807399;0.4536637041497965;0.45365798722572453;0.3844627267818644;0.31913207072209704;0.49965109141904557;1.0000082827298993
93.09965;1.0761723087338897;0.4166998754593702;0.38720776627492026;0.3398455842892236;0.3157958792038525;1.0840449071332505;0.999988296777486;9.999883046095976;0.4167738589499321;0.45366370682172763;0.4536580596460885;0.38446261992590314;0.3191321313522409;0.4996509776356911;1.0000081293786465
93.10965;1.0761724713153058;0.4166998199107373;0.387207783665876;0.3398455905867572;0.31579585288257983;1.0840449345022167;0.9999884173819733;9.999882053955542;0.4167738336485013;0.45366370998529787;0.45365813190713644;0.3844625128251797;0.3191321918791455;0.49965086577474155;1.0000079782978009
93.11965;1.0761726289141766;0.4166997666760486;0.3872077978268726;0.33984559704724565;0.31579582573482384;1.084044949873533;0.9999885368310758;9.999881112054132;0.4167738077541367;0.453663713520784;0.4536582040208546;0.3844624055331567;0.31913225219013736;0.499650755858418;1.0000078302399835
93.12965;1.076172781131108;0.4166997158776237;0.3872078088893303;0.3398456035636276;0.3157957979336056;1.0840449536019106;0.9999886550983317;9.999880223113788;0.41677378116327285;0.4536637172914583;0.45365827600985803;0.38446229810726984;0.3191323121820347;0.4996506478828028;1.0000076858730695
93.13965;1.0761729276533307;0.41669966764433874;0.3872078170027075;0.3398456100010963;0.3157957696735612;1.084044946136005;0.9999887721881104;9.999879390353943;0.4167737538349576;0.4536637211661051;0.45365834787584924;0.3844621906120348;0.31913237172308234;0.49965054185508817;1.0000075457386777
93.14965;1.0761730682168897;0.41669962211636286;0.3872078222833236;0.3398456161879296;0.31579574119277903;1.084044928050307;0.9999888881569654;9.999878617447775;0.4167737258007703;0.4536637250359329;0.45365841959763203;0.3844620831279544;0.31913243065575747;0.49965043782714436;1.0000074102592094
93.15965;1.076173202599358;0.4166995794476903;0.38720782478931254;0.3398456219229842;0.315795712751012;1.084044900172004;0.9999890030757305;9.999877908427496;0.41677369712142126;0.45366372880848677;0.45365849115450024;0.38446197574308655;0.31913248883121653;0.4996503359029226;1.0000072797642423
93.16965;1.0761733306179493;0.4166995397737737;0.38720782452723596;0.3398456270090289;0.315795684576287;1.084044863599897;0.9999891169667687;9.999877267585948;0.41677366783602615;0.45366373238854585;0.4536585625435892;0.384461868531859;0.31913254613744857;0.4996502362256523;1.0000071544915834
93.17965;1.0761734521355386;0.4166995031644109;0.3872078214652373;0.3398456312859281;0.31579565685251526;1.0840448195687915;0.999989229808658;9.999876699460348;0.41677363795470274;0.45366373567405655;0.4536586337777227;0.3844617615436169;0.31913260250192804;0.4996501389572526;1.0000070345927978
93.18965;1.0761735671267183;0.41669946962925297;0.38720781554633243;0.33984563463989387;0.31579562973630876;1.0840447692517052;0.9999893415930361;9.999876208719318;0.41677360747448244;0.45366373857775033;0.45365870486368376;0.38446165480921246;0.3191326578694033;0.49965004425716125;1.0000069201730037
93.19965;1.0761736757023515;0.41669943916787533;0.3872078067199054;0.3398456369994949;0.3157956033420839;1.0840447136551128;0.9999894523732127;9.999875799563744;0.41677357638262863;0.45366374105609436;0.45365877579651115;0.3844615483491646;0.31913271218544187;0.49964995228362996;1.0000068113446885
93.20965;1.07617377802648;0.41669941179886094;0.387207794973453;0.33984563833954623;0.3157955777212013;1.0840446536321706;0.9999895623020746;9.999875475082725;0.416773544655141;0.4536637431063001;0.4536588465670629;0.38446144217761563;0.3191327654121331;0.4996498632069676;1.000006708286759
93.21965;1.0761738742551925;0.41669938754940905;0.3872077803447185;0.3398456386766623;0.31579555288811345;1.084044589886191;0.999989671662814;9.9998752369133;0.4167735122580692;0.45366374470922416;0.4536589171511198;0.3844613363064282;0.31913281754724654;0.4996497771919096;1.0000066112706116
93.22965;1.0761739645742086;0.4166993664284954;0.3872077629323848;0.339845638051863;0.31579552886351636;1.084044522928419;0.9999897808459057;9.999875085093958;0.4167734791412273;0.4536637457889002;0.45365898750888567;0.3844612307368412;0.3191328686076745;0.49964969438131746;1.000006520593996
93.23965;1.076174049241543;0.4166993484089097;0.38720774289726795;0.33984563653792865;0.3157955056754466;1.0840444530550064;0.9999898902520211;9.99987501837493;0.4167734452268595;0.4536637462528065;0.45365905759877934;0.3844611254377619;0.3191329185995601;0.499649614910863;1.0000064364562529
93.24965;1.076174128556322;0.4166993334200622;0.38720772042111795;0.33984563426080083;0.3157954833298831;1.0840443804175988;0.999990000199589;9.999875034719318;0.4167734103920286;0.45366374604144105;0.4536591273526463;0.3844610203349038;0.3191329675195463;0.49964953888893643;1.0000063588848453
93.25965;1.0761742028082888;0.4166993213461569;0.38720769565624835;0.339845631384068;0.3157954617966536;1.0840443052117918;0.9999901108773526;9.999875131556193;0.4167733744706912;0.45366374512871405;0.45365919662598053;0.38446091532027415;0.3191330153776732;0.4996494663405189;1.0000062877687146
93.26965;1.0761742722908398;0.4166993120464503;0.3872076687338642;0.33984562806744534;0.31579544100746604;1.0840442278259685;0.9999902223366515;9.99987530623248;0.4167733372928281;0.45366374351363725;0.45365926518388483;0.3844608102725603;0.31913306220809184;0.4996493972099957;1.000006222941427
93.27965;1.076174337341659;0.416699305385431;0.3872076398061313;0.3398456244550837;0.31579542085361295;1.0840441488166002;0.9999903345941622;9.999875556290473;0.4167732987069352;0.45366374122959835;0.45365933272756587;0.3844607051034037;0.31913310805395245;0.49964933143960366;1.0000061642116609
93.28965;1.076174398325855;0.41669930123568333;0.38720760905649243;0.3398456206935428;0.3157954011902523;1.0840440688145858;0.9999904477664044;9.999875878879305;0.4167732585688843;0.4536637383678713;0.4536593989253067;0.3844605998233004;0.31913315294257566;0.4996492690283259;1.0000061113444565
93.29965;1.0761744555940447;0.4166992994627011;0.3872075766948249;0.33984561692717824;0.31579538183910183;1.0840439884778588;0.9999905620224708;9.999876270398913;0.4167732167287918;0.4536637350884717;0.45365946341586544;0.38446049455206144;0.31913319688187175;0.4996492100100942;1.0000060640914497
93.30965;1.07617450950509;0.41669929991218074;0.38720754296477744;0.3398456132729486;0.3157953625921794;1.0840439084753213;0.9999906774347185;9.999876727266807;0.4167731730197751;0.45366373158806284;0.4536595257955776;0.38446038945959965;0.3191332398776331;0.4996491544132074;1.0000060222607168
93.31965;1.0761745604694808;0.41669930239603337;0.3872075081356253;0.33984560980918577;0.315795343236147;1.0840438294677635;0.9999907939915922;9.999877247152583;0.4167731272716812;0.45366372804398003;0.453659585642013;0.38446028471559257;0.31913328195439633;0.49964910225894615;1.0000059857350516
93.32965;1.0761746088994069;0.41669930668922883;0.3872074724746863;0.33984560657873364;0.3157953235997138;1.084043752090743;0.9999909117769024;9.99987782973334;0.416773079366449;0.4536637245696533;0.4536596425771013;0.384460180465365;0.3191333231764174;0.4996490535564074;1.0000059544603026
93.33965;1.0761746551529698;0.4166993125447006;0.3872074362311536;0.33984560360732297;0.31579530359188485;1.084043676936812;0.9999910310801612;9.999878476398269;0.4167730292706032;0.453663721218067;0.45365969631293424;0.38446007679470456;0.31913336365789025;0.4996490082659022;1.0000059284637683
93.34965;1.076174699593426;0.4166993197150842;0.38720739962649586;0.3398456009226521;0.3157952831902901;1.0840436045077415;0.9999911523232814;9.999879189202554;0.4167729770011154;0.4536637180267219;0.45365974664756953;0.3844599737043895;0.319133403545509;0.49964896627275057;1.0000059078723933
93.35965;1.0761747426169692;0.4166993279729269;0.38720736283485496;0.33984559854757507;0.31579526240596645;1.084043535186133;0.9999912759421208;9.999879969759553;0.41677292257508336;0.4536637150339172;0.4536597934289444;0.38445987113228614;0.3191334429839023;0.49964892740550537;1.0000058928992426
93.36965;1.0761747845484018;0.41669933711601026;0.3872073259719993;0.3398455964898181;0.3157952412747222;1.0840434693216539;0.9999914023631424;9.999880818595578;0.41677286598714014;0.4536637122493256;0.4536598365188599;0.3844597690013283;0.31913348210137027;0.4996488914783665;1.00000588381132
93.37965;1.076174825544051;0.4166993469621377;0.38720728910472857;0.3398455947493401;0.31579521985636383;1.0840434073875604;0.9999915320347255;9.99988173513335;0.41677280722340004;0.45366370962365277;0.453659875783834;0.38445966724937647;0.3191335210257644;0.49964885830963635;1.000005880891166
93.38965;1.076174865615216;0.41669935734518104;0.38720725226978303;0.3398455933241436;0.31579519822733787;1.0840433500520241;0.9999916653946944;9.99988271771956;0.4167727462957468;0.4536637070411464;0.4536599111224652;0.3844595658383333;0.3191335598913643;0.4996488277114575;1.0000058844111548
93.39965;1.0761749047215412;0.41669936810611324;0.3872072154943513;0.33984559221430133;0.3157951764842593;1.0840432980986;0.9999918027565079;9.999883763509896;0.41677268324469585;0.4536637043351549;0.4536599424891225;0.3844594647667725;0.3191335988120323;0.49964879948257074;1.0000058946573178
93.40965;1.0761749427937557;0.4166993790804703;0.38720717880989625;0.3398455914279162;0.31579515472521213;1.084043252291781;0.9999919442173174;9.999884868835512;0.4167726181147736;0.4536637013169403;0.45365996988617296;0.3844593640739636;0.3191336378522937;0.49964877342147906;1.0000059119884517
93.41965;1.0761749796809565;0.4166993900940892;0.3872071422515872;0.33984559097430594;0.31579513299075274;1.0840432132722138;0.9999920896584904;9.999886030150932;0.4167725509462961;0.45366369780017607;0.4536599933594741;0.3844592638068033;0.3191336770338776;0.499648749354414;1.0000059368380598
93.42965;1.0761750151766576;0.4166994009878475;0.38720710584645474;0.33984559085378774;0.3157951112392769;1.0840431814726368;0.9999922388476131;9.99988724475714;0.41677248177010956;0.45366369360250197;0.45366001301223774;0.38445916397511865;0.3191337163664466;0.49964872714994824;1.0000059696335688
93.43965;1.0761750491210769;0.4166994116681288;0.3872070696035764;0.3398455910465485;0.3157950894051555;1.084043157083516;0.9999923915797383;9.999888510776195;0.41677241059812353;0.45366368852921424;0.4536600290149356;0.3844590645371428;0.31913375586812526;0.4996487067187366;1.0000060107570314
93.44965;1.076175081415073;0.41669942212842903;0.38720703351673025;0.3398455914864524;0.31579506747535135;1.0840431400757642;0.9999925477067878;9.999889827195148;0.41677233743327685;0.4536636823725294;0.4536600415880976;0.38445896541395963;0.3191337955689632;0.49964868803193546;1.000006060598071
93.45965;1.076175111965545;0.4166994324324456;0.3872069975751911;0.3398455920515439;0.31579504550623333;1.0840431302501763;0.9999927070481501;9.999891194300636;0.41677226227654374;0.4536636749410082;0.4536600509533244;0.38445886651606326;0.3191338355151011;0.4996486711356566;1.0000061195394152
93.46965;1.0761751407230804;0.4166994427034777;0.38720696178479735;0.33984559260707475;0.31579502358190825;1.0840431273638635;0.9999928693374373;9.999892613460757;0.41677218511325514;0.45366366610040076;0.4536600572841223;0.384458767761984;0.319133875776915;0.4996486561192406;1.0000061878589819
93.47965;1.0761751677548594;0.41669945310830087;0.38720692620298824;0.339845593059514;0.3157950017669991;1.0840431312776322;0.999993034230769;9.999894086505579;0.4167721059128487;0.4536636557966083;0.45366006067598885;0.384458669073305;0.3191339164502509;0.49964864307441775;1.0000062657470326
93.48965;1.0761751931781591;0.41669946381770023;0.3872068909483115;0.33984559335171105;0.3157949800900975;1.084043141985568;0.9999932012770455;9.999895615793571;0.41677202464428736;0.45366364404543463;0.45366006115351726;0.38445857036201986;0.319133957648319;0.4996486320668176;1.0000063534206536
93.49965;1.0761752170400394;0.4166994749787568;0.3872068561465091;0.3398455934168806;0.3157949585440263;1.0840431595516085;0.9999933698480563;9.999897204491386;0.41677194127848655;0.4536636309096434;0.45366005874208254;0.3844584715342512;0.31913399947825755;0.4996486230870436;1.0000064511525792
93.50965;1.0761752393346584;0.41669948669959544;0.38720682186179145;0.3398455931701024;0.315794937078042;1.0840431840158964;0.9999935391308507;9.999898856033287;0.41677185577042797;0.4536636164950312;0.453660053540202;0.38445837249950404;0.31913404200961554;0.499648616036083;1.0000065591581657
93.51965;1.0761752600882055;0.4166994990218275;0.387206788083745;0.3398455925401722;0.3157949155976657;1.08404321530319;0.9999937082386624;9.999900572880605;0.4167717680336795;0.4536636009619024;0.45366004570638935;0.38445827315387315;0.3191340852662266;0.499648610822509;1.0000066773995564
93.52965;1.0761752793724333;0.41669951189735827;0.387206754755609;0.3398455914886391;0.3157948939806894;1.0840432531780235;0.9999938764032397;9.99990235563443;0.416771677946932;0.45366358451907296;0.4536600354127903;0.3844581733670087;0.31913412924912066;0.4996486074855053;1.000006805495771
93.53965;1.076175297298044;0.41669952518281367;0.3872067218086184;0.33984559000377135;0.3157948720871986;1.084043297214834;0.9999940430995774;9.999904203073426;0.41677158539537346;0.4536635674021792;0.45366002286386564;0.38445807300974805;0.3191341739608763;0.4996486062181475;1.0000069428965597
93.54965;1.0761753140297625;0.4166995386458981;0.3872066892115545;0.33984558808068194;0.31579484976453626;1.0840433467229726;0.9999942079593876;9.99990611274184;0.41677149029416166;0.45366354986478913;0.45366000834927156;0.3844579719669066;0.31913421939746583;0.4996486073075531;1.0000070891136097
93.55965;1.0761753297827918;0.41669955200609105;0.3872066570103815;0.33984558569820367;0.31579482685418064;1.084043400688444;0.9999943705903573;9.999908081613322;0.4167713925953974;0.4536635321718245;0.45365999223398934;0.38445787012751786;0.3191342655103581;0.49964861105646646;1.0000072437206822
93.56965;1.0761753448273887;0.4166995650053068;0.3872066253051501;0.3398455828128082;0.31579480319550646;1.0840434578768336;0.9999945305411633;9.999910106476804;0.4167712923181513;0.45366351458222415;0.4536599748917678;0.3844577674060801;0.3191343121857427;0.49964861772400126;1.0000074062258684
93.57965;1.076175359524782;0.41669957744402614;0.38720659419779535;0.33984557938387316;0.3157947786318803;1.084043517064138;0.9999946874057152;9.999912183746595;0.41677118958084863;0.4536634973278667;0.4536599566511349;0.3844576637598058;0.3191343592653528;0.49964862751064365;1.0000075760478604
93.58965;1.076175374356723;0.4166995891672946;0.38720656378186186;0.3398455754087507;0.3157947530253674;1.0840435771541033;0.999994840872632;9.999914309181163;0.41677108458538265;0.4536634805813187;0.4536599377780766;0.384457559170486;0.31913440657576475;0.49964864058695446;1.0000077525945343
93.59965;1.0761753898676936;0.41669960004298556;0.3872065341516584;0.3398455709259561;0.3157947262777602;1.0840436371109718;0.9999949906788296;9.999916478341326;0.4167709775634518;0.45366346442848565;0.4536599184913655;0.3844574536307682;0.3191344539403839;0.49964865715991286;1.0000079353225608
93.60965;1.0761754064565368;0.416699609954953;0.38720650537892554;0.3398455659916877;0.31579469833854884;1.0840436958992772;0.999995136574203;9.99991868737852;0.4167708687316377;0.4536634488840902;0.4536598989817748;0.3844573471497406;0.3191345011849866;0.499648677520191;1.0000081237163452
93.61965;1.076175424174312;0.4166996188226281;0.38720647749174875;0.3398455606673006;0.3157946691829678;1.084043752558945;0.9999952783609938;9.999920933248847;0.4167707582634786;0.45366343392606595;0.4536598794058711;0.3844572397689299;0.31913454814390363;0.499648702009622;1.0000083172326797
93.62965;1.076175442724676;0.4166996266385006;0.38720645049821134;0.3398455550181245;0.3157946387825042;1.0840438063365065;0.9999954159799811;9.999923213577553;0.4167706462844563;0.4536634195006347;0.45365985988903623;0.38445713158368744;0.3191345946622629;0.49964873096858886;1.000008515266868
93.63965;1.0761754616271575;0.4166996334941157;0.38720642441201414;0.33984554910801845;0.3157946070955319;1.084043856740243;0.9999955495219345;9.999925526673703;0.416770532905326;0.45366340552772116;0.4536598405674977;0.3844570227441952;0.31913464059679836;0.49964876472327124;1.000008717136548
93.64965;1.0761754804204904;0.4166996395820244;0.38720639924543704;0.33984554298748193;0.3157945740780912;1.0840439035426275;0.9999956791436738;9.999927871227055;0.41677041827085126;0.4536633919349801;0.453659821609014;0.38445691341368843;0.319134685826216;0.4996488035772766;1.0000089220930672
93.65965;1.0761754987902397;0.41669964517299213;0.3872063750012185;0.33984553667882095;0.315794539703266;1.0840439467945886;0.9999958050243127;9.999930245382544;0.4167703025740735;0.45366337866789874;0.45365980317338667;0.38445680371437907;0.3191347302654284;0.49964884778721547;1.000009129328583
93.66965;1.0761755165623201;0.4166996505694263;0.38720635167848716;0.3398455301691108;0.3157945039682174;1.0840439867946103;0.9999959273466035;9.999932646058662;0.4167701860241495;0.4536633656649717;0.4536597853855241;0.3844566937121757;0.3191347738602561;0.49964889754388675;1.000009337937912
93.67965;1.0761755336169974;0.41669965604045367;0.38720632927425713;0.3398455234059073;0.3157944668780748;1.0840440239948925;0.9999960462153693;9.999935069033427;0.41677006881319884;0.4536633528584994;0.4536597683690801;0.3844565834442817;0.3191348165644744;0.49964895296393064;1.0000095469240704
93.68965;1.0761755498254715;0.41669966177746803;0.3872063077801415;0.33984551629183996;0.3157944284296714;1.0840440588741345;0.9999961616254275;9.999937509300977;0.41676995110265547;0.4536633402128529;0.45365975229535777;0.3844564729522205;0.3191348583167247;0.49964901408420526;1.0000097552902645
93.69965;1.0761755650884681;0.41669966791318214;0.3872062871961644;0.3398455086960485;0.3157943886146156;1.08404409177001;0.9999962735466328;9.999939961401218;0.41676983301528686;0.45366332775470425;0.4536597374030255;0.3844563622845435;0.31913489902406916;0.49964908086864857;1.0000099621352427
93.70965;1.0761755793819097;0.41669967457412305;0.3872062675513297;0.33984550048355133;0.3157943474275355;1.084044122753424;0.9999963819668058;9.999942419985379;0.41676971464051343;0.4536633155685048;0.45365972397423354;0.38445625147981466;0.3191349385738715;0.4996491532457334;1.0000101667098102
93.71965;1.0761755926734795;0.41669968190851936;0.3872062488962299;0.3398454915475396;0.31579430486434656;1.0840441516797197;0.9999964868251751;9.99994488043584;0.4167695960539264;0.4536633037818263;0.45365971228810253;0.38445614057308386;0.31913497687618675;0.49964923115916043;1.000010368396403
93.72965;1.0761756047944666;0.41669969006935503;0.38720623128618037;0.3398454818219532;0.31579426092306223;1.0840441783663164;0.9999965879884285;9.999947338751285;0.41676947734325986;0.4536632925543726;0.453659702595549;0.384456029627781;0.3191350138850941;0.49964931457184686;1.0000105665956118
93.73965;1.0761756154010738;0.41669969916631056;0.3872062147822623;0.33984547126261555;0.3157942156225631;1.084044202721476;0.9999966853177896;9.999949790723543;0.4167693586342431;0.45366328204059747;0.4536596951068402;0.3844559187509674;0.31913504958072214;0.4996494034098957;1.0000107606242552
93.74965;1.076175624037523;0.4166997092297343;0.38720619945008355;0.3398454598240223;0.3157941690197298;1.0840442247591247;0.999996778686732;9.999952231139575;0.41676924007890853;0.4536632723470347;0.4536596899593985;0.38445580806325125;0.31913508395806706;0.49964949753569293;1.000010949715984
93.75965;1.076175630236964;0.4166997202212246;0.38720618534140044;0.3398454474528814;0.3157941211963926;1.0840442445453986;0.9999968679292919;9.999954653617024;0.41676912179564857;0.4536632635452022;0.453659687190021;0.38445569767069177;0.3191351170361177;0.49964959678965126;1.0000111331253487
93.76965;1.0761756335850539;0.41669973207728317;0.3872061724860208;0.3398454340818489;0.3157940722297931;1.0840442621582245;0.99999695283664;9.99995705145304;0.4167690038318472;0.45366325571406657;0.45365968674462465;0.3844555877004799;0.31913514884937977;0.4996497010256371;1.0000113102740562
93.77965;1.0761756337091202;0.41669974475017335;0.38720616091207705;0.33984541961862913;0.3157940221795075;1.084044277718336;0.9999970331898745;9.999959418817232;0.41676888619379887;0.45366324893764814;0.4536596885035768;0.38445547833541494;0.3191351794113199;0.49964981011968573;1.0000114808356682
93.78965;1.0761756301762422;0.41669975822630656;0.38720615065205577;0.3398454039566336;0.31579397109763485;1.0840442914562889;0.9999971087859428;9.999961751069595;0.41676876890108877;0.45366324326604923;0.45365969229983266;0.3844553697778105;0.3191352086733533;0.4996499239621045;1.0000116447049698
93.79965;1.0761756223816492;0.4166997725206134;0.38720614172541234;0.3398453870074973;0.3157939190477466;1.0840443037063385;0.9999971795429708;9.999964044026006;0.4167686520319228;0.4536632387001466;0.4536596979482551;0.384455262204325;0.31913523650779946;0.499650042402612;1.0000118018875228
93.80965;1.0761756095963897;0.4166997876538857;0.38720613414332083;0.33984536872835125;0.31579386611411076;1.0840443148160257;0.999997245635985;9.9999662933452;0.4167685357491967;0.45366323521008595;0.4536597052883521;0.38445515575744793;0.31913526273378295;0.49965016519452116;1.0000119524152715
93.81965;1.0761755911573267;0.4166998036435396;0.38720612793121834;0.33984534912322656;0.31579381238363896;1.0840443251018672;0.9999973074779991;9.99996849502275;0.41676842028647243;0.45366323276397763;0.45365971421074386;0.3844550505521529;0.3191352871562247;0.49965029201403977;1.000012096343839
93.82965;1.0761755666174175;0.4166998205279232;0.38720612313445785;0.3398453282092334;0.3157937579096228;1.0840443349008408;0.9999973655752418;9.999970646010524;0.416768305906142;0.45366323136102815;0.4536597246588445;0.3844549466945555;0.31913530958127734;0.4996504225251677;1.0000122337670696
93.83965;1.076175535778036;0.41669983838194946;0.38720611979813213;0.3398453059802795;0.3157937026963768;1.0840443446332237;0.9999974203971469;9.999972743548595;0.41676819286205913;0.4536632310516078;0.45365973661956044;0.38445484429997234;0.3191353298251581;0.4996505564103321;1.0000123648384556
93.84965;1.0761754986104646;0.4166998572991433;0.3872061179478078;0.3398452824165362;0.3157936467177683;1.084044354826598;0.9999974722865783;9.999974783841008;0.4167680813844271;0.45366323190498736;0.45365975009978887;0.3844547434760562;0.31913534773029;0.4996506933639638;1.0000124898060256
93.85965;1.076175455136934;0.4166998773759076;0.38720611760342416;0.3398452575219801;0.31579358994409074;1.0840443661308925;0.9999975214332721;9.99997676159229;0.4167679716869295;0.45366323393514835;0.4536597651018752;0.3844546443043387;0.3191353631767828;0.4996508330970725;1.00001260898566
93.86965;1.0761754054164798;0.4166998987067707;0.3872061188026809;0.3398452313400427;0.315793532359804;1.084044379342213;0.9999975679421621;9.99997867059579;0.4167678639757681;0.4536632370540927;0.45365978163545845;0.3844545468697864;0.3191353760816492;0.49965097533088404;1.000012722673688
93.87965;1.0761753496327062;0.4166999213731331;0.3872061215883615;0.33984520393952117;0.3157934739718704;1.084044395376341;0.9999976119165154;9.999980504622302;0.4167677584492368;0.45366324109246425;0.453659799737077;0.3844544512911819;0.3191353863847111;0.49965111975796084;1.000012831052881
93.88965;1.0761752881091748;0.4166999454290645;0.38720612597743925;0.33984517539149073;0.31579341480515327;1.0840444151451654;0.9999976534789567;9.999982258053054;0.41676765529052645;0.45366324585395185;0.4536598194469409;0.38445435772215264;0.31913539404053126;0.4996512660352837;1.0000129341265005
93.89965;1.0761752211873816;0.4166999708902437;0.387206131954554;0.3398451457640583;0.3157933548880956;1.0840444394641748;0.9999976927856992;9.99998392615659;0.41676755466032483;0.45366325116057354;0.45365984077881916;0.3844542663562305;0.31913539903311405;0.499651413834296;1.000013031718093
93.90965;1.0761751490964828;0.4166999977365612;0.3872061394819359;0.3398451151266607;0.3157932942437306;1.0840444691172408;0.9999977300746978;9.999985505185478;0.4167674566976386;0.4536632568791094;0.45365986371192407;0.3844541774236613;0.3191354013934843;0.4996515628897984;1.0000131235286247
93.91965;1.0761750718942449;0.41670002593392247;0.3872061485059842;0.339845083532405;0.31579323288491146;1.0840445049319118;0.9999977656797896;9.999986991985235;0.41676736152560356;0.45366326292807424;0.45365988817933384;0.38445409116332613;0.31913540118795114;0.4996517130011387;1.0000132092354361
93.92965;1.0761749894315322;0.41670005546140043;0.38720615897120725;0.339845051005682;0.3157931708056136;1.0840445477051177;0.9999977999548327;9.999988383150583;0.4167672692552527;0.4536632692804798;0.45365991407226985;0.38445400779030314;0.3191353984795748;0.4996518640015923;1.0000132886163804
93.93965;1.0761749013883855;0.4167000863459713;0.3872061708439018;0.3398450175595944;0.3157931079774527;1.0840445980887246;0.9999978331557259;9.999989675106029;0.4167671799849849;0.45366327597772077;0.45365994126474574;0.3844539274748922;0.3191353933105843;0.4996520157363045;1.0000133616222997
93.94965;1.0761748074110822;0.4167001187009641;0.38720618411416907;0.3398449832143632;0.31579304435452293;1.0840446565901332;0.9999978653964803;9.999990864978118;0.41676709379671456;0.4536632831315395;0.4536599696254106;0.38445385034814256;0.31913538572078193;0.4996521680509853;1.000013428358151
93.95965;1.0761747071987449;0.41670015272754457;0.3872061987633579;0.33984494799936005;0.31579297988518434;1.084044723628617;0.9999978967029219;9.99999195035224;0.41676701074632166;0.4536632908946347;0.4536599990083962;0.3844537765458606;0.31913537575145107;0.4996523207864399;1.0000134890427546
93.96965;1.0761746005230766;0.41670018866649117;0.3872062147427082;0.33984491194267186;0.31579291453264574;1.084044799537618;0.9999979270753466;9.99999292847499;0.41676693084692973;0.4536632994230823;0.4536600292089715;0.3844537062605398;0.31913536341849347;0.49965247378981414;1.0000135439944293
93.97965;1.0761744873001646;0.4167002267313606;0.38720623200440185;0.33984487506284494;0.3157928482801207;1.084044884558688;0.999997956531441;9.999993796862045;0.41676685406951824;0.45366330885160083;0.45366005992861663;0.38445363973503704;0.31913534870015586;0.4996526269341315;1.0000135936207761
93.98965;1.0761743676334024;0.41670026704724694;0.38720625054905305;0.33984483737339166;0.3157927811110165;1.0840449788450595;0.9999979851330791;9.999994554621535;0.416766780369919;0.45366331928006964;0.45366009081403325;0.3844535772058116;0.3191353315576259;0.4996527801444028;1.000013638436352
93.99965;1.0761742417265554;0.41670030962399085;0.3872062704193;0.33984479889922825;0.3157927129964624;1.0840450824281276;0.9999980129765224;9.999995202754297;0.4167667097043294;0.4536633307757127;0.4536601215312155;0.3844535188841621;0.31913531196415257;0.4996529334387996;1.0000136790875997
94.00965;1.0761741097857676;0.4167003543692471;0.38720629163359827;0.33984475969514466;0.31579264390252565;1.0840451952242895;0.9999980401853793;9.999995743862248;0.4167666420381589;0.45366334338212283;0.45366015181374963;0.38445346497473193;0.31913528992156426;0.49965308694519445;1.0000137162806064
94.01965;1.0761739720001606;0.41670040109791584;0.3872063141234356;0.339844719839597;0.31579257380780923;1.0840453171187092;0.9999980669237198;9.999996182256568;0.41676657738509015;0.45366335711119227;0.45366018145812115;0.38445341565661867;0.31913526545708204;0.4996532408572962;1.000013750647628
94.02965;1.0761738284961542;0.41670044954947427;0.38720633771379565;0.33984467941395996;0.31579250272448606;1.0840454479927004;0.9999980933807333;9.999996523899348;0.4167665158371434;0.4536633719310696;0.45366021028120285;0.38445337105613075;0.3191352386098428;0.4996533953640055;1.0000137826647222
94.03965;1.0761736792301408;0.41670049944345383;0.38720636213880444;0.3398446384960358;0.3157924306974049;1.0840455876416597;0.9999981197869668;9.999996775771509;0.41676645754365205;0.4536633877717856;0.4536602380945414;0.38445333127041376;0.31913520941825274;0.499653550596854;1.0000138126480786
94.04965;1.0761735239954344;0.4167005505228945;0.38720638709114324;0.3398445971361585;0.31579235777154696;1.0840457357038635;0.9999981465323501;9.99999694542896;0.4167664026780481;0.453663404537077;0.45366026471116444;0.38445329639264564;0.31913517790156465;0.4996537066219992;1.0000138408338368
94.05965;1.076173362592441;0.4167006025666684;0.3872064122869921;0.3398445553180065;0.3157922839666402;1.0840458916955573;0.9999981742385552;9.999997041245276;0.41676635142226204;0.45366342212937016;0.45366028996883456;0.3844532664987292;0.3191351440412355;0.49965386347822593;1.000013867457465
94.06965;1.076173194962354;0.4167006554032989;0.38720643749303485;0.3398445129773559;0.3157922092768499;1.0840460550665871;0.9999982036948023;9.999997072610704;0.41676630394725445;0.45366344048954993;0.45366031374425203;0.38445324162948047;0.3191351077843966;0.499654021217285;1.0000138927152318
94.07965;1.0761730211877782;0.4167007089182072;0.3872064625064733;0.3398444700590542;0.3157921336708531;1.084046225174704;0.9999982357796618;9.999997049101776;0.41676626038476644;0.4536634595984728;0.4536603359341129;0.38445322178420377;0.31913506905646544;0.4996541799058519;1.000013916705899
94.08965;1.0761728414513148;0.4167007630271038;0.3872064871249126;0.3398444265328642;0.3157920570840355;1.0840464012795712;0.9999982713766091;9.999996979046552;0.4167662208076332;0.45366347943269764;0.45366035642942254;0.38445320692328333;0.3191350277606813;0.49965433959750505;1.0000139394865817
94.09965;1.0761726560063798;0.41670081761480704;0.38720651111980897;0.33984438238988374;0.31579197941618414;1.0840465826186052;0.9999983112534648;9.999996868912596;0.41676618520892006;0.45366349993099736;0.45366037512309154;0.3844531969742296;0.3191349837865146;0.49965450030181485;1.0000139611426142
94.10965;1.0761724651430704;0.4167008724957165;0.3872065342231305;0.3398443376555314;0.31579190054815703;1.0840467684565256;0.9999983560426597;9.999996724149607;0.4167661534967537;0.45366352099011065;0.4536603919512266;0.3844531918251262;0.3191349370335265;0.4996546619764892;1.00001398179587
94.11965;1.0761722691769156;0.4167009274426361;0.3872065561533727;0.33984429238658925;0.3157918203779462;1.0840469580861098;0.9999984062989582;9.999996550704518;0.4167661255465256;0.4536635424787327;0.4536604069203426;0.38445319131506905;0.3191348874179589;0.49965482455562094;1.0000140016000307
94.12965;1.0761720685003622;0.41670098223619706;0.3872065766658945;0.33984424664409296;0.3157917388480051;1.084047150827012;0.9999984624434707;9.999996355941489;0.41676610125771174;0.45366356425413085;0.4536604200825509;0.38445319524547233;0.31913483486595673;0.49965498796568075;1.0000140207206742
94.13965;1.0761718636271795;0.4167010366867492;0.3872065955771102;0.3398442004674136;0.31579165593664504;1.0840473460232196;0.999998524685496;9.999996148486284;0.41676608056353837;0.4536635861614313;0.45366043149144863;0.38445320340746414;0.31913477931924933;0.4996551520939747;1.0000140393242392
94.14965;1.0761716551396836;0.4167010906459942;0.38720661275348806;0.3398441538631298;0.31579157164298144;1.084047543008863;0.9999985930793381;9.99999593718778;0.4167660634409735;0.4536636080312542;0.4536604411710981;0.3844532156046836;0.31913472073766114;0.4996553167723005;1.0000140575906318
94.15965;1.0761714435734453;0.4167011440145344;0.387206628090319;0.33984410681768606;0.3157914860039907;1.0840477410219889;0.9999986675588689;9.999995729707297;0.41676604992509503;0.4536636296907245;0.45366044910257347;0.3844532316638519;0.3191346590915208;0.4996554818110253;1.0000140757060705
94.16965;1.0761712293046177;0.41670119672898603;0.38720664149424594;0.33984405932465833;0.31579139910857884;1.0840479391761586;0.9999987478771043;9.999995531577879;0.416766040086145;0.4536636509772366;0.4536604552401704;0.38445325142600417;0.3191345943696684;0.49965564703443305;1.00001409383951
94.17965;1.0761710124788701;0.4167012487358028;0.38720665286685435;0.3398440114016377;0.3157913110762053;1.084048136551146;0.9999988336102351;9.999995345848205;0.41676603399525564;0.45366367175549077;0.4536604595426306;0.3844532747289677;0.3191345265897948;0.49965581228732486;1.0000141121563286
94.18965;1.076170793005334;0.41670129997353694;0.3872066620853242;0.3398439630917255;0.3157912220366978;1.0840483322734746;0.9999989242258785;9.99999517359344;0.4167660317083239;0.45366369193283373;0.45366046197032783;0.38445330141208595;0.31913445578711497;0.49965597741437395;1.0000141308814585
94.19965;1.076170570572326;0.4167013503773539;0.3872066689947023;0.3398439144691219;0.31579113213080295;1.0840485255451067;0.9999990190969722;9.999995015758381;0.4167660332546301;0.45366371147960705;0.4536604624450646;0.3844533313309986;0.31913438200607847;0.49965614223746;1.000014150297919
94.20965;1.0761703447077096;0.4167013998907122;0.3872066734069867;0.33984386564481317;0.3157910415136635;1.0840487156496312;0.9999991174780138;9.999994874555664;0.41676603863384437;0.4536637304560743;0.4536604608442242;0.3844533643651621;0.31913430530385634;0.499656306568087;1.0000141706250885
94.21965;1.0761701149392298;0.4167014484446562;0.3872066750921256;0.3398438167458876;0.31579095035346766;1.0840489019307649;0.9999992185185733;9.999994752881642;0.41676604782245585;0.453663748996059;0.45366045704472474;0.3844534004258245;0.3191342257474229;0.499656470209951;1.0000141919313603
94.22965;1.0761698809416023;0.4167014959028939;0.38720667379118134;0.33984376789327925;0.31579085882063146;1.084049083807674;0.999999321310089;9.999994652882704;0.4167660607824424;0.4536637672413184;0.4536604509464957;0.38445343944871374;0.31913414341845503;0.49965663291178747;1.0000142141983772
94.23965;1.0761696425667906;0.416701542041913;0.38720666925745795;0.33984371920164347;0.31579076706514353;1.084049260815275;0.9999994249309567;9.999994575249426;0.41676607748038214;0.453663785305178;0.45366044246584186;0.38445348138202906;0.3191340584291637;0.49965679434836935;1.000014237454827
94.24965;1.076169399828683;0.4167015866160505;0.3872066612893805;0.33984367075949623;0.3157906751916609;1.0840494325603682;0.9999995284910421;9.999994519476608;0.41676609789097474;0.4536638032886309;0.4536604315508853;0.3844535261877757;0.319133970926885;0.4996569541578531;1.0000142618419792
94.25965;1.0761691528768462;0.4167016294459846;0.387206649745843;0.33984362259211315;0.3157905832549381;1.084049598632823;0.999999631170227;9.999994484004034;0.4167661219627988;0.45366382127611893;0.45366041821559083;0.3844535738285778;0.31913388110099183;0.49965711198543994;1.0000142875459064
94.26965;1.0761689019047007;0.416701670447205;0.3872066345365501;0.33984357466714676;0.31579049127888636;1.0840497585780953;0.9999997322136517;9.999994466245395;0.41676614960075714;0.45366383929224946;0.45366040253415474;0.38445362425399265;0.3191337891990186;0.4996572675295688;1.0000143146860705
94.27965;1.076168647103166;0.4167017095924213;0.38720661558677094;0.3398435269308512;0.3157903992714912;1.0840499119215443;0.9999998309026736;9.999994463903848;0.4167661807048961;0.45366385726549435;0.45366038459446867;0.384453677420134;0.31913369551293497;0.4996574205792664;1.0000143433160347
94.28965;1.0761683887641862;0.4167017468531557;0.3872065928223838;0.3398434793215771;0.3157903072344155;1.0840500582156365;0.9999999265643541;9.999994476632661;0.41676621521615265;0.4536638750183983;0.4536603644759905;0.3844537333033305;0.3191336003387181;0.4996575710113278;1.000014373483409
