time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.29965;1.0761681273285904;0.41670178218525417;0.38720656620152377;0.3398434317643893;0.315790215178281;1.0840501970911967;1.0000000185961353;9.999994505755518;0.41676625312376125;0.45366389230959037;0.4536603422666896;0.38445379187288475;0.31913350396593854;0.4996577187448966;1.0000144052094289
94.30965;1.0761678632460212;0.4167018155727746;0.38720653573965363;0.3398433841685273;0.3157901231366596;1.0840503282622187;1.0000001064387474;9.999994552485495;0.41676629445341024;0.45366390891682506;0.4536603180720772;0.3844538530671029;0.3191334066947875;0.49965786367580955;1.000014438438236
94.31965;1.0761675968434845;0.41670184705512575;0.3872065014860722;0.33984333643166237;0.3157900311845483;1.0840504514796112;1.0000001894935608;9.999994616757375;0.41676633925658746;0.4536639246889492;0.45366029200465574;0.38445391680477653;0.3191333088274779;0.4996580056435771;1.0000144730310219
94.32965;1.0761673283343514;0.41670187669239417;0.38720646350061516;0.339843288455458;0.3157899394483621;1.0840505664713247;1.0000002670386845;9.999994697422244;0.4167663876004674;0.453663939543123;0.4536602641784834;0.38445398298988587;0.3191332106398641;0.4996581444534037;1.0000145087753112
94.33965;1.076167057879575;0.416701904529102;0.3872064218628912;0.33984324017311374;0.31578984808499405;1.0840506728930215;1.0000003382084008;9.99999479265581;0.41676643957777226;0.45366395343529414;0.45366023471224887;0.3844540514930417;0.31913311237695197;0.49965827990096706;1.0000145454077114
94.34965;1.076166785636089;0.41670193060610117;0.3872063766748742;0.3398431915767924;0.3157897572604183;1.0840507703280977;1.000000402048643;9.999994899756773;0.4167664953329995;0.45366396633214173;0.45366020373630106;0.3844541221540708;0.3191330142619497;0.49965841177198095;1.00001458265991
94.35965;1.0761665117866483;0.416701954984328;0.3872063280402095;0.33984314272890354;0.31578966714732265;1.084050858339478;1.0000004576331758;9.999995015284346;0.41676655505124444;0.4536639781843173;0.45366017140684245;0.3844541948002325;0.3191329164917841;0.49965853985229863;1.0000146202830655
94.36965;1.0761662365306768;0.41670197775424106;0.3872062760355466;0.33984309375653443;0.31578957791241163;1.084050936499765;1.000000504206646;9.999995135802711;0.41676661890474387;0.4536639888839185;0.45366013793087356;0.3844542692345704;0.31913281924707854;0.4996586639557985;1.000014658021054
94.37965;1.0761659600629017;0.4167019990388095;0.3872062206938897;0.33984304483953226;0.3157894896985208;1.0840510043955587;1.0000005412844346;9.999995258294115;0.4167666870014721;0.45366399824669995;0.4536601035850195;0.38445434521663624;0.3191327227182766;0.49965878393579666;1.0000146955539457
94.38965;1.0761656825672985;0.41670201896997405;0.3872061620249699;0.3398429962013356;0.31578940263111155;1.0840510616697918;1.0000005686682194;9.999995380452875;0.41676675936016067;0.4536640060554462;0.4536600686815816;0.3844544224795101;0.3191326270888749;0.499658899659332;1.0000147324859046
94.39965;1.076165404195459;0.4167020376436183;0.3872061000606512;0.3398429480930147;0.31578931683491174;1.0840511080958835;1.0000005863473889;9.99999550103651;0.41676683592496694;0.4536640121136077;0.4536600334970778;0.3844545007611032;0.31913253249196766;0.49965901096767895;1.0000147683958724
94.40965;1.0761651250302062;0.4167020551008276;0.38720603488152405;0.33984290075386925;0.31578923244027285;1.0840511436164406;1.0000005943488735;9.999995619434426;0.41676691659046955;0.45366401625408254;0.4536599982435262;0.38445457981013736;0.31913243901385563;0.49965911768409665;1.00001480283236
94.41965;1.0761648450898558;0.4167020713373382;0.38720596659979256;0.3398428543746655;0.31578914958652127;1.08405116830902;1.000000592696482;9.999995735016164;0.41676700119392324;0.453664018320708;0.45365996308250045;0.3844546593779362;0.31913234673245305;0.4996592196666941;1.0000148352531195
94.42965;1.0761645644124316;0.41670208629946615;0.3872058953272224;0.3398428091001546;0.3157890684279333;1.084051182338592;1.0000005814609603;9.999995847251212;0.4167670894983588;0.45366401815688034;0.4536599281342503;0.3844547392169196;0.3191322557343746;0.4996593168288459;1.0000148650703613
94.43965;1.0761642831832452;0.41670209985985085;0.38720582118693697;0.33984276507137107;0.3157889891388244;1.0840511859821638;1.0000005607820819;9.999995956039893;0.4167671811947945;0.45366401558967795;0.45365989349013397;0.3844548190889277;0.3191321661070617;0.49965940910510875;1.0000148917587055
94.44965;1.0761640018310603;0.4167021118071856;0.38720574436518146;0.33984272247368313;0.31578891191145514;1.0840511796857024;1.0000005308861641;9.999996061778855;0.4167672759248056;0.4536640104303481;0.4536598592256445;0.38445489879735495;0.3191320779393447;0.4996594964259862;1.0000149148498292
94.45965;1.0761637210602328;0.41670212187642736;0.3872056651365327;0.33984268154028335;0.3157888369462691;1.084051164015303;1.0000004920885905;9.99999616489225;0.4167673733238901;0.45366400252184336;0.453659825390745;0.38445497821380903;0.31913199133685227;0.49965957874148126;1.0000149338601663
94.46965;1.076163441799234;0.41670212980784377;0.38720558383203113;0.33984264251315793;0.3157887644418596;1.0840511395094992;1.0000004447104898;9.999996265064974;0.4167674730600721;0.4536639917637254;0.45365979199694667;0.3844550572500057;0.31913190642073486;0.4996596560360847;1.0000149483191914
94.47965;1.0761631650704497;0.4167021353736545;0.3872055007905311;0.33984260560342905;0.3157886945876101;1.0840511065926326;1.0000003890163465;9.999996361681548;0.4167675748420933;0.453663978071614;0.4536597590241924;0.38445513580765656;0.3191318233073146;0.4996597283111938;1.0000149578832982
94.48965;1.0761628918709873;0.41670213835623926;0.3872054163455362;0.33984257097353915;0.31578862755893544;1.0840510656083666;1.0000003252869247;9.999996455119156;0.4167676783961908;0.45366396133027964;0.45365972644019353;0.38445521376339736;0.31913174209554274;0.49965979560244045;1.0000149623404226
94.49965;1.0761626231100783;0.4167021385513956;0.3872053308354397;0.3398425387484304;0.3157885635067546;1.0840510168940893;1.0000002539616386;9.99999654688995;0.41676778343308063;0.4536639413816167;0.4536596942046972;0.3844552909860838;0.3191316628676566;0.4996598580146929;1.0000149614726366
94.50965;1.0761623595616447;0.416702135799152;0.38720524460320493;0.33984250904180435;0.31578850253667395;1.0840509608016855;1.0000001757526653;9.99999663916825;0.41676788964839384;0.4536639180568942;0.4536596622533715;0.3844553673493969;0.31913158569154493;0.4996599157032068;1.0000149549535262
94.51965;1.076162101858061;0.41670212998812023;0.38720515800199873;0.33984248197617556;0.31578844470885425;1.084050897671203;1.0000000916573064;9.999996735032079;0.41676799676016574;0.4536638912430375;0.4536596305010393;0.3844554427219428;0.3191315106169122;0.49965996884272434;1.0000149423535418
94.52965;1.0761618505235708;0.41670212105513516;0.3872050714069015;0.339842457688714;0.31578839007565135;1.0840508278083936;1.0000000028558649;9.999996838334003;0.4167681045370256;0.45366386090831173;0.4536595988596215;0.3844555169503022;0.31913143767432617;0.49966001763338347;1.000014923238877
94.53965;1.0761616059496364;0.416702109000305;0.38720498520511354;0.33984243633046907;0.31578833872030554;1.0840507514468147;0.9999999105371582;9.999996952766072;0.4167682127970927;0.45366382704338976;0.4536595672350719;0.3844555898616475;0.31913136688040405;0.4996600622844999;1.0000148973051675
94.54965;1.0761613683677753;0.4167020938870788;0.387204899775541;0.33984241807285354;0.3157882907656477;1.084050668747205;0.9999998157033059;9.999997081617455;0.4167683214030233;0.453663789605815;0.4536595355246541;0.3844556612858754;0.3191312982322865;0.4996601029713305;1.0000148644384634
94.55965;1.0761611379610903;0.4167020758134829;0.38720481548285646;0.3398424031114577;0.3157882463502765;1.084050579922846;0.9999997190778654;9.999997228522085;0.4167684302659126;0.4536637485446803;0.4536595036411997;0.3844557310606984;0.3191312317013925;0.4996601398390508;1.0000148247086174
94.56965;1.0761609150187184;0.41670205488266554;0.3872047326992022;0.3398423916437273;0.3157882055819774;1.084050485354378;0.9999996211724597;9.999997398136285;0.41676853932381736;0.4536637038497452;0.4536594715509138;0.3844557990185904;0.3191311672508782;0.4996601730219317;1.0000147783456173
94.57965;1.076160699912305;0.41670203119840477;0.3872046518407718;0.33984238382811427;0.3157881684949899;1.0840503855506223;0.9999995223997408;9.999997595837783;0.4167686484816537;0.4536636555503039;0.45365943929226016;0.38445586499629886;0.31913110486416146;0.49966020262680144;1.0000147257001513
94.58965;1.076160492900315;0.4167020048740164;0.3872045733734115;0.3398423797678681;0.3157881350432276;1.0840502810885004;0.9999994231543834;9.999997826636426;0.41676875758194454;0.45366360367215447;0.4536594069612845;0.3844559288527244;0.3191310445522627;0.49966022873216825;1.0000146671833952
94.59965;1.0761602940005346;0.4167019760357872;0.3872044977666261;0.33984237952914254;0.31578810513856265;1.084050172585014;0.9999993238512036;9.999998094488413;0.416768866450735;0.4536635482055811;0.4536593746967839;0.38445599047193;0.31913098633042947;0.499660251413622;1.0000146031914017
94.60965;1.0761601030298347;0.41670194482223244;0.38720442543335415;0.3398423831423744;0.3157880786947943;1.0840500605964873;0.9999992248916431;9.999998402372517;0.41676897495053045;0.45366348910758136;0.45365934268512;0.3844560497890275;0.31913093019663696;0.4996602707606495;1.0000145340410458
94.61965;1.0761599196385534;0.4167019113905673;0.3872043566919132;0.33984239058332977;0.31578805563296064;1.0840499455523278;0.9999991266080879;9.999998752481668;0.4167690829967503;0.45366342632699375;0.4536593111446022;0.38445610682251075;0.3191308761295751;0.4996602869014266;1.0000144599411849
94.62965;1.0761597433228458;0.41670187592919833;0.38720429174290627;0.3398424017942022;0.31578803586482995;1.0840498278232953;0.9999990292847027;9.999999145951893;0.41676919056486267;0.4536633598330325;0.4536592802772608;0.38445616165912166;0.31913082409167753;0.49966030001917605;1.0000143810233961
94.63965;1.0761595735322567;0.4167018386441289;0.3872042306765424;0.3398424167444376;0.3157880192981511;1.0840497077905276;0.9999989331767437;9.99999958258017;0.4167692976910829;0.4536632896130817;0.45365925026029896;0.38445621440204375;0.31913077404184637;0.49966031031821484;1.0000142974342554
94.64965;1.0761594098011855;0.416701799718749;0.3872041735188549;0.33984243545268833;0.3157880058596151;1.0840495859012136;0.999998838462966;10.000000061389102;0.41676940445264565;0.4536632156347481;0.4536592212629441;0.3844562651210039;0.31913072595994063;0.4996603179760845;1.0000142094358953
94.65965;1.076159251786211;0.41670175927693154;0.3872041202649022;0.33984245795361434;0.3157879955149787;1.0840494627403896;0.9999987452309901;10.000000581517861;0.41676951093077663;0.45366313783912876;0.4536591934247997;0.3844563138292262;0.31913067984644794;0.49966032313022163;1.0000141174483728
94.66965;1.0761590992451324;0.41670171736721473;0.38720407088023695;0.3398424842676736;0.31578798828235943;1.0840493390003727;0.9999986535021986;10.000001142165884;0.41676961717927613;0.45366305620070113;0.4536591668424341;0.3844563604889695;0.3191306357025977;0.4996603258824383;1.0000140219768612
94.67965;1.0761589520279249;0.4167016739776388;0.38720402530560427;0.33984251439221863;0.31578798422795196;1.0840492153484276;0.9999985632211981;10.000001741952834;0.41676972323336914;0.4536629707816615;0.453659141594692;0.38445640501988093;0.31913059352854384;0.4996603262975875;1.0000139234797056
94.68965;1.0761588100758723;0.4167016290633681;0.3872039834692925;0.33984254829635974;0.3157879834428267;1.0840490923125552;0.999998474230075;10.000002379260991;0.41676982912663607;0.4536628817223247;0.4536591177574804;0.3844564473055504;0.31913055332521667;0.49966032440693015;1.0000138223295023
94.69965;1.0761586733914594;0.41670158255218065;0.38720394528784485;0.3398425859207677;0.3157879860238317;1.0840489702246436;0.9999983862908923;10.000003053639581;0.4167699348711599;0.45366278918842795;0.45365909539573623;0.3844564872029138;0.31913051508512613;0.4996603202219217;1.0000137188533482
94.70965;1.076158542023674;0.41670153435080876;0.38720391065870025;0.33984262718566377;0.3157879920604299;1.084048849232687;0.9999982992145269;10.000003766162193;0.4167700404468267;0.45366269329010855;0.45365907456104937;0.3844565245501337;0.3191304787962298;0.49966031374950154;1.0000136133345081
94.71965;1.0761584161085183;0.41670148439016086;0.38720387946399787;0.33984267200177576;0.3157880016187332;1.084048729397868;0.9999982130199738;10.000004517878926;0.4167701458100356;0.4536625940205687;0.4536590553176829;0.3844565591843758;0.3191304444647604;0.4996603050174339;1.000013506009188
94.72965;1.0761582958912965;0.4167014326854046;0.3872038515782774;0.339842720278238;0.3157880147443148;1.0840486108280463;0.9999981279265459;10.000005308750548;0.4167702508731305;0.4536624912917897;0.4536590377745075;0.38445659096196844;0.3191304121301148;0.499660294103578;1.00001339710407
94.73965;1.0761581817293764;0.41670137936675883;0.38720382685372196;0.33984277191683887;0.31578803148938;1.0840484937268993;0.9999980442427476;10.000006138108409;0.41677035549566455;0.45366238501706474;0.45365902207839814;0.38445661975743056;0.31913038185120873;0.4996602811405929;1.000013286864421
94.74965;1.076158074128253;0.4167013246486392;0.387203805093742;0.3398428268053775;0.3157880519355404;1.084048378324821;0.9999979623362377;10.000007004863818;0.4167704595298488;0.45366227515574115;0.45365900838323003;0.3844566454624888;0.3191303536814921;0.4996602663071518;1.0000131755775803
94.75965;1.0761579737091127;0.41670126875361724;0.3872037860560127;0.3398428848417621;0.31578807619478133;1.084048264798598;0.9999978826241154;10.00000790730618;0.4167705628502041;0.4536621617433473;0.4536589968339238;0.38445666801132516;0.31913032765548;0.49966024982452467;1.000013063590981
94.76965;1.0761578810543204;0.416701211878059;0.38720376948544866;0.3398429459597776;0.31578810439413774;1.0840481532277513;0.9999978055431726;10.000008843401806;0.4167706653275426;0.4536620449058782;0.4536589875700507;0.38445668740351324;0.31913030378521223;0.4996602319421486;1.0000129513026703
94.77965;1.076157796604664;0.416701154218567;0.3872037551172622;0.33984301010424217;0.3157881366587952;1.084048043561966;0.999997731527099;10.000009811143979;0.4167707668007073;0.4536619248268386;0.45365898072977023;0.38445670369068136;0.31913028206398103;0.49966021288456275;1.000012839170913
94.78965;1.0761577207102835;0.4167010959801257;0.3872037426289918;0.3398430771835625;0.31578817311283286;1.084047935616477;0.9999976609733551;10.000010808672046;0.4167708670721818;0.4536618017211882;0.4536589764243517;0.3844567169448267;0.31913026246507986;0.4996601927656865;1.0000127277000548
94.79965;1.0761576537092785;0.41670103735253594;0.3872037316292982;0.33984314704377655;0.3157882138983201;1.0840478291321323;0.999997594259365;10.000011834653034;0.4167709659143158;0.4536616758472394;0.4536589746996934;0.384456727246499;0.3191302449245567;0.4996601715567189;1.0000126173212254
94.80965;1.0761575959155727;0.4167009785029214;0.3872037217354891;0.339843219458604;0.3157882591696906;1.0840477238481974;0.9999975317674769;10.000012889084555;0.41677106308427436;0.4536615475056383;0.45365897553706286;0.38445673469447716;0.3191302293398618;0.4996601491586858;1.0000125082780857
94.81965;1.0761575475325946;0.4167009195932697;0.38720371263905734;0.33984329414360465;0.3157883090537899;1.0840476194600261;0.9999974738098825;10.000013973600083;0.4167711583370172;0.4536614170098483;0.4536589788778658;0.3844567394193982;0.3191302156005521;0.49966012550594247;1.0000124006462756
94.82965;1.0761575085483956;0.4167008608084919;0.3872037040753963;0.33984337080239174;0.3157883636300586;1.0840475155472566;0.9999974205579943;10.000015090338673;0.41677125143118404;0.45366128466582706;0.45365898463067816;0.3844567415884526;0.31913020361383393;0.49966010063040783;1.0000122944069816
94.83965;1.0761574786856944;0.41670080237725315;0.38720369577401714;0.3398434491618157;0.3157884229372341;1.0840474116587338;0.999997372082422;10.000016240416665;0.4167713421355197;0.45366115078229796;0.45365899266220516;0.38445674139215824;0.3191301933133445;0.49966007466692813;1.0000121894558485
94.84965;1.0761574574740682;0.41670074456193434;0.3872036874789083;0.33984352896159076;0.315788486970524;1.0840473074589287;0.9999973284134163;10.000017423603996;0.41677143023216146;0.4536610156839057;0.45365900279656957;0.3844567390349615;0.31913018466223414;0.4996600478058082;1.000012085580774
94.85965;1.0761574443418433;0.4167006876190865;0.3872036789923907;0.3398436099168005;0.3157885556682652;1.084047202835574;0.9999972895607298;10.000018638883365;0.41677151552139735;0.45366087969214786;0.4536590148507393;0.38445673474103925;0.3191301776417739;0.4996600202485966;1.0000119825070029
94.86965;1.0761574386011123;0.4167006317768671;0.3872036701775037;0.3398436916935159;0.3157886289008557;1.0840470979998205;0.999997255522351;10.000019884744033;0.416771597836622;0.45366074308820087;0.45365902867640046;0.38445672875080295;0.3191301722303125;0.4996599922033002;1.000011880020713
94.87965;1.0761574394343678;0.41670057726177523;0.38720366094692404;0.33984377392751247;0.31578870647670815;1.0840469934661574;0.9999972262600951;10.000021158982921;0.4167716770540785;0.4536606061025909;0.45365904413747593;0.3844567213041531;0.3191301683860476;0.4996599638724351;1.0000117780561695
94.88965;1.076157445954702;0.41670052433694277;0.3872036512588115;0.33984385626855057;0.3157887881677714;1.0840468898457531;0.9999972016501228;10.000022458550262;0.4167717530815866;0.45366046893543055;0.45365906105139076;0.38445671260699016;0.31913016604791783;0.499659935398711;1.0000116766426475
94.89965;1.0761574572078665;0.4167004732987381;0.38720364110529637;0.3398439383952164;0.31578887372932457;1.084046787611544;0.9999971814648001;10.000023779883191;0.41677182585609274;0.45366033175941034;0.4536590791899456;0.38445670277257415;0.31913016515530124;0.4996599068180734;1.0000115757774275
94.90965;1.0761574721057758;0.41670042443160543;0.38720363050381684;0.33984402000852065;0.3157889629131684;1.0840466869917813;0.9999971653560553;10.00002511936814;0.416771895374017;0.4536601947148173;0.4536590983332242;0.38445669178709146;0.31913016564876806;0.499659878066099;1.0000114753627285
94.91965;1.0761574894321753;0.4167003779675574;0.38720361948757753;0.339844100849561;0.31578905548572045;1.0840465880260557;0.9999971528368339;10.000026473556066;0.4167719617041053;0.45366005793980807;0.45365911829602795;0.3844566795470144;0.31913016744923434;0.4996598490202426;1.0000113752354773
94.92965;1.0761575079336763;0.4167003340807674;0.3872036080765812;0.3398441807244332;0.31578915123122503;1.084046490696672;0.9999971433190596;10.000027839462051;0.4167720249373837;0.4536599215857923;0.453659138926731;0.3844566659248652;0.3191301704564828;0.49965981955016714;1.000011275219198
94.93965;1.0761575264103687;0.416700292898946;0.38720359625105355;0.33984425951153696;0.3157892499402337;1.0840463949815449;0.999997136215141;10.0000292146975;0.4167720851088892;0.45365978577934807;0.45365916011935475;0.3844566508006035;0.319130174568699;0.49965978955259344;1.0000111751416632
94.94965;1.0761575437880821;0.4167002545224687;0.38720358395096444;0.3398443371525665;0.3157893514076721;1.0840463008152625;0.9999971310624375;10.000030597006143;0.41677214215352776;0.4536596506035076;0.4536591818031;0.38445663406002917;0.31913017969605983;0.49965975896120246;1.0000110748163853
94.95965;1.0761575591694748;0.41670021904950055;0.38720357108293674;0.339844413630353;0.31578945543293185;1.0840462080551898;0.9999971275691543;10.00003198430487;0.41677219591455567;0.45365951612345184;0.4536592038918808;0.3844566155964327;0.3191301857568175;0.49965972774534007;1.000010974009742
94.96965;1.0761575718364829;0.4167001865832629;0.3872035575272563;0.33984448894836183;0.31578956181591855;1.0840461164641648;0.9999971255269576;10.000033375440568;0.41677224618229486;0.4536593823839739;0.45365922626090394;0.38445659532633564;0.3191301926637995;0.49965969590454423;1.0000108724338976
94.97965;1.0761575812086888;0.41670015722922205;0.3872035431650274;0.3398445631244664;0.3157896703694404;1.084046025738889;0.9999971246929599;10.000034769738937;0.4167722927356278;0.45365924938402286;0.4536592487694134;0.3844565731960788;0.3191302003234707;0.49965966346053664;1.0000107697545713
94.98965;1.0761575867827042;0.4167001310883774;0.38720352792301904;0.33984463619018984;0.31578978094166055;1.0840459356402954;0.9999971247454316;10.000036165569075;0.4167723353749646;0.4536591170972086;0.4536592712800216;0.3844565491708297;0.3191302086598879;0.4996596304398054;1.0000106655734877
94.99965;1.0761575880799341;0.4167001082421274;0.38720351180967577;0.3398447081867152;0.3157898934175867;1.0840458461387397;0.999997125299277;10.000037560229028;0.41677237395996986;0.4536589855215772;0.45365929365792185;0.38445652322726565;0.31913021765488125;0.49965959685055944;1.0000105594340292
95.00965;1.0761575846169977;0.4167000887671471;0.38720349491407896;0.3398447791673456;0.31579000769453824;1.0840457574414768;0.999997125904591;10.000038950989815;0.4167724084407592;0.4536588546959297;0.45365931576634355;0.38445649536286775;0.3191302273814148;0.49965956268452844;1.0000104508584893
95.01965;1.0761575759256543;0.41670007276579996;0.387203477360396;0.3398448491986076;0.31579012365579456;1.0840456699034318;0.9999971260234015;10.000040335729443;0.41677243885074866;0.45365872467742074;0.4536593374566631;0.3844564656077757;0.3191302379892969;0.49965952794153623;1.0000103393682427
95.02965;1.0761575616355252;0.4167000603514494;0.38720345925587507;0.3398449183414709;0.31579024115829096;1.0840455839296772;0.9999971251018506;10.000041712969375;0.4167724652854557;0.45365859553470966;0.4536593585557127;0.3844564340204764;0.3191302496449826;0.4996594926414806;1.0000102245209714
95.03965;1.076157541536186;0.41670005161268975;0.38720344066439527;0.33984498663512214;0.3157903600332801;1.0840454999323426;0.9999971227475786;10.000043081410121;0.41677248788564797;0.4536584673685524;0.45365937886135926;0.38445640067066433;0.3191302624846206;0.49965945680688845;1.0000101059581366
95.04965;1.0761575155501135;0.4167000465955009;0.38720342159453724;0.33984505410621635;0.3157904800976137;1.0840454183129486;0.9999971188636517;10.000044439244462;0.41677250679403927;0.45365834030741126;0.4536593981378524;0.3844563656158401;0.31913027660472876;0.4996594204339143;1.0000099833901515
95.05965;1.076157483620262;0.41670004528043525;0.38720340201678605;0.33984512079080603;0.31579060116234836;1.0840453394519762;0.9999971136581076;10.00004578398868;0.4167725220957583;0.45365821449398686;0.4536594161432156;0.38445632887437936;0.31913029207732;0.49965938350421296;1.0000098565563258
95.06965;1.076157445574026;0.41670004755603773;0.38720338191243064;0.3398451867618103;0.3157907230381298;1.0840452637004094;0.9999971075259225;10.000047112399317;0.4167725337869995;0.453658090094758;0.4536594327119269;0.3844562904236974;0.31913030897793593;0.4996593460409809;1.0000097252566504
95.07965;1.0761574011258872;0.4167000532325063;0.38720336128991384;0.3398452521459709;0.31579084555386466;1.0840451913543767;0.9999971008628937;10.000048419798683;0.4167725417879268;0.45365796727226326;0.4536594477838703;0.38445625023363167;0.31913032741127756;0.49965930812917503;1.0000095894342196
95.08965;1.0761573500516064;0.41670006209749666;0.38720334015782715;0.33984531710189486;0.31579096855850686;1.0840451226435348;0.9999970939558992;10.000049699822524;0.4167725459806316;0.45365784613085103;0.4536594613242369;0.3844562082922853;0.31913034751980907;0.49965926988350656;1.0000094491885096
95.09965;1.0761572923115608;0.4167000739654672;0.38720331852019996;0.33984538177970003;0.31579109188350674;1.084045057748601;0.9999970870043472;10.000050945394175;0.4167725462509779;0.45365772671176746;0.4536594732669214;0.38445616461300036;0.3191303694608723;0.4996592314188659;1.0000093046725558
95.10965;1.076157228015011;0.4167000886857074;0.3872032964089515;0.3398454463013808;0.31579121532037113;1.0840449967745265;0.9999970801928527;10.000052149838327;0.4167725425232257;0.4536576090209313;0.45365948354162744;0.384456119257539;0.3191303933552684;0.49965919282564714;1.0000091559933821
95.11965;1.0761571573911861;0.41670010612201164;0.3872032738966024;0.33984551076106767;0.3157913386443916;1.0840449396755332;0.9999970737555192;10.000053307221762;0.4167725347614332;0.45365749306245234;0.45365949211822826;0.38445607236229185;0.3191304192517745;0.49965915415029166;1.0000090032625817
95.12965;1.0761570808577892;0.41670012613274887;0.3872032510660114;0.3398455752293494;0.3157914616408254;1.0840448862350534;0.9999970680059355;10.000054412133181;0.41677252293798406;0.4536573788601603;0.4536594990573393;0.38445602412646523;0.3191304471357054;0.49965911540226465;1.000008846716767
95.13965;1.0761569990656354;0.4167001485685732;0.3872032279873697;0.3398456397434298;0.31579158410147035;1.0840448361060955;0.9999970633429721;10.000055459291975;0.41677250701213986;0.45365726644254495;0.45365950453311193;0.3844559747831337;0.3191304769487614;0.49965907656508024;1.0000086867224134
95.14965;1.0761569128264052;0.41670017329849157;0.3872032047255047;0.33984570427265753;0.31579170581861865;1.084044788840723;0.9999970602767391;10.000056443762132;0.4167724869300718;0.45365715584167393;0.45365950877628375;0.38445592458888983;0.31913050859475933;0.49965903758907865;1.000008523688085
95.15965;1.0761568229722365;0.4167002002282979;0.3872031813309476;0.33984576869519073;0.31579182659668725;1.0840447439081087;0.9999970594207198;10.000057361835994;0.41677246261715206;0.4536570471415666;0.4536595120177971;0.3844558738199627;0.31913054194475243;0.4996589983774401;1.000008358013584
95.16965;1.0761567302572976;0.4167002292850539;0.3872031578082369;0.3398458328352055;0.31579194626045093;1.0840447007430065;0.9999970613803963;10.000058211303344;0.4167724339666384;0.45365694048973443;0.4536595144961148;0.38445582276127027;0.31913057684418483;0.49965895879828187;1.0000081901291804
95.17965;1.076156635346801;0.4167002604194088;0.3872031341204199;0.3398458965362639;0.31579206465252435;1.0840446588309482;0.999997066632624;10.000058991060467;0.41677240085582795;0.4536568360167153;0.4536595164568081;0.3844557716896593;0.31913061311149127;0.499658918744649;1.0000080205519748
95.18965;1.0761565388502399;0.41670029362935546;0.387203110240026;0.33984595969836634;0.31579218162055883;1.084044617745176;0.9999970755075207;10.000059701051832;0.41677236317542526;0.45365673376757104;0.4536595181129768;0.3844557208440081;0.3191306505431915;0.49965887818311294;1.0000078498245373
95.19965;1.0761564413663431;0.41670032894727227;0.3872030861906924;0.3398460222803391;0.31579229699719935;1.0840445770828593;0.9999970882234183;10.000060342031558;0.4167723208384996;0.45365663372594783;0.45365951961907097;0.3844556704079508;0.3191306889381468;0.499658837121717;1.0000076783877534
95.20965;1.076156343510219;0.4167003664101611;0.3872030620437055;0.33984608429924446;0.315792410610579;1.0840445364372402;0.9999971048875255;10.00006091483348;0.4167722737717683;0.453656535858477;0.45365952106605417;0.38445562054430843;0.31913072811560544;0.49965879554689246;1.0000075065348215
95.21965;1.076156245922957;0.4167004060698526;0.38720303788151966;0.3398461458125271;0.3157925223320961;1.084044495487781;0.9999971254791418;10.000061420616476;0.4167722219190445;0.45365644010944783;0.4536595224741026;0.3844555714306353;0.3191307679082011;0.49965875340518884;1.000007334432737
95.22965;1.076156149312084;0.41670044801315814;0.3872030137578631;0.33984620689576056;0.31579263210815034;1.084044454056543;0.999997149862705;10.00006186200569;0.41677216526654604;0.4536563463819648;0.4536595238068607;0.3844555232391499;0.31913080814741546;0.4996587106106337;1.000007162164164
95.23965;1.0761560544766064;0.4167004923362833;0.3872029896766703;0.33984626762251835;0.31579273995571433;1.0840444120455743;0.9999971778091292;10.000062242954249;0.4167721038559889;0.45365625455976416;0.4536595250229205;0.3844554761131957;0.31913084866935737;0.49965866704674816;1.0000069898010857
95.24965;1.0761559622522878;0.41670053910065885;0.3872029655992617;0.3398463280251923;0.3157928459425627;1.084044369363148;0.9999972089935789;10.000062567518496;0.41677203777458305;0.453656164553537;0.4536595261142457;0.3844554301805364;0.3191308893439962;0.49965862257384763;1.000006817472794
95.25965;1.0761558733875436;0.41670058833032053;0.38720294149312307;0.3398463880792843;0.3157929501501572;1.0840443258940409;0.9999972430272357;10.000062839628471;0.4167719671519798;0.45365607630982835;0.45365952709982976;0.3844553855665127;0.3191309300969316;0.4996585770445847;1.0000066453422187
95.26965;1.0761557883910264;0.4167006400506341;0.38720291740367035;0.33984644775051404;0.3157930526327342;1.0840442814645104;0.9999972795406298;10.000063063425543;0.4167718921546075;0.45365598976761706;0.4536595280106336;0.38445534239187007;0.3191309708963865;0.4996585303425589;1.0000064734773226
95.27965;1.0761557075046815;0.4167006943014623;0.3872028934780337;0.3398465070513698;0.3157931534132706;1.0840442358377733;0.9999973182122726;10.000063243043327;0.4167718129448176;0.4536559048315696;0.4536595288889906;0.38445530078098544;0.3191310117221045;0.4996584824436383;1.0000063017782639
95.28965;1.0761556308777205;0.4167007510929625;0.3872028699355546;0.3398465660413735;0.3157932525050896;1.0840441888178987;0.9999973587241281;10.000063382539468;0.4167717296297225;0.45365582140123106;0.453659529786066;0.3844552608797897;0.31913105255174334;0.4996584334323439;1.0000061300684597
95.29965;1.0761555587353648;0.41670081036770923;0.38720284705471975;0.33984662478766126;0.3157933499181925;1.0840441403564134;0.9999974006966013;10.00006348589255;0.41677164225074625;0.4536557394017148;0.4536595307620778;0.38445522285422534;0.3191310933646595;0.4996583834442619;1.0000059581824516
95.30965;1.0761554913848195;0.41670087201273354;0.3872028251848907;0.3398466833441108;0.3157934456489625;1.0840440905129367;0.9999974436275844;10.000063556733087;0.41677155080906375;0.45365565877805747;0.45365953189480357;0.384455186867331;0.31913113413956906;0.49965833259244247;1.0000057859247173
95.31965;1.0761554291371527;0.4167009358840388;0.38720280473152846;0.3398467417462782;0.3157935396769669;1.0840440393132422;0.9999974869512198;10.000063598495238;0.41677145529611276;0.45365557947810076;0.4536595332725589;0.3844551530603233;0.31913117484338865;0.499658280934866;1.0000056130051955
95.32965;1.0761553722575634;0.416701001803123;0.3872027861069647;0.3398467999919671;0.3157936319880055;1.084043986635305;0.9999975302285207;10.000063614628685;0.4167713557345362;0.4536555014339152;0.4536595349675498;0.3844551215520519;0.3191312154308058;0.4996582284892259;1.0000054390604212
95.33965;1.0761553209596821;0.4167010695345817;0.38720276969709444;0.3398468580286284;0.31579372261335864;1.084043932218971;0.9999975732530899;10.000063608413862;0.4167712522213203;0.4536554245373571;0.45365953700083783;0.3844550924433463;0.31913125586315405;0.4996581752478066;1.0000052637527173
95.34965;1.0761552754049484;0.41670113879189996;0.38720275586589054;0.3398469157547455;0.31579381164150655;1.0840438757586497;0.999997615989427;10.000063582683879;0.41677114494045375;0.45365534865424234;0.45365953932619796;0.3844550658028436;0.31913129612942814;0.49965812117608366;1.0000050868812436
95.35965;1.0761552356957556;0.4167012092789459;0.3872027449663235;0.33984697301094513;0.31579389917510825;1.0840438169690756;0.9999976584433168;10.000063539582133;0.41677103415500594;0.45365527369067526;0.4536595418695591;0.3844550416508196;0.31913133625011686;0.49965806623857145;1.0000049084368088
95.36965;1.0761552018622442;0.4167012807141159;0.38720273734561694;0.3398470295882001;0.31579398527215247;1.0840437556550733;0.9999977005496056;10.000063480655538;0.41677092019532946;0.45365519963121165;0.45365954458108587;0.38445501997571935;0.319131376265322;0.49965801042895286;1.0000047285596816
95.37965;1.0761551738473552;0.4167013528237693;0.3872027333481385;0.3398470852723718;0.315794069930993;1.084043691817415;0.9999977421571029;10.000063407153096;0.41677080342193246;0.45365512651434226;0.4536595474500326;0.3844550007680729;0.3191314162336229;0.49965795373828553;1.0000045474583301
95.38965;1.0761551515168888;0.4167014253448463;0.38720273329403504;0.33984713987843146;0.3157941531081563;1.084043625691399;0.9999977830881761;10.000063320018365;0.4167706841615917;0.45365505440960924;0.4536595505207656;0.3844549840402648;0.3191314562558486;0.4996578960934554;1.0000043653835424
95.39965;1.076155134697003;0.4167014980433456;0.3872027374449975;0.33984719325935625;0.31579423472896473;1.0840435576158824;0.9999978231464898;10.000063219663152;0.4167705626685178;0.45365498341690214;0.4536595539054506;0.38445496983183647;0.3191314964884485;0.4996578373538154;1.0000041826350858
95.40965;1.0761551231804476;0.416701570733208;0.3872027460087772;0.3398472453189028;0.31579431469861347;1.084043487844372;0.999997862066058;10.000063105586202;0.41677043915766304;0.4536549136535124;0.45365955775918587;0.38445495820376085;0.3191315371054407;0.4996577773671225;1.0000039995589916
95.41965;1.0761551166569128;0.4167016433014204;0.38720275916632346;0.3398472960260994;0.31579439292155204;1.0840434165294048;0.9999978995270389;10.0000629758322;0.416770313874282;0.45365484524814353;0.45365956226497917;0.3844549492174966;0.3191315782370105;0.49965771598728154;1.0000038165582448
95.42965;1.076155114634795;0.41670171571970405;0.3872027770571566;0.3398473454090124;0.3157944693044273;1.0840433438229018;0.999997935277119;10.000062827119471;0.41677018711357233;0.45365477835092016;0.45365956764676335;0.3844549429135452;0.3191316199546085;0.4996576530239284;1.0000036340971332
95.43965;1.0761551164601824;0.4167017880051551;0.38720279972544897;0.3398473935230743;0.315794543732359;1.0840432698940898;0.9999979692087346;10.000062656270545;0.41677005919020876;0.4536547131253528;0.4536595741613222;0.3844549393097669;0.31913166229740325;0.4996575882205376;1.0000034526986126
95.44965;1.0761551214404443;0.4167018601657631;0.38720282707867687;0.3398474404041175;0.31579461604843656;1.084043194863553;0.9999980012626738;10.000062461875094;0.41676993042354166;0.4536546497279995;0.45365958206321066;0.3844549384036565;0.3191317052755488;0.4996575213166332;1.0000032729353912
95.45965;1.0761551289505267;0.4167019321961073;0.38720285890681333;0.3398474860268888;0.31579468605679917;1.0840431187450037;0.9999980313069808;10.000062244801182;0.41676980113341405;0.45365458828404526;0.45365959158155694;0.3844549401661627;0.3191317488464295;0.4996574521419095;1.0000030953457393
95.46965;1.076155138461889;0.41670200410320724;0.3872028949552172;0.3398475302926802;0.31579475353534975;1.0840430414442754;0.9999980591944072;10.000062007585619;0.41676967162245837;0.4536545288675757;0.45365960290908247;0.38445494454347173;0.3191317929009615;0.4996573806602142;1.0000029203610117
95.47965;1.0761551495918005;0.41670207591514125;0.38720293495602437;0.33984757305471813;0.31579481825217043;1.0840429627536983;0.9999980848815193;10.0000617533914;0.4167695421616365;0.4536544715050813;0.45365961617160677;0.3844549514678285;0.3191318372694803;0.49965730693503757;1.0000027483585574
95.48965;1.0761551621736563;0.4167021476790141;0.38720297859750014;0.3398476141630304;0.31579487997815203;1.0840428823455452;0.9999981084011669;10.000061485120087;0.416769412976079;0.45365441617791624;0.45365963140441257;0.38445496087196246;0.3191318817453477;0.49965723107718973;1.0000025797176273
95.49965;1.0761551762490795;0.41670221945881475;0.38720302551800256;0.3398476534943165;0.31579493849298207;1.0840427999025226;0.9999981297358982;10.000061205347702;0.41676928423576626;0.4536543628387078;0.45365964857955327;0.3844549726932502;0.3191319261106446;0.4996571532322708;1.0000024148116524
95.50965;1.0761551920008001;0.4167022913330443;0.38720307532836057;0.3398476909549261;0.31579499361030605;1.084042715275939;0.9999981487611359;10.000060917187994;0.4167691560660458;0.4536543114718348;0.4536596676467297;0.38445498686455376;0.31913197013393607;0.4996570735863008;1.0000022540242837
95.51965;1.0761552097005511;0.41670236339412925;0.3872031276439062;0.3398477264721419;0.31579504522174096;1.0840426284457798;0.999998165330642;10.00006062498836;0.4167690285581686;0.4536542621366684;0.45365968853726735;0.3844550033272395;0.3191320135492326;0.499656992345673;1.00000209778005
95.52965;1.0761552296870653;0.4167024357238525;0.3872031821455768;0.3398477599949412;0.3157950933185183;1.084042539387429;0.999998179417917;10.000060334100134;0.41676890177818554;0.45365421494568886;0.453659711148724;0.3844550220616463;0.3191320560609709;0.49965690969748466;1.0000019465207675
95.53965;1.0761552523194344;0.41670250835797684;0.3872032386181016;0.3398477915096621;0.3157951379609596;1.0840424480484667;0.9999981911622594;10.000060050169262;0.41676877579353533;0.45365416999855274;0.4536597353469025;0.3844550430897736;0.31913209737511905;0.49965682579069975;1.000001800617058
95.54965;1.0761552778565078;0.41670258131006294;0.38720329692806355;0.33984782104438543;0.3157951792323566;1.084042354422731;0.9999982008141729;10.000059778155837;0.41676865069889324;0.4536541273206314;0.45365976098149596;0.384455066448767;0.319132137203963;0.49965674074491445;1.0000016602766075
95.55965;1.0761553063572433;0.41670265460758255;0.3872033569950311;0.3398478486453059;0.31579521723304455;1.0840422586114598;0.9999982086722705;10.000059521257391;0.4167685266138136;0.4536540868625353;0.45365978788423633;0.3844550921685732;0.31913217524095944;0.4996566546608683;1.0000015255302688
95.56965;1.0761553377180293;0.41670272824559806;0.387203418785482;0.3398478743448771;0.31579525208393794;1.0840421608185598;0.9999982150267144;10.000059280798498;0.4167684036509819;0.45365404853608643;0.4536598158569127;0.38445512026388323;0.3191322111620186;0.49965656761867056;1.0000013962882794
95.57965;1.0761553717491303;0.4167028021435859;0.3872034822967784;0.3398478981587548;0.315795283896156;1.084042061308645;0.9999982201330349;10.000059057556381;0.41676828188943893;0.4536540122195301;0.45365984469646753;0.3844551507353652;0.31913224467078405;0.49965647967101606;1.0000012724387128
95.58965;1.0761554081501008;0.4167028761786661;0.38720354751381236;0.3398479201205449;0.3157953127446232;1.084041960338089;0.9999982242594136;10.00005885283757;0.41676816139402456;0.45365397776301997;0.4536598742436414;0.38445518358727937;0.3191322755427472;0.4996563908361551;1.0000011539379428
95.59965;1.0761554464597891;0.41670295021911297;0.38720361438222556;0.3398479403003313;0.3157953386814995;1.0840418580663667;0.9999982277220294;10.00005866780388;0.41676804225701064;0.4536539450257195;0.4536599043828466;0.3844552188463533;0.31913230362450407;0.4996563010763831;1.0000010408033269
95.60965;1.0761554861514326;0.41670302414537524;0.38720368283344314;0.3398479587787646;0.315795361762782;1.0840417545644365;0.9999982308132661;10.000058502486072;0.41676792460692386;0.453653913896071;0.4536599349930661;0.3844552565587387;0.31913232881450077;0.49965621029082363;1.0000009330606663
95.61965;1.076155526845852;0.4167030978709559;0.38720375281437636;0.33984797562775454;0.3157953820576889;1.0840416499767398;0.9999982337096257;10.00005835586142;0.41676780857846707;0.45365388428472536;0.4536599659188833;0.38445529677935947;0.31913235106910376;0.4996561183547175;1.00000083073295
95.62965;1.0761555684116395;0.416703171328995;0.38720382427774697;0.339847990923195;0.3157953996489083;1.0840415447108416;0.9999982364676682;10.00005822611635;0.4167676942923626;0.4536538561100837;0.4536599969954781;0.3844553395654681;0.31913237040347553;0.49965602516003693;1.0000007338360914
95.63965;1.0761556108831059;0.41670324445056095;0.38720389716417103;0.3398480047511449;0.31579541463000277;1.0840414394858666;0.9999982390455245;10.000058110669633;0.41676758186824786;0.4536538292794684;0.45366002809765016;0.3844553849520312;0.31913238685999845;0.49965593065123254;1.0000006423703174
95.64965;1.0761556543626525;0.41670331716260456;0.38720397139701307;0.33984801718508906;0.31579542709120684;1.0840413351832419;0.9999982413058127;10.000058006325597;0.4167674714217215;0.4536538036866285;0.4536600591526888;0.38445543290514306;0.31913240047651564;0.4996558348736151;1.0000005563185717
95.65965;1.0761556990023433;0.4167033893898167;0.38720404686768506;0.33984802827245647;0.3157954371119171;1.0840412326354152;0.999998243064894;10.000057909611275;0.41676736303763573;0.45365377923042194;0.45366009011298386;0.3844554832990601;0.31913241127107433;0.4996557379868393;1.0000004756158283
95.66965;1.0761557450473087;0.4167034610554823;0.38720412342073557;0.339848038063005;0.3157954447768078;1.0840411325134862;0.999998244149527;10.000057817425127;0.41676725676140686;0.45365375581595785;0.4536601209477052;0.3844555359390913;0.31913241924374436;0.4996556402308195;1.0000004001192142
95.67965;1.0761557929025134;0.4167035320819004;0.38720420086983415;0.339848046646629;0.3157954501873733;1.0840410353059555;0.9999982443736927;10.000057727815872;0.4167671526046057;0.453653733330103;0.45366015167147683;0.3844555905927245;0.3191324243990059;0.4996555418744626;1.000000329661137
95.68965;1.0761558431322953;0.4167036023810743;0.3872042790265939;0.3398480541676243;0.3157954534525794;1.084040941330533;0.9999982435004319;10.000057640443353;0.41676705055088914;0.4536537116456286;0.4536601823819178;0.38445564700619056;0.31913242676317866;0.4996554431757176;1.0000002641548007
95.69965;1.0761558963670004;0.4167036718358478;0.3872043577076524;0.33984806081691055;0.3157954546839188;1.0840408507955714;0.9999982412969054;10.000057556340943;0.4167669505758316;0.45365369067441924;0.4536602132670803;0.38445570491839787;0.31913242638253514;0.4996553443715352;1.0000002036223092
95.70965;1.0761559532120346;0.4167037402893809;0.3872044367286361;0.3398480668024775;0.3157954539930301;1.0840407638804241;0.9999982376212911;10.000057477171183;0.416766852681694;0.453653670417802;0.45366024454201326;0.38445576407219545;0.3191324233254401;0.49965524567872516;1.0000001480993197
95.71965;1.076156014231589;0.4167038075463013;0.3872045159151481;0.33984807230657627;0.3157954514765946;1.0840406807376817;0.999998232416503;10.000057404998026;0.41676675689871534;0.45365365096673954;0.45366027635639417;0.3844558242014537;0.3191324176921673;0.49965514729443916;1.0000000975373007
95.72965;1.0761560800180485;0.4167038733857021;0.3872045951369325;0.3398480774475596;0.3157954472098279;1.0840406013954422;0.9999982256514713;10.000057342465787;0.4167666632235325;0.4536536324535671;0.4536603087692805;0.38445588499211897;0.3191324096091225;0.49965504940976885;1.0000000518099192
95.73965;1.076156151249532;0.4167039376033913;0.38720467433429273;0.3398480822672491;0.31579544124363323;1.0840405256536123;0.9999982172983558;10.000057292432071;0.4167665715653343;0.4536536150086361;0.4536603417914678;0.384455946062218;0.3191323992022925;0.4996549522340909;1.0000000107871836
95.74965;1.0761562286227802;0.41670400006201463;0.38720475350529604;0.33984808676191736;0.31579543358665174;1.084040453123589;0.9999982073618204;10.000057257175907;0.4167664817706862;0.4536535987543156;0.4536603754147626;0.38445600698475635;0.3191323865818841;0.499654856006344;0.9999999744262205
95.75965;1.0761563127217184;0.4167040607095185;0.3872048326602412;0.33984809093574836;0.3157954241947545;1.0840403833988765;0.9999981959623054;10.000057237692548;0.41676639369889346;0.4536535837798659;0.4536604095843716;0.38445606733946036;0.31913237185517457;0.4996547609795198;0.9999999428463008
95.76965;1.0761564039301672;0.41670411955056963;0.3872049117737456;0.3398480948299862;0.31579541297924374;1.084040316188301;0.9999981833840439;10.000057233374314;0.4167663072992067;0.4536535700927435;0.45366044416845774;0.3844561267815161;0.3191323551325255;0.49965466738595066;0.9999999163124084
95.77965;1.0761565024205522;0.4167041765734347;0.38720499077049975;0.3398480985090465;0.31579539983132676;1.0840402513673273;0.9999981699805768;10.000057242123422;0.4167662226692015;0.45365355763265647;0.45366047898975864;0.3844561850823251;0.31913233652239925;0.4996545753974227;0.9999998951100202
95.78965;1.0761566081883807;0.4167042317225757;0.3872050695530195;0.3398481020302746;0.31579538467007334;1.0840401889619606;0.9999981560036846;10.00005726082952;0.4167661400483733;0.45365354633987276;0.45366051387448336;0.3844562421033604;0.319132316141078;0.4996544851249096;0.9999998794494204
95.79965;1.0761567211081398;0.4167042849753106;0.38720514801724704;0.3398481054219705;0.31579536748116577;1.0840401290470296;0.9999981414979144;10.000057286048943;0.41676605972496866;0.45365353619543175;0.453660548673507;0.3844562977296993;0.31913229412613275;0.4996543966677546;0.9999998694923428
95.80965;1.0761568410173485;0.41670433639979104;0.38720522602419627;0.33984810866621906;0.31579534830475925;1.0840400716468603;0.9999981263426383;10.000057314329581;0.4167659819338114;0.4536535272206346;0.4536605832817285;0.38445635181543497;0.3191322706448988;0.4996543101344563;0.9999998653801663
95.81965;1.0761569677727503;0.4167043861066624;0.3872053033797322;0.33984811170171125;0.31579532721301684;1.0840400167500726;0.9999981104067421;10.000057341946556;0.41676590682000625;0.45365351948710614;0.4536606176477693;0.3844564041838333;0.3191322458852675;0.49965422560941314;0.9999998671608222
95.82965;1.0761571012380755;0.4167044341744452;0.3872053798510966;0.3398481144505516;0.31579530431691527;1.0840399643812344;0.9999980936477272;10.000057364822348;0.41676583445665283;0.4536535131532154;0.45366065175286163;0.38445645468095285;0.3191322200237766;0.4996541431169808;0.9999998747166678
95.83965;1.076157241272077;0.41670448063093474;0.3872054551765776;0.3398481168317494;0.31579527975665145;1.0840399145980022;0.9999980760925806;10.000057379514919;0.41676576488486405;0.4536535084733596;0.45366068558346273;0.3844565032303826;0.3191321932106145;0.4996540626056806;0.9999998878332196
95.84965;1.0761573877437602;0.41670452546725373;0.3872055290600667;0.33984811876484516;0.31579525365848626;1.084039867433824;0.9999980578275065;10.000057384571091;0.4167656981343401;0.45365350575992974;0.45366071912405254;0.3844565498438957;0.3191321655763658;0.49965398394688826;0.999999906383748
95.85965;1.076157540509348;0.41670456863853694;0.38720560119768316;0.33984812018594657;0.31579522610102445;1.0840398229054218;0.9999980390005534;10.000057380842106;0.4167656341913087;0.4536535053232856;0.4536607523721231;0.3844565945980482;0.3191321372286482;0.4996539069460253;0.9999999304924594
95.86965;1.076157699341356;0.41670461007031395;0.3872056713318707;0.33984812104974416;0.31579519711975057;1.0840397810848437;0.999998019739594;10.000057370738666;0.41676557296829825;0.45365350741163946;0.4536607853613056;0.38445663760638676;0.31913210824248134;0.4996538313761455;0.9999999605691009
95.87965;1.0761578638868543;0.416704649687409;0.3872057392762236;0.33984812130612296;0.31579516674266606;1.0840397421338064;0.9999980000672458;10.000057357383062;0.41676551433170955;0.45365351218181377;0.45366081817147097;0.3844566789957861;0.31913207866511867;0.4996537570315018;0.9999999972123454
95.88965;1.0761580336973855;0.41670468743877526;0.387205804896528;0.33984812087983024;0.31579513500759165;1.084039706272372;0.9999979799064377;10.000057344090369;0.4167654581544676;0.45365351969925993;0.45366085092962827;0.3844567188984875;0.3191320485368323;0.4996536837711041;1.0000000410796046
95.89965;1.0761582082633592;0.41670472332028063;0.38720586808874746;0.3398481196739821;0.31579510194728383;1.0840396737344424;0.9999979591259565;10.000057333502635;0.41676540434618536;0.45365352995148217;0.45366088380459224;0.38445675745846175;0.3191320179094552;0.49965361152902643;1.0000000928064579
