time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
95.90965;1.0761583870092715;0.4167047574028577;0.3872059287879529;0.33984811758290046;0.3157950676013167;1.0840396447112457;0.9999979375831071;10.000057326246653;0.4167653528515333;0.4536535428781252;0.4536609169673957;0.3844567948320155;0.3191319868419188;0.4996535402891955;1.0000001529948945
95.91965;1.0761585692972948;0.4167047898269945;0.387205986993581;0.3398481144833016;0.3157950320525214;1.0840396192766115;0.9999979151390868;10.00005732060444;0.4167653036328669;0.4536535583943022;0.4536609505443648;0.38445683117402796;0.3191319553726497;0.49965347004019073;1.000000222230594
95.92965;1.076158754455082;0.416704820754818;0.3872060427710044;0.33984811020782285;0.31579499541085637;1.0840395973752386;0.9999978916543388;10.000057313732992;0.4167652566496993;0.4536535763931088;0.4536609846252686;0.38445686661256107;0.31913192349378106;0.49965340074648446;1.0000003010362721
95.93965;1.0761589417994457;0.41670485032341537;0.3872060962249645;0.33984810452730424;0.31579495775541905;1.084039578891298;0.9999978670150729;10.000057302746013;0.41676521184803056;0.4536535967607035;0.4536610193010554;0.38445690122989434;0.31913189114906154;0.4996533323640131;1.000000389748987
95.94965;1.0761591306345981;0.4167048786329664;0.3872061474865029;0.3398480971598253;0.315794919123936;1.0840395637274776;0.9999978411764978;10.000057284683614;0.41676516918077094;0.45365361939801313;0.4536610546812029;0.3844569350566216;0.31913185826499585;0.4996532648717225;1.0000004884620592
95.95965;1.0761593202869755;0.4167049057722663;0.38720619673085616;0.33984808780388176;0.31579487954468144;1.0840395518606203;0.9999978141675424;10.000057256314843;0.41676512863642917;0.4536536441961131;0.45366109089290646;0.3844569680698688;0.3191318248076099;0.4996531982526697;1.0000005970872847
95.96965;1.0761595101934458;0.4167049318383685;0.3872062441879481;0.3398480761666278;0.3157948390413134;1.084039543330434;0.9999977860425739;10.00005721428599;0.4167650902249514;0.4536536709853729;0.45366112805487674;0.3844570002093135;0.31913179080870596;0.4996531324270867;1.0000007154166044
95.97965;1.076159699898168;0.4167049569155276;0.3872062901076079;0.3398480619681773;0.3157947976226158;1.0840395381553694;0.9999977568550555;10.000057155131916;0.41676505394265867;0.4536536995200602;0.4536611662288765;0.38445703141022747;0.3191317563319531;0.49965306723401337;1.000000843149804
95.98965;1.076159888966389;0.41670498105369813;0.38720633470086824;0.33984804493155385;0.31579475529200396;1.0840395362647046;0.9999977267187142;10.000057075232482;0.41676501977519453;0.4536537295016748;0.45366120539581223;0.3844570616168758;0.31913172143745433;0.49965300249433575;1.0000009799510434
95.99965;1.0761600769927202;0.41670500427325424;0.387206378129247;0.3398480247759518;0.315794712050092;1.0840395374997687;0.9999976958663009;10.000056971484552;0.41676498771881665;0.45365376060104573;0.4536612454805607;0.38445709077608825;0.3191316861686761;0.49965293807512073;1.0000011255096048
96.00965;1.0761602637086025;0.41670502655448916;0.3872064205610545;0.33984800122162023;0.3157946678821061;1.0840395416557638;0.9999976646482295;10.000056842190256;0.4167649577869237;0.4536537924500261;0.4536612864039054;0.384457118841382;0.3191316505331989;0.4996528739205568;1.0000012795254953
96.01965;1.0761604490115004;0.41670504780708617;0.38720646221352495;0.339847974013469;0.3157946227635549;1.0840395485426724;0.9999976335516403;10.000056686645612;0.4167649300236641;0.45365382463929144;0.4536613281257913;0.38445714577320783;0.31913161450295835;0.4996528100827536;1.000001441629778
96.02965;1.0761606328575632;0.4167050678716231;0.3872065033252424;0.3398479429536431;0.31579457668208133;1.0840395580474433;0.999997603252817;10.000056503867121;0.4167649045145027;0.45365385676883985;0.4536613706509997;0.38445717151519526;0.31913157805059517;0.4996527467400254;1.000001611355206
96.03965;1.0761608151833464;0.41670508656038663;0.3872065440965659;0.33984790790074243;0.31579452965013505;1.0840395701254602;0.9999975745858853;10.000056292054483;0.4167648813542212;0.4536538885104681;0.45366141400613724;0.38445719597235123;0.31913154117003034;0.49965268416717207;1.0000017881911762
96.04965;1.0761609959317664;0.4167051036882387;0.3872065846424839;0.33984786874038936;0.31579448170556845;1.0840395847181885;0.9999975483350585;10.000056048956859;0.4167648605901963;0.4536539196245675;0.4536614582284096;0.3844572190130831;0.3191315038674615;0.49965262267927574;1.0000019716295419
96.05965;1.0761611750376858;0.4167051190615969;0.38720662497455344;0.3398478253862642;0.31579443291364145;1.0840396016923863;0.9999975249701171;10.00005577242426;0.4167648421909121;0.4536539499449503;0.45366150337343264;0.3844572404904898;0.3191314661597018;0.49965256260482294;1.0000021611639036
96.06965;1.0761613523101237;0.4167051324567146;0.38720666500771583;0.3398477778221338;0.31579438337833926;1.0840396208146525;0.9999975045636138;10.000055460808413;0.41676482606136844;0.4536539793640004;0.453661549509869;0.38445726027781874;0.31913142807218053;0.4996525043015083;1.0000023562724625
96.07965;1.076161527389297;0.4167051436405745;0.38720670457126094;0.3398477261362219;0.31579433324458356;1.0840396417590539;0.9999974869459993;10.000055113366372;0.41676481209565786;0.45365400782726395;0.4536615966820848;0.38445727830284415;0.31913138962148696;0.49965244816779375;1.0000025563759027
96.08965;1.076161699901673;0.41670515242036454;0.3872067434300863;0.3398476705084195;0.31579428267678017;1.0840396641490406;0.9999974719390586;10.000054730879503;0.41676480023145407;0.45365403532994886;0.453661644870985;0.3844572945722431;0.31913135080893806;0.49965239461608607;1.0000027607835402
96.09965;1.076161869630863;0.4167051586702772;0.3872067813363072;0.3398476111617602;0.31579423184019506;1.084039687524215;0.9999974594935879;10.000054316194742;0.41676479046749265;0.4536540618998911;0.45366169399340084;0.3844573091954814;0.319131311627056;0.49965234402736475;1.0000029686982046
96.10965;1.0761620365092404;0.4167051623307812;0.38720681809142804;0.3398475483111838;0.31579418090480826;1.0840397112441669;0.9999974497183695;10.000053873869582;0.4167647828418021;0.45365408758204223;0.4536617439192249;0.384457322375601;0.31913127205844033;0.49965229672744005;1.0000031792835697
96.11965;1.0761622005235967;0.416705163398733;0.38720685357489554;0.3398474821371924;0.31579413004349555;1.0840397344890613;0.9999974428471694;10.000053408858642;0.416764777397244;0.45365411243863024;0.45366179448408045;0.38445733434494384;0.3191312320767469;0.49965225298259713;1.0000033917038549
96.12965;1.0761623616985236;0.41670516191517415;0.3872068877302922;0.33984741279599195;0.3157940794116058;1.084039756360446;0.9999974391051908;10.00005292548188;0.4167647741411825;0.4536541365561131;0.45366184551242145;0.38445734530584735;0.31913119165565174;0.4996522129657599;1.0000036051153294
96.13965;1.0761625201301557;0.41670515794728336;0.3872069205321767;0.3398473404365359;0.3157940291464282;1.0840397759853146;0.9999974385556927;10.000052427291804;0.41676477301020026;0.45365416006095716;0.45366189682811936;0.3844573554192462;0.3191311507759977;0.4996521767019014;1.000003818704093
96.14965;1.0761626759829634;0.41670515156651117;0.38720695194718574;0.3398472652111477;0.31579397939769543;1.0840397925661733;0.9999974410760514;10.00005191708308;0.4167647738783211;0.45365418312839334;0.45366194824265105;0.3844573648209162;0.3191311094321369;0.499652144058578;1.000004031787463
96.15965;1.076162829433846;0.4167051428339615;0.3872069819119282;0.3398471872943231;0.31579393033887504;1.0840398053721538;0.9999974463925375;10.000051396747509;0.41676477660121647;0.45365420596162337;0.4536619995681299;0.3844573736403568;0.31913106762300764;0.49965211479792;1.0000042438970236
96.16965;1.076162980581068;0.41670513178532653;0.38720701034613025;0.3398471068791066;0.3157938821319458;1.0840398137420286;0.9999974540576939;10.000050867143843;0.4167647810530584;0.4536542287495292;0.4536620506571435;0.38445738201924545;0.31913102532986637;0.4996520886632008;1.0000044547983837
96.17965;1.076163129395701;0.4167051184126737;0.38720703717060684;0.33984702412435774;0.3157938348809459;1.084039817114548;0.9999974634247469;10.000050328148006;0.4167647871411137;0.45365425164267403;0.4536621014251682;0.3844573901256244;0.31913098251764743;0.4996520654576765;1.0000046644173635
96.18965;1.0761632757736546;0.4167051026675578;0.387207062316616;0.3398469391007964;0.315793788611067;1.0840398150307118;0.9999974736980028;10.000049779317441;0.41676479479560563;0.45365427477236614;0.453662151846933;0.38445739815149815;0.31913093914005913;0.4996520450585916;1.0000048727001614
96.19965;1.0761634196367103;0.4167050844827168;0.38720708574216517;0.3398468518020397;0.3157937432768304;1.0840398071419084;0.9999974840176665;10.000049220407345;0.41676480394607246;0.4536542982676027;0.45366220193923334;0.3844574063071028;0.31913089510926007;0.49965202736816317;1.00000507955375
96.20965;1.0761635610046163;0.4167050637724118;0.3872071074270722;0.33984676221700866;0.31579369878715735;1.0840397932520505;0.9999974935308993;10.00004865104657;0.41676481451297565;0.45365432224643865;0.4536622517395702;0.3844574148205877;0.31913085027675187;0.4996520122569766;1.0000052849230356
96.21965;1.0761636999419375;0.4167050404133556;0.3872071273597058;0.3398466703910512;0.31579365503374224;1.0840397732853522;0.9999975014523215;10.000048070530177;0.41676482641636703;0.45365434681636924;0.453662301294742;0.384457423922172;0.3191308044673935;0.4996519995208636;1.0000054888625294
96.22965;1.0761638363812656;0.41670501424963485;0.3872071455659138;0.3398465764328393;0.3157936119201661;1.0840397471860188;0.9999975070652265;10.00004747814519;0.4167648395702685;0.4536543720872187;0.45366235066056887;0.384457433818257;0.3191307575149162;0.4996519888654312;1.0000056915260462
96.23965;1.0761639700453076;0.41670498512724563;0.387207162130503;0.33984648049830946;0.31579356938886305;1.0840397149261796;0.9999975096876444;10.000046873632845;0.41676485385149636;0.45365439818631187;0.4536623999087942;0.38445744467396537;0.31913070926389403;0.4996519799279713;1.0000058931537006
96.24965;1.0761641005522045;0.41670495292544824;0.3872071771711525;0.33984638277575363;0.3157935274218854;1.0840396766161344;0.9999975086920482;10.000046257310437;0.4167648690762512;0.4536544252551275;0.45366244913657966;0.3844574565971099;0.31913065957257114;0.4996519722984912;1.000006094053505
96.25965;1.0761642275024172;0.416704917559482;0.38720719081850236;0.3398462834505815;0.31579348601644747;1.0840396325586545;0.9999975035213268;10.000045629654423;0.4167648850081689;0.453654453402315;0.4536624984513276;0.3844574696264679;0.3191306083225797;0.49965196553789776;1.0000062945215247
96.26965;1.0761643504941742;0.41670487895939406;0.3872072032229067;0.33984618266100886;0.3157934451799349;1.0840395832218728;0.9999974936661742;10.000044991088119;0.41676490137740135;0.45365448267325215;0.4536625479300351;0.3844574837453163;0.319130555410675;0.4996519592341736;1.0000064947675378
96.27965;1.076164469192657;0.4167048370565398;0.38720721456546914;0.33984608049766313;0.3157934049488562;1.0840395291999183;0.9999974786573933;10.000044342167756;0.4167649179124178;0.4536545130944239;0.4536625975951845;0.38445749892291015;0.3191305007330601;0.49965195306981225;1.0000066949259783
96.28965;1.0761645834302265;0.4167047918137641;0.3872072250499459;0.33984597704387176;0.3157933653885761;1.0840394711418135;0.9999974580610109;10.000043683397777;0.4167649343885504;0.4536545447324326;0.45366264742589935;0.38445751514379173;0.3191304441793884;0.49965194683677927;1.0000068950947831
96.29965;1.0761646932332969;0.4167047432769751;0.3872072348661991;0.33984587240600067;0.315793326565289;1.0840394096375814;0.9999974314896057;10.000043014601305;0.4167649506333564;0.4536545776954101;0.4536626973916448;0.38445753239147695;0.31913038562997137;0.4996519403957887;1.0000070952935152
96.30965;1.0761647987666318;0.41670469157782575;0.3872072441773089;0.33984576671521005;0.3157932885197969;1.084039345195646;0.999997398627793;10.00004233462921;0.4167649664970645;0.45365461207785807;0.45366274747731444;0.3844575506214168;0.3191303249571552;0.4996519336195717;1.0000072953707648
96.31965;1.0761649002598501;0.4167046369010382;0.3872072531569536;0.3398456601164035;0.3157932512658478;1.084039278329076;0.9999973592156538;10.000041642080927;0.41676498188449196;0.45365464791088955;0.4536627976821783;0.3844575697526058;0.3191302620358981;0.49965192635324435;1.0000074949914932
96.32965;1.076164997978572;0.41670457947986295;0.3872072620069168;0.33984555277954626;0.31579321481417383;1.0840392095958034;0.9999973130364849;10.00004093646698;0.4167649968233851;0.45365468519524765;0.4536628480304142;0.3844575896606141;0.31913019675593074;0.4996519184268145;1.0000076937230244
96.33965;1.0761650922539416;0.41670451959548377;0.38720727092810536;0.33984544493716584;0.3157931791988538;1.0840391395803954;0.9999972599613837;10.000040218489671;0.41676501146167494;0.4536547239873368;0.4536628986086846;0.3844576101843629;0.3191301290292271;0.49965190971166834;1.0000078911296533
96.34965;1.076165183526634;0.41670445755284513;0.3872072800980042;0.3398453368880185;0.31579314447391105;1.0840390688858978;0.9999972000105374;10.00003948936251;0.41676502601517;0.45365476443036956;0.45366294956790004;0.3844576311619645;0.3191300587935275;0.49965190015487954;1.0000080868269792
96.35965;1.0761652723287558;0.41670439369092255;0.38720728966405704;0.3398452289500343;0.3157931106880689;1.0840389981073062;0.9999971333637322;10.000038750065583;0.416765040743122;0.4536548067197547;0.45366300105229973;0.38445765245239727;0.3191299860181301;0.49965188977977076;1.000008280498822
96.36965;1.0761653591966773;0.416704328431581;0.38720729974654644;0.33984512142281104;0.315793077880386;1.0840389277808886;0.9999970602733422;10.000038001395707;0.4167650559349668;0.45365485107078224;0.4536630531083107;0.3844576739098401;0.31912991071343716;0.49965187867714833;1.0000084718698043
96.37965;1.0761654446393378;0.4167042622826801;0.387207310465939;0.3398450145830045;0.3157930460956835;1.0840388583414424;0.9999969809490314;10.000037244950725;0.4167650718833565;0.45365489771503203;0.453663105650281;0.38445769534574736;0.31912983293303326;0.4996518669651447;1.0000086606277723
96.38965;1.076165529243027;0.41670419577376083;0.38720732195091295;0.33984490869052925;0.31579301538672094;1.0840387901069344;0.9999968955277607;10.000036483716803;0.41676508886061664;0.4536549469006446;0.45366315850389766;0.38445771652916977;0.3191297527598262;0.4996518547275877;1.0000088463225607
96.39965;1.0761656137874038;0.41670412939148094;0.38720733429853427;0.3398448040028764;0.31579298580489173;1.0840387233029847;0.9999968041262619;10.000035721634546;0.4167651070910083;0.4536549988670836;0.45366321147014926;0.3844577372255005;0.3191296702884547;0.499651841989615;1.0000090283297798
96.40965;1.0761656992255348;0.41670406357465023;0.38720734755321956;0.33984470079025025;0.3157929573941769;1.084038658127954;0.9999967069005885;10.000034963052201;0.4167651267231277;0.45365505381305743;0.45366326435084264;0.3844577572311577;0.3191295856180723;0.4996518287444604;1.0000092059409582
96.41965;1.076165786538914;0.4167039987667917;0.38720736173116155;0.33984459932125366;0.31579293020155774;1.0840385948469915;0.9999966040661914;10.000034212014294;0.4167651478410934;0.4536551118936678;0.4536633169285352;0.3844577763894136;0.31912949885249664;0.49965181499212885;1.0000093784915827
96.42965;1.0761658765684101;0.41670393546970413;0.3872073768454084;0.3398444998287461;0.3157929043031116;1.0840385338203755;0.9999964958757287;10.000033471183974;0.416765170512636;0.45365517321712734;0.4536633689379817;0.3844577945943977;0.31912941010873747;0.49965180075939125;1.0000095454584428
96.43965;1.0761659699497894;0.41670387423747945;0.38720739291899814;0.33984440250880915;0.31579287980456267;1.0840384754330161;0.9999963825835433;10.000032741557414;0.41676519482224794;0.453655237825505;0.4536634200880902;0.38445781177206295;0.31912931952348206;0.4996517861022031;1.000009706542628
96.44965;1.0761660671607893;0.416703815614972;0.3872074100023533;0.3398443075476174;0.3157928568075717;1.0840384200370912;0.9999962644271877;10.00003202350213;0.41676522086062434;0.4536553057029367;0.45366347012576724;0.38445782786212324;0.31912922724553755;0.49965177108404785;1.0000098616948168
96.45965;1.0761661685246797;0.4167037600774382;0.3872074281909619;0.3398442151215844;0.3157928353842149;1.0840383679432355;0.999996141607237;10.000031318180424;0.4167652487111429;0.4536553768044034;0.45366351886414497;0.3844578428296728;0.3191291334457512;0.49965175574089404;1.000010011084652
96.46965;1.0761662741456144;0.4167037080109183;0.3872074476092161;0.33984412537651754;0.3157928155724717;1.0840383194243275;0.9999960142799262;10.000030628048952;0.41676527846317923;0.45365545106861227;0.4536635661509277;0.3844578566790417;0.31912903835385514;0.49965174007583346;1.0000101550711258
96.47965;1.0761663838867739;0.41670365973135676;0.38720746836298187;0.3398440384316117;0.3157927973786983;1.084038274738351;0.9999958826201895;10.000029955998038;0.41676531019837626;0.45365552840919154;0.4536636118239929;0.38445786946190125;0.3191289422719559;0.4996517240895877;1.0000102941647053
96.48965;1.076166497424272;0.4167036155133998;0.3872074905242742;0.3398439544149622;0.31579278077507406;1.0840382341485015;0.9999957468830669;10.000029304667152;0.4167653439383597;0.4536556086949356;0.4536636556957546;0.38445788129111796;0.319128845546464;0.4996517078214787;1.0000104289791927
96.49965;1.0761666143504112;0.41670357560675203;0.38720751415081883;0.33984387349206235;0.31579276568388054;1.0840381978663292;0.9999956073761072;10.000028677073571;0.4167653796294306;0.45365569173214554;0.45366369756937575;0.3844578923345233;0.31912874854023765;0.49965169134646126;1.0000105601907738
96.50965;1.0761667342428725;0.4167035402328641;0.38720753928615037;0.33984379584841057;0.3157927519707855;1.084038165970704;0.9999954644295534;10.000028076974361;0.41676541716979987;0.45365577726045175;0.4536637372695548;0.3844579027911253;0.31912865161426657;0.4996516747183265;1.0000106885153028
96.51965;1.0761668566640543;0.41670350956530994;0.3872075659395727;0.33984372164295024;0.3157927394782928;1.0840381384744746;0.99999531840271;10.000027507990113;0.41676545641736173;0.4536558649895779;0.4536637746629109;0.3844579128815248;0.3191285550922516;0.4996516579586464;1.0000108146849638
96.52965;1.0761669811914896;0.4167034837157;0.3872075940609164;0.3398436509815408;0.3157927280720632;1.0840381154903722;0.9999951696460451;10.00002697302949;0.4167654971784981;0.4536559546551744;0.4536638096517544;0.38445792283714997;0.3191284592352838;0.49965164110459853;1.0000109393630516
96.53965;1.0761671074975392;0.41670346273438796;0.3872076235031909;0.3398435839307806;0.3157927176587787;1.0840380972666017;0.9999950184773592;10.000026474866631;0.4167655392265857;0.4536560460275926;0.45366384216259226;0.38445793288470353;0.3191283642564015;0.499651624228;1.000011063047462
96.54965;1.0761672353707368;0.4167034466147391;0.3872076540021977;0.3398435205509142;0.31579270819158284;1.084038084081329;0.9999948652378083;10.000026016731292;0.4167655823501763;0.4536561388983958;0.45366387216315646;0.384457943259626;0.31912827034064145;0.4996516074148478;1.000011186083707
96.55965;1.0761673646101282;0.41670343530955634;0.387207685213926;0.3398434609085706;0.3157926996714277;1.0840380761425945;0.9999947103401712;10.000025601883117;0.41676562637801146;0.4536562330927853;0.4536638996862796;0.3844579542201053;0.3191281776452454;0.49965159074920085;1.000011308752561
96.56965;1.0761674948579447;0.4167034287721741;0.3872077167837971;0.33984340506935345;0.315792692126648;1.084038073533817;0.9999945542604275;10.000025232830627;0.41676567116695434;0.45365632847712745;0.45366392481527623;0.3844579660017266;0.3191280862952449;0.49965157432961554;1.0000114313086483
96.57965;1.0761676255560921;0.4167034269921884;0.38720774838166183;0.33984335309532715;0.31579268558798285;1.084038076210574;0.999994397483155;10.000024911504854;0.4167657165840375;0.453656424943518;0.45366394764495305;0.3844579787406301;0.31912799638982453;0.4996515582961964;1.0000115539345302
96.58965;1.0761677561123881;0.4167034299877853;0.3872077796858674;0.33984330503182897;0.3157926800723581;1.0840380840779795;0.9999942404308417;10.000024639987645;0.41676576249599717;0.45365652240017695;0.45366396825663247;0.384457992452062;0.31912790802157903;0.49965154282909613;1.0000116766674167
96.59965;1.0761678861235104;0.4167034377678573;0.3872078103695112;0.3398432608798604;0.31579267556870677;1.0840380970837908;0.9999940834276935;10.00002442038468;0.4167658087720557;0.4536566207729576;0.45366398671593755;0.38445800708579814;0.3191278212947166;0.4996515281345629;1.0000117993821114
96.60965;1.076168015443156;0.41670345030299344;0.3872078401186941;0.339843220588793;0.3157926720415725;1.0840381152157401;0.999993926674734;10.000024254100836;0.41676585528718463;0.453656720002759;0.45366400308008176;0.38445802258892203;0.31912773633415864;0.4996515144525736;1.0000119218458878
96.61965;1.0761681440698396;0.4167034675216477;0.3872078686475386;0.33984318406359615;0.31579266945250184;1.084038138465759;0.9999937702203666;10.000024141825374;0.41676590190721396;0.4536568200430589;0.45366401740263046;0.38445803892169833;0.31912765330635123;0.499651502066444;1.0000120437664761
96.62965;1.0761682720178591;0.41670348931475487;0.3872078957018808;0.3398431511655262;0.3157926677713882;1.0840381668719083;0.9999936139766982;10.000024084550452;0.41676594848720766;0.4536569208532054;0.45366402973768805;0.3844580560526924;0.3191275724443862;0.4996514912696617;1.000012164799088
96.63965;1.076168399281212;0.4167035155277197;0.3872079210661237;0.33984312172719056;0.31579266696371466;1.084038200533106;0.9999934577514171;10.000024084808661;0.41676599488930255;0.45365702237622807;0.4536640401465003;0.3844580739716127;0.31912749403319823;0.49965148231246737;1.0000122845749047
96.64965;1.0761685258329958;0.41670354595897213;0.38720794454838675;0.339843095583387;0.31579266696704;1.084038239502767;0.9999933012729767;10.000024146901811;0.41676604098671194;0.4536571245214925;0.45366404870739224;0.3844580927029372;0.31912741835696196;0.49965147539295496;1.0000124027648696
96.65965;1.0761686516327487;0.4167035803870602;0.3872079659414204;0.3398430725849003;0.3157926676838706;1.0840382836985192;0.9999931442583295;10.00002427568687;0.4167660866690741;0.45365722717995527;0.4536640555109407;0.3844581122958642;0.31912734564473416;0.49965147067159366;1.0000125191151648
96.66965;1.0761687767075265;0.41670361859029936;0.3872079850056194;0.3398430525971868;0.3157926689893828;1.0840383329383723;0.9999929864929125;10.00002447483238;0.4167661318473792;0.453657330266525;0.45366406062458287;0.3844581328196799;0.31912727604349467;0.4996514682398951;1.0000126334426567
96.67965;1.076168901255822;0.41670366033841033;0.3872080015064718;0.3398430354981513;0.3157926707393237;1.084038387006358;0.9999928279070225;10.000024746075784;0.41676617642147584;0.4536574337352827;0.453664064069723;0.38445815437773956;0.31912720964586977;0.49965146807909583;1.0000127456167396
96.68965;1.0761690256194354;0.41670370539790247;0.38720801528683696;0.33984302116518034;0.3157926727846998;1.0840384456773196;0.9999926686500014;10.000025090229846;0.41676622023165805;0.4536575375390888;0.4536640658547644;0.3844581771025534;0.31912714654272967;0.49965147010100597;1.0000128555671115
96.69965;1.076169150112511;0.4167037535522222;0.3872080263088538;0.3398430094541378;0.3157926749914635;1.0840385087403488;0.9999925090747226;10.00002550852429;0.4167662630322343;0.4536576416024923;0.45366406603314746;0.38445820113403256;0.3191270868349114;0.4996514742456763;1.000012963344616
96.70965;1.0761692748996146;0.41670380460826745;0.38720803463248;0.33984300018697094;0.31579267725125953;1.084038575978768;0.9999923496376645;10.00002600250323;0.416766304495953;0.45365774584564367;0.4536640647254971;0.38445822660984835;0.31912703061796277;0.4996514805062142;1.0000130691107318
96.71965;1.0761694000565045;0.4167038583982063;0.38720804037068496;0.3398429931643621;0.3157926794814835;1.0840386471047105;0.9999921908304255;10.00002657307867;0.41676634424789194;0.4536578501989349;0.4536640620977443;0.3844582536549247;0.31912697799665696;0.49965148886604294;1.000013173032464
96.72965;1.0761695256571668;0.4167039147714971;0.3872080436539849;0.3398429882091143;0.31579268161997137;1.0840387217831924;0.9999920331616716;10.000027220208892;0.4167663819160661;0.45365795457613073;0.45366405834531814;0.3844582823571236;0.31912692912065616;0.49965149928268915;1.0000132752478643
96.73965;1.0761696517499844;0.4167039735808885;0.3872080446037406;0.33984298521251416;0.31579268361553736;1.0840387997345569;0.9999918771742743;10.000027943293299;0.416766417179835;0.4536580588386261;0.45366405371117297;0.38445831276559855;0.3191268841887166;0.4996515117399937;1.000013375848994
96.74965;1.0761697783638189;0.4167040346880914;0.3872080433168821;0.33984298414763964;0.315792685417357;1.0840388807690462;0.9999917235108882;10.00002874158987;0.41676644977660215;0.4536581628039567;0.45366404851058845;0.3844583449334985;0.3191268434054968;0.4996515262563377;1.0000134747955403
96.75965;1.0761699055990042;0.4167040979747359;0.3872080398556287;0.3398429850518128;0.3157926869664474;1.0840389647571111;0.9999915728961276;10.000029614391302;0.4167664794683466;0.453658266297437;0.4536640431350085;0.3844583789385234;0.31912680693720025;0.49965154282814805;1.0000135718814347
96.76965;1.0761700336681548;0.416704163346226;0.38720803423977074;0.339842988005504;0.31579268819653317;1.0840390516116376;0.9999914259437583;10.000030561092174;0.41676650604108384;0.45365836917155417;0.45366403803524885;0.3844584148320385;0.3191267749195653;0.4996515613786727;1.0000136667964352
96.77965;1.076170162823253;0.4167042307483091;0.3872080264684777;0.339842993108925;0.3157926890552575;1.0840391412662551;0.9999912829979379;10.000031580847132;0.41676652933556524;0.4536584712849337;0.4536640336998646;0.3844584525787173;0.3191267474978483;0.4996515817515382;1.0000137592112675
96.78965;1.0761702932452424;0.4167043001784797;0.38720801657376136;0.33984300044514093;0.3157926895233504;1.0840392336343114;0.9999911441532563;10.000032671539792;0.4167665492414613;0.4536585725088222;0.45366403064070193;0.38445849205348764;0.3191267248338303;0.4996516037364211;1.0000138488276482
96.79965;1.0761704250387287;0.4167043716461731;0.3872080046536845;0.33984301004621603;0.31579268960988527;1.084039328570638;0.9999910093213015;10.000033828835297;0.4167665656764946;0.4536586727612455;0.45366402936090877;0.3844585330739012;0.3191267070769955;0.4996516270891766;1.0000139353542234
96.80965;1.0761705583259138;0.41670444510229715;0.38720799084497537;0.3398430218858609;0.3157926893482347;1.0840394258903348;0.9999908782764422;10.000035046330284;0.4167665785973184;0.4536587720227317;0.453664030276588;0.38445857540095;0.31912669434375024;0.4996516515357122;1.000014018435607
96.81965;1.076170693261716;0.41670452042086253;0.3872079752610377;0.3398430359017837;0.31579268879927025;1.084039525473814;0.9999907507323368;10.000036316695374;0.41676658800977157;0.4536588703404941;0.45366403364651925;0.3844586187159989;0.319126686720324;0.499651676792284;1.0000140976267764
96.82965;1.076170829898993;0.41670459746461497;0.38720795796325164;0.3398430520195284;0.3157926880522621;1.0840396273407118;0.9999906264128031;10.000037632553394;0.4167665939507375;0.4536589678346323;0.4536640395803724;0.38445866263617123;0.31912668427532725;0.499651702626263;1.0000141724669513
96.83965;1.0761709680510494;0.41670467616060713;0.38720793898713046;0.3398430701468791;0.3157926872345377;1.0840397316080788;0.9999905050781953;10.000038986255497;0.41676659647430603;0.4536590646811269;0.45366404808861704;0.38445870675749105;0.31912668706322567;0.4996517289043655;1.000014242592019
96.84965;1.0761711073180338;0.41670475651237565;0.3872079183718674;0.3398430901562383;0.3157926865127651;1.0840398384372607;0.9999903865849745;10.000040369514483;0.41676659566878177;0.45365916107888404;0.45366405911717755;0.3844587506994507;0.31912669512092545;0.4996517555575203;1.0000143078072652
96.85965;1.0761712472352152;0.4167048385612051;0.38720789615993007;0.33984311188792393;0.31579268606378;1.0840399480436824;0.9999902709943815;10.000041773988256;0.4167665916796812;0.45365925722284955;0.45366407258699687;0.38445879415578804;0.3191267084650817;0.49965178252694925;1.0000143681081846
96.86965;1.0761713873850174;0.41670492233799117;0.3872078723815381;0.33984313517164666;0.3157926860395828;1.0840400606831657;0.9999901585912258;10.000043192053953;0.41676658469710726;0.45365935327923074;0.45366408843466355;0.3844588369130517;0.3191267270821395;0.4996518097854132;1.0000144236350978
96.87965;1.0761715274308283;0.41670500783295994;0.38720784703844596;0.33984315983974794;0.3157926865659899;1.0840401765935073;0.9999900497812785;10.000044616972302;0.4167665749097787;0.45365944938694647;0.45366410658799344;0.384458878804223;0.3191267509166625;0.4996518373755752;1.0000144745884298
96.88965;1.0761716671139792;0.4167050949892165;0.38720782010351884;0.3398431857218013;0.3157926877768728;1.0840402959883768;0.9999899449603813;10.000046043359438;0.41676656246752763;0.4536595456782086;0.45366412690563007;0.3844589196557313;0.31912677986862464;0.4996518653848838;1.0000145211984033
96.89965;1.0761718061982044;0.41670518370820364;0.3872077915424796;0.3398432126457485;0.31579268983692743;1.0840404190837194;0.9999898443919678;10.000047467926535;0.4167665474804359;0.45365964226575506;0.4536641491825939;0.3844589592967119;0.31912681379334945;0.4996518938807968;1.0000145637241746
96.90965;1.0761719443818092;0.41670527384926537;0.38720776133538565;0.3398432404614169;0.3157926929194364;1.084040546085754;0.9999897481450224;10.000048888929143;0.4167665300498518;0.45365973922757974;0.45366417319177843;0.3844589975938019;0.3191268525037153;0.4996519228711609;1.000014602380573
96.91965;1.0761720813026419;0.41670536521555873;0.3872077294649492;0.33984326906074436;0.3157926971656618;1.084040677160933;0.9999896561037112;10.000050304974803;0.4167665102954673;0.4536598366219264;0.45366419868069696;0.38445903444094315;0.31912689578284503;0.4996519523108036;1.0000146372574514
96.92965;1.0761722166391086;0.41670545755162214;0.3872076958594678;0.3398432983682038;0.31579270267393617;1.0840408124318872;0.9999895679970738;10.000051714703977;0.41676648834587265;0.4536599344783508;0.4536642253562321;0.3844590697182921;0.31912694340496783;0.4996519821183117;1.00001466835747
96.93965;1.076172350143081;0.4167055505743005;0.3872076603523107;0.3398433283127799;0.3157927095226909;1.0840409520276657;0.999989483470993;10.000053116770822;0.4167664643042654;0.4536600327621162;0.45366425290533;0.3844591032763629;0.31912699515433596;0.4996520121946045;1.0000146956833484
96.94965;1.076172481555574;0.41670564401628957;0.3872076227244457;0.3398433588155564;0.315792717789304;1.0840410961565783;0.9999894021861047;10.000054509597627;0.4167664382289193;0.45366013137146094;0.45366428102739964;0.38445913496260115;0.3191270508324294;0.49965204246302797;1.0000147192265991
96.95965;1.0761726105326908;0.416705737647959;0.3872075827893939;0.33984338979900613;0.3157927275501465;1.0840412451111563;0.9999893238298218;10.000055891200331;0.4167664101515317;0.4536602301833317;0.4536643094565866;0.3844591646672036;0.31912711024525636;0.49965207291244845;1.0000147388897156
96.96965;1.0761727366430511;0.4167058312597815;0.38720754044938516;0.33984342119529126;0.3157927388706078;1.084041399146289;0.9999892480725091;10.000057259074078;0.41676638010532224;0.4536603291040928;0.45366433798224237;0.38445919235631837;0.31912717318128553;0.49965210361488754;1.0000147544594418
96.97965;1.0761728593597018;0.41670592462716216;0.3872074957039209;0.3398434529473158;0.3157927517914538;1.0840415583188878;0.9999891746210721;10.000058610344555;0.41676634813162367;0.4536604280700294;0.45366436645322966;0.3844592180836623;0.31912723941023424;0.49965213471118897;1.000014765624113
96.98965;1.0761729780431182;0.41670601750392045;0.3872074486083347;0.3398434850090484;0.31579276632192166;1.0840417224769947;0.9999891033170917;10.000059942446502;0.41676631428466937;0.4536605270088833;0.45366439475585396;0.38445924198540893;0.31912730870638895;0.49965216637254695;1.0000147719698513
96.99965;1.076173092000247;0.4167061096436134;0.38720739920688185;0.33984351734203067;0.315792782444769;1.0840418913824255;0.9999890341529062;10.000061253812769;0.4167662786491065;0.45366062581996985;0.4536644227968176;0.3844592642469816;0.31912738086013254;0.4996521987527057;1.0000147729882083
97.00965;1.0761732005862747;0.4167062008152423;0.3872073475130542;0.33984354990659665;0.31579280013442473;1.08404206477779;0.9999889672991659;10.000062544042393;0.41676624134478063;0.45366072439341704;0.45366445050292364;0.38445928505056126;0.31912745565600165;0.49965223196874736;1.0000147681500364
97.01965;1.0761733032371583;0.4167062907975968;0.38720729355337496;0.33984358266084175;0.31579281937242415;1.0840422423881646;0.9999889031909359;10.000063813913439;0.4167662024963444;0.4536608226490437;0.4536644778194933;0.3844593045404855;0.3191275328510205;0.4996522661281516;1.000014756991981
97.02965;1.0761733994214435;0.4167063793633028;0.38720723741110774;0.3398436155787008;0.31579284013553266;1.0840424239582416;0.9999888425323064;10.00006506542937;0.41676616218844137;0.45366092054149015;0.45366450471043795;0.38445932282039036;0.31912761218301466;0.4996523013432746;1.0000147391761063
97.03965;1.0761734886277499;0.4167064662895344;0.38720717924173154;0.339843648678813;0.31579286236651816;1.0840426093083553;0.9999887862085521;10.000066301215043;0.4167661204504464;0.4536610180056616;0.4536645311585282;0.3844593399677628;0.3191276933838673;0.4996523377072088;1.0000147145499334
97.04965;1.0761735704570168;0.41670655137572427;0.3872071192775658;0.33984368203821813;0.3157928859644298;1.0840427983562022;0.9999887352024777;10.000067523216961;0.4167660772777862;0.45366111492892236;0.4536645571596554;0.38445935604179915;0.3191277761862458;0.49965237527609757;1.0000146831778456
97.05965;1.0761736447097903;0.41670663442825806;0.3872070578282831;0.33984371577456673;0.3157929108104256;1.084042991092178;0.999988690486543;10.000068731750154;0.41676603265334555;0.4536612111996372;0.4536645827313455;0.38445937107384365;0.31912786032790796;0.4996524140715717;1.0000146453325205
97.06965;1.0761737113531689;0.41670671525344855;0.3872069952579115;0.33984375001684924;0.3157929367996446;1.0840431875103764;0.9999886528908964;10.000069925406846;0.41676598654423447;0.4536613067424394;0.45366460792343216;0.38445938505348765;0.3191279455407761;0.4996524541094535;1.0000146014836055
97.07965;1.0761737703767489;0.41670679366857627;0.38720693194343425;0.33984378489035694;0.31579296385123745;1.0840433875348294;0.9999886230599844;10.000071101462154;0.4167659388913956;0.453661401514803;0.4536646327843699;0.3844593979373154;0.31912803154892905;0.4996524954481094;1.0000145522181283
97.08965;1.0761738216354295;0.41670686949263624;0.3872068682634448;0.3398438205202389;0.3157929918979898;1.0840435910146418;0.9999886015089805;10.000072256455931;0.416765889613707;0.45366149552714435;0.4536646573044527;0.3844594096829226;0.3191281180929532;0.4996525382025297;1.0000144980838004
97.09965;1.0761738648196493;0.4167069425469204;0.38720680460460977;0.3398438570375183;0.31579302086652805;1.0840437978008635;0.9999885886806973;10.00007338663299;0.41676583862181904;0.45366158886650443;0.4536646813959347;0.3844594202705368;0.319128204944051;0.49965258252433864;1.000014439550009
97.10965;1.0761738995666694;0.4167070126908886;0.3872067413249835;0.33984389457751063;0.31579305067499663;1.084044007804205;0.9999885849464873;10.00007448779374;0.41676578583271917;0.4536616816681777;0.45366470490545835;0.3844594296967596;0.319128291899801;0.49965262859265835;1.000014377126581
97.11965;1.0761739255966454;0.4167070798408489;0.38720667869271097;0.3398439332851369;0.3157930812599463;1.0840442209511316;0.9999885905568485;10.000075555086633;0.4167657311879665;0.45366177406025726;0.45366472764098875;0.3844594379573825;0.31912837878546585;0.4996526766142188;1.0000143113914575
97.12965;1.0761739427848092;0.41670714392229125;0.38720661687176994;0.33984397330682226;0.31579311259638304;1.084044437090468;0.9999886055939656;10.000076583823468;0.41676567467216513;0.4536618661425233;0.45366474942028984;0.3844594450413503;0.3191284654518688;0.49965272680618;1.0000142428447458
97.13965;1.076173951086241;0.4167072047812939;0.3872065559587611;0.33984401476244164;0.315793144676069;1.0840446559893213;0.99998862998399;10.00007757077245;0.41676561630616304;0.45366195798896525;0.45366477011483114;0.38445945094868805;0.3191285517579142;0.49965277935782704;1.000014171811356
97.14965;1.0761739504107402;0.4167072621543252;0.38720649601339996;0.3398440577495309;0.3157931774659457;1.0840448774655789;0.999988663573502;10.000078514498966;0.4167655561101208;0.4536620496374731;0.45366478966904855;0.3844594557128172;0.3191286375530425;0.49965283440293967;1.000014098498801
97.15965;1.0761739406874122;0.4167073157300428;0.3872064370594281;0.33984410236092943;0.3157932108860966;1.0840451014883377;0.9999887062112341;10.000079414667178;0.41676549408499797;0.45366214109117803;0.45366480810313947;0.3844594594133878;0.319128722669891;0.4996528920330278;1.0000140230887462
97.16965;1.0761739220226487;0.4167073652011916;0.3872063790781408;0.33984414866427975;0.31579324481425947;1.0840453281355034;0.9999887577425015;10.000080271512573;0.4167654302395225;0.4536622323364869;0.4536648254834186;0.38445946218355387;0.3191288069317044;0.4996529523262201;1.000013945788617
97.17965;1.0761738947138049;0.4167074102693393;0.38720632202072874;0.3398441966784669;0.3157932791231841;1.0840455575052783;0.9999888179464582;10.000081086172129;0.4167653646181481;0.45366232335749085;0.45366484186437706;0.38445946419019383;0.3191288901763486;0.49965301535451156;1.0000138668503489
97.18965;1.0761738591787344;0.4167074506620673;0.3872062658367574;0.3398442463803667;0.3157933137359868;1.084045789654905;0.9999888865077952;10.000081861103467;0.41676529729342343;0.45366241416730146;0.453664857255461;0.38445946558007676;0.3191289722883128;0.49965308119113117;1.0000137865420045
97.19965;1.0761738159488583;0.4167074861611791;0.3872062104787001;0.3398442977166447;0.31579334864421604;1.0840460245611816;0.999988962986831;10.000082599851542;0.41676522834075996;0.45366250483612;0.4536648716443834;0.38445946643273443;0.31912905322451823;0.49965314993783344;1.000013705110397
97.20965;1.0761737657064692;0.4167075166212668;0.3872061558736036;0.339844350606486;0.3157933838778921;1.0840462620739701;0.9999890467946007;10.000083306533105;0.4167651578291508;0.4536625954711882;0.4536648850448705;0.3844594667506651;0.31912913300807005;0.4996532217423153;1.0000136228000391
97.21965;1.0761737092765291;0.41670754198686843;0.3872061019093824;0.3398444049389341;0.3157934194732188;1.084046501862551;0.9999891372285812;10.000083985522798;0.4167650858531386;0.4536626861634604;0.453664897509839;0.3844594664904678;0.31912921167957903;0.4996532967875912;1.0000135398987349
97.22965;1.076173647550267;0.41670756228368905;0.3872060484587091;0.33984446057146833;0.31579345547031074;1.0840467433999423;0.9999892335083489;10.000084640978057;0.41676501258016874;0.45366277692982787;0.45366490910982227;0.38445946561840577;0.3191292892433888;0.49965337526985437;1.0000134567434646
97.23965;1.0761735814139042;0.4167075775722723;0.38720599541538414;0.3398445173494506;0.31579349193178424;1.0840469860341624;0.9999893347711553;10.000085276135005;0.41676493825382377;0.4536628677037106;0.4536649199195372;0.38445946415350124;0.31912936564788175;0.4996534573762704;1.0000133736693968
97.24965;1.0761735117783868;0.4167075879204217;0.3872059427140759;0.3398445751420912;0.3157935289425236;1.0840472291380088;0.9999894401138035;10.000085893395523;0.4167648631598688;0.45366295839529414;0.45366493000523384;0.38445946217657145;0.3191294407891374;0.49965354325307404;1.0000132909355592
97.25965;1.0761734396643277;0.4167075934236947;0.3872058903178586;0.3398446338729484;0.315793566572887;1.0840474722315916;0.9999895487408635;10.000086495255738;0.41676478758739866;0.4536630489247382;0.45366493940203734;0.3844594597989199;0.31912951452136673;0.49965363296357507;1.0000132086970839
97.26965;1.0761733661777708;0.41670759422106385;0.38720583817950577;0.33984469353694774;0.3157936048461287;1.0840477150123127;0.9999896600747599;10.000087084514544;0.41676471178668684;0.45366313919547846;0.4536649481260152;0.38445945711285306;0.31912958668108926;0.4996537264543039;1.000013127029798
97.27965;1.0761732923355307;0.41670759047135564;0.38720578620684326;0.33984475418728827;0.3157936437532042;1.0840479573083648;0.9999897736812241;10.000087663282676;0.4167646359495087;0.45366322908736645;0.4536649562242221;0.38445945418263305;0.3191296571077645;0.49965382355394705;1.0000130459296164
97.28965;1.0761732189108564;0.41670758232682176;0.38720573425452587;0.33984481588642546;0.31579368329391194;1.0840481989848154;0.9999898891559816;10.000088232053027;0.4167645602287376;0.4536633184702986;0.453664963794175;0.3844594510766287;0.31912972564231146;0.49965392399986425;1.0000129653112564
97.29965;1.0761731464634612;0.4167075699348579;0.38720568213515416;0.3398448786690865;0.3157937234922554;1.0840484398665773;0.9999900061237241;10.000088789528366;0.41676448476842337;0.4536634072118736;0.4536649709424695;0.3844594478767328;0.3191297921350608;0.4996540274605611;1.0000128850724637
97.30965;1.0761730754936496;0.4167075534437507;0.3872056296288073;0.3398449425613409;0.315793764373293;1.0840486797227462;0.9999901242422755;10.000089333183608;0.41676440971721246;0.4536634951923554;0.4536649777334757;0.38445944465374304;0.3191298564764986;0.499654133572493;1.0000128051730806
97.31965;1.0761730065522184;0.41670753298144814;0.38720557647163256;0.33984500761005143;0.3157938059343374;1.0840489183041397;0.9999902431676082;10.000089860100035;0.41676433522457046;0.45366358230056963;0.4536649841956594;0.38445944145208266;0.3191299186074188;0.49965424198817654;1.0000127257021287
97.32965;1.0761729402228697;0.4167075086346855;0.38720552233264327;0.3398450738591032;0.3157938481377099;1.084049155389453;0.9999903625860077;10.000090366878132;0.41676426145280954;0.4536636684096369;0.45366499038002955;0.3844594382865019;0.3191299785045556;0.4996543523618735;1.0000126469098507
97.33965;1.0761728770199561;0.4167074804723059;0.3872054668105646;0.3398451412990364;0.315793890912621;1.0840493907433462;0.9999904822923258;10.000090849270752;0.41676418862294684;0.45366375338034;0.453664996392267;0.38445943512628383;0.31913003618806113;0.49965446430185784;1.000012569168751
97.34965;1.0761728173067766;0.41670744859224423;0.38720540947623994;0.33984520984289096;0.31579393415559115;1.084049623991933;0.9999906022183622;10.000091303216314;0.41676411704791316;0.4536638370920006;0.4536650023658763;0.38445943187908815;0.3191300917460151;0.4996545773898814;1.0000124929686138
97.35965;1.076172761251906;0.41670741314065474;0.38720534995953104;0.3398452793427556;0.31579397774920026;1.0840498545813746;0.9999907223836484;10.000091726133881;0.41676404711056414;0.4536639194592123;0.45366500841608504;0.3844594283957941;0.3191301453292113;0.4996546912464854;1.0000124189625956
97.36965;1.0761727088049788;0.4167073742963541;0.38720528801809856;0.3398453496302147;0.3157940216079801;1.0840500818706236;0.9999908427615881;10.000092116793237;0.41676397922087605;0.4536640004316099;0.45366501461202485;0.3844594244993801;0.3191301971193538;0.4996548055580182;1.0000123479214433
97.37965;1.0761726597411247;0.4167073322605158;0.3872052235319808;0.33984542053388467;0.31579406571789154;1.0840503052445052;0.9999909631506207;10.00009247450644;0.41676391380734523;0.4536640799962452;0.4536650209913415;0.38445942002743916;0.3191302473060532;0.4996549200365553;1.0000122806110388
97.38965;1.0761726137553869;0.4167072872743238;0.38720515646025055;0.3398454918814894;0.3157941101280817;1.084050524175595;0.9999910832137706;10.000092798597198;0.41676385130791105;0.45366415817209227;0.4536650275924019;0.384459414865569;0.31913029606924265;0.49965503436953596;1.000012217703125
97.39965;1.07617257054652;0.4167072396389073;0.3872050868165879;0.33984556353418016;0.31579415491281276;1.0840507382594635;0.999991202658435;10.000093088079671;0.4167637921123883;0.45366423500173164;0.45366503444493944;0.3844594089560992;0.31913034355884257;0.49965514823673224;1.0000121597260605
97.40965;1.076172529887975;0.4167071897068141;0.38720501466221563;0.33984563541463364;0.31579420014813486;1.0840509472505404;0.9999913213801673;10.000093341582136;0.41676373652017046;0.45366431055352063;0.45366504154706977;0.3844594022937885;0.3191303898998595;0.49965526135014604;1.0000121070389967
97.41965;1.0761724916464337;0.4167071378432506;0.38720494010518314;0.3398457074851019;0.3157942458970893;1.084051151028625;0.9999914394947937;10.000093557428789;0.4167636847483748;0.4536643849199502;0.4536650488784261;0.3844593949190266;0.31913043522734946;0.49965537343374744;1.0000120598354438
97.42965;1.0761724557273729;0.41670708439134685;0.3872048633190708;0.3398457797141595;0.3157942921844105;1.0840513494896347;0.9999915572712967;10.00009373381487;0.41676363694176505;0.4536644582056685;0.45366505640399085;0.3844593868808317;0.31913047971576886;0.4996554841689238;1.0000120181745615
97.43965;1.0761724220343118;0.41670702968142964;0.38720478455147295;0.3398458520593804;0.31579433896993336;1.0840515424937773;0.999991675020297;10.000093869448468;0.4167635931930796;0.4536645305040161;0.453665064038801;0.38445937817518927;0.31913052358698857;0.4996555931824408;1.0000119820596614
97.44965;1.076172390459502;0.4167069740647969;0.3872047040956114;0.3398459244598494;0.31579438613403155;1.0840517298751395;0.9999917930324373;10.000093964333654;0.4167635535900377;0.4536646018815449;0.4536650716323912;0.38445936871910946;0.3191305670923764;0.49965570010990823;1.0000119515559678
97.45965;1.0761723608546758;0.4167069179211454;0.3872046222707491;0.3398459968462736;0.315794433488553;1.0840519114232463;0.9999919115774338;10.000094020020429;0.4167635182391755;0.4536646723998034;0.4536650790100462;0.384459358378397;0.31913061047026203;0.4996558046808797;1.0000119268358432
97.46965;1.0761723330308817;0.41670686162432286;0.38720453941160365;0.3398460691614329;0.3157944808104301;1.084052086855779;0.9999920308839878;10.000094039491314;0.4167634872589241;0.4536647421384707;0.45366508602542527;0.3844593470235263;0.3191306539067239;0.499655906742994;1.0000119080642667
97.47965;1.0761723068211406;0.41670680547808714;0.387204455819974;0.33984614136491453;0.3157945278665162;1.0840522558236176;0.9999921510959705;10.000094027081252;0.416763460779151;0.45366481117370117;0.45366509257992954;0.384459334571048;0.3191306975159637;0.49965600623171785;1.0000118952200647
97.48965;1.0761722821460655;0.4167067496619963;0.387204371712779;0.33984621342241;0.31579457441921854;1.0840524179496278;0.9999922722740446;10.000093988260351;0.4167634389266265;0.45366487954916407;0.4536650986118113;0.384459320976718;0.3191307413444764;0.49965610316534176;1.000011888035533
97.49965;1.0761722590113616;0.41670669422175155;0.3872042872153679;0.33984628529524763;0.3157946202338941;1.084052572892985;0.9999923944414038;10.00009392917741;0.416763421784111;0.45366494728989354;0.4536651040477707;0.38445930621213004;0.3191307854003511;0.4996561976631032;1.0000118860837621
97.50965;1.0761722374025626;0.4167066391030385;0.3872042023866227;0.33984635693044324;0.3157946650910796;1.0840527204112915;0.9999925176358543;10.00009385619572;0.4167634093642581;0.4536650144284397;0.4536651087410747;0.3844592902625283;0.31913082968557205;0.49965628992344113;1.0000118888721108
