time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.51965;1.0761722171777377;0.41670658422944057;0.3872041172611467;0.3398464282470495;0.31579470880164556;1.0840528603794457;0.9999926419576483;10.000093775170427;0.41676340162033115;0.4536650810064679;0.453665112482295;0.38445927313157163;0.31913087420777875;0.49965638019299524;1.0000118958909572
97.52965;1.0761721980866583;0.4167065295772489;0.38720403187854485;0.33984649913709714;0.3157947512339121;1.0840529927418054;0.9999927675735403;10.000093690533797;0.41676339848915495;0.4536651470753641;0.4536651150827802;0.38445925483812377;0.31913091896882895;0.4996564687476321;1.0000119066825277
97.53965;1.0761721798696495;0.41670647516756937;0.38720394627206167;0.33984656949041875;0.31579479232295;1.0840531174342538;0.9999928946504127;10.000093604792124;0.41676339994158756;0.45366521269968735;0.4536651164399777;0.38445923541352395;0.3191309639529479;0.4996565558492666;1.0000119208734752
97.54965;1.0761721623183096;0.4167064209943528;0.38720386045910643;0.33984663920956565;0.3157948320267047;1.0840532343370957;0.9999930232644878;10.000093518519142;0.416763406008127;0.45366527792831096;0.45366511653798175;0.3844592149066046;0.3191310091339252;0.4996566417144568;1.000011938080807
97.55965;1.076172145266035;0.41670636698133406;0.38720377446160076;0.33984670819902646;0.3157948702715565;1.0840533432736874;0.9999931533065248;10.00009343073687;0.41676341676635587;0.4536653427405387;0.4536651154078424;0.38445919338768453;0.31913105449122087;0.49965672651108894;1.0000119577976398
97.56965;1.0761721285747294;0.4167063130078474;0.38720368833038504;0.33984677635690036;0.3157949069500652;1.0840534440449772;0.9999932843904386;10.00009333952959;0.4167634323062828;0.45366540703163044;0.4536651130983751;0.38445917094901766;0.3191311000283736;0.49965681035493376;1.0000119794172695
97.57965;1.076172112156314;0.4167062589696786;0.3872036021549405;0.33984684357722844;0.31579494195441454;1.0840535364577184;0.9999934158781856;10.00009324304655;0.4167634527076062;0.453665470661657;0.45366510964411116;0.3844591477060467;0.31913114578348667;0.49965689333620306;1.000012002362934
97.58965;1.0761720959617713;0.4167062048267872;0.38720351605809034;0.33984690974226206;0.3157949751917705;1.0840536203019644;0.9999935470657013;10.000093141012435;0.41676347804143554;0.4536655335031892;0.4536651050052842;0.3844591237911959;0.31913119180750543;0.4996569755770257;1.000012026169473
97.59965;1.0761720799419696;0.41670615060980104;0.3872034301837063;0.33984697471220354;0.31579500657504767;1.0840536953306836;0.9999936773770108;10.000093035539996;0.41676350837630316;0.45366559544434854;0.45366509904561775;0.38445909934729405;0.31913123812173155;0.4996570572603491;1.0000120504397574
97.60965;1.0761720640474872;0.41670609638119027;0.3872033446847076;0.33984703832781893;0.3157950360085273;1.08405376126943;0.9999938064319345;10.000092930396308;0.41676354375425284;0.453665656369687;0.45366509156914553;0.38445907453428213;0.31913128469827906;0.4996571386056827;1.0000120747420922
97.61965;1.0761720482444792;0.4167060421708526;0.38720325971699404;0.3398471004154139;0.3157950633758159;1.0840538177802712;0.9999939340054007;10.000092829986517;0.4167635841387038;0.453665716144028;0.4536650823434116;0.38445904953777044;0.31913133148009765;0.4996572198235058;1.000012098569214
97.62965;1.0761720325491746;0.4167059879358315;0.38720317543127664;0.3398471607997745;0.31579508854718513;1.0840538644095334;0.9999940599632009;10.0000927391244;0.41676362938134137;0.45366577461510904;0.4536650711015054;0.3844590245630071;0.3191313784063613;0.4996573010845314;1.0000121213747963
97.63965;1.07617201706929;0.4167059335878717;0.3872030919552564;0.3398472193324766;0.3157951114133954;1.0840539006265701;0.9999941842311313;10.000092663060883;0.4167636792283674;0.45366583163574364;0.4536650575837674;0.38445899981342035;0.3191314254114236;0.4996573825099845;1.0000121426136477
97.64965;1.0761720019422412;0.4167058790617495;0.38720300938874397;0.33984727591492353;0.31579513190763114;1.0840539259064643;0.9999943067923353;10.000092607534965;0.41676373334714434;0.4536658870824624;0.45366504159823806;0.38445897547212626;0.3191314724127556;0.49965746417983864;1.0000121617884756
97.65965;1.0761719872014155;0.41670582434564923;0.3872029278236328;0.33984733049786164;0.3157951499938935;1.0840539397713873;0.9999944276610795;10.000092578956123;0.416763791352698;0.4536659408439608;0.4536650230290025;0.38445895170052147;0.31913151930588374;0.4996575461431396;1.0000121785009672
97.66965;1.076171972716056;0.41670576944955173;0.38720284735677835;0.33984738306348555;0.3157951656576127;1.0840539418136539;0.9999945468333193;10.000092584107104;0.4167638528162728;0.4536659927916775;0.45366500181415753;0.3844589286414545;0.31913156596633235;0.49965762840939104;1.0000121923983245
97.67965;1.0761719582269256;0.4167057143739443;0.387202768068341;0.3398474336100085;0.31579517891619874;1.0840539317181037;0.9999946642853391;10.000092629118287;0.41676391726817996;0.45366604277377026;0.4536649779315662;0.3844589064085791;0.31913161226825576;0.49965771092877187;1.0000122030596632
97.68965;1.0761719434469452;0.4167056591105259;0.3872026899948952;0.3398474821433326;0.31579518982574817;1.0840539092917514;0.9999947800314225;10.000092718750514;0.4167639842379553;0.45366609061622615;0.4536649513614229;0.38445888507037057;0.3191316581093385;0.49965779358764983;1.0000122099962752
97.69965;1.0761719282242077;0.4167056036394312;0.38720261313517773;0.33984752867031415;0.3157951984681959;1.0840538744785333;0.9999948941626657;10.000092856908532;0.4167640533168275;0.45366613611303575;0.45366492203664893;0.38445886464983103;0.3191317034154582;0.4996578762457713;1.0000122127453774
97.70965;1.076171912678959;0.4167055479162518;0.38720253746181643;0.33984757319534886;0.3157952049240961;1.0840538272741447;0.9999950068353323;10.000093047737794;0.416764124172516;0.4536661790558003;0.4536648898461266;0.3844588451374789;0.3191317481359787;0.49965795879458635;1.0000122109472587
97.71965;1.0761718971796248;0.4167054918747282;0.3872024629160436;0.33984761572131694;0.3157952092599942;1.084053767599458;0.9999951182381779;10.000093296226558;0.4167641965148775;0.45366621928587053;0.4536648546847608;0.38445882651243407;0.31913179224384414;0.49965804117536833;1.0000122043779742
97.72965;1.0761718821914381;0.4167054354435974;0.38720238942543034;0.33984765626077845;0.31579521154940565;1.0840536952839122;0.9999952285127912;10.00009360786444;0.4167642700671368;0.45366625668213845;0.45366481650127083;0.38445880875827504;0.31913183573494724;0.4996581233534434;1.000012192932977
97.73965;1.076171868143912;0.4167053785635281;0.38720231694706414;0.3398476948563748;0.31579521189601306;1.0840536101578286;0.9999953376484231;10.000093987640842;0.4167643445611242;0.45366629110789547;0.45366477532612826;0.3844587918587444;0.3191318786303758;0.4996582052833353;1.0000121765900656
97.74965;1.0761718553942214;0.41670532120419335;0.387202245476988;0.33984773158886267;0.31579521042703396;1.0840535121577943;0.999995445452932;10.000094439099717;0.41676441975647277;0.45366632241944493;0.45366473125314655;0.38445877579768234;0.31913192097755894;0.4996582868781529;1.0000121554034271
97.75965;1.0761718442696002;0.4167052633803933;0.3872021750210819;0.3398477665658829;0.3157952072673938;1.0840534013454635;0.9999955515869338;10.0000949634614;0.4167644954681549;0.4536663505337194;0.45366468437958696;0.3844587605625905;0.3191319628387737;0.4996583679982245;1.0000121295039404
97.76965;1.0761718350913227;0.41670520516690784;0.38720210557723134;0.33984779990109615;0.3157952025206481;1.0840532778238674;0.9999956555793553;10.000095559209562;0.41676457156439;0.4536663754560461;0.45366463477082697;0.3844587461370498;0.3191320042824449;0.4996584484539868;1.0000120990446508
97.77965;1.0761718281493649;0.41670514670312825;0.387202037132491;0.3398478316943568;0.3157951962656621;1.0840531416683121;0.99999575682165;10.00009622312408;0.4167646479350012;0.4536663972395865;0.4536645824730381;0.3844587325144848;0.31913204538521345;0.4996585279993671;1.0000120641324601
97.78965;1.07617182368421;0.41670508816753377;0.387201969655447;0.3398478620346318;0.31579518856541294;1.084052992926935;0.999995854632284;10.000096951810187;0.41676472446697843;0.4536664159425549;0.4536645275342254;0.3844587197277109;0.31913208621987127;0.49965860633279;1.0000120248151474
97.79965;1.0761718218663385;0.4167050297276237;0.38720190311441227;0.3398478910220186;0.3157951794887744;1.0840528316493254;0.999995948400539;10.000097742128712;0.4167648010537129;0.45366643162683673;0.45366446999924614;0.3844587078514512;0.31913212683135095;0.49965868314736644;1.0000119811253494
97.80965;1.0761718227911696;0.41670497149428665;0.38720183752556575;0.33984791877406867;0.3157951691356276;1.0840526579376497;0.9999960376519097;10.00009859068478;0.4167648776156743;0.4536664443717214;0.4536644098793365;0.38445869697295887;0.31913216721709625;0.4996587582129969;1.0000119331480832
97.81965;1.0761718265450033;0.4167049135111287;0.38720177295931923;0.33984794541062036;0.31579515763710453;1.0840524720136795;0.9999961220350583;10.000099493195446;0.4167649540754121;0.4536664542547009;0.45366434712988984;0.3844586871651505;0.31913220731076397;0.4996588314122426;1.0000118810422616
97.82965;1.076171833290827;0.41670485578326855;0.3872017095029466;0.3398479710438911;0.3157951451210176;1.084052274253488;0.9999962013581176;10.000100444310936;0.4167650303145022;0.4536664613091531;0.45366428166783324;0.3844586785066062;0.3191322469868477;0.49965890271538005;1.0000118250314713
97.83965;1.076171843282975;0.4167047983121134;0.3872016472606745;0.3398479957923302;0.3157951316755737;1.0840520651605066;0.9999962756247235;10.000101437865375;0.4167651061925894;0.45366646551535905;0.4536642134091955;0.38445867110791054;0.3191322860850654;0.49965897215376903;1.0000117654420877
97.84965;1.0761718568095875;0.41670474111081135;0.3872015863905014;0.33984801980507795;0.3157951173449534;1.0840518452885548;0.9999963449968928;10.00010246700911;0.41676518158269044;0.45366646681535255;0.4536641422869628;0.384458665078379;0.31913232442616096;0.49965903979796317;1.0000117027173454
97.85965;1.0761718741228077;0.41670468420489726;0.387201527110375;0.33984804326754803;0.3157951021468961;1.0840516151358695;0.9999964097099963;10.000103524398055;0.41676525635079875;0.4536664651089931;0.4536640682589887;0.38445866048452026;0.3191323618352101;0.4996591057112937;1.000011637324506
97.86965;1.0761718953534285;0.4167046276302223;0.38720146966274;0.3398480663871978;0.3157950860905342;1.0840513750615182;0.9999964699897872;10.000104602751732;0.41676533033717195;0.45366646026155844;0.45366399134123997;0.3844586573623579;0.31913239817788447;0.49965916989795656;1.0000115696691954
97.87965;1.0761719204426432;0.4167045714266352;0.3872014142849277;0.3398480893741124;0.3157950692001103;1.0840511253004885;0.9999965260185704;10.000105695284448;0.4167654033817702;0.45366645213793405;0.45366391163990705;0.3844586557648694;0.3191324333560702;0.4996592322936585;1.000011500135641
97.88965;1.0761719492092612;0.41670451561182;0.38720136120687565;0.3398481124160838;0.31579505154518844;1.0840508660933423;0.9999965779490317;10.000106795912249;0.4167654753478518;0.45366644059338274;0.4536638293280585;0.3844586558008093;0.31913246725708233;0.49965929280781446;1.0000114291420839
97.89965;1.0761719814808264;0.4167044601430192;0.387201310647678;0.33984813566169303;0.31579503324473096;1.0840505978315862;0.9999966259632415;10.00010789954354;0.4167655461219505;0.45366642541860414;0.45366374459956943;0.3844586576310046;0.31913249972488;0.499659351367232;1.0000113570894609
97.90965;1.0761720171191456;0.4167044048972549;0.3872012628110054;0.3398481592304322;0.31579501443280733;1.0840503210467112;0.9999966703585993;10.000109001971124;0.41676561560224756;0.4536664063376677;0.4536636576613885;0.3844586614253853;0.31913253058096824;0.4996594079305911;1.0000112842893225
97.91965;1.0761720559913526;0.4167043496830112;0.38720121790286655;0.33984818323401633;0.31579499521971904;1.0840500362595535;0.9999967115683304;10.000110099260244;0.4167656836761668;0.45366638307007273;0.45366356873919467;0.3844586673163532;0.31913255965166665;0.4996594624850505;1.0000112109508734
97.92965;1.076172097981717;0.41670429426740496;0.3872011761539264;0.3398482077731223;0.31579497567845866;1.084049743955999;0.9999967500946372;10.000111187397525;0.416765750203528;0.4536663553810838;0.4536634780492181;0.38445867538468714;0.3191325867781487;0.49965951503151446;1.0000111371954947
97.93965;1.0761721430039584;0.41670423838605886;0.38720113782006615;0.33984823290675875;0.31579495584910905;1.0840494447470803;0.9999967864639316;10.000112262423116;0.41676581502181453;0.4536663231017684;0.45366338576678694;0.38445868568320396;0.31913261181191954;0.49965956556039814;1.0000110630758103
97.94965;1.0761721910081015;0.4167041817432679;0.3872011031548393;0.33984825864325174;0.3157949357368427;1.0840491394926268;0.9999968212392173;10.000113320971687;0.41676587795730996;0.4536662861383404;0.4536632920396029;0.38445869827070295;0.3191326345875818;0.49965961402831693;1.000010988583201
97.95965;1.076172242018309;0.41670412404721896;0.3872010723690097;0.339848284976403;0.3157949153093502;1.0840488292730042;0.9999968549765438;10.000114360673093;0.41676593883401464;0.45366624447187637;0.4536631970190585;0.3844587132292031;0.3191326549052804;0.49965966036996073;1.000010913633766
97.96965;1.0761722961379063;0.4167040650611744;0.38720104561570456;0.3398483119196104;0.3157948945090544;1.0840485152234223;0.9999968881337394;10.000115379803761;0.4167659974833085;0.45366619815048187;0.45366310087344724;0.38445873063793073;0.3191326725659687;0.49965970454715597;1.0000108380764599
97.97965;1.0761723534640881;0.4167040046107348;0.38720102300541237;0.3398483394998852;0.315794873257591;1.0840481983493075;0.9999969210744039;10.000116376924298;0.41676605376472253;0.4536661472952216;0.4536630037780322;0.3844587505198085;0.3191326874302166;0.4996597465813329;1.0000107617245808
97.98965;1.0761724140113902;0.41670394254993787;0.3872010046077802;0.33984836773785815;0.3157948514503707;1.0840478795118007;0.9999969541222418;10.000117350683094;0.4167661075999993;0.4536660921236143;0.4536629058939878;0.38445877282199675;0.31913269944506517;0.4996597865483936;1.0000106843471004
97.99965;1.0761724777389057;0.4167038787372226;0.38720099042975586;0.33984839664221533;0.31579482897869615;1.0840475595511487;0.999996987539804;10.000118299252131;0.4167661589854589;0.4536660329466118;0.45366280736642123;0.3844587974326534;0.3191327086116591;0.4996598245533469;1.000010605607231
98.00965;1.0761725446004002;0.4167038130481385;0.3872009804142611;0.339848426200179;0.3157948057657309;1.0840472393692024;0.9999970215086864;10.000119220102658;0.4167662079811037;0.45366597013081844;0.45366270832134376;0.38445882419701694;0.3191327149273234;0.4996598607074503;1.0000105250205538
98.01965;1.0761726145163795;0.41670374540983;0.38720097448043833;0.33984845635688066;0.3157947817677585;1.084046919948493;0.9999970562030448;10.000120110423392;0.41676625470341516;0.45366590407292345;0.4536626088379875;0.38445885294482474;0.3191327183822725;0.49965989512953485;1.0000104420156963
98.02965;1.0761726873259483;0.41670367582452505;0.3872009725699214;0.33984848700732523;0.3157947569408614;1.0840466023460722;0.9999970918506851;10.000120967478379;0.41676629930927794;0.45366583519638337;0.45366250894751464;0.38445888353877394;0.3191327189998954;0.49965992795834263;1.000010356014535
98.03965;1.0761727627876907;0.41670360436067805;0.387200974669454;0.3398485180085789;0.3157947312076553;1.084046287658749;0.9999971286661733;10.000121788565604;0.41676634196442586;0.453665763953573;0.4536624086767565;0.38445891589213543;0.31913271684646927;0.4996599593329558;1.0000102664135886
98.04965;1.0761728405712951;0.41670353113463265;0.3872009808081123;0.33984854919210605;0.3157947044548428;1.084045976990872;0.9999971666986677;10.00012257068059;0.41676638281165185;0.45366569082403835;0.45366230807791397;0.3844589499345252;0.31913271201403604;0.4996599893360284;1.0000101725566712
98.05965;1.0761729202437837;0.4167034563078341;0.38720099103181993;0.3398485803522109;0.3157946765666858;1.084045671444275;0.9999972057457218;10.000123310909641;0.41676642194593366;0.4536656163052449;0.45366220722075223;0.38445898558443553;0.3191327046080646;0.4996600179609664;1.0000100737798827
98.06965;1.0761730013481032;0.41670338006941454;0.3872010053783994;0.33984861122931204;0.3157946474618151;1.0840453721300636;0.9999972454341066;10.000124007858583;0.41676645941317736;0.453665540904646;0.4536621061892881;0.384459022751255;0.3191326947363093;0.49966004514459544;1.0000099694894486
98.07965;1.0761730835460657;0.41670330259679783;0.3872010238825515;0.3398486415230204;0.3157946171005676;1.0840450801705865;0.999997285396836;10.000124662083172;0.41676649523408227;0.4536654651306325;0.453662005090249;0.3844590613388284;0.3191326824908665;0.4996600708307616;1.0000098592293376
98.08965;1.0761731666790886;0.4167032240396111;0.38720104658375293;0.33984867091756205;0.315794585468134;1.0840447966125701;0.9999973254463775;10.000125275023255;0.41676652941071346;0.45366538948015467;0.453661904039304;0.3844591012506133;0.3191326679355184;0.49966009501243436;1.0000097426976478
98.09965;1.0761732506677466;0.4167031445370765;0.3872010734926739;0.33984869909793874;0.3157945525647202;1.0840445222994655;0.9999973656691714;10.000125848525267;0.41676656190322797;0.4536653144296239;0.45366180313028703;0.3844591424073753;0.3191326511148435;0.49966011772044816;1.000009619749433
98.10965;1.0761733353663534;0.416703064230399;0.3872011045509121;0.339848725768912;0.3157945184141541;1.0840442578596612;0.9999974063557645;10.000126385312354;0.4167665926235472;0.4536652404141162;0.4536617024135851;0.3844591847667813;0.3191326320757237;0.4996601389684996;1.0000094904093504
98.11965;1.0761734205474476;0.41670298323550853;0.38720113963349917;0.3398487506766545;0.3157944830547176;1.0840440038176145;0.9999974478679066;10.000126889153053;0.4167666214541593;0.453665167801753;0.45366160190282045;0.3844592283228445;0.3191326108813728;0.4996601587149545;1.000009354815458
98.12965;1.0761735059843172;0.4167029015985901;0.3872011785764153;0.3398487736270693;0.31579444649949057;1.0840437606779005;0.9999974906070417;10.000127364576144;0.4167666482660333;0.453665096898139;0.4536615016173509;0.3844592730744865;0.3191325876118589;0.4996601768756661;1.0000092131279796
98.13965;1.0761735915091564;0.41670281928498226;0.38720122119552897;0.3398487944971188;0.31579440872527564;1.084043528920896;0.9999975350100435;10.00012781623197;0.41676667293892716;0.4536650279678036;0.4536614016226611;0.38445931898485886;0.3191325623589881;0.4996601933528973;1.0000090654989586
98.14965;1.0761736770625612;0.4167027361959582;0.38720126728870286;0.3398488132246712;0.31579436971187674;1.084043308991258;0.9999975814802585;10.000128247864222;0.4167666953692468;0.45366496123757;0.45366130204312793;0.3844593659706262;0.319132535230261;0.4996602080463321;1.000008912111599
98.15965;1.0761737627420365;0.41670265218491476;0.3872013166438949;0.33984882978220365;0.3157943294762504;1.0840431013112037;0.999997630346352;10.000128661961488;0.4167667154549586;0.4536648968782763;0.453661203059579;0.38445941391939104;0.31913250635841645;0.4996602208599765;1.0000087532349624
98.16965;1.0761738487731523;0.41670256709156794;0.3872013690601398;0.3398488441657894;0.3157942880718601;1.084042906267558;0.9999976818967032;10.000129060585119;0.41676673309418494;0.45366483498986576;0.45366110487421285;0.38445946269993136;0.3191324758933967;0.49966023173666746;1.000008589167775
98.17965;1.0761739354254636;0.4167024808029044;0.38720142435765087;0.3398488564120615;0.31579424557101077;1.0840427241565656;0.9999977364094012;10.000129446123184;0.41676674820973025;0.4536647756225457;0.4536610076536163;0.38445951216886365;0.31913244398763524;0.49966024070548354;1.0000084200919162
98.18965;1.076174022944971;0.4167023932795951;0.38720148238899205;0.3398488666160778;0.31579420205524916;1.0840425551251556;0.9999977941516808;10.000129821132747;0.41676676076425095;0.45366471881154447;0.4536609115226328;0.38445956218789057;0.3191324108019507;0.49966024787712526;1.0000082460419129
98.19965;1.0761741115067305;0.4167023045177713;0.3872015430609264;0.3398488749197189;0.3157941576273099;1.0840423991752812;0.9999978553587611;10.000130187697135;0.41676677074469287;0.45366466457197857;0.45366081661888585;0.3844596126324542;0.31913237650325166;0.49966025336624237;1.000008067001098
98.20965;1.0761742011987379;0.4167022145041798;0.38720160633429473;0.3398488814715025;0.31579411242294847;1.0840422562657843;0.999997920170568;10.000130546912272;0.4167667781368091;0.45366461287781756;0.4536607231272793;0.38445966337907794;0.3191323412352868;0.49966025719986895;1.0000078829660992
98.21965;1.0761742920391155;0.4167021232167338;0.38720167219753293;0.3398488863890818;0.3157940666065064;1.0840421264144757;0.9999979886057008;10.000130898825386;0.4167667829247644;0.4536645636848463;0.4536606312445869;0.38445971428644726;0.31913230510417706;0.49966025929064584;1.0000076939684526
98.22965;1.0761743840209335;0.41670203066590533;0.38720174064631585;0.33984888975727884;0.3157940203645512;1.0840420096841106;0.9999980606572729;10.000131243036986;0.41676678512293364;0.4536645169758699;0.45366054111591014;0.3844597652039669;0.31913226819095947;0.4996602595023136;1.0000075001343247
98.23965;1.0761744771889317;0.416701936935289;0.38720181166895723;0.33984889164974874;0.31579397389375674;1.0840419061059834;0.9999981363969553;10.000131579572004;0.41676678480921714;0.4536644727729377;0.4536604528033258;0.38445981601713747;0.31913223055891593;0.49966025775100353;1.0000073017514581
98.24965;1.076174571637904;0.41670184218903694;0.38720188521505355;0.3398488921398643;0.3157939273822224;1.0840418156364962;0.9999982159778992;10.000131909380904;0.4167667821377233;0.453664431129726;0.4536603662883884;0.38445986668041804;0.31913219224193495;0.4996602540481033;1.0000070992536803
98.25965;1.0761746673964898;0.41670174664729126;0.387201961173464;0.33984889129558876;0.3157938810127741;1.0840417381281418;0.9999982995954948;10.000132234403726;0.4167667773232181;0.4536643921404087;0.4536602814875182;0.38445991719439343;0.31913215324098365;0.4996602484562195;1.000006893166631
98.26965;1.0761747644040445;0.41670165055527797;0.3872020393854527;0.33984888918260103;0.31579383499385055;1.084041673300719;0.9999983874228047;10.00013255686352;0.41676677058673783;0.4536643559278641;0.45366019829032944;0.3844599675541487;0.319132113554264;0.4996602410230353;1.00000668408981
98.27965;1.0761748626452097;0.41670155416421867;0.3872021196484096;0.33984888589389195;0.31579378957957827;1.0840416207708776;0.9999984794676083;10.000132877863715;0.4167667621039371;0.45366432256774464;0.453660116622085;0.38446001773038513;0.31913207321302445;0.4996602317416267;1.00000647266209
98.28965;1.076174962229705;0.41670145770577693;0.38720220168769764;0.3398488815683859;0.3157937450563253;1.0840415801447159;0.9999985754411277;10.000133196258629;0.41676675200770275;0.4536642920263579;0.4536600364965495;0.384460067700423;0.3191320322890446;0.4996602205328679;1.000006259503089
98.29965;1.0761750633159661;0.41670136136384744;0.3872022851529198;0.33984887636731037;0.31579370172228616;1.0840415511182093;0.9999986747963867;10.000133508138859;0.4167667404173578;0.4536642641859946;0.4536599580272398;0.384460117475214;0.3191319908784787;0.4996602072537029;1.0000060452090334
98.30965;1.0761751660001855;0.41670126526878837;0.3872023696581574;0.33984887044419976;0.3157936598758221;1.0840415335577578;0.9999987768898337;10.000133806869826;0.41676672745921123;0.4536642388954382;0.45365988138186514;0.3844601670808753;0.3191319490770131;0.4996601917304238;1.0000058303998731
98.31965;1.0761752702801426;0.41670116949996666;0.3872024548132959;0.3398488639308949;0.31579361979718634;1.0840415275209316;0.9999988810859194;10.000134083989055;0.4167667132842772;0.45366421598187756;0.4536598067061859;0.38446021653016205;0.3191319069670422;0.49966017380385647;1.0000056157515937
98.32965;1.0761753760865558;0.41670107409491913;0.38720254022895684;0.3398488569327285;0.31579358171118216;1.084041533187773;0.9999989867750151;10.000134331002492;0.4167666980833616;0.4536641952362409;0.4536597340839245;0.38446026582089315;0.31913186462139176;0.4996601533757056;1.0000054019843756
98.33965;1.0761754833259018;0.4167009790875685;0.38720262552307544;0.3398488495448666;0.31579354574076823;1.084041550746757;0.9999990933953818;10.000134541037442;0.41676668208873585;0.45366417641737816;0.4536596635616402;0.384460314933277;0.31913182210337826;0.49966013043069923;1.0000051897950004
98.34965;1.076175591906572;0.4167008845574308;0.38720271033814846;0.33984884189065445;0.3157935119012812;1.08404158029945;0.9999992004543623;10.00013470920944;0.416766665565044;0.45366415930317405;0.45365959519669824;0.3844603638004923;0.31913177946247034;0.49966010502094355;1.0000049797453145
98.35965;1.076175701746996;0.41670079065619925;0.38720279435904215;0.33984883413867023;0.31579348015464226;1.0840416218102895;0.9999993075171445;10.000134831969431;0.4167666487912456;0.4536641437416508;0.4536595290717323;0.384460412300373;0.31913173672850387;0.4996600772393475;1.000004772204298
98.36965;1.0761758127523526;0.4167006976068919;0.3872028773075636;0.3398488264683016;0.31579345047534574;1.084041675074159;0.9999994142544911;10.00013490633843;0.4167666320175489;0.4536641296532112;0.453659465262395;0.38446046029849235;0.3191316938998547;0.49966004721644264;1.0000045673820646
98.37965;1.0761759247833727;0.41670060568216055;0.3872029589138805;0.33984881901878344;0.315793422883965;1.0840417397058872;0.9999995205216765;10.000134929357298;0.41676661541238585;0.45366411700750536;0.4536594037953882;0.38446050769331835;0.31913165093803114;0.4996600151329646;1.0000043653705293
98.38965;1.0761760376835956;0.41670051517833967;0.387203038908095;0.33984881186420723;0.3157933974349477;1.0840418152141027;0.9999996262865656;10.0001348976784;0.4167665990547901;0.45366410580758093;0.45365934465604385;0.38446055444038285;0.3191316077778157;0.4996599812052147;1.0000041661913128
98.39965;1.0761761513268797;0.4167004263858166;0.3872031170314976;0.3398488050161023;0.31579337418803893;1.0840419010967233;0.9999997314744135;10.000134807699915;0.41676658298787544;0.4536640960779196;0.4536592878523281;0.38446060056035064;0.3191315643471905;0.4996599456404853;1.000003969876586
98.40965;1.0761762655876521;0.4167003395440602;0.3872031930391858;0.3398487984332189;0.31579335319455637;1.0840419968043489;0.9999998359387874;10.000134656566365;0.4167665672698692;0.4536640878434891;0.4536592334517143;0.38446064612196484;0.31913152058604255;0.49965990859558657;1.0000037765050938
98.41965;1.076176380294687;0.41670025483568496;0.3872032667111001;0.3398487920291346;0.3157933344930152;1.0840421016137007;0.9999999395324608;10.000134443076291;0.4167665519626434;0.4536640811096892;0.453659181522958;0.3844606912151302;0.31913147645639406;0.4996598701540817;1.0000035861680718
98.42965;1.076176495269734;0.41670017243930885;0.3872033378648712;0.3398487856863766;0.3157933181171492;1.0840422145964623;1.000000042126378;10.000134167578071;0.41676653709369726;0.4536640758529158;0.4536591320322235;0.38446073592560454;0.31913143194543897;0.49965983034394557;1.0000033989102832
98.43965;1.076176610402874;0.4167000925611708;0.3872034063361653;0.3398487792759075;0.31579330410882156;1.0840423347049561;1.0000001435169124;10.000133831070208;0.41676652265160785;0.453664072018078;0.4536590848086993;0.38446078030929837;0.3191313870572266;0.49965978919214665;1.0000032146963684
98.44965;1.0761767256693457;0.41670001542663193;0.387203471947836;0.33984877267303115;0.31579329250904364;1.0840424608474446;1.0000002433021853;10.00013343447527;0.4167665085966819;0.45366406952219435;0.4536590396077829;0.3844608243705514;0.3191313418023942;0.49965974675737584;1.0000030334569645
98.45965;1.0761768410517294;0.41669994126202536;0.3872035345088776;0.3398487657569414;0.31579328332796136;1.084042591901932;1.000000340896842;10.00013297883685;0.4167664948522189;0.4536640682522906;0.4536589961755285;0.3844608680621272;0.3191312962163236;0.4996597031228377;1.0000028551836977
98.46965;1.076176956425148;0.4166998702669878;0.3872035938458773;0.33984875839909545;0.3157932765172921;1.084042726716973;1.0000004356999057;10.000132465527845;0.41676648129543264;0.45366406805332704;0.4536589542699091;0.3844609113186843;0.31913125038852713;0.49965965840062115;1.0000026799851935
98.47965;1.0761770714838885;0.41669980260562195;0.38720364983849975;0.3398487504687684;0.31579327197281554;1.0840428641618411;1.0000005272167178;10.000131895739225;0.4167664677701607;0.45366406872156717;0.4536589136986202;0.3844609540878072;0.31913120445113796;0.4996596127580931;1.000002508052169
98.48965;1.0761771857494666;0.4166997384161246;0.38720370241526886;0.3398487418417783;0.31579326957635895;1.084043003250815;1.0000006150412484;10.000131270034728;0.41676645410708835;0.4536640700214953;0.4536588743473196;0.38446099633492836;0.3191311585281371;0.49965956642808856;1.0000023395519448
98.49965;1.0761772986870222;0.41669967779507233;0.38720375150209024;0.33984873239417523;0.31579326923822104;1.0840431432804907;1.0000006988005803;10.000130588196813;0.41676644012462366;0.4536640717240874;0.45365883613191155;0.38446103802753584;0.3191311126891835;0.4996595197108069;1.0000021745759564
98.50965;1.0761774098329557;0.4166996208141344;0.3872037969960907;0.3398487219984054;0.3157932708896582;1.0840432838868606;1.0000007781457394;10.00012984930293;0.4167664256188374;0.4536640736296857;0.4536587989500176;0.38446107910333616;0.31913106694233706;0.4996594729827724;1.0000020131645702
98.51965;1.0761775188037737;0.41669956761296334;0.38720383880158754;0.3398487105117389;0.31579327444238436;1.0840434249786435;1.0000008527933257;10.000129052215412;0.4167664103776041;0.4536640755723646;0.4536587627018922;0.38446111945920974;0.31913102127088383;0.499659426687324;1.0000018553044812
98.52965;1.0761776252484159;0.41669951845507625;0.3872038768499397;0.3398486977518783;0.31579327976378113;1.084043566589781;1.0000009225687916;10.000128195780109;0.4167663942081064;0.4536640774265102;0.45365872732514545;0.3844611589689034;0.3191309756865538;0.49965938129005955;1.0000017009313347
98.53965;1.0761777288628076;0.4166994736815677;0.3872039110773874;0.33984868350375524;0.31579328667358153;1.0840437087632808;1.0000009873914542;10.000127278527312;0.4167663769502473;0.4536640791068941;0.45365869278653137;0.3844611974912407;0.3191309302583541;0.49965933721162586;1.0000015499679682
98.54965;1.0761778294415507;0.4166994336264353;0.38720394141559505;0.3398486675648201;0.3157932949706801;1.0840438514957074;1.0000010472471936;10.000126298959477;0.41676635847984406;0.4536640805691113;0.4536586590489008;0.3844612348707885;0.319130885106102;0.49965929478074567;1.0000014023270012
98.55965;1.0761779268884222;0.4166993985489672;0.38720396778736393;0.3398486497739308;0.3157933044787514;1.0840439946990719;1.0000011022045998;10.000125256428731;0.41676633870885965;0.4536640817943364;0.45365862606166135;0.384461270944414;0.3191308403833669;0.49965925423740487;1.0000012579433328
98.56965;1.0761780211837098;0.41669936859984225;0.38720399009880907;0.3398486300124742;0.3157933150374598;1.084044138216407;1.0000011524063595;10.000124151412287;0.4167663175925363;0.45366408273620396;0.4536585937757708;0.38446130554234503;0.3191307962624355;0.4996592157688041;1.0000011168838525
98.57965;1.0761781123560639;0.41669934382208673;0.38720400825780416;0.3398486082069756;0.3157933264555812;1.0840442819210072;1.000001198011544;10.00012298484246;0.41676629513903735;0.4536640832831935;0.45365856216078676;0.384461338496106;0.31913075292459575;0.4996591795529118;1.000000979370427
98.58965;1.0761782004802853;0.4166993241776659;0.38720402219165634;0.33984858432465737;0.31579333852139957;1.0840444258121325;1.0000012391735444;10.000121757291316;0.4167662714016007;0.45366408326679725;0.4536585312260196;0.3844613696642836;0.319130710559567;0.4996591457692084;1.0000008456595078
98.59965;1.0761782856390276;0.41669930958879514;0.38720403183738306;0.33984855835755823;0.31579335104974754;1.0840445700505208;1.0000012760676844;10.00012046919908;0.41676624645291194;0.4536640824859789;0.45365850102083444;0.384461398942156;0.3191306693655221;0.4996591145651526;1.000000715947477
98.60965;1.0761783678427577;0.4166992999838721;0.38720403714256324;0.3398485303111144;0.31579336388522455;1.084044715003241;1.0000013088892987;10.000119122004826;0.4167662203576586;0.45366408073922043;0.45365847159101585;0.38446142625317514;0.31913062953975274;0.4996590860457795;1.000000590361178
98.61965;1.076178447046732;0.41669929533679206;0.38720403808330256;0.33984850018829627;0.31579337686682907;1.084044861284046;1.0000013378057058;10.000117718528433;0.4167661931686039;0.4536640778576633;0.45365844293322705;0.3844614515620371;0.3191305912460269;0.4996590603034653;1.000000468943546
98.62965;1.076178523268094;0.4166992956878339;0.3872040346549216;0.3398484679655353;0.31579338981650434;1.0840450096368999;1.000001362917909;10.0001162624271;0.41676616495058316;0.4536640737224321;0.4536584149868607;0.38446147488655513;0.31913055457947137;0.49965903741059947;1.0000003516271674
98.63965;1.0761785966255981;0.4166993011346587;0.387204026841631;0.3398484335942767;0.3157934025661107;1.0840451606972958;1.0000013842624798;10.000114757919356;0.4167661357929522;0.45366406827052574;0.4536583876555683;0.3844614962618452;0.3191305195770889;0.4996590173606524;1.0000002382279145
98.64965;1.0761786672645;0.4166993117890941;0.387204014615276;0.3398483970484407;0.31579341496882385;1.0840453148745102;1.0000014018469539;10.000113209668578;0.41676610579165785;0.45366406148527866;0.4536583608355198;0.38446151568857334;0.31913048625542484;0.4996590000503344;1.0000001284689117
98.65965;1.0761787353084102;0.4166993277246872;0.3872039979583963;0.3398483583710214;0.31579342687643014;1.0840454724043667;1.0000014156970427;10.000111622451163;0.4167660750422423;0.45366405336956805;0.453658334437807;0.3844615331146521;0.31913045463286543;0.4996589853542739;1.0000000220598702
98.66965;1.0761788009070603;0.4166993489638359;0.3872039768762313;0.3398483176704916;0.3157934381275592;1.084045633394161;1.0000014258954564;10.000110001071183;0.4167660436706119;0.45366404395283955;0.45365830840684734;0.38446154844371827;0.31913042474213293;0.49965897321784103;0.9999999188022847
98.67965;1.0761788643148358;0.4166993755081708;0.38720395140935937;0.33984827509095344;0.31579344857019603;1.0840457977925462;1.0000014326059559;10.000108350264728;0.4167660118595565;0.45366403335098454;0.45365828273911607;0.3844615615493319;0.3191303966401936;0.49965896367959706;0.9999998186693775
98.68965;1.0761789259530743;0.4166994073534858;0.38720392165838885;0.339848230794687;0.31579345808654563;1.084045965426396;1.000001436129366;10.000106674040667;0.4167659798339251;0.45366402179845816;0.4536582575024109;0.38446157228647937;0.3191303704010317;0.4996589568257357;0.9999997218167196
98.69965;1.0761789864377325;0.41669944446658563;0.3872038877905947;0.3398481849563701;0.31579346658992996;1.0840461361778513;1.0000014369870163;10.000104975050323;0.41676594782681153;0.45366400959802977;0.45365823282850715;0.3844615805074438;0.31913034607720286;0.4996589527289225;0.9999996284999247
98.70965;1.0761790465263428;0.4166994867609718;0.38720385002035107;0.3398481377532494;0.3157934740076663;1.0840463101130844;1.000001435891563;10.00010325487252;0.4167659160611964;0.4536639970433026;0.45365820886625313;0.3844615860931038;0.319130323662186;0.49965895141912436;0.9999995390110495
98.71965;1.0761791069993714;0.4166995340881217;0.38720380858330455;0.3398480893404742;0.31579348026491477;1.0840464873834958;1.0000014336290441;10.000101515046868;0.4167658847536266;0.45366398438289285;0.453658185751023;0.3844615889814493;0.31913030310371426;0.49965895289080897;0.9999994537255192
98.72965;1.0761791685624624;0.4166995862428243;0.3872037637068327;0.33984803982498235;0.3157934852795036;1.084046667996652;1.000001431021086;10.000099757799692;0.41676585411382894;0.45366397184047713;0.4536581636124359;0.38446158917580325;0.31913028432795487;0.4996589570992483;0.9999993731492619
98.73965;1.0761792317919017;0.41669964300114654;0.3872037155900612;0.33984798926296084;0.31579348897626486;1.0840468517314947;1.0000014289380819;10.000097985899686;0.4167658243279273;0.45366395966950007;0.4536581425758154;0.3844615867349289;0.3191302672209735;0.4996589639303976;0.9999992978648026
98.74965;1.0761792970910662;0.41669970418281144;0.38720366441556314;0.3398479376733417;0.3157934912932934;1.0840470382952196;1.0000014282869445;10.000096201889393;0.41676579555760834;0.45366394818436123;0.453658122747732;0.3844615817465839;0.31913025160832365;0.49965897320554886;0.9999992284407406
98.75965;1.0761793646727118;0.41669976969040246;0.38720361036517403;0.33984788505005487;0.31579349216101615;1.084047227444788;1.0000014299712179;10.00009440706914;0.4167657679627359;0.4536639377313894;0.4536581042025405;0.3844615742983578;0.3191302372686717;0.49965898474327186;0.9999991653797419
98.76965;1.0761794345805547;0.4166998395128176;0.38720355361214875;0.339847831386318;0.3157934914742852;1.084047418892734;1.0000014348048236;10.000092601073057;0.4167657417140213;0.45366392865060134;0.45365808697363424;0.384461564464629;0.3191302239627619;0.49965899840711003;0.9999991091051073
98.77965;1.076179506716609;0.41669991370012593;0.3872034943078214;0.33984777671032346;0.3157934890842104;1.0840476122323286;1.0000014434354743;10.00009078239495;0.4167657169930222;0.4536639212653759;0.4536580710486434;0.384461552322124;0.3191302114501671;0.49965901411720465;0.9999990599644476
98.78965;1.076179580855516;0.4166999923081076;0.3872034325705944;0.33984772109858474;0.3157934848146626;1.0840478070349253;1.0000014563364663;10.000088948785576;0.41676569399784563;0.4536639158585062;0.45365805636148443;0.3844615380004412;0.31913019949064203;0.4996590318562257;0.9999990181883258
98.79965;1.0761796566548163;0.41670007534476144;0.38720336847734516;0.3398476646579796;0.31579347847563943;1.084048002966387;1.0000014738179126;10.000087097401895;0.41676567294691774;0.45366391263324757;0.453658042780759;0.3844615217254963;0.3191301878622141;0.49965905166007407;0.999998983797168
98.80965;1.0761797336932897;0.41670016274312693;0.38720330206820375;0.33984760749829873;0.31579346985699386;1.0840481997946383;1.0000014960345602;10.000085225749775;0.4167656540671628;0.45366391171420445;0.45365803011294176;0.38446150380319605;0.3191301763961732;0.49965907359748085;0.9999989565719872
98.81965;1.0761798115471928;0.4167002543549998;0.38720323336476575;0.3398475497262887;0.31579345873023934;1.0840483973024582;1.0000015230341686;10.000083332685477;0.4167656375613626;0.45366391317908167;0.45365801813206175;0.38446148456918233;0.3191301649944471;0.49965909773819117;0.999998936088535
98.82965;1.0761798898361497;0.41670034996547567;0.38720316238412555;0.3398474914707674;0.3157934448825957;1.0840485952250203;1.0000015548384869;10.00008141816793;0.41676562357494523;0.45366391708062764;0.45365800661604555;0.3844614643592694;0.31913015362371855;0.4996591240944305;0.9999989217184204
98.83965;1.0761799682206001;0.41670044931092654;0.3872030891340302;0.3398474328944193;0.3157934281550377;1.0840487932982161;1.0000015915049818;10.000079482475623;0.41676561220268005;0.45366392347168377;0.45365799536716955;0.3844614435156138;0.3191301422975382;0.4996591525758326;0.9999989126212079
98.84965;1.0761800464033493;0.41670055209088086;0.38720301360885345;0.33984737416672384;0.3157934084539341;1.0840489913261042;1.0000016331412287;10.000077525975724;0.41676560352318054;0.45366393243980296;0.4536579842080134;0.38446142239231984;0.31913013106013016;0.49965918298379963;0.9999989077738751
98.85965;1.07618012411921;0.4167006579861174;0.38720293580114873;0.3398473154351728;0.31579338574799404;1.0840491892047734;1.0000016798932314;10.000075549267285;0.4167655976178362;0.45366394411357264;0.45365797294999705;0.3844614013174512;0.3191301199767032;0.49965921503018407;0.9999989060602111
98.86965;1.0761802011003756;0.4167007666765938;0.38720285571519597;0.33984725681751404;0.3157933600495241;1.0840493869481782;1.0000017319489665;10.000073553022311;0.4167655945715502;0.4536639586267008;0.4536579613683468;0.38446138055024276;0.3191301091201724;0.4996592483904868;0.9999989064315398
98.87965;1.0761802770965063;0.4167008778558654;0.3872027733909728;0.3398471983974288;0.3157933313788727;1.0840495846921292;1.000001789513673;10.000071537427917;0.4167655944678345;0.45366397606471853;0.4536579492152604;0.38446136028661476;0.3191300985546797;0.4996592827584253;0.9999989080242497
98.88965;1.0761803519781434;0.41670099123761983;0.3872026889429594;0.33984714020994455;0.3157932997372546;1.084049782637925;1.0000018527193157;10.00006950214604;0.4167655973816106;0.45366399643284544;0.45365793625325496;0.38446134069586735;0.31913008832622025;0.49965931783507106;0.9999989101006771
98.89965;1.076180425802463;0.4167011065459146;0.38720260257470834;0.33984708222415166;0.31579326509697797;1.0840499809785302;1.000001921538532;10.000067446973151;0.4167656033726175;0.45366401967695996;0.4536579222818589;0.38446132195151916;0.31913007847525254;0.49965935329178374;0.9999989119081901
98.90965;1.076180498758125;0.41670122350932504;0.3872025145513259;0.3398470243470637;0.3157932274108935;1.0840501798329647;1.0000019957724355;10.000065372067219;0.4167656124745923;0.45366404572144364;0.45365790712665277;0.3844613042226887;0.31913006905975966;0.4996593887730099;0.9999989126735948
98.91965;1.0761805710774663;0.41670134186862345;0.3872024251644896;0.33984696646363133;0.31579318662351563;1.0840503792044005;1.0000020751151448;10.000063277586667;0.4167656246850725;0.4536640744655798;0.4536578906003036;0.38446128762427684;0.3191300601431429;0.4996594239144752;0.999998911746173
98.92965;1.0761806430059453;0.4167014613912855;0.3872023347152216;0.33984690848151083;0.3157931426660277;1.0840505790031976;1.0000021592428234;10.000061163248994;0.4167656399842823;0.4536641057691362;0.45365787249337736;0.3844612721790206;0.31913005176558934;0.49965945835862124;0.9999989087301329
98.93965;1.076180714825251;0.4167015818855778;0.38720224350531757;0.33984685033376044;0.3157930954704064;1.0840507790523652;1.000002247873785;10.000059027872465;0.4167656583714242;0.4536641394743937;0.4536578525978008;0.38446125782989554;0.31913004396026295;0.49965949176480584;0.9999989034872163
98.94965;1.0761807868780935;0.4167017031888535;0.38720215182203993;0.3398467919552757;0.31579304500186284;1.084050979015095;1.0000023407932361;10.000056869243368;0.41676567985296337;0.45366417542453796;0.45365783073508875;0.3844612444851107;0.319130036791893;0.4996595237857952;0.9999988960223851
98.95965;1.0761808595565752;0.416701825144099;0.38720205990998585;0.33984673328308224;0.31579299126527954;1.0840511783893463;1.0000024378626433;10.000054684529939;0.4167657043964763;0.4536642134530928;0.4536578067793143;0.3844612320642132;0.3191300303776874;0.4996595540378569;0.9999988863989452
98.96965;1.0761809332810264;0.4167019476047174;0.3872019679493575;0.3398466742739738;0.3157929342973911;1.0840513766165318;1.0000025390113847;10.00005247077578;0.4167657319355318;0.4536642533879124;0.4536577806583384;0.38446122053223536;0.3191300248983431;0.4996595821039771;0.999998874740797
98.97965;1.0761810084817651;0.4167020704421746;0.38720187606504414;0.33984661489993034;0.31579287415740914;1.0840515731777465;1.0000026442069678;10.000050225261278;0.4167657624196245;0.4536642950641813;0.45365775232203714;0.3844612099083458;0.3191300205803287;0.49965960755069844;0.9999988612287134
98.98965;1.0761810855818665;0.41670219353689364;0.38720178435236036;0.3398465551276404;0.31579281091101474;1.0840517676107333;1.000002753443024;10.000047946215735;0.416765795840172;0.45366433831542463;0.4536577216917857;0.38446120023981567;0.3191300176440081;0.49965962995780533;0.9999988460745378
98.99965;1.076181164998811;0.4167023167912705;0.3872016929057379;0.3398464949173286;0.3157927446352737;1.0840519594623554;1.0000028667558158;10.000045633536082;0.4167658321971747;0.45366438295045874;0.45365768864315476;0.38446119157254577;0.31913001627331494;0.49965964896424087;0.9999988295114229
99.00965;1.0761812471395407;0.41670244015686536;0.3872016018516068;0.3398464342323629;0.31579267544079365;1.0840521482524783;1.000002984203008;10.000043288375638;0.4167658714086916;0.45366442873665364;0.45365765305403993;0.3844611839370774;0.3191300166307989;0.4996596642798867;0.9999988117820708
99.01965;1.076181332357272;0.41670256363479996;0.387201511350018;0.33984637303571075;0.3157926034750116;1.084052333515373;1.000003105791305;10.000040912103902;0.4167659132323789;0.4536644754171038;0.4536576148779916;0.38446117733030627;0.31913001888097076;0.49965967563238206;0.9999987931473553
99.02965;1.0761814208945035;0.4167026872556293;0.3872014215619715;0.3398463112985501;0.3157925289101475;1.0840525148616853;1.0000032314391913;10.000038506047797;0.41676595728022187;0.45366452273130164;0.45365757418482106;0.3844611717163879;0.31913002319770023;0.4996596826780588;0.9999987739097947
99.03965;1.076181512859723;0.4167028110558879;0.3872013326437972;0.3398462490325863;0.3157924519357743;1.0840526919734224;1.000003360985339;10.000036071627505;0.41676600311333917;0.45366457039697217;0.4536575311351866;0.3844611670632446;0.31913002976883814;0.4996596849518477;0.9999987543552624
99.04965;1.0761816082189626;0.41670293506234485;0.38720124476200296;0.33984618630988556;0.3157923727557485;1.0840528645648102;1.000003494166659;10.000033610301621;0.41676605033984154;0.45366461809564096;0.45365748591631905;0.38446116336292246;0.3191300388009809;0.4996596819242749;0.9999987346742358
99.05965;1.0761817067804642;0.41670305929600404;0.38720115808852407;0.33984612326141767;0.3157922915899279;1.0840530324301676;1.0000036305632436;10.000031124199069;0.416766098651365;0.45366466548328477;0.45365743871365505;0.38446116062030655;0.3191300505135366;0.4996596731086603;0.9999987150044667
99.06965;1.0761818082366958;0.41670318378913285;0.38720107280182753;0.3398460600599539;0.3157922086854853;1.0840531955805468;1.0000037696029485;10.000028617209212;0.4167661477991604;0.45366471220306237;0.4536573897262219;0.38446115883952603;0.3191300651312018;0.49965965810221086;0.9999986955254652
99.07965;1.07618191226233;0.4167033085939524;0.3872009890890017;0.3398459968828438;0.3157921243254859;1.084053354286735;1.000003910681554;10.000026094961594;0.41676619756076266;0.45366475790474087;0.4536573391621262;0.38446115801012626;0.3191300828766218;0.4996596365594904;0.9999986764677679
99.08965;1.0761820185851358;0.4167034337656985;0.38720090712777894;0.33984593388325285;0.31579203881690726;1.0840535089413053;1.000004053295031;10.00002356392286;0.41676624771632204;0.4536648022665473;0.4536572872000094;0.3844611580847112;0.31913010395617236;0.4996596081721176;0.9999986580465114
99.09965;1.0761821269906877;0.41670355932053693;0.38720082709037495;0.33984587119250365;0.3157919524537599;1.0840536598973023;1.0000041970604825;10.000021031163405;0.4167662980343115;0.4536648449954626;0.45365723395802415;0.3844611589521359;0.3191301285481162;0.4996595726780139;0.9999986404117195
99.10965;1.0761822372786358;0.416703685191553;0.38720074917370345;0.33984580894070854;0.3157918654699668;1.084053807422473;1.000004341660274;10.000018504583439;0.4167663482886818;0.4536648858037112;0.45365717948302287;0.38446116044218065;0.31913015679262996;0.4996595298680997;0.9999986236341595
99.11965;1.0761823492417901;0.4167038112173933;0.38720067359842014;0.33984574728169864;0.31579177802051156;1.084053951723952;1.0000044867898459;10.000015992286164;0.4167663982911686;0.45366492438449213;0.4536571237657272;0.38446116238570344;0.31913018878117577;0.49965947957894025;0.9999986076838371
