time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
99.12965;1.076182462708871;0.41670393716804677;0.3872006005633032;0.33984568641201934;0.3157916902077634;1.084054092965382;1.000004632138;10.000013501345922;0.41676644789853584;0.4536649603947228;0.4536570667955429;0.3844611646677644;0.31913022455316414;0.49965942170650746;0.9999985923899213
99.13965;1.076182577603445;0.4167040627784013;0.3872005301961984;0.3398456265750871;0.3157916021120397;1.084054231269107;1.000004777432279;10.000011037398776;0.41676649700753593;0.45366499345254857;0.453657008610121;0.38446116722273155;0.31913026409665624;0.49965935625595675;0.9999985774142722
99.14965;1.0761826939861363;0.4167041877768485;0.38720046252852414;0.33984556804170485;0.3157915138025048;1.0840543667291986;1.000004922518678;10.000008605277934;0.41676654553882625;0.4536650231840427;0.45365694928437267;0.3844611700062218;0.3191303073581374;0.49965928338576227;0.9999985623032253
99.15965;1.076182812065915;0.41670431190709095;0.3872003975061217;0.3398455110689971;0.31579142535763055;1.0840544994357275;1.0000050673882221;10.000006209670612;0.4167665933932235;0.45366504928337104;0.4536568888764662;0.3844611729828994;0.319130354266306;0.49965920340834086;0.9999985466106668
99.16965;1.0761829321271488;0.4167044349292727;0.3872003350446126;0.3398454558633184;0.3157913368986897;1.0840546294625872;1.0000052121674787;10.000003855241365;0.416766640420563;0.45366507150841323;0.45365682737533736;0.3844611761289629;0.31913040474186943;0.49965911675087166;0.9999985300238504
99.17965;1.0761830544141466;0.41670455660748984;0.38720027508760596;0.33984540257674467;0.3157912486074406;1.0840547568200296;1.0000053570742704;10.000001546401544;0.41676668644097126;0.4536650896391887;0.45365676468793786;0.38446117943309593;0.3191304586811683;0.49965902389389244;0.999998512450744
99.18965;1.0761831791039862;0.4167046767005682;0.38720021761583195;0.3398453513289633;0.31579116072224617;1.0840548814041775;1.0000055022953025;9.999999287201566;0.41676673130034747;0.4536651034520793;0.4536567006849875;0.3844611829005981;0.3191305159358872;0.49965892531790695;0.9999984939958255
99.19965;1.0761833063499782;0.416704794947544;0.3872001626131629;0.3398453022125268;0.3157910735204092;1.0840550029220128;1.0000056479146724;9.999997081289074;0.41676677489253316;0.4536651127182674;0.4536566352499806;0.3844611865656068;0.31913057630198466;0.4996588214881535;0.9999984748260226
99.20965;1.0761834363156033;0.41670491106264046;0.3872001100314007;0.3398452552730524;0.3157909872971629;1.0840551208919156;1.0000057939758489;9.999994931391251;0.41676681710705094;0.4536651172450318;0.45365656828074813;0.3844611904989958;0.31913063953199683;0.49965871286821417;0.9999984550797634
99.21965;1.0761835692096227;0.41670502475985116;0.38720005977935823;0.33984521048565436;0.31579090234873225;1.0840552347975745;1.0000059405088733;9.99999283882433;0.41676685777223677;0.4536651169322101;0.45365649968049315;0.3844611948073718;0.3191307053639961;0.49965859993629536;0.9999984348824604
99.22965;1.076183705272307;0.41670513576511986;0.3872000117250669;0.33984516773834883;0.315790818948642;1.0840553442234289;1.0000060874186816;9.99999080380642;0.41676689666733796;0.45366511179099606;0.4536564293610913;0.3844611996214652;0.31913077352693764;0.49965848319064604;0.9999984143567463
99.23965;1.0761838447031582;0.41670524380617674;0.38719996570509574;0.33984512684477725;0.3157907373206836;1.0840554489090717;1.00000623439054;9.999988826254576;0.4167669335679306;0.45366510191515813;0.45365635724365516;0.38446120508455595;0.31913084373223277;0.49965836314107;0.9999983935889593
99.24965;1.0761839876426942;0.41670534862617337;0.3871999215517179;0.3398450875882426;0.315790657632664;1.084055548795835;1.0000063809818218;9.999986906319261;0.4167669682664199;0.45366508741538547;0.453656283272985;0.3844612113553917;0.3191309156841458;0.49965824029346706;0.9999983726244285
99.25965;1.0761841341980083;0.4167054500135449;0.387199879123341;0.3398450497576169;0.31579058001531;1.0840556440241214;1.000006526794052;9.999985044026351;0.41676700055939636;0.45366506837342685;0.4536562074488817;0.3844612186139387;0.31913098910207877;0.49965811514097874;0.9999983514616195
99.26965;1.0761842844620353;0.41670554782479907;0.3871998383239897;0.33984501317198423;0.3157905045846774;1.084055734891763;1.0000066715331914;9.999983238396423;0.416767030239118;0.45366504485554454;0.45365612983835313;0.38446122704166;0.3191310637452181;0.49965798817343515;0.999998330005823
99.27965;1.0761844385785546;0.4167056419986948;0.3871997991282258;0.33984497770237904;0.3157904314536123;1.0840558218261844;1.0000068150040478;9.999981487160897;0.41676705712506357;0.4536650169375113;0.4536560505589156;0.3844612367639954;0.3191311394197485;0.49965785988667843;0.9999983080547145
99.28965;1.0761845968292643;0.41670573255108617;0.3871997616078295;0.33984494325856973;0.31579036074002137;1.0840559053225707;1.0000069571370866;9.99997978718075;0.416767081099714;0.4536649847168785;0.45365596975344447;0.3844612478045165;0.31913121595913263;0.49965773077056663;0.9999982853620415
99.29965;1.076184759629635;0.4167058195623991;0.3871997259320462;0.33984490975487563;0.3157902925703048;1.0840559858297232;1.000007097963696;9.999978134792363;0.4167671021119067;0.4536649483199145;0.4536558875650215;0.3844612601125921;0.31913129320916556;0.4996576012980884;0.9999982617403521
99.30965;1.0761849274496906;0.4167059031610491;0.38719969233342677;0.3398448771040318;0.31579022706857984;1.0840560636348553;1.0000072374663407;9.99997652584755;0.4167671201666318;0.4536649078802096;0.453655804126081;0.38446127363756083;0.3191313710286754;0.4996574719214317;0.999998237112985
99.31965;1.0761851007455454;0.41670598349098203;0.3871996610512137;0.3398448452289049;0.31579016433743107;1.0840561387789458;1.0000073754401375;9.999974956158622;0.4167671353087974;0.45366486351510193;0.45365571957564216;0.3844612883673459;0.31913144928788606;0.49965734305639614;0.9999982114984484
99.32965;1.076185279876035;0.4167060606965275;0.3871996322856609;0.3398448140562984;0.31579010444076755;1.0840562110435987;1.0000075115174987;9.99997342196874;0.4167671476121031;0.4536648153408844;0.45365563407430703;0.38446130430844766;0.3191315278616337;0.4996572150554617;0.9999981850193885
99.33965;1.0761854650365321;0.4167061349396927;0.3871996061933896;0.3398447834917836;0.31579004739976807;1.0840562800352178;1.000007645296038;9.999971919192879;0.41676715718962964;0.45366476348076296;0.45365554778980893;0.3844613214636547;0.3191316066255151;0.4996570881752079;0.999998157933773
99.34965;1.0761856562852428;0.416706206414299;0.3871995829102688;0.33984475340998255;0.3157899931988383;1.0840563453135303;1.000007776437613;9.999970442904331;0.4167671642061964;0.4536647080286104;0.4536554608779572;0.38446133983437586;0.3191316854592455;0.49965696256785364;0.9999981306020475
99.35965;1.076185853580533;0.41670627534371524;0.3871995625644295;0.3398447236774598;0.31578994178470926;1.0840564064963965;1.000007904699795;9.999968988729334;0.4167671688654461;0.45366464901259;0.45365537348733204;0.38446135942297766;0.3191317642559422;0.49965683830845964;0.9999981034160715
99.36965;1.0761860567679928;0.41670634197566936;0.38719954526191924;0.3398446941770853;0.31578989306356925;1.0840564632985354;1.0000080299239047;9.999967554011235;0.41676717136354174;0.45366458640439344;0.45365528576541186;0.3844613802321063;0.3191318429304976;0.49965671541838014;0.9999980767672421
99.37965;1.0761862655754342;0.4167064065730653;0.387199531068676;0.33984466481509656;0.31578984691893625;1.0840565154855502;1.0000081520222166;9.999966136957342;0.41676717185755474;0.45366452015749725;0.45365519785012104;0.3844614022558669;0.31913192141331753;0.49965659386743505;0.9999980510284215
99.38965;1.0761864796625413;0.41670646938498873;0.3871995200036092;0.3398446355249151;0.3157898032478228;1.0840565627583365;1.000008270965634;9.999964735247824;0.41676717050508255;0.45366445022945284;0.45365510988553254;0.3844614254596444;0.31913199962814864;0.4996564735744016;0.999998026491342
99.39965;1.076186698713704;0.4167065306069565;0.38719951203392744;0.33984460626522284;0.3157897619859459;1.0840566046459128;1.0000083867226142;9.999963345693148;0.41676716751351955;0.4536643765876439;0.4536550220473597;0.38446144977494756;0.31913207748012323;0.49965635444347284;0.9999980032975225
99.40965;1.0761869225198188;0.41670659036464935;0.38719950709753276;0.3398445770120017;0.31578972310722053;1.0840566404941165;1.0000084991885265;9.99996196491617;0.4167671631196168;0.453664299213664;0.45365493452210737;0.3844614751078258;0.31913215487238233;0.49965623642817364;0.999997981433015
99.41965;1.0761871510011949;0.41670664873286195;0.38719950515579965;0.3398445477678065;0.31578968660634527;1.0840566695463196;1.0000086081931798;9.999960590271364;0.41676715753739774;0.45366421809426893;0.4536548474656164;0.3844615013364815;0.3191322317402413;0.4996561195322354;0.9999979607847592
99.42965;1.0761873841745944;0.416706705761391;0.38719950622499155;0.3398445185757097;0.31578965248069674;1.0840566910932548;1.0000087135454003;9.999959220260752;0.4167671509223906;0.4536641332101844;0.45365476098445545;0.3844615283149347;0.3191323080682725;0.4996560037316737;0.999997941204491
99.43965;1.0761876220928976;0.41670676147692665;0.38719951038117667;0.33984448950439705;0.31578962071780387;1.0840567046481953;1.0000088150614603;9.999957854206697;0.4167671433583352;0.45366404455592135;0.45365467513248986;0.38446155590759573;0.31913238385932197;0.49965588892897916;0.9999979225698793
99.44965;1.076187864761222;0.4167068158783586;0.38719951775753797;0.339844460610506;0.3157895912752631;1.0840567099833434;1.0000089125909961;9.999956491500862;0.4167671348854276;0.4536639521773953;0.4536545899141728;0.38446158401988667;0.3191324590917827;0.49965577497405633;0.9999979048285771
99.45965;1.0761881120577768;0.41670686894999304;0.3871995285123498;0.3398444319045857;0.3157895640614306;1.084056706963013;1.0000090060159947;9.999955131099266;0.4167671255496831;0.4536638561958786;0.4536545053076991;0.3844616125869014;0.31913253372228473;0.4996556616959289;0.9999978879442969
99.46965;1.0761883636832037;0.41670692067677945;0.38719954278223845;0.33984440334726185;0.315789538945533;1.0840566954385966;1.0000090952475575;9.999953771917047;0.41676711542974837;0.4536637568238022;0.4536544213029037;0.3844616415519831;0.31913260769819757;0.49965554895083697;0.9999978718184718
99.47965;1.0761886191141656;0.4167069710545541;0.38719956065464534;0.33984437487946073;0.3157895157823756;1.0840566753955831;1.0000091802861273;9.999952413704529;0.41676710464958877;0.4536636543648874;0.4536543379258913;0.38446167087499705;0.31913268093768976;0.49965543667323203;0.9999978563622809
99.48965;1.0761888776041613;0.4167070201021226;0.3871995821579075;0.33984434645784733;0.31578949443055293;1.084056647093949;1.0000092612691003;9.999951057167802;0.4167670933766122;0.45366354919264495;0.4536542552601133;0.3844617005446372;0.3191327533296115;0.49965532486258535;0.9999978416496544
99.49965;1.0761891382757183;0.4167070678668459;0.38719960728014063;0.3398443180704321;0.31578947476965236;1.0840566109421406;1.0000093383773612;9.999949703819693;0.41676708179209054;0.4536634417261505;0.4536541734702512;0.38446173055648325;0.31913282477373744;0.4996552135149551;0.9999978279742692
99.50965;1.0761894002577346;0.41670711441900377;0.38719963599736934;0.33984428972697395;0.31578945669469527;1.0840565672125773;1.0000094116821263;9.99994835662604;0.4167670700680128;0.4536633323816985;0.4536540927791068;0.3844617608852362;0.31913289520295907;0.4996551025608456;0.9999978157895133
99.51965;1.0761896628142673;0.4167071598326026;0.38719966825649393;0.33984426143852986;0.31578944008745624;1.0840565158646587;1.000009481115718;9.999947020119953;0.41676705837181804;0.45366322149999044;0.4536540133896534;0.3844617914882441;0.3191329645697849;0.4996549918511123;0.9999978056181166
99.52965;1.0761899253940168;0.41670720416052015;0.3871997039414019;0.33984423320901425;0.31578942480679073;1.0840564566190065;1.0000095465332608;9.999945699130835;0.4167670468672522;0.45366310930222636;0.4536539354113099;0.38446182232128273;0.31913303282759736;0.49965488118232027;0.9999977980142702
99.53965;1.0761901875314133;0.4167072474347118;0.38719974288496883;0.3398442050536979;0.3157894106993069;1.0840563891269288;1.0000096077482097;9.999944397891246;0.4167670356889897;0.453662995886745;0.4536538588328104;0.3844618533419049;0.3191330999227768;0.49965477030603295;0.9999977935435527
99.54965;1.0761904486854699;0.41670728968208315;0.387199784904369;0.33984417703553776;0.3157893976156214;1.0840563130641196;1.00000966453161;9.999943120353949;0.41676702491296214;0.453662881257766;0.45365378355723046;0.384461884508637;0.31913316579841744;0.4996546589319326;0.9999977927418904
99.55965;1.0761907081971342;0.4167073309239698;0.38719982981228207;0.3398441492915716;0.31578938542563834;1.0840562282491923;1.0000097165837145;9.999941870568177;0.4167670145585245;0.453662765388585;0.45365370947726996;0.3844619157916311;0.31913323039247615;0.49965454679258875;0.9999977961525276
99.56965;1.0761909653499147;0.4167073711801362;0.38719987740758516;0.33984412203359315;0.3157893740137288;1.0840561348305868;1.0000097635209277;9.999940652566085;0.41676700462107164;0.45366264826915603;0.45365363651254825;0.38446194716949517;0.3191332936221153;0.49965443372666246;0.9999978044032806
99.57965;1.0761912193844265;0.41670741047592014;0.38719992746975385;0.3398440955120777;0.31578936326245904;1.0840560333966383;1.0000098049223616;9.999939470173393;0.41676699509392606;0.45366252990499695;0.45365356457876505;0.3844619785994435;0.3191333553935737;0.49965431967946555;0.9999978181309701
99.58965;1.0761914695095023;0.41670744880962607;0.3871999797659713;0.33984406995880806;0.3157893530485468;1.0840559248946293;1.000009840410169;9.999938326922631;0.41676698597424316;0.4536624103289273;0.45365349355843265;0.38446201001375757;0.31913341564149983;0.4996542046452375;0.9999978378219654
99.59965;1.0761917150305667;0.4167074861026074;0.3872000340604472;0.3398440455674026;0.3157893432485723;1.084055810427622;1.0000098697054933;9.999937225819728;0.416766977280863;0.45366228964172106;0.45365342331675895;0.3844620413576462;0.31913347434315886;0.49965408863052124;0.9999978637882941
99.60965;1.0761919554806698;0.4167075221979508;0.3872000901144336;0.3398440225150437;0.31578933373866064;1.0840556911254564;1.0000098925932126;9.999936169087638;0.41676696906699806;0.45366216802755216;0.45365335374382554;0.38446207261967413;0.31913353151337875;0.49965397165443975;0.9999978962284773
99.61965;1.07619219059336;0.41670755690642014;0.3872001476778636;0.33984400097389905;0.3157893243847358;1.0840555681410413;1.000009908821807;9.999935158519769;0.416766961402817;0.4536620457548998;0.4536532847980372;0.384462103832052;0.3191335872148683;0.49965385376945787;0.9999979352191567
99.62965;1.0761924202019335;0.41670759003554464;0.387200206487906;0.3398439811128613;0.315789315040838;1.0840554426735387;1.0000099180873112;9.999934196219316;0.41676695434462174;0.45366192318074916;0.45365321651390783;0.38446213505994414;0.3191336415560786;0.4996537350681177;0.9999979806708733
99.63965;1.0761926441803393;0.41670762139858825;0.3872002662784547;0.33984396310218506;0.3157893055683517;1.0840553159391548;1.000009920147306;9.999933284660587;0.416766947902523;0.45366180071479445;0.45365314895728626;0.3844621663909086;0.31913369465648356;0.4996536156692948;0.9999980323190522
99.64965;1.0761928623925128;0.4167076508419735;0.3872003267875412;0.33984394710734145;0.3157892958667387;1.0840551890874;1.0000099149039188;9.99993242602411;0.41676694202091674;0.45366167875879854;0.45365308216846884;0.3844621979003475;0.3191337466113499;0.4996534957287026;0.9999980897467527
99.65965;1.0761930746183686;0.41670767825846905;0.3872003877593409;0.3398439332704144;0.31578928588464383;1.084055063116274;1.0000099023583984;9.999931621826502;0.416766936596533;0.45366155769763844;0.45365301614033654;0.38446222959955334;0.31913379747451537;0.4996533754517649;0.999998152446134
99.66965;1.076193280500843;0.41670770358095194;0.3872004489275325;0.3398439216883957;0.3157892755970925;1.0840549388259257;1.0000098825620651;9.999930873093447;0.4167669315124009;0.45366143792570346;0.4536529508206944;0.3844622614419908;0.31913384725339783;0.49965325505091857;0.9999982199220847
99.67965;1.0761934795585484;0.41670772679811585;0.3872005099920857;0.3398439124003314;0.3157892649926606;1.0840548168381365;1.0000098556531378;9.99993018032416;0.4167669266418722;0.45366131983845354;0.4536528861174597;0.3844622933956662;0.31913389592792246;0.49965313469697203;0.9999982917610194
99.68965;1.076193671246872;0.41670774794818494;0.38720057063177626;0.3398439053854013;0.3157892540907434;1.084054697616629;1.0000098218920834;9.999929543025774;0.41676692182628106;0.4536612037976902;0.45365282192484707;0.38446232548493253;0.31913394348768154;0.4996530145333066;0.9999983675743483
99.69965;1.0761938550258239;0.41670776706325785;0.3872006305213284;0.3398439005708979;0.3157892429380429;1.0840545814274436;1.00000978162717;9.999928959586878;0.41676691687392486;0.45366109010696176;0.45365275814699646;0.38446235778357307;0.31913398994701153;0.4996528947256425;0.9999984468811256
99.70965;1.076194030393093;0.41670778414338533;0.38720068931739143;0.3398438978441503;0.3157892315681133;1.084054468356374;1.000009735232565;9.999928427996515;0.4167669115897317;0.4536609789969175;0.45365269468824415;0.3844623904015076;0.31913403532989126;0.4996527755007593;0.9999985290772866
99.71965;1.0761941969222608;0.41670779920823325;0.38720074665610305;0.33984389705481893;0.31578921997746995;1.0840543584129676;1.0000096830986052;9.999927946742886;0.4167669057980511;0.45366087061789634;0.45365263145674445;0.3844624234405474;0.3191340796533978;0.4996526571525403;0.9999986134934019
99.72965;1.0761943543520873;0.41670781236299576;0.3872008021751115;0.3398438980132397;0.31578920813938527;1.0840542516034262;1.000009625696048;9.99992751484377;0.4167668993471081;0.453660765053365;0.45365256839491097;0.38446245693182807;0.31913412292416365;0.4996525400017351;0.9999986994363882
99.73965;1.0761945025658084;0.4167078237939315;0.3872008555296439;0.3398439004951838;0.3157891960138107;1.0840541479501695;1.000009563592359;9.999927131061257;0.4167668921000596;0.45366066235329355;0.45365250549209285;0.38446249082142564;0.31913416514368825;0.49965242433819285;0.9999987862046553
99.74965;1.0761946414115018;0.4167078337019234;0.38720090640425986;0.3398439042589218;0.3157891835405906;1.0840540474901852;1.0000094973630769;9.999926793404438;0.4167668839146256;0.45366056255182147;0.45365244278265543;0.384462525004705;0.3191342063152929;0.4996523104016936;0.9999988731125131
99.75965;1.0761947705995887;0.4167078422535727;0.3872009545386439;0.3398439090693785;0.3157891706394915;1.0840539502845337;1.0000094275491571;9.999926499323974;0.4167668746394349;0.4536604656581125;0.4536523803487103;0.38446255936239343;0.31913424644258664;0.49965219840395836;0.9999989594761969
99.76965;1.076194889768041;0.4167078495889067;0.3872009997552415;0.33984391471113634;0.31578915722225737;1.084053856483952;1.0000093546981113;9.999926246285412;0.41676686413638414;0.45366037166012874;0.4536523183038564;0.38446259377324565;0.3191342855200417;0.49965208853482174;0.999999044569797
99.77965;1.0761949986037522;0.41670785584553954;0.38720104194465604;0.3398439209940757;0.31578914321203133;1.0840537664050471;1.000009279372032;9.999926032507512;0.416766852293684;0.4536602805470567;0.4536522567429742;0.3844626281209837;0.3191343235315377;0.4996519809325426;0.9999991276413853
99.78965;1.0761950969393776;0.41670786115633585;0.3872010810111379;0.339843927754247;0.315789128559315;1.0840536805061003;1.0000092020988456;9.999925857162378;0.41676683902427086;0.45366019231643573;0.45365219569224724;0.3844626623123625;0.31913436045814536;0.49965187566491376;0.9999992079678581
99.79965;1.0761951847777296;0.41670786564770046;0.3872011168561145;0.3398439348419112;0.3157891132484817;1.0840535992598668;1.0000091233141293;9.999925719733499;0.416766824275314;0.453660106961479;0.453652135105662;0.384462696277788;0.31913439628743806;0.499651772755757;0.9999992848617884
99.80965;1.0761952622346649;0.41670786947353566;0.3872011494227877;0.3398439421121822;0.31578909729768406;1.084053523027093;1.000009043339329;9.9999256195443;0.416766808036507;0.45366002445418296;0.45365207491982024;0.38446272993042435;0.31913443102292877;0.49965167223657797;0.9999993576301001
99.81965;1.0761953294754323;0.4167078728431833;0.38720117873655174;0.33984394942845475;0.315789080754492;1.0840534520263962;1.0000089623837998;9.999925556276839;0.4167667903314061;0.453659944729203;0.45365201512420267;0.38446276312872274;0.31913446467823936;0.49965157417614353;0.9999994255755029
99.82965;1.0761953867114937;0.4167078759909583;0.3872012049128493;0.3398439566624601;0.31578906370765025;1.0840533864122344;1.0000088805382106;9.999925530717338;0.4167667712183909;0.4536598676719178;0.45365195579185513;0.3844627956902572;0.31913449725307164;0.4996514786687586;0.9999994881026548
99.83965;1.0761954342162068;0.41670787911917806;0.38720122814857016;0.3398439636821897;0.3157890463096867;1.0840533263538654;1.0000087978163759;9.999925544481671;0.41676675079619796;0.45365979312820137;0.453651897071387;0.38446282741751653;0.31913452871586034;0.49965138580711915;0.9999995448238447
99.84965;1.076195472306964;0.4167078823682652;0.3872012487035362;0.3398439703485193;0.31578902876579434;1.0840532720538647;1.0000087142623963;9.999925599127824;0.41676672917941376;0.45365972094098655;0.45365183915676444;0.38446285809371106;0.3191345590008587;0.49965129566166094;0.9999995955596692
99.85965;1.0761955013231157;0.41670788581605245;0.38720126687967943;0.33984397653649523;0.3157890112866887;1.0840532237558753;1.0000086300068196;9.999925695512683;0.41676670647544256;0.4536596509868314;0.4536517822352954;0.38446288748158725;0.31913458800883304;0.49965120825268056;0.9999996403047459
99.86965;1.0761955216084906;0.41670788949405996;0.38720128300767653;0.3398439821540184;0.3157889940499629;1.0840531817051395;1.000008545198851;9.999925833299537;0.4167666827890852;0.4536595831874677;0.4536517264462726;0.3844629153567843;0.31913461561791956;0.4996511235212519;0.9999996792244968
99.87965;1.076195533484221;0.4167078934076574;0.38720129743743614;0.33984398713036607;0.3157889771977638;1.084053146048588;1.0000084599252597;9.999926010917328;0.41676665821547765;0.45365951750274786;0.4536516718821712;0.38446294155880745;0.31913464171692635;0.499651041348616;0.9999997126565381
99.88965;1.0761955372345147;0.4167078975476475;0.3872013105130675;0.33984399139539634;0.31578896084662134;1.0840531168164538;1.0000083742146744;9.999926226121737;0.4167666328368097;0.45365945392095;0.4536516186258338;0.3844629660250516;0.3191346662303275;0.49965096163430905;0.9999997410701158
99.89965;1.0761955331463926;0.41670790189509616;0.3872013225358412;0.33984399489081185;0.3157889450739287;1.0840530939744795;1.000008288075875;9.999926476535173;0.4167666067549916;0.4536593924443205;0.4536515667896108;0.38446298878761426;0.31913468910769044;0.49965088437199223;0.9999997650141164
99.90965;1.076195521628338;0.41670790642840144;0.387201333747178;0.3398439976102644;0.31578892990219865;1.0840530774159385;1.0000082015516758;9.999926759879214;0.4167665801076853;0.4536593330734648;0.45365151651049507;0.3844630099505163;0.31913471031243024;0.4996508096630071;0.9999997851069911
99.91965;1.0761955032635195;0.41670791114802885;0.38720134433526593;0.3398439996093383;0.31578891531470266;1.0840530669541304;1.0000081147699087;9.99992707398604;0.4167665530552502;0.4536592757988694;0.45365146790894484;0.3844630296626923;0.319134729825011;0.49965073766553875;0.9999998019864461
99.92965;1.0761954787038919;0.41670791610083097;0.3872013544576337;0.3398440009671413;0.31578890127912984;1.0840530623711901;1.0000080279316104;9.999927416793762;0.416766525785499;0.45365922060486386;0.45365142106331047;0.3844630480755216;0.3191347476406431;0.49965066852694784;0.9999998162188362
99.93965;1.0761954486295673;0.41670792137501295;0.3872013642638409;0.3398440017527985;0.3157888877554539;1.0840530634414;1.000007941267803;9.999927786438297;0.4167664985182861;0.4536591674816847;0.4536513760020984;0.38446306530478136;0.31913476377065114;0.4996506023450382;0.9999998282887471
99.94965;1.0761954138309584;0.4167079270916367;0.3872013738812011;0.3398440020209921;0.31578887470871364;1.0840530699146087;1.000007855017376;9.999928181140403;0.4167664714802569;0.45365911641686013;0.4536513326925986;0.38446308141577273;0.31913477824516145;0.4996505391612003;0.999999838625926
99.95965;1.076195375178757;0.4167079334032238;0.3872013833961296;0.33984400181659363;0.3157888621261978;1.084053081495986;1.0000077694632015;9.999928598892984;0.41676644487207726;0.4536590673761302;0.45365129105521107;0.3844630964229887;0.31913479109781995;0.4996504789736631;0.9999998475922031
99.96965;1.0761953334986891;0.4167079404653599;0.3872013928792351;0.3398440011793574;0.3157888500189998;1.084053097852595;1.0000076850264648;9.99992903743939;0.4167664188462483;0.45365902030894856;0.45365125102120063;0.3844631103074934;0.31913480234774527;0.4996504217607573;0.9999998554726307
99.97965;1.0761952895606064;0.41670794837489805;0.38720140240271733;0.3398440001455342;0.315788838416705;1.0840531186352063;1.0000076023029916;9.999929494288901;0.4167663934900884;0.4536589751450876;0.4536512125812826;0.38446312304026203;0.3191348120044381;0.49965036748759106;0.9999998624943579
99.98965;1.076195244145538;0.4167079571159584;0.38720141202182506;0.3398439987499424;0.3157888273567521;1.0840531434348302;1.0000075219643054;9.999929966220863;0.41676636882567986;0.4536589317621878;0.45365117578356084;0.38446313460390785;0.31913482010049227;0.4996503160906999;0.9999998688315492
99.99965;1.076195198029908;0.41670796655697556;0.38720142176181954;0.33984399703870344;0.3157888168625729;1.0840531717087667;1.0000074446035254;9.999930448732817;0.4167663448500774;0.45365889001163534;0.453651140700061;0.3844631450131263;0.31913482673298904;0.4996502674800614;0.9999998745811407
99.99998;1.0761951519061372;0.41670797648507407;0.3872014316137009;0.3398439950703249;0.31578880693197414;1.0840532027665473;1.0000073706416106;9.999930936088896;0.41676632158817617;0.45365884983205007;0.45365110739986614;0.3844631543090221;0.3191348320752914;0.49965022156871336;0.9999998797387658
99.99998;1.0761951063439283;0.4167079866313423;0.38720144153465547;0.33984399288502637;0.31578879755293926;1.0840532357800972;1.0000073003445058;9.999931421867151;0.41676629911018104;0.45365881131766495;0.45365107594018744;0.38446316254309;0.3191348363468015;0.49965017828237573;0.9999998841942039
99.999981;1.0761950618056186;0.4167079966868473;0.38720145145995033;0.339843990490406;0.31578878873078925;1.0840532698039649;1.0000072338708421;9.999931899541606;0.4167662775160013;0.4536587746567673;0.453651046349272;0.38446316979077655;0.31913483977257584;0.49965013754712645;0.9999998877660147
99.999982;1.076195018685637;0.41670800635637095;0.387201461301855;0.3398439879030596;0.31578878049296877;1.0840533038784659;1.0000071712704608;9.999932363053793;0.4167662569135527;0.4536587400227259;0.45365101860972323;0.38446317616966147;0.3191348425533444;0.49965009929508153;0.9999998903078215
99.999984;1.0761949773541735;0.4167080154466901;0.3872014709345445;0.33984398519242504;0.3157887728608542;1.0840533371825227;1.0000071125251988;9.999932807357691;0.416766237402058;0.4536587075209998;0.4536509926860529;0.3844631818262211;0.3191348448517694;0.49965006346896607;0.9999998918278409
99.999988;1.0761949381619516;0.4167080239028816;0.38720148020443473;0.33984398246799813;0.31578876582227394;1.0840533691022367;1.0000070576285927;9.999933228529825;0.41676621905531236;0.4536586771888832;0.4536509685517857;0.38446318690486947;0.31913484680205534;0.4996500300027532;0.9999998924980199
99.999996;1.0761949013778584;0.41670803175407;0.3872014889770537;0.33984397983340914;0.3157887593342226;1.0840533992244927;1.0000070065584374;9.999933623821997;0.4167662019069155;0.45365864899507274;0.45365094615521423;0.3844631915246524;0.31913484851641183;0.4996499988100164;0.9999998925777569
100.0;1.0761948671099775;0.41670803904383497;0.38720149717984836;0.3398439773532784;0.3157887533424196;1.0840534273482818;1.0000069591856924;9.999933992126033;0.41676618594737025;0.4536586228417887;0.4536509253924262;0.38446319577130583;0.3191348500718809;0.4996499697941825;0.9999998923449833
