time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444656934715069;0.8333298793006717;0.7978801517145789;-4.149392485286714e-07;-3.9235330300960345e-07;1.0448539243980144;9.99996362234953;0.8335077988732044;0.014006003011622551;0.01400600136129287;0.7977372260075339;0.014894000980352002;0.7978772819151507
1e-06;1.044465639993764;0.8333299641633479;0.7978801493821782;-4.149282317590184e-07;-3.923651165502025e-07;1.0448540139601818;9.999963310820075;0.8335077764264675;0.014006003001824457;0.014006001380112442;0.7977372371728164;0.01489400097480913;0.7978773109805719
2e-06;1.044464628509448;0.8333292945338385;0.7978801467386187;-1.7505969389085092e-07;-1.6272807052135057e-07;1.044854110372468;9.999962972384079;0.8335077522882535;0.01400600299124551;0.014006001400350488;0.7977372489681913;0.014894000968850575;0.7978773421615578
4e-06;1.0444645661432965;0.8333297415143531;0.7978804776780565;-1.2818602539453147e-06;-1.2224572558587777e-06;1.0448542138919572;9.999962602665667;0.8335077263802209;0.014006002979812797;0.014006001421999132;0.797737261240244;0.014893000962412728;0.7978773568259645
8e-06;1.044464198200377;0.8333299556176959;0.7978808080756266;-3.1496254012802044e-06;-3.0107729185298494e-06;1.0448533246523917;9.999962197137418;0.8335076986439987;0.014006002967452072;0.014006001444951807;0.7977372739196608;0.014892000955380402;0.7978773737038044
1.6e-05;1.0444631719404605;0.833328897736771;0.7978804122049188;-5.472242808015477e-06;-5.234592603722415e-06;1.0448524426643833;9.999961752315276;0.8335076690500042;0.014006002954108282;0.014006001469026414;0.7977372871098198;0.014889000947589106;0.7978773555338131
3.2e-05;1.0444602328602344;0.833326264742932;0.7978799581566173;-1.098442122954686e-05;-1.0512281351591646e-05;1.0448505678019353;9.999961266261018;0.8335076375798297;0.014006002939763413;0.014006001494015183;0.7977373010319921;0.014883000938853622;0.7978772836985473
6.4e-05;1.0444560339667908;0.8333229263800156;0.797879780092932;-2.1793736079642726e-05;-2.0861790020251236e-05;1.0448456998626232;9.999960738255119;0.83350760424405;0.014006002924434153;0.014006001519718132;0.7977373158839193;0.014873000929014387;0.7978771396236746
0.000128;1.0444477138956092;0.8333164789522047;0.7978797629993846;-4.451891721732262e-05;-4.262050060032554e-05;1.0448368386231346;9.999960169053969;0.8335075691375516;0.014006002908162184;0.014006001545944885;0.7977373317499158;0.014851000917964175;0.7978767745715463
0.000256;1.04443020319713;0.8333019990607571;0.7978790663128235;-8.751471005747586e-05;-8.378879630254516e-05;1.0448189838028719;9.999959561240884;0.8335075324634658;0.01400600289101099;0.014006001572502761;0.7977373486048431;0.014808000905646589;0.7978760225650084
0.000512;1.044396224368491;0.8332729099298571;0.79787695311142;-0.0001751975222342938;-0.00016774868133494827;1.0447831350675416;9.999958918541996;0.83350749454911;0.01400600287306601;0.014006001599194247;0.7977373663551806;0.014723000892042622;0.7978744992970311
0.000768;1.044362540383793;0.8332452335718755;0.797875958672806;-0.00025809585694806884;-0.0002471326155167573;1.0447482921075297;9.999958245122823;0.833507455844617;0.014006002854437344;0.014006001625811178;0.797737384881645;0.014641000877148416;0.7978730426309086
0.001;1.0443339198805146;0.8332210300514645;0.7978744127692169;-0.00033187766187940416;-0.00031779039129083175;1.0447174546825797;9.99995754557355;0.8335074168260072;0.014006002835265065;0.014006001652122716;0.7977374040847395;0.014569000860947201;0.7978717792139567
0.001;1.0443338018898194;0.8332211891611443;0.7978744113157397;-0.0003318776336350941;-0.0003177904228623166;1.0447176226081227;9.999956825084466;0.8335073778626596;0.01400600281572024;0.014006001677885502;0.7977374238896663;0.01456900084339758;0.7978718356758733
0.001001;1.0443336776851357;0.8332213529859899;0.797874411100774;-0.0003318776032835076;-0.0003177904565266609;1.044717795681352;9.999956089617335;0.8335073391433043;0.014006002795989894;0.014006001702871489;0.7977374442040918;0.014569000824448935;0.7978718935637296
0.001002;1.0443335470931248;0.8332215213104859;0.7978744121021858;-0.0003318775707880233;-0.00031779049227523574;1.0447179735807082;9.99995534615636;0.8335073006849425;0.014006002776253792;0.014006001726872183;0.7977384649085072;0.014569000804055541;0.7978729521598731
0.001004;1.0443331093748758;0.8332218026533963;0.7978747480137879;-0.00033374507056581636;-0.0003195789102723188;1.0447181558413074;9.999954602831828;0.8335072624174723;0.014006002756678928;0.014006001749666316;0.7977384858497584;0.0145680007821612;0.7978729929496181
0.001008;1.0443320119729795;0.8332215675108756;0.7978750854134333;-0.0003346115381599161;-0.0003204089785831157;1.0447173419203466;9.999953868363544;0.8335072242904137;0.014006002737433965;0.014006001771000493;0.79773850677752;0.014567000758669898;0.79787303340256
0.001016;1.0443309078965293;0.8332205785547863;0.7978746981354597;-0.00033693350580638634;-0.00032263279345751914;1.0447165313063467;9.999953150941446;0.8335071863587205;0.01400600271869959;0.014006001790616465;0.7977385273186215;0.014564000733444327;0.7978730363854972
0.001032;1.0443288432674678;0.8332184234940277;0.7978739201652071;-0.00034157746465496335;-0.0003270803826544901;1.044714723628171;9.999952457773361;0.8335071488089782;0.01400600270065709;0.014006001808280233;0.7977385470347709;0.014559000706337604;0.7978730013318321
0.001064;1.0443245636118195;0.8332159052640539;0.797874478947439;-0.000350928555853175;-0.00033603612025114124;1.0447109186632377;9.999951795650018;0.8335071119144362;0.014006002683465713;0.014006001823777188;0.7977385654870537;0.014550000677217291;0.7978728912385556
0.001128;1.0443171151938597;0.8332095800377418;0.7978738057939724;-0.0003716750716402856;-0.0003559050142077046;1.044702116219704;9.99995117104104;0.8335070759785731;0.014006002667256785;0.014006001836899814;0.7977385822907384;0.01453000064597246;0.7978725781902068
0.001256;1.044301729439471;0.8331969782296461;0.7978731796701908;-0.0004107107298048163;-0.000393290625266678;1.0446863160135642;9.999950589242037;0.8335070413061787;0.014006002652150875;0.014006001847448588;0.7977385971533437;0.014492000612533194;0.7978719353448405
0.001512;1.0442708284287225;0.8331717520968971;0.7978723123345706;-0.0004869773537001696;-0.00046633694286702055;1.044654517658956;9.999950053873796;0.8335070081873065;0.014006002638266906;0.01400600185523698;0.7977386098442336;0.014417000576895224;0.797870621285011
0.002024;1.0442136204354853;0.8331247512860323;0.797870687104311;-0.0006316002689048907;-0.0006048642575221424;1.0445947207348787;9.99994956710591;0.833506976867936;0.014006002625706166;0.014006001860103826;0.7977396201348822;0.01427500053911147;0.7978691085843593
0.003048;1.0441123886477728;0.8330422279246078;0.7978686754981106;-0.0008879374009801253;-0.0008504343093482674;1.0444879247556798;9.999949129923076;0.8335069475000022;0.014006002614543362;0.014006001861929393;0.7977426277936528;0.014025000499254424;0.7978677108082501
0.004072;1.0440288667826363;0.8329767773281543;0.7978694772737882;-0.0010998052443580238;-0.0010534386498319496;1.0443991290560957;9.999948742064367;0.8335069201151091;0.014006002604844041;0.014006001860633343;0.7977466326046941;0.013819000457399313;0.7978681476145505
0.005096;1.0439624016298759;0.832928634901235;0.7978738181776246;-0.0012647689168054192;-0.0012115251256678264;1.0443293328142327;9.999948402130432;0.8335068946507874;0.014006002596666657;0.014006001856165773;0.7977546343479467;0.013656000413645264;0.7978733671973921
0.00612;1.0439130448480056;0.832896669624619;0.7978805761882376;-0.001389384511646568;-0.0013309577757778224;1.0442775352295797;9.999948108534152;0.8335068709841749;0.01400600259003215;0.014006001848507855;0.7977636327760488;0.013536000368131067;0.7978803434971324
0.007144;1.0438785365710939;0.8328805349580247;0.7978911472449167;-0.0014721770021953239;-0.0014103152748351987;1.044241735644143;9.999947860291623;0.8335068489494641;0.014006002584918041;0.014006001837664084;0.797775627651747;0.013455000321015936;0.7978909892602752
0.009192;1.0438489873480314;0.8328850208420786;0.7979176801875024;-0.0015414655206564137;-0.0014767339848669534;1.0442109335319922;9.999947656414882;0.8335068283698622;0.014006002581282241;0.014006001823652067;0.7978036188053843;0.01338700027245212;0.797917854109672
0.011035;1.0438577261435797;0.8329238866061496;0.7979478802722647;-0.0015123638603830945;-0.0014488420151789214;1.044220128480669;9.999947495004653;0.8335068091321843;0.014006002579054534;0.014006001806515728;0.7978326061049231;0.013414000222570114;0.797947311179635
0.012879;1.043887990249648;0.8329823399865944;0.797980388324679;-0.0014266062214398994;-0.001366646372105534;1.0442543202129588;9.999947373290222;0.8335067912584408;0.014006002578104231;0.01400600178634211;0.7978635893774956;0.013497000171463113;0.7979797093094879
0.014722;1.0439312481764922;0.8330516987083791;0.7980134075809313;-0.0013094505039252368;-0.0012543623120761062;1.0443005085341792;9.999947287977943;0.8335067748788025;0.014006002578248092;0.014006001763254766;0.7978945684075945;0.013611000119173435;0.7980126395293756
0.016565;1.0439786161486397;0.8331223044548294;0.7980444766809843;-0.0011821833613065325;-0.0011323974946500176;1.044350693194641;9.999947235505337;0.8335067601417848;0.014006002579300706;0.014006001737400459;0.7979235429652457;0.013735000065701154;0.7980437538206269
0.018408;1.0440234700172877;0.8331882214530699;0.7980729738518763;-0.001062871345982295;-0.0010180660312589913;1.044398873838682;9.999947212702898;0.8335067471702121;0.014006002581106684;0.014006001708946858;0.7979495128031555;0.013852000011036123;0.7980717618383733
0.020251;1.0440607406455462;0.8332430122926628;0.7980966087434137;-0.000962774280391203;-0.0009221553331643391;1.0444390501014005;9.999947217354691;0.833506736030626;0.014006002583531026;0.01400600167808538;0.7979714776701536;0.013950999955195852;0.798095468405166
0.022095;1.0440891736428144;0.8332867211147502;0.7981163833415978;-0.0008857356014530424;-0.0008483435308678645;1.0444692217433382;9.99994724785332;0.8335067266716419;0.01400600258644919;0.014006001645032204;0.7979894373123108;0.01402699989824999;0.7981147791283042
0.023938;1.0441071624070604;0.8333161428281382;0.798130456498303;-0.0008359888694526479;-0.0008006829290531784;1.0444893887271915;9.99994730261302;0.8335067189191115;0.014006002589761306;0.014006001610013918;0.7980033914329728;0.01407799984032337;0.798129652457764
0.025781;1.0441163137321754;0.8333359370642762;0.7981420630268511;-0.0008100646658043665;-0.0007758466527882991;1.0444995511972812;9.999947379888992;0.833506712562299;0.01400600259340398;0.014006001573233893;0.7980133396803878;0.014104999781575688;0.7981401016463103
0.027624;1.0441169285438745;0.8333448893767664;0.798149809624526;-0.0008064458119265752;-0.000772380136727132;1.0445007093884477;9.999947477734512;0.8335067074256475;0.01400600259733601;0.014006001534848857;0.798021281702486;0.014111999722158035;0.798148195047553
0.031311;1.0441054930949065;0.8333444434941412;0.7981577649513447;-0.0008330169092349535;-0.0007978375368685998;1.04448886356317;9.999947594001306;0.8335067033448786;0.01400600260151459;0.014006001494966055;0.7980302172213017;0.014091999662178186;0.7981568083682737
0.034997;1.0440842674563273;0.8333317459752536;0.7981614683821827;-0.000884973581372953;-0.0008476172344944337;1.044467014015207;9.99994772632515;0.8335067001065234;0.01400600260588752;0.014006001453644147;0.7980341460572815;0.01404599960171192;0.7981599623661031
0.038683;1.0440636914097354;0.8333166531055958;0.7981623792018966;-0.000936414980882217;-0.0008969048343890864;1.0444461610632172;9.999947872200558;0.8335066974599915;0.014006002610391248;0.014006001410906653;0.798036068104816;0.014000999540836707;0.7981611342791033
0.04237;1.0440484824390144;0.8333071867355282;0.7981645743437011;-0.0009725168380755841;-0.00093149693395351;1.0444303050065016;9.999948029245925;0.8335066951978517;0.014006002614943761;0.014006001366772668;0.7980389833064317;0.013968999479643036;0.7981635333212838
0.046056;1.0440405482189403;0.8333049281678451;0.7981681101395961;-0.0009900944487874375;-0.0009483402300348259;1.0444224460757812;9.999948195200274;0.8335066932062206;0.014006002619452921;0.01400600132127842;0.798041891648949;0.013953999418227612;0.7981662278223969
0.049743;1.0440386344907246;0.8333080582312451;0.798172203212699;-0.0009947916465731959;-0.0009528409537530366;1.0444205843918706;9.999948367992047;0.8335066914304579;0.01400600262383866;0.014006001274480458;0.7980467931791885;0.013951999356702547;0.7981711463602786
0.053429;1.044039880312958;0.8333145832428476;0.7981771314296615;-0.0009906598893659377;-0.0009488821627864921;1.0444227200154053;9.999948546493144;0.8335066898141907;0.014006002628044037;0.014006001226456696;0.7980506880138268;0.013956999295217765;0.7981751841553344
0.060802;1.0440407717274371;0.8333230362700672;0.7981841763712028;-0.000984067471716313;-0.0009425668115927064;1.0444238531117278;9.999948730975243;0.8335066882997768;0.014006002632039036;0.014006001177309288;0.7980585763340002;0.013964999233963335;0.7981832704513211
0.068175;1.044037897467152;0.8333271926429603;0.7981899838955525;-0.0009903873814922936;-0.0009486226628921753;1.0444209840299594;9.999948922537328;0.8335066868792579;0.014006002635829946;0.014006001127150275;0.7980634583703795;0.013959999173150925;0.7981881263694371
0.075547;1.0440328127021725;0.8333273079228939;0.7981936097634116;-0.0010013518487785996;-0.0009591292776861978;1.0444161132059766;9.99994912237507;0.8335066856288669;0.014006002639459954;0.014006001076069932;0.7980673343824319;0.013949999112986855;0.7981918916685353
0.085547;1.0440261189028457;0.8333267743142707;0.7981978430965321;-0.001016953674756116;-0.0009740793268278759;1.0444092410949162;9.999949331458138;0.8335066847085847;0.01400600264299235;0.014006001024122649;0.7980722046691248;0.01393599905364594;0.7981965838060383
0.095547;1.0440194226143116;0.8333269916782295;0.7982027961780391;-0.0010311000550308918;-0.000987635462590335;1.0444033682107254;9.999949550646212;0.8335066843231689;0.014006002646491628;0.01400600097133028;0.7980770695929292;0.013922998995264975;0.7982012905257959
0.105547;1.0440133767771584;0.8333273734218383;0.798207407624758;-0.0010451418918647486;-0.0010010909975905788;1.0443974951124957;9.99994978101509;0.8335066846475027;0.014006002650003025;0.014006000917678401;0.7980819295594386;0.013910998937951108;0.7982060119886308
0.115547;1.0440076294498415;0.8333276406118594;0.7982116791106967;-0.0010573163264087288;-0.001012757681415016;1.0443916223009768;9.999950023620462;0.83350668578702;0.014006002653527883;0.01400600086313149;0.7980867850011627;0.013898998881789066;0.7982107309331166
0.125547;1.0440015793907764;0.8333276601534716;0.7982159427166948;-0.0010702515264916555;-0.0010251534863077738;1.044386750128422;9.999950279187539;0.8335066878248398;0.014006002657020553;0.014006000807673122;0.7980906363971249;0.013887998826850267;0.7982144650847328
0.135547;1.0439967822299832;0.8333283263782898;0.7982198655694019;-0.0010815604310755028;-0.0010359904042047592;1.044380878790545;9.999950548741127;0.8335066908997621;0.01400600266041395;0.014006000751309512;0.7980954842755685;0.013875998773200789;0.7982191794824101
0.145547;1.0439910301510582;0.8333285744174951;0.7982241155140452;-0.0010937343735887425;-0.0010476569620128762;1.0443760083943205;9.999950834416694;0.8335066952380038;0.014006002663631695;0.014006000694032078;0.7980993291933669;0.01386499872089867;0.7982229093213435
0.155547;1.0439859301222314;0.8333286385666969;0.7982276881689838;-0.0011046976774612236;-0.0010581633342214018;1.0443711390489385;9.999951139357288;0.8335067011260797;0.014006002666568283;0.014006000635807111;0.7981031717097826;0.013853998669998252;0.7982266371257617
0.165547;1.0439811305891837;0.8333292870669916;0.7982315883362524;-0.0011160061760899882;-0.001069000145564152;1.0443662709440251;9.99995146661843;0.8335067088391716;0.014006002669082827;0.014006000576601965;0.7981070123574995;0.013843998620572933;0.7982303803118045
0.175547;1.0439760307826058;0.833329340124603;0.7982351457691985;-0.0011269692350284052;-0.0010795064659849638;1.044361404334206;9.999951818165094;0.833506718549039;0.014006002671034395;0.014006000516404904;0.7981108516227748;0.013833998572725124;0.7982341215829388
0.185547;1.0439712333003988;0.8333296292472129;0.7982386969547112;-0.001137171237537936;-0.001089283558006956;1.0443565394055787;9.999952195162574;0.8335067302803625;0.014006002672320527;0.014006000455231161;0.7981146899158684;0.013823998526578604;0.7982378609756986
0.195547;1.0439661375992129;0.8333296726548235;0.7982422403736708;-0.0011481340568487632;-0.0010997898269857083;1.0443526761925839;9.99995259867964;0.8335067439550408;0.014006002672893609;0.014006000393121481;0.7981185275376951;0.013813998482274097;0.7982415984690147
0.205547;1.0439619990858717;0.8333304730008414;0.7982457772377709;-0.001159337925094407;-0.0011105260736348997;1.044347814611794;9.999953029601091;0.8335067594765699;0.01400600267276104;0.01400600033012078;0.7981223647139724;0.013804998439944807;0.7982453513079878
0.215547;1.0439572119084877;0.8333304012729595;0.7982489755792201;-0.0011684333555417206;-0.001119243424535589;1.0443439545117605;9.999953488340337;0.8335067767804819;0.014006002671952811;0.014006000266253576;0.7981252016529546;0.013794998399664993;0.7982480850222827
0.225547;1.0439530823497685;0.8333308464807893;0.7982521675743398;-0.0011785308047906112;-0.001128919977766806;1.0443390956995382;9.99995397486568;0.8335067958215239;0.014006002670472454;0.014006000201527235;0.7981290385365313;0.013786998361426175;0.7982518511989659
0.235547;1.0439483049696208;0.8333304207099494;0.7982550223494081;-0.0011865198138760423;-0.0011365776199979234;1.0443352379364228;9.999954488601707;0.8335068165421546;0.014006002668283295;0.014006000135953652;0.7981318755230463;0.01377799832516441;0.7982545984009889
0.245547;1.043944185753276;0.8333308616601036;0.7982582062723276;-0.001196617082715232;-0.001146254132964884;1.044331380899966;9.99995502796775;0.8335068388887741;0.01400600266532749;0.014006000069564001;0.7981347128079117;0.013768998290797186;0.7982573439845531
0.255547;1.0439403727665084;0.8333311932611172;0.7982610538942605;-0.0012048471223274858;-0.0011541417349992325;1.044327524127352;9.99995559035116;0.8335068628817783;0.01400600266155136;0.014006000002396785;0.7981375506588876;0.013760998258243024;0.7982601055678699
0.265547;1.0439362644603192;0.8333312821779099;0.7982638978885082;-0.0012138380203915197;-0.0011627585609527188;1.044323667007588;9.99995617278762;0.8335068886692888;0.014006002656934267;0.014005999934466327;0.7981413894042843;0.013752998227436081;0.7982638662438228
0.275547;1.0439321616925543;0.8333310208092874;0.7982664055621108;-0.001221722643484813;-0.0011703157224790834;1.0443208089024216;9.999956771920509;0.83350691650463;0.014006002651509565;0.014005999865755932;0.7981442294056961;0.013744998198331412;0.7982666267920506
0.285547;1.043929319040262;0.8333321092208087;0.7982692465230691;-0.0012301937037735638;-0.0011784332822684454;1.0443169493081945;9.999957383341757;0.8335069466839468;0.014006002645356029;0.014005999796240537;0.7981460710472386;0.013736998170877526;0.7982683875491627
0.295547;1.0439252275843323;0.8333318452614841;0.7982717511452335;-0.0012380781923414432;-0.0011859904117896825;1.044313087911979;9.999958001863183;0.8335069794876845;0.014006002638572669;0.014005999725899002;0.7981489147590067;0.013729998144977515;0.7982711655803905
0.305547;1.0439211418497005;0.8333315801346931;0.7982742547134623;-0.0012459626113856081;-0.0011935475268402534;1.0443102245442408;9.999958622466814;0.8335070151095716;0.014006002631284485;0.014005999654721806;0.7981517610335221;0.013722998120488853;0.7982739438286295
0.315547;1.0439183163543664;0.8333323162339936;0.7982767583848196;-0.001253327301991092;-0.0012006053858905448;1.0443063591117765;9.999959241185651;0.8335070536074546;0.01400600262366704;0.014005999582732132;0.7981546103995767;0.013715998097256337;0.7982767221954691
0.325547;1.0439142421187095;0.8333320493497429;0.798279261116701;-0.0012612115908134422;-0.0012081624697816177;1.0443034915384257;9.999959855590207;0.833507094918805;0.01400600261592147;0.014005999509993242;0.7981574633482156;0.013708998075133188;0.7982795005271192
0.335547;1.0439111273346988;0.8333321939104859;0.7982814295096945;-0.0012682309322935628;-0.001214889928713591;1.0443006217109894;9.999960464406614;0.8335071388937638;0.014006002608214807;0.014005999436601408;0.7981593202622198;0.013701998053990569;0.7982812788232335
0.345547;1.043908319183577;0.8333325793721895;0.7982835996692933;-0.00127448929197225;-0.0012208880937508164;1.0442977494689347;9.999961066495388;0.8335071853393702;0.0140060026006567;0.01400599936268151;0.7981621814500609;0.013695998033735562;0.7982840738461305
0.355547;1.043905216056228;0.8333327232751478;0.7982857697005133;-0.0012815085431665614;-0.001227615529978335;1.0442948746411382;9.999961659862604;0.8335072341079398;0.014006002593319838;0.0140059992883747;0.7981640472252144;0.013688998014321257;0.7982858515462125
0.365547;1.043902118689839;0.8333328670693311;0.7982879409667071;-0.0012885277492106326;-0.001234342956758965;1.0442919970657307;9.999962241001974;0.8335072851853986;0.014006002586264409;0.014005999213839887;0.7981669178922078;0.013682997995740917;0.7982886460388334
0.375547;1.0438993277662318;0.8333332523743785;0.7982901147851338;-0.0012947859734591242;-0.0012403410781451443;1.0442891165703296;9.99996280460464;0.8335073387333752;0.014006002579536868;0.01400599913927677;0.7981687936618872;0.013676997978018222;0.798290440726781
0.385547;1.0438962415799582;0.8333333970356925;0.7982922890360414;-0.0013018050893016427;-0.0012470684820902029;1.0442862329307858;9.99996334384501;0.8335073950640943;0.014006002573146992;0.01400599906491539;0.7981706745933537;0.013670997961202497;0.7982922358191823
0.395547;1.0438931609960775;0.8333331939988836;0.7982941307561674;-0.0013077180068432797;-0.0012527362327029526;1.0442833458029723;9.99996385132527;0.8335074545499468;0.014006002567048158;0.014005998990975016;0.7981725606171448;0.013664997945382812;0.7982940316664803
0.405547;1.0438900861134652;0.8333329926104608;0.7982959744010258;-0.001313630886214672;-0.0012584039745653633;1.0442814546882822;9.999964320165326;0.8335075175305461;0.014006002561127719;0.014005998917656992;0.7981754516240146;0.013659997930700307;0.7982968455879984
0.415547;1.043888271599665;0.8333337954728133;0.7982978210101727;-0.001319024144213938;-0.0012635724495601564;1.0442785590367671;9.999964744848748;0.833507584262441;0.01400600255520124;0.01400599884516923;0.7981773475538844;0.013653997917320635;0.7982986440830515
0.425547;1.043885208667805;0.8333335983564123;0.7982996692670739;-0.0013249369542871782;-0.001269240172251248;1.0442756584104138;9.999965121627536;0.8335076548895006;0.01400600254902654;0.014005998773727036;0.7981792484243045;0.013648997905398353;0.7983004617530475
0.435547;1.0438821520085235;0.8333334040063336;0.798301520204574;-0.0013308497264868015;-0.0012749078863516406;1.0442737525252932;9.999965448206805;0.8335077294054043;0.014006002542343382;0.01400599870352573;0.7981811542722977;0.013643997895083575;0.7983022820333545
0.445547;1.0438800553508432;0.8333339739016243;0.798303373693118;-0.0013370038341235506;-0.0012808056492078833;1.0442708411734065;9.999965723348701;0.8335078076368794;0.01400600253490177;0.014005998634726808;0.7981830650781343;0.013637997886543086;0.7983040882872942
0.455547;1.0438773121203364;0.8333336791388677;0.7983048975978367;-0.001341049464926869;-0.0012846843830004921;1.0442689241681726;9.999965946991736;0.8335078892889344;0.014006002526467673;0.014005998567466354;0.7981849807654423;0.01363299787995046;0.7983059150158098
0.465547;1.0438752280091779;0.8333339081574653;0.7983064231880125;-0.001346097385539305;-0.0012895224893815292;1.0442670013740367;9.999966120121593;0.8335079740345744;0.01400600251683301;0.014005998501867768;0.7981859012367548;0.013628997875464352;0.7983067626257961
0.475547;1.0438731502754512;0.8333344905873626;0.7983082862283223;-0.0013522514170686037;-0.0012954202321867447;1.0442640727609012;9.99996624420542;0.833508061588054;0.014006002505818056;0.014005998438053585;0.7981878263562288;0.013623997873231094;0.7983085969739728
0.485547;1.0438701253995937;0.8333339677960533;0.798309818481139;-0.0013570578983997826;-0.0013000282646268495;1.0442621384216022;9.999966320896325;0.8335081517247503;0.014006002493243484;0.014005998376146675;0.7981897559231905;0.01361899787340514;0.798310435609825
0.495547;1.0438683617292785;0.8333344519819542;0.7983113545116931;-0.0013613448139675511;-0.0013041370199821964;1.044260198524305;9.999966352006844;0.8335082442670595;0.014006002478910248;0.014005998316259616;0.7981916897465895;0.013614997876155653;0.7983122959416868
0.505547;1.043866304070461;0.8333346992403462;0.7983128921160493;-0.0013663926459743824;-0.001308975101798489;1.044258253219966;9.999966339624612;0.8335083390518683;0.014006002462624555;0.014005998258492344;0.7981936277911799;0.01360999788164567;0.7983141442352133
0.515547;1.0438642533003277;0.8333346017565862;0.7983140979489565;-0.001370334336611676;-0.0013127535381535402;1.0442563026097378;9.999966286085108;0.833508435893833;0.014006002444238457;0.014005998202941622;0.7981945702297079;0.013605997890002523;0.798315015110687
0.525547;1.0438622092363385;0.833334857070965;0.7983156402124374;-0.0013753821302861717;-0.0013175916096762775;1.0442543468022587;9.999966193191552;0.833508534571148;0.014006002423671053;0.014005998149706513;0.798196517360022;0.01360199790129879;0.7983168915662984
0.535547;1.0438601714883196;0.8333347670634985;0.798316850023462;-0.0013793237869546727;-0.0013213700359854955;1.0442523859501947;9.999966061627111;0.8335086348391774;0.014006002400905507;0.014005998098885067;0.798197469514749;0.01359799791554587;0.7983177742486434
0.545547;1.0438584403986602;0.8333341646482006;0.7983173370674432;-0.0013839595299063568;-0.0013258130137779936;1.0442504202379612;9.999965891729754;0.8335087364693764;0.014006002375964126;0.014005998050561705;0.7981994270278736;0.01359399793270584;0.7983196632747314
0.555547;1.0438564137258035;0.8333340811145148;0.7983185492767896;-0.001387901152431877;-0.0013295914278437658;1.0442484498596014;9.99996568447327;0.8335088392933949;0.014006002348873647;0.01400599800478321;0.798200390232857;0.01358999795272507;0.7983205593640631
0.565547;1.0438543916656555;0.8333340004428181;0.798319762193873;-0.0013918427589282786;-0.0013333698367000413;1.0442464749695592;9.999965441576904;0.8335089432148032;0.01400600231963737;0.014005997961544914;0.7982023594557637;0.013585997975560595;0.7983224626204104
0.575547;1.0438523735642002;0.8333339224256863;0.7983209757207254;-0.0013957843493464992;-0.001337148240354187;1.044245495653961;9.99996516521308;0.8335090481685733;0.014006002288232419;0.014005997920798634;0.7982033349622272;0.013582998001179925;0.7983233906725826
0.585547;1.0438513125189341;0.8333346078697166;0.7983221895790878;-0.0013999673691928798;-0.001341156716086942;1.0442435119506899;9.999964857628747;0.8335091540560351;0.014006002254632223;0.014005997882464292;0.7982053168971858;0.013578998029561617;0.7983253094711699
0.595547;1.0438493007664134;0.8333345347907261;0.7983234047926958;-0.001403908931736375;-0.0013449351106534907;1.0442415238052984;9.999964521101605;0.83350926071578;0.01400600221882551;0.014005997846447744;0.7982063052882004;0.013574998060701214;0.798326236565456
0.605547;1.0438475926242203;0.8333347053994019;0.798324622522769;-0.0014070895424541324;-0.0013479841405710316;1.0442405309545901;9.999964158505398;0.8335093679291886;0.014006002180818275;0.014005997812668359;0.7982073000690891;0.013571998094606876;0.7983271889813699
0.615547;1.0438465400815513;0.8333353974863308;0.7983258402450579;-0.0014112725312773967;-0.0013519926035687772;1.0442385329126052;9.999963773544174;0.8335094754019812;0.014006002140631565;0.01400599778107217;0.7982093010432316;0.01356899813129405;0.7983291496174458
0.625547;1.043844536758737;0.8333349814498592;0.7983267259685055;-0.0014141079503759049;-0.0013547113439341034;1.0442365291387135;9.99996337015488;0.8335095827244212;0.014006002098307015;0.014005997751613868;0.7982103078354422;0.013564998170774995;0.7983301017295165
0.635547;1.043842536538446;0.8333349158290079;0.7983279480006771;-0.0014180494541393338;-0.001358489717235859;1.0442355192345232;9.999962951969872;0.8335096893430688;0.014006002053910518;0.014005997724222959;0.7982113199406621;0.013561998213048699;0.7983310791209131
0.645547;1.0438414933332754;0.8333352634788178;0.7983288374588281;-0.0014211263169432657;-0.0013614385324846555;1.0442335030017065;9.999962522369744;0.8335097945699382;0.01400600200752353;0.014005997698792037;0.7982123368134513;0.01355899825810654;0.7983320648167219
0.655547;1.0438394999762246;0.8333352001890684;0.7983300636651633;-0.0014250677942752293;-0.001365216897464517;1.0442324804216905;9.999962084313605;0.8335098976744242;0.014006001959235495;0.01400599767519545;0.7982133578926072;0.013555998305917812;0.7983330588430715
0.665547;1.0438384638497666;0.8333355498523769;0.798330957324172;-0.0014281446416440848;-0.0013681657067711058;1.0442304516795948;9.999961639523836;0.8335099979983869;0.014006001909142947;0.014005997653309898;0.7982153826046032;0.013552998356392072;0.7983350609658437
0.675547;1.0438367783400027;0.8333353809224585;0.7983318548512925;-0.0014302190668087917;-0.0013701550538308396;1.0442294171587934;9.999961188258208;0.8335100949992194;0.014006001857345544;0.014005997633027031;0.7982164103852087;0.013549998409380565;0.7983360712089987
0.685547;1.0438357488857155;0.8333357321817989;0.798332753102951;-0.001433295899787149;-0.0013731038562372771;1.0442283773044905;9.999960730544442;0.8335101882639094;0.014006001803941417;0.014005997614260635;0.7982174407003669;0.013546998464718464;0.7983370890011652
0.695547;1.043834722366797;0.8333360838957781;0.798333653860785;-0.0014363727273105737;-0.0013760526565124716;1.0442263324625989;9.999960267650703;0.8335102775049691;0.014006001749033442;0.01400599759694289;0.7982184730798176;0.013543998522252625;0.7983381137821177
0.705547;1.0438327448462739;0.8333356746993006;0.798334557639314;-0.0014392080583660195;-0.0013787713648049213;1.044225282859057;9.999959801928112;0.8335103624999456;0.014006001692739085;0.014005997581014366;0.7982195071640448;0.013541998581841741;0.7983391618622063
0.715547;1.0438317235609114;0.833336025962677;0.7983354637583877;-0.0014422848719410132;-0.0013817201604327113;1.0442242286628682;9.99995933530305;0.8335104430386616;0.014006001635178745;0.014005997566418663;0.798220542742592;0.013538998643346517;0.7983401985959011
0.725547;1.0438307048812585;0.8333363762680934;0.7983363727241628;-0.0014453616803293769;-0.0013846689542298966;1.0442231699744562;9.999958868495868;0.8335105189078666;0.014006001576456865;0.014005997553104738;0.798221579770372;0.013536998706617726;0.7983412571172296
0.735547;1.043829688898175;0.8333367251515702;0.7983372846181629;-0.001448438483557313;-0.0013876177462997874;1.044221106813578;9.999958401670092;0.8335105898866098;0.014006001516666014;0.014005997541027585;0.7982226183316633;0.013533998771494393;0.7983423026593903
0.745547;1.0438277219968588;0.8333363111424043;0.7983381998863033;-0.0014512737771615663;-0.0013903364435216292;1.0442200392234655;9.999957935426659;0.8335106557750177;0.014006001455902988;0.014005997530142344;0.7982236585413139;0.013531998837815683;0.7983433682523566
0.755547;1.043827012303828;0.833336548045868;0.7983387847471607;-0.0014524835522085025;-0.0013914962104395142;1.044218967360518;9.999957471328196;0.8335107164364594;0.014006001394292443;0.014005997520400184;0.798224700449419;0.01352899890542005;0.7983444191138219
0.765547;1.0438260041749254;0.8333368890518745;0.7983397056371597;-0.001455560337525646;-0.0013944449958325084;1.0442178914925229;9.999957012284842;0.833510771813287;0.014006001332008468;0.014005997511738498;0.7982257440058697;0.013526998974126231;0.7983454882502383
0.775547;1.04382499798884;0.833337226005315;0.7983406295808102;-0.0014586371174727074;-0.0013973937799492593;1.0442168120006459;9.99995656313166;0.8335108219300581;0.014006001269260647;0.014005997504064801;0.7982267890733852;0.01352399904372349;0.7983465408662009
0.785547;1.0438239931495887;0.8333372093284547;0.7983412222936791;-0.0014606078163804507;-0.0013992829278424036;1.0442157293618821;9.999956130464312;0.8335108668826744;0.014006001206258913;0.014005997497258981;0.7982268354930685;0.013521999113975976;0.798346610128859
0.795547;1.043822988990596;0.833337536405224;0.7983421522437363;-0.0014636845863246256;-0.0014022317098408591;1.0442146440653248;9.999955721162763;0.8335109068161337;0.014006001143195454;0.014005997491193835;0.798227883203582;0.01351999918464185;0.7983476781059552
0.805547;1.0438219848509798;0.833337509104526;0.7983427506700788;-0.0014656552771128235;-0.0014041208559132726;1.0442135565373964;9.99995534108034;0.8335109419007799;0.014006001080245885;0.014005997485755347;0.7982289323135671;0.013517999255511573;0.7983487444857693
0.815547;1.0438209801821512;0.8333374762102764;0.7983433514673601;-0.0014676259640515393;-0.001406010001099328;1.0442124670893216;9.999954995015846;0.8335109723123703;0.014006001017575495;0.014005997480852796;0.7982299830508943;0.013515999326431894;0.7983498090546286
0.825547;1.0438199746262506;0.8333377865472057;0.7983442883668391;-0.0014707027179642776;-0.001408958780033382;1.0442113758690417;9.99995468697581;0.8335109982445953;0.014006000955340252;0.014005997476414777;0.7982310356844161;0.013513999397302476;0.7983508717650432
0.835547;1.0438189680013128;0.8333377421598294;0.7983448922499479;-0.001472673395226672;-0.0014108479231977021;1.0442102828693207;9.999954420066125;0.8335110199359391;0.014006000893681547;0.014005997472376743;0.7982310905044374;0.013511999468071235;0.7983509327860989
0.845547;1.0438182610937592;0.8333379334393578;0.7983454982662609;-0.0014738831322293913;-0.0014120076680040356;1.0442091879867483;9.999954196939969;0.8335110376934929;0.01400600083272589;0.014005997468662048;0.7982321478244797;0.013509999538715409;0.7983519918453075
0.855547;1.0438172522667966;0.8333378773032588;0.7983461036000996;-0.0014758537998129308;-0.00141389680787608;1.0442080910721931;9.999954020921816;0.8335110519379417;0.014006000772596875;0.014005997465171402;0.7982332079774059;0.013507999609197833;0.7983530490497857
0.865547;1.0438162425885154;0.833337815269394;0.7983467094682898;-0.0014778244621427195;-0.001415785946658491;1.0442069919735155;9.99995389638526;0.8335110632040156;0.014006000713423688;0.014005997461804877;0.7982342712739975;0.01350599967944774;0.7983541043330056
0.875547;1.0438152323345409;0.833337747296476;0.7983473159494606;-0.001479795118937729;-0.0014176750843458877;1.0442058906012908;9.999953828196588;0.8335110720269058;0.014006000655335677;0.014005997458489102;0.7982343379065403;0.013503999749388682;0.7983541577898485
0.885547;1.0438142217650697;0.8333376732702239;0.7983479232685763;-0.0014817657699268147;-0.0014195642209524468;1.0442047869766848;9.999953821225168;0.8335110787885647;0.014006000598451925;0.014005997455167554;0.7982354079047107;0.013501999818960489;0.7983552091173428
0.895547;1.043813211160305;0.8333375929961168;0.7983485318024481;-0.0014837364148500758;-0.0014214533565099362;1.0442036811815831;9.999953879780836;0.8335110836443257;0.014006000542865524;0.014005997451775356;0.7982364812044643;0.013499999888105213;0.7983562583987543
0.905547;1.0438122008890902;0.8333375062267195;0.7983491420437743;-0.0014857070534448305;-0.001423342491062414;1.044202573277296;9.999954006935406;0.8335110866002295;0.01400600048863298;0.014005997448237897;0.7982365577252792;0.013498999956754089;0.7983563225014977
0.915547;1.0438111914542632;0.8333374126499503;0.7983497545155616;-0.0014876776854183583;-0.0014252316246449739;1.0442024633164193;9.999954204381037;0.833511087673861;0.014006000435786498;0.01400599744448612;0.7982376373842396;0.013497000024833065;0.7983573670214565
0.925547;1.0438111371302605;0.8333380728135098;0.7983503693212394;-0.0014898898593290316;-0.0014273508631283604;1.0442013513899935;9.999954472471853;0.8335110869794489;0.014006000384356803;0.014005997440469308;0.7982387200925989;0.013495000092271022;0.7983584086755189
0.935547;1.0438101311404089;0.8333376155362593;0.798350653530365;-0.001490754419290668;-0.001428180362028543;1.0442002376318875;9.99995481000792;0.8335110847176597;0.014006000334384984;0.014005997436169029;0.7982388057541201;0.013494000159004732;0.7983584642385517
0.945547;1.043809127557907;0.8333374993797501;0.7983512758449021;-0.0014927250327949576;-0.0014300694935703705;1.0441991222280071;9.999955214415511;0.8335110811390987;0.01400600028592315;0.014005997431613444;0.7982398942421699;0.013492000224975143;0.7983594994631564
0.955547;1.0438081266665271;0.8333373754292812;0.7983519025052133;-0.0014946956384980646;-0.001431958624319025;1.0441990054435166;9.999955682762407;0.8335110764938007;0.014006000239035362;0.014005997426872557;0.7982409853790986;0.013491000290117763;0.7983605482058619
0.965547;1.0438071287616033;0.8333372439510917;0.7983525339538324;-0.0014966662362057908;-0.0014338477543799988;1.0441978876080407;9.99995621292235;0.8335110709744674;0.014006000193794582;0.014005997422029065;0.7982410789360005;0.013489000354366213;0.7983605767324427
0.975547;1.0438073887717052;0.8333377589616415;0.7983528371658623;-0.0014970113924223948;-0.0014341779482792527;1.044196769080473;9.999956803982117;0.8335110647113847;0.014006000150274643;0.01400599741714301;0.7982421746484768;0.013488000417666136;0.7983616184792438
0.985547;1.0438063981900607;0.8333376138776067;0.7983534792600605;-0.0014989819770241193;-0.0014360670767654218;1.0441956502725374;9.999957455896082;0.8335110578885357;0.014006000108548534;0.014005997412233384;0.7982422722632642;0.013486000479980552;0.7983616399249873
0.995547;1.043805412166822;0.833337113876321;0.7983537929170961;-0.0014998464988229224;-0.001436896572172873;1.0441955316450744;9.999958168802822;0.833511050859593;0.014006000068678906;0.014005997407290091;0.798243371588234;0.013485000541282717;0.7983626746564189
1.005547;1.0438053849486661;0.8333377182283644;0.7983544466305469;-0.0015020586311142335;-0.00143901581012088;1.0441944135704155;9.999958942152702;0.833511044078365;0.014006000030695385;0.014005997402294008;0.7982434725051217;0.013483000601523888;0.7983626893204102
1.015547;1.043804409655219;0.8333372076089379;0.7983547729484632;-0.001502923140572526;-0.001439845305530018;1.0441932962229052;9.999959774303017;0.8335110379690015;0.014005999994586217;0.014005997397222978;0.7982445749526309;0.013482000660588182;0.7983637175258188
1.025547;1.0438034403285132;0.8333370412133222;0.7983554402255898;-0.0015048936961713528;-0.0014417344332091863;1.0441931796512356;9.999960662999056;0.8335110328932941;0.014005999960313952;0.014005997392063376;0.7982446788856282;0.013481000718291353;0.7983637427285648
1.035547;1.0438034309987572;0.8333372825174078;0.7983557795648393;-0.0015059997602977725;-0.0014427940396472714;1.044192063888693;9.99996160581605;0.8335110291305372;0.014005999927839265;0.014005997386839235;0.7982457842250329;0.013479000774426094;0.7983647477987387
1.045547;1.0438024747192785;0.8333371078504256;0.7983564603621571;-0.0015079703031604657;-0.0014446831673133678;1.0441919489453118;9.999962599952038;0.833511026846994;0.014005999897132722;0.014005997381637903;0.7982458908259199;0.013478000828803237;0.7983647668123367
1.055547;1.0438015255294681;0.8333365805375276;0.7983568135501403;-0.0015088347883155042;-0.0014455126623037508;1.044190834720429;9.999963641874018;0.8335110261113947;0.014005999868171085;0.014005997376609227;0.7982469984743764;0.013477000881271161;0.7983657825671812
1.065547;1.0438015373187781;0.833336810652084;0.7983571728855735;-0.0015099408404431964;-0.0014465722696633888;1.0441897209605857;9.999964727358828;0.8335110269189727;0.014005999840931711;0.014005997371935102;0.7982471069090457;0.013476000931722994;0.7983657952376917
1.075547;1.043800602734906;0.8333366255079481;0.7983578733703697;-0.0015119113653566105;-0.001448461396633094;1.044189607354102;9.999965852022957;0.8335110291958944;0.01400599981538873;0.014005997367785478;0.798248215836595;0.013474000980087839;0.7983667875089248
1.085547;1.0438006289194381;0.8333368494644022;0.7983582455204741;-0.001513017411109423;-0.0014495210043063075;1.044188493675646;9.999967011899228;0.8335110328172366;0.014005999791508529;0.014005997364300965;0.7982483249294741;0.013473001026297475;0.7983667932996377
1.095547;1.0437997082951125;0.8333363099785955;0.7983586245120962;-0.0015138818779792975;-0.0014503504985726567;1.0441883798165994;9.999968203572926;0.8335110376544654;0.014005999769243598;0.014005997361620094;0.7982494338338456;0.013472001070256527;0.7983677953739194
1.105547;1.0437997480023227;0.8333368782437123;0.7983593439879438;-0.0015160939662327362;-0.0014524697382423811;1.0441872657102877;9.999969423897134;0.8335110436003863;0.014005999748535274;0.014005997359895885;0.7982495422146184;0.013471001111858586;0.798367793963036
1.115547;1.0437988405724865;0.8333363349348512;0.7983597364301704;-0.0015169584250119914;-0.001453299231496972;1.0441871512603826;9.9999706695558;0.8335110505370422;0.014005999729335195;0.014005997359277005;0.7982496498180505;0.013470001151034758;0.7983677888725681
1.125547;1.0437988932850757;0.8333365512950066;0.7983601354385614;-0.0015180644612362052;-0.0014543588386011215;1.0441860363071196;9.999971937129844;0.8335110583109219;0.014005999711613887;0.014005997359887794;0.7982507564688062;0.013469001187775876;0.798368779937602
1.135547;1.0437979987639054;0.8333360058866501;0.7983605418970827;-0.0015189289140701975;-0.0014551883306141225;1.0441859206116981;9.999973223994141;0.8335110667197229;0.014005999695329842;0.014005997361802159;0.7982508620018995;0.013468001222110558;0.7983687674584282
1.145547;1.043798365128112;0.8333364625817654;0.7983609562404471;-0.001519274011612254;-0.001455518513606283;1.0441848038793267;9.999974528918841;0.833511075447957;0.014005999680391032;0.014005997365018417;0.7982519662206051;0.013467001254077876;0.7983697511595271
1.155547;1.0437974832466805;0.8333359167861722;0.7983613765314445;-0.0015201384597860006;-0.0014563480034676102;1.044184685833199;9.999975851566365;0.8335110840129024;0.01400599966663681;0.014005997369464831;0.7982520688958865;0.013466001283712304;0.7983697313273872
1.165547;1.0437975613246508;0.8333361323984187;0.7983618031204021;-0.0015212444912095066;-0.0014574076089770448;1.0441835662642633;9.99997719136255;0.8335110918250164;0.014005999653838211;0.014005997375017079;0.7982521698029784;0.013465001311033734;0.7983697078796689
1.175547;1.0437966920921582;0.8333355879426265;0.7983622366760799;-0.001522108936275237;-0.001458237097534292;1.0441834450166538;9.9999785464202;0.8335110983356617;0.01400599964172498;0.014005997381515235;0.7982532687633308;0.01346400133604522;0.7983706808228156
1.185547;1.0437967828740113;0.8333361545628325;0.7983630104292243;-0.0015243210109083223;-0.0014603563336268298;1.0441823219446287;9.999979913411753;0.8335111031332004;0.014005999630027527;0.014005997388792005;0.7982533656247143;0.013463001358736485;0.7983706506720352
1.195547;1.0437959261129324;0.8333356128145023;0.798363456363929;-0.0015251854532333275;-0.0014611858205744034;1.044182196879466;9.999981288666817;0.83351110592155;0.01400599961849679;0.01400599739669984;0.7982534602119263;0.013462001379095227;0.7983706175963651
1.205547;1.0437960286924297;0.8333358336926299;0.7983639075744564;-0.0015262914858026925;-0.0014622454242854193;1.0441810696240243;9.999982669173408;0.8335111064898515;0.014005999606906086;0.014005997405117068;0.798254552299208;0.013461001397121078;0.79837158182636
1.215547;1.0437951827313108;0.8333352953733589;0.7983643645167325;-0.0015271559278173254;-0.0014630749095183749;1.0441809399388076;9.999984052051193;0.8335111047428159;0.014005999595065866;0.014005997413939465;0.7982546416366315;0.0134600014128223;0.7983715440311682
1.225547;1.0437952950837224;0.8333351707075951;0.7983644917280073;-0.0015271559217787225;-0.0014630748809240615;1.044180807494895;9.999985433123078;0.8335111006911013;0.01400599958283014;0.014005997423077999;0.7982547280455474;0.013459001426203213;0.7983715044068361
1.235547;1.0437944580019987;0.833334635538843;0.7983649583933428;-0.0015280203656840856;-0.0014639043645547337;1.0441796718522554;9.999986806396198;0.8335110943631099;0.014005999570057477;0.014005997432456993;0.7982558114997571;0.013458001437266588;0.7983724630758673
1.245547;1.0437945784482998;0.8333348626941123;0.7983654291694414;-0.0015291264041168706;-0.0014649639662133213;1.0441795325188628;9.999988164719609;0.8335110857680221;0.014005999556565485;0.014005997441995412;0.7982558921041071;0.013458001446024933;0.7983724373854748
1.255547;1.0437947024099243;0.8333350912109815;0.7983659042307436;-0.0015302324449037712;-0.0014660235676828763;1.044178389049567;9.999989500596106;0.8335110749498547;0.014005999542125608;0.014005997451601195;0.7982559699984677;0.013457001452495647;0.798372393666567
1.265547;1.043793875853511;0.8333345601957696;0.7983663837308627;-0.001531096891339746;-0.0014668530499681047;1.0441782411232814;9.999990806516182;0.8335110620288313;0.014005999526477228;0.014005997461208779;0.7982570453083876;0.013456001456685143;0.798373348848615
1.275547;1.0437940057175827;0.8333347915679563;0.7983668665796764;-0.0015322029355472498;-0.0014679126515477414;1.0441780885911955;9.999992074988167;0.833511047220936;0.014005999509335823;0.014005997470804357;0.7982571181853036;0.013455001458602114;0.7983733034621145
1.285547;1.0437931843003732;0.8333342634570278;0.7983673533939072;-0.0015330673829530871;-0.0014687421337133612;1.0441769314897835;9.999993298747746;0.8335110308400298;0.014005999490391437;0.014005997480396624;0.7982571888559512;0.0134540014583005;0.7983732575660573
1.295547;1.0437933185984913;0.8333344976803334;0.7983678430620036;-0.001534173430085444;-0.0014698017360973584;1.044176770029368;9.999994471141296;0.8335110132283564;0.014005999469315956;0.01400599748998843;0.798258257633776;0.013454001455896668;0.798374227947592
1.305547;1.043793454568307;0.8333347332548258;0.798368335660037;-0.0015352794790359186;-0.001470861339060669;1.0441766045819532;9.999995586426651;0.8335109946938922;0.0140059994458101;0.01400599749958839;0.7982583248837122;0.013453001451548763;0.7983741811726343
1.315547;1.0437926381591645;0.8333338603745347;0.7983684968953276;-0.0015350378908007883;-0.0014706311913309546;1.0441754356434088;9.999996639919665;0.8335109755354625;0.014005999419656604;0.014005997509230993;0.7982583909535883;0.013452001445439975;0.7983741339145471
1.325547;1.0437927764044312;0.833334099011034;0.7983689940713895;-0.001536143941945266;-0.0014716907954028277;1.0441752637732387;9.999997627996416;0.833510956085244;0.014005999390720525;0.01400599751897408;0.7982584561122958;0.01345100143777796;0.7983740861171917
1.335547;1.0437929154403078;0.8333343396917154;0.7983694929596235;-0.001537249994590294;-0.0014727504000648884;1.0441750895870205;9.999998548163665;0.8335109366989158;0.014005999358905855;0.014005997528885282;0.7982595204861277;0.01345100142879378;0.7983750544149117
1.345547;1.043792101503091;0.8333338219399596;0.7983699937000787;-0.001538114444178911;-0.001473579884187253;1.0441739137925266;9.99999939939354;0.8335109177191202;0.01400599932410435;0.0140059975390401;0.7982595840164209;0.013450001418732137;0.7983750053567803
1.355547;1.043792241905649;0.8333337191198285;0.7983701608959387;-0.0015381144628127976;-0.0014735798592441784;1.044173737150466;10.00000018240917;0.8335108994803901;0.014005999286163936;0.014005997549526987;0.798259646496497;0.013449001407837752;0.79837495566594
