time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.365547;1.0437923829428668;0.8333339684604324;0.7983706632584407;-0.0015392205181636678;-0.0014746394656165887;1.0441735603762525;10.000000899623013;0.8335108823360308;0.014005999244897416;0.014005997560439305;0.7982597076656424;0.01344900139634611;0.7983749222338058
1.375547;1.0437915708665744;0.8333334602125577;0.7983711665593131;-0.0015400849679468264;-0.0014754689508828871;1.0441723840974404;10.000001554817521;0.833510866638727;0.014005999200116727;0.014005997571851336;0.7982607673095999;0.013448001384479488;0.7983758712722717
1.385547;1.043791712999412;0.8333333672490144;0.7983713352505654;-0.0015400849899325584;-0.0014754689277649323;1.0441722088291578;10.000002152475789;0.8335108527199954;0.014005999151656453;0.014005997583808126;0.7982608253137636;0.013447001372439918;0.7983758199509332
1.395547;1.043791855808893;0.8333336263369147;0.7983718379216865;-0.0015411910474766232;-0.0014765285356892477;1.044172034942861;10.000002697111487;0.8335108408966766;0.014005999099373676;0.014005997596353724;0.7982608816444797;0.013447001360393984;0.7983757850277751
1.405547;1.043791045867675;0.8333331274800477;0.7983723403235786;-0.001542055497265399;-0.001477358021580807;1.0441708627330117;10.000003193306885;0.8335108314133194;0.014005999043143152;0.014005997609569335;0.7982609363019607;0.013446001348462943;0.7983757329195716
1.415547;1.0437914916616475;0.8333336341050351;0.7983728426447599;-0.0015424006204257635;-0.0014776881929501814;1.0441706925472147;10.000003646223782;0.8335108243507838;0.014005998982875047;0.014005997623579456;0.7982619892755397;0.013446001336735094;0.7983766973446024
1.425547;1.0437916381101089;0.8333335530889705;0.7983730080588722;-0.0015424006469803618;-0.0014776881709203991;1.0441705248137543;10.000004062066894;0.8335108196487315;0.014005998918555638;0.014005997638528285;0.7982620405134002;0.01344500132529521;0.7983766451435066
1.435547;1.0437917863886936;0.833333823810889;0.7983735062502925;-0.0015435067080575107;-0.0014787477791376824;1.0441703599406422;10.000004448065908;0.8335108171852543;0.01400599885027116;0.014005997654544591;0.7982620899138158;0.013445001314251248;0.7983766100655955
1.445547;1.043790983079892;0.8333329873064109;0.798373668785616;-0.0015432651258742683;-0.0014785176336103141;1.0441691981944197;10.00000481198417;0.8335108167887003;0.014005998778196893;0.014005997671715996;0.7982621373088615;0.01344400130373816;0.7983765584823164
1.455547;1.043791135624631;0.8333332631052287;0.7983741631021036;-0.0015443711881869889;-0.0014795772417175875;1.0441690396275864;10.000005162116747;0.8335108182563198;0.014005998702579668;0.01400599769009708;0.7982631824370946;0.013443001293890235;0.7983775069619393
1.465547;1.0437912902783582;0.8333335411181517;0.7983746550413733;-0.0015454772516491245;-0.0014806368497789029;1.044168884075001;10.000005507606629;0.8335108214148345;0.014005998623724508;0.01400599770973162;0.7982632249540476;0.013443001284801998;0.7983774723861912
1.475547;1.043791446770085;0.8333334721977003;0.7983748100164028;-0.0015454772840531909;-0.001480636827691783;1.044168731220094;10.000005858102888;0.8335108261434585;0.014005998541977047;0.014005997730662832;0.7982632644847361;0.01344200127650488;0.7983774206711824
1.485547;1.0437906509416;0.8333329930249991;0.7983752967029448;-0.0015463417354389566;-0.0014814663113828332;1.0441675806598367;10.000006222868354;0.8335108323511143;0.014005998457699308;0.014005997752940435;0.7982633006858796;0.013442001268967581;0.7983773852174755
1.495547;1.0437908094134378;0.8333329272480865;0.798375445281239;-0.0015463417702976502;-0.0014814662892271625;1.0441674319283167;10.000006609643805;0.8335108399430723;0.01400599837125939;0.014005997776610572;0.7982633332989836;0.013441001262106142;0.798377332056998
1.505547;1.0437909676259112;0.8333332113472178;0.7983759244047821;-0.0015474478375751607;-0.0014825258970485797;1.0441672845387504;10.000007024046381;0.8335108488010349;0.01400599828305543;0.01400599780168179;0.7982643621725356;0.013441001255788017;0.7983782944063128
1.515547;1.0437911245351092;0.8333331470452026;0.7983760652062607;-0.001547447875142219;-0.0014825258748417068;1.0441671380496578;10.000007470153024;0.8335108587910766;0.01400599819353038;0.014005997828116089;0.7982643872815103;0.013440001249839956;0.7983782385193033
1.525547;1.0437903253161531;0.8333326710019906;0.798376536516066;-0.0015483123286917162;-0.0014833553577115037;1.0441659921204351;10.000007951345946;0.8335108698139382;0.014005998103149675;0.014005997855863593;0.7982644087533244;0.01344000124405634;0.7983781974710306
1.535547;1.0437904761311512;0.8333326071073408;0.7983766687800841;-0.001548312369501151;-0.0014833553354404493;1.0441658465495822;10.000008470729574;0.8335108818638317;0.014005998012382597;0.01400599788489812;0.7982644268187862;0.013439001238192187;0.7983781370784409
1.545547;1.043790622247528;0.8333328922782579;0.7983771309504026;-0.0015494184421886463;-0.0014844149430721617;1.0441657012845127;10.00000903119126;0.833510895019675;0.014005997921692385;0.01400599791522417;0.7982644416543617;0.01343900123196282;0.7983780905505772
1.555547;1.0437907627811827;0.8333328287386136;0.7983772544053285;-0.0015494184869012484;-0.0014844149208769497;1.044165556430518;10.000009635118824;0.8335109093983399;0.014005997831513333;0.014005997946866801;0.7982644532444997;0.013438001225076062;0.7983780238978149
1.565547;1.0437899433661941;0.833332353598698;0.7983777081346778;-0.0015502829448341786;-0.001485244403280079;1.0441644122511764;10.000010283917476;0.833510925092959;0.014005997742234653;0.014005997979863684;0.7982654614351067;0.01343800121728013;0.7983789704479181
1.575547;1.0437900707917236;0.8333322910573837;0.7983778226792604;-0.0015502829937812303;-0.0014852443816231477;1.0441642690698967;10.00001097729824;0.8335109420545423;0.014005997654207602;0.014005998014253012;0.798265466089524;0.013438001208386589;0.7983789135533411
1.585547;1.043790190999379;0.8333325781846875;0.7983782670725721;-0.0015513890737185513;-0.0014863039902567774;1.0441641271041049;10.000011712977008;0.8335109600478675;0.014005997567755004;0.014005998050058838;0.7982654671497611;0.013437001198256113;0.7983788362177936
1.595547;1.043790303765016;0.8333325172241521;0.798378372789116;-0.0015513891268292873;-0.0014863039697015682;1.044163986389902;10.000012487690864;0.8335109787530367;0.014005997483161973;0.014005998087295425;0.7982654646356314;0.013437001186778227;0.798378772131218
1.605547;1.0437904090016354;0.8333328061313241;0.798378808493987;-0.0015524952108385062;-0.0014873635796963068;1.0441638468011603;10.000013298590103;0.8335109978211016;0.014005997400654403;0.014005998125986106;0.7982654586447817;0.013436001173872184;0.7983786876971362
1.615547;1.0437895529928183;0.8333319861916969;0.7983789060501052;-0.0015522536467778227;-0.0014871334346379318;1.0441627080675984;10.000014143884394;0.8335110168283607;0.014005997320390392;0.014005998166178563;0.798265449319922;0.013436001159487418;0.7983786166978215
1.625547;1.0437896429610496;0.8333322772496036;0.7983793331401371;-0.0015533597334165072;-0.0014881930463720896;1.0441625698385795;10.00001502305362;0.8335110352493857;0.01400599724248297;0.014005998207936063;0.7982664367756189;0.013436001143572171;0.7983795423872568
1.635547;1.043789725069775;0.8333322206176246;0.7983794215459679;-0.0015533597939228403;-0.0014881930294369525;1.0441624317863147;10.000015936691865;0.8335110524712849;0.014005997167032878;0.014005998251306906;0.7982664210328781;0.013435001126038971;0.7983794485805216
1.645547;1.0437897991557599;0.8333325142335322;0.7983798398430506;-0.0015544658836368383;-0.0014892526432881779;1.0441622936091561;10.000016885895235;0.8335110678206359;0.01400599709413908;0.014005998296313892;0.7982664020482503;0.013435001106776036;0.7983793692722753
1.655547;1.0437898651244755;0.8333324602911241;0.7983799194658435;-0.0015544659467237416;-0.0014892526285358691;1.044162154992446;10.00001787173741;0.8335110805980779;0.01400599702389936;0.014005998342970375;0.7982663798130915;0.013434001085694532;0.7983792713301394
1.665547;1.0437889693759352;0.8333316468966243;0.798379995139046;-0.0015542243872950783;-0.0014890224882096082;1.0441620156728388;10.000018894984708;0.8335110901079616;0.014005996956408435;0.014005998391289132;0.798266354376607;0.013434001062751865;0.7983791888654065
1.675547;1.0437890195422606;0.8333319450431161;0.7983804001951658;-0.0015553304783397703;-0.001490082105442152;1.0441608755068952;10.000019955523618;0.8335110956600498;0.014005996891740395;0.014005998441273091;0.7982663257919427;0.01343400103792643;0.7983791053577406
1.685547;1.0437890624312212;0.8333318961616161;0.7983804662491627;-0.0015553305428646445;-0.001490082094353134;1.0441607344292931;10.000021051640632;0.8335110965550854;0.01400599682993375;0.014005998492902544;0.7982662941132505;0.013433001011199545;0.7983790041434441
1.695547;1.0437890985911262;0.8333321983265974;0.7983808616521124;-0.0015564366338994566;-0.0014911417142371662;1.044160592422421;10.000022180035328;0.8335110920979358;0.014005996770986934;0.014005998546126162;0.7982672594260957;0.013433000982581048;0.7983799187940716
1.705547;1.0437891286017487;0.8333321538672005;0.7983809176833008;-0.001556436697844483;-0.001491141705925989;1.0441604495200383;10.000023336691081;0.8335110816181776;0.01400599671484919;0.014005998600853166;0.798267221822526;0.013433000952133817;0.7983798327541974
1.715547;1.043789153049485;0.8333321119382272;0.7983809686532992;-0.0015564367611530167;-0.001491141699067216;1.0441603056837054;10.000024517981961;0.833511064443665;0.014005996661421587;0.014005998656945342;0.7982671813288794;0.013432000919968589;0.7983797290103188
1.725547;1.0437882188448706;0.8333316607490512;0.7983813494331675;-0.0015573012236391316;-0.0014919711958203015;1.0441601606624225;10.000025721159268;0.8335110398456806;0.014005996610578914;0.01400599871420453;0.7982671378307932;0.01343200088622844;0.7983796411773969
1.735547;1.0437882338560525;0.8333316244287648;0.7983813907598337;-0.0015573012851020501;-0.0014919711917564474;1.0441590140579393;10.00002694360513;0.8335110070307467;0.014005996562190648;0.014005998772384044;0.7982670910780215;0.013432000851069536;0.7983795524120383
1.745547;1.0437882448056814;0.833331591014956;0.7983814274769051;-0.0015573013453191351;-0.001491971188954339;1.0441588654846414;10.000028181900822;0.8335109652123992;0.014005996516133401;0.014005998831251275;0.7982670408420405;0.013431000814640763;0.7983794458454609
1.755547;1.0437882518858617;0.8333319094366872;0.798381793932438;-0.0015584074296141667;-0.001493030816841968;1.044158714622883;10.000029432245455;0.8335109137004384;0.014005996472293699;0.014005998890638286;0.7982669870968664;0.01343100077707569;0.798379355037423
1.765547;1.0437882551619426;0.8333318817615885;0.7983818215681977;-0.0015584074866401938;-0.0014930308163023623;1.044158561170074;10.000030691544064;0.8335108519638808;0.01400599643054985;0.01400599895042257;0.7982669300074626;0.013431000738497859;0.7983792630531487
1.775547;1.04378825463958;0.833331856795473;0.798381844688457;-0.0015584075417244122;-0.0014930308167504585;1.0441584048120278;10.000031957606458;0.8335107796888872;0.014005996390755247;0.01400599901048172;0.798266869793254;0.013430000699037261;0.7983791529276512
1.785547;1.0437882503062732;0.8333321833319508;0.798382197607347;-0.001559513620220009;-0.0014940904475682806;1.0441582452410243;10.000033228416038;0.8335106968073316;0.014005996352755177;0.014005999070674385;0.7982678066886963;0.013430000658846983;0.7983800579863053
1.795547;1.0437872885220338;0.8333314024057871;0.7983822123089277;-0.0015592720419496176;-0.0014938603215122952;1.0441580821210887;10.000034501197405;0.8335106034724251;0.01400599631641983;0.01400599913084083;0.7982677409885479;0.013430000618104294;0.7983799615203586
1.805547;1.043787276688622;0.8333313846086332;0.7983822225853834;-0.0015592720900715032;-0.0014938603240395494;1.0441569150219736;10.000035771994781;0.8335105000089076;0.014005996281658864;0.014005999190807139;0.7982676730632484;0.013430000577012553;0.7983798632771242
1.815547;1.0437872611824723;0.8333317177409606;0.7983825636831823;-0.0015603781599527501;-0.0014949199563938527;1.044156743446557;10.000037036093671;0.8335103868341068;0.01400599624841467;0.014005999250399645;0.7982676033494579;0.01342900053580223;0.7983797463847617
1.825547;1.04378724195824;0.8333317038284823;0.7983825675664138;-0.001560378202523923;-0.0014949199596583566;1.0441565669304782;10.000038288487529;0.8335102643579825;0.014005996216650583;0.014005999309459878;0.7982675323461766;0.013429000494705924;0.7983796444674421
1.835547;1.0437872188866795;0.833331691785191;0.798382569063547;-0.0015603782421025668;-0.001494919963204769;1.0441563851102516;10.000039523905308;0.8335101329460579;0.014005996186350457;0.014005999367848554;0.7982674606251148;0.013429000453932806;0.7983795407367974
1.845547;1.0437871918518467;0.8333316816320279;0.7983825686890726;-0.001560378278641952;-0.0014949199669742114;1.0441561977395242;10.000040737062136;0.8335099929754961;0.014005996157528516;0.014005999425452989;0.7982673888296952;0.013428000413672201;0.7983794184813875
1.855547;1.0437871608531533;0.8333320223124115;0.798382901215373;-0.0015614843366113058;-0.0014959796003200716;1.0441560046772183;10.000041923167549;0.8335098448826961;0.014005996130222353;0.014005999482194779;0.7982673175967625;0.01342800037411185;0.7983793114925045
1.865547;1.0437861723197435;0.8333312550503479;0.7983828989057894;-0.0015612427360799828;-0.0014957494756914316;1.044155805878309;10.000043078204023;0.8335096891443778;0.014005996104464433;0.014005999538031284;0.7982672474599952;0.013428000335444184;0.7983792031197281
1.875547;1.0437861336998098;0.8333312507249837;0.7983828955905132;-0.001561242763797539;-0.0014957494798045984;1.0441556014104962;10.00004419903423;0.8335095262626914;0.014005996080265197;0.01400599959295688;0.7982671788567733;0.013428000297853288;0.7983790935464652
1.885547;1.0437860914517028;0.8333315974276992;0.7983832263793209;-0.001562348812052624;-0.0014968091132856042;1.0441543914380476;10.00004528319629;0.8335093567718835;0.014005996057613282;0.014005999646991861;0.7982681121863703;0.013427000261507751;0.798379965975621
1.895547;1.0437860457336419;0.8333315973645656;0.7983832230099149;-0.0015623488342098096;-0.0014968091174438426;1.0441541761524349;10.000046328077808;0.8335091812265797;0.014005996036467483;0.014005999700156029;0.7982680478305072;0.01342700022656691;0.7983798544320515
1.905547;1.04378599671087;0.8333315995193027;0.7983832200574638;-0.0015623488535995598;-0.0014968091215499606;1.044153955743165;10.000047330201154;0.8335090002168958;0.014005996016743658;0.014005999752447925;0.7982679861498723;0.01342700019318262;0.79837974200303
1.915547;1.0437859444803683;0.8333316039133661;0.7983832178169996;-0.0015623488701963614;-0.0014968091255318304;1.0441537303917894;10.000048285590735;0.833508814421902;0.014005995998318567;0.014005999803845832;0.7982679274632374;0.013427000161504034;0.7983796287191383
1.925547;1.0437858890481484;0.8333319594400262;0.7983835509277236;-0.0015634549072988347;-0.0014978687586250702;1.0441535002049032;10.00004919080615;0.8335086246046945;0.014005995981050595;0.01400599985431852;0.7982678720022602;0.013427000131688906;0.7983795146771627
1.935547;1.0437858303940386;0.8333319681666556;0.7983835511766612;-0.001563454918210515;-0.001497868762084051;1.0441532651450998;10.00005004368545;0.833508431525111;0.014005995964796287;0.014005999903827554;0.7982678198696294;0.013426000103902054;0.7983793832935663
1.945547;1.0437857685153475;0.8333319790091968;0.7983835532286832;-0.0015634549262461773;-0.001497868765130179;1.0441530250382578;10.000050843658222;0.8335082358626394;0.014005995949418489;0.014005999952337022;0.7982677710402615;0.013426000078294564;0.7983792685780646
1.955547;1.043784749766015;0.8333312311173245;0.7983835578258834;-0.001563213298057401;-0.001497638638402579;1.0441527796688304;10.000051591763519;0.8335080382150821;0.014005995934799067;0.014005999999837548;0.798267725414876;0.013426000054978996;0.7983791541620806
1.965547;1.0437846815620335;0.8333315954683282;0.798383898645833;-0.0015643193225012976;-0.0014986982696419502;1.0441525289332403;10.00005229043341;0.8335078391414642;0.014005995920842802;0.014006000046345508;0.7982676828934935;0.013426000034014018;0.798379040454085
1.975547;1.0437846104134711;0.8333316134876196;0.7983839077197332;-0.0015643193217433232;-0.0014986982711105257;1.0441512729055786;10.00005294327242;0.8335076391713605;0.014005995907464616;0.014006000091871711;0.798267643426569;0.013425000015392414;0.7983789109357717
1.985547;1.0437845365680536;0.8333316343714819;0.7983839194964337;-0.0015643193179483027;-0.0014986982720389332;1.0441510117075399;10.000053554303697;0.8335074387652146;0.01400599589458121;0.014006000136408694;0.7982676070156973;0.013424999999039565;0.7983787994306137
1.995547;1.0437844603305997;0.8333316584090911;0.7983839341228517;-0.0015643193110895803;-0.0014986982724327356;1.04415074534337;10.00005412645672;0.8335072382949004;0.014005995882109342;0.014006000179949471;0.7982675736886162;0.013424999984835812;0.7983786892331807
2.005547;1.0437843820710362;0.8333316858709626;0.798383951729781;-0.0015643193011734763;-0.001498698272314839;1.0441504736976996;10.000054661131111;0.8335070380820164;0.014005995869958227;0.014006000222500765;0.7982685435119586;0.013424999972637944;0.7983795802580286
2.015547;1.0437843022228235;0.8333320659103081;0.7983843066575703;-0.0015654253104460873;-0.0014997579009639519;1.0441501966177493;10.000055159855133;0.8335068384281379;0.014005995858024135;0.014006000264078113;0.7982685166142157;0.01342499996228241;0.7983794728340456
2.025547;1.0437842212811737;0.8333321008293303;0.7983843302381374;-0.0015654252944862247;-0.001499757899989391;1.0441499139257238;10.000055625800135;0.8335066395918881;0.014005995846210532;0.014006000304708407;0.7982684931160889;0.01342499995359519;0.7983793669048743
2.035547;1.0437841397941647;0.8333321396636664;0.7983843566139455;-0.0015654252755213996;-0.0014997578986814006;1.0441496253894726;10.000056062879073;0.8335064418169499;0.014005995834461679;0.014006000344440793;0.7982684730268184;0.013423999946421643;0.7983792457721716
2.045547;1.0437840583237235;0.833332182440958;0.7983843855884512;-0.0015654252535390717;-0.0014997578971056972;1.0441493307397034;10.000056473898566;0.833506245450754;0.014005995822762478;0.014006000383341734;0.798268456269848;0.013423999940653608;0.7983791431576162
2.055547;1.0437842782682776;0.8333324707724902;0.7983844182831369;-0.0015646642929762534;-0.0014990284457417299;1.0441490297420648;10.000056860383864;0.8335060509896985;0.014005995811107176;0.014006000421481911;0.7982684427820467;0.013423999936241264;0.7983790423141652
2.065547;1.043783244694649;0.8333321093864792;0.7983847864081295;-0.0015655286505114059;-0.0014998579421700512;1.0441487222607868;10.000057223529112;0.8335058589875077;0.014005995799475883;0.014006000458933169;0.7982684325440528;0.013423999933191672;0.7983789433436266
2.075547;1.0437831661744197;0.8333321639937555;0.7983848216373615;-0.0015655286194974562;-0.001499857940187484;1.0441484082684167;10.000057564688536;0.833505669949663;0.014005995787819296;0.014006000495766127;0.7982684255756488;0.01342399993154616;0.7983788464240327
2.085547;1.0437830893378883;0.8333322226606211;0.7983848585762803;-0.001565528585519019;-0.0014998579381859656;1.0441470878580423;10.000057885407124;0.8335054842884223;0.014005995776052327;0.01400600053203087;0.7982684219257625;0.013422999931351792;0.7983787349963571
2.095547;1.0437830144508202;0.8333322853407805;0.7983848972224189;-0.0015655285486581472;-0.0014998579362196758;1.0441467612809945;10.000058187062047;0.8335053023164402;0.014005995764079193;0.014006000567727255;0.798268421630052;0.013422999932653031;0.798378642981728
2.105547;1.0437829417328344;0.8333323518434895;0.7983849376101474;-0.0015655285090891513;-0.0014998579343448216;1.044146428925008;10.000058470105577;0.833505124244676;0.014005995751828818;0.014006000602800873;0.7982684246912267;0.013422999935488435;0.7983785538875374
2.115547;1.0437828713396522;0.8333327708253417;0.7983853140097835;-0.0015666344881607264;-0.0015009175614650386;1.0441460912278513;10.000058733684826;0.8335049501787695;0.014005995739258738;0.014006000637178141;0.7982684311017949;0.013422999939875405;0.7983784680950348
2.125547;1.0437828034209518;0.833332844108911;0.7983853577352341;-0.001566634443878493;-0.0015009175600472508;1.0441457486157504;10.000058976161107;0.8335047801405593;0.014005995726342537;0.014006000670803058;0.7982684408464609;0.013422999945807356;0.7983783860258405
2.135547;1.0437827381218523;0.8333329202840307;0.7983854029853638;-0.0015666343975306964;-0.0015009175590883909;1.0441454014969036;10.000059195957933;0.8335046141566531;0.014005995713067905;0.014006000703646512;0.7982684538454141;0.01342299995326772;0.798378308067224
2.145547;1.0437826755243425;0.8333329989316801;0.7983854496830045;-0.0015666343492597786;-0.0015009175587977705;1.044145050273143;10.000059391693352;0.83350445239344;0.014005995699434;0.014006000735699773;0.7982684698573872;0.013422999962234594;0.7983782345506625
2.155547;1.04378261566865;0.8333330794903445;0.7983854977706512;-0.0015666342992102073;-0.0015009175593760813;1.0441446953330809;10.00005956162025;0.8335042952278732;0.014005995685450029;0.014006000766968802;0.7982694884285114;0.013421999972677987;0.798379148804555
2.165547;1.0437825585784772;0.8333331612778072;0.7983855471977949;-0.0015666342475506724;-0.0015009175609875564;1.0441443370309835;10.000059703561208;0.8335041432099958;0.014005995671148663;0.014006000797470086;0.7982695089767229;0.013421999984555474;0.7983790849294674
2.175547;1.0437825042295585;0.8333335925837088;0.7983859322265519;-0.001567740215584067;-0.0015019771925903088;1.0441439756765893;10.000059815537256;0.8335039969984331;0.014005995656596316;0.014006000827214716;0.7982695309760334;0.013421999997801233;0.7983790260433045
2.185547;1.0437824525843649;0.833333675058367;0.7983859843012959;-0.0015677401612818021;-0.0015019771966268416;1.044143611572774;10.000059896079737;0.8335038573079911;0.0140059956418804;0.014006000856180626;0.7982695540712283;0.013422000012323708;0.7983789721057452
2.195547;1.0437814500199154;0.8333329963418648;0.798386038298773;-0.0015674984670350142;-0.001501747070768337;1.0441432451400068;10.000059943434355;0.8335037248121892;0.014005995627088149;0.014006000884312456;0.7982695780548437;0.013422000028022156;0.7983789229666195
2.205547;1.0437814040354707;0.8333330779998481;0.7983860936040985;-0.0015674984107563726;-0.0015017470774430029;1.0441428770354515;10.00005995394577;0.833503600023672;0.014005995612301899;0.014006000911560363;0.7982696028278558;0.013422000044794793;0.7983788783684362
2.215547;1.0437813612491877;0.833333158852856;0.7983861510260093;-0.0015674983536781023;-0.001501747085509845;1.0441425081300186;10.000059921338467;0.833503483274592;0.014005995597608923;0.014006000937902881;0.798269628388551;0.013422000062520062;0.7983788380093927
2.225547;1.043781322042389;0.8333332387459506;0.7983862110259123;-0.0015674982959420999;-0.001501747095066609;1.0441411394237043;10.000059838176119;0.8335033747912108;0.014005995583097395;0.014006000963341323;0.7982696547779908;0.013421000081040852;0.7983787848262307
2.235547;1.0437812868771994;0.8333333175670666;0.7983862740084898;-0.0015674982377122558;-0.001501747106227255;1.0441407720218499;10.000059698346623;0.8335032747618943;0.01400599556882393;0.014006000987904105;0.7982696820156777;0.013421000100170707;0.7983787522667571
2.245547;1.0437812562286732;0.8333337440972082;0.7983866744984548;-0.00156860419912672;-0.0015028067478489167;1.0441404071196876;10.000059498290419;0.8335031833704067;0.014005995554788911;0.01400600101164141;0.7982697101090591;0.013421000119706449;0.7983787233711178
2.255547;1.0437812304457763;0.8333338202091147;0.7983867439341306;-0.0015686041402602328;-0.0015028067626146452;1.0441400459466093;10.000059236398066;0.8335031008018848;0.014005995540957519;0.014006001034589623;0.7982697390805642;0.013421000139439344;0.7983786979926332
2.265547;1.0437812096729706;0.8333338944123704;0.7983868165492457;-0.0015686040811427784;-0.0015028067793986623;1.044139689683014;10.000058911936968;0.833503027230153;0.01400599552730348;0.014006001056750556;0.7982697689377557;0.013421000159153781;0.798378676004282
2.275547;1.0437811938917605;0.833333966113417;0.7983868923078359;-0.0015686040218025996;-0.0015028067983606911;1.0441393393465856;10.000058524115593;0.8335029627931727;0.014005995513838852;0.014006001078102822;0.7982697996620933;0.013421000178605827;0.7983786572445498
2.285547;1.0437811829947425;0.8333340346529172;0.7983869711934435;-0.001568603962295931;-0.001502806819700668;1.0441389957024825;10.000058071092168;0.8335029075794874;0.014005995500618132;0.014006001098617025;0.7982698312566084;0.013421000197513378;0.7983786414653503
2.295547;1.0437811768146603;0.8333340994783264;0.7983870530796583;-0.0015686039027185256;-0.0015028068436424848;1.04413865927085;10.00005755007467;0.8335028616383394;0.014005995487715367;0.014006001118255574;0.7982698637599874;0.013421000215578197;0.798378628396262
2.305547;1.0437811750520658;0.8333341602391633;0.7983871376526605;-0.0015686038431961561;-0.001502806870387854;1.0441383303887606;10.000056958705265;0.8335028249675802;0.014005995475196311;0.014006001136964688;0.7982698972217632;0.013420000232516539;0.7983786010005807
2.315547;1.0437811771762662;0.8333342167541988;0.7983872244425207;-0.0015686037838672743;-0.0015028069001024938;1.0441380092361472;10.000056295609179;0.8335027974904525;0.014005995463119284;0.014006001154679783;0.7982699317214997;0.013420000248084644;0.7983785926661576
2.325547;1.04378118246529;0.8333346178565109;0.7983876472045689;-0.0015697097448726183;-0.0015038665616680538;1.0441376958142874;10.000055559796047;0.8335027790604197;0.014005995451563672;0.014006001171333793;0.7982699674023157;0.01342000026209831;0.7983785862842397
2.335547;1.0437811901407095;0.833334665574563;0.7983877368143933;-0.0015697096863448079;-0.0015038665977744779;1.044137389923309;10.000054750373783;0.8335027694313407;0.014005995440645427;0.01400600118686118;0.7982700044633795;0.013420000274434237;0.7983785815288488
2.345547;1.043781199439866;0.8333347086951307;0.7983878270777884;-0.0015697096283991963;-0.001503866637277814;1.044137091197408;10.000053866670264;0.8335027682011599;0.014005995430502145;0.014006001201218563;0.798270043154266;0.013420000285014099;0.7983785781394199
2.355547;1.043781209645378;0.8333347470616862;0.7983879175119132;-0.001569709571131951;-0.001503866680268756;1.044136799203911;10.00005290846378;0.8335027748427974;0.01400599542127266;0.014006001214405595;0.7982700837782828;0.013420000293788476;0.7983785759647362
2.365547;1.0437802664961648;0.833334019613577;0.7983880080989288;-0.00156946787350323;-0.001503636594992178;1.0441365135336647;10.00005187615332;0.8335027888001296;0.014005995413089126;0.014006001226456392;0.7982711266641298;0.013420000300727389;0.7983795748060436
2.375547;1.0437802769043925;0.8333340481295549;0.7983880976019471;-0.0015694678177614544;-0.001503636645103468;1.044136233858487;10.000050770684524;0.8335028095319342;0.014005995406085187;0.014006001237423949;0.7982711721145525;0.013420000305804976;0.7983795749312556
2.385547;1.0437802869111996;0.8333340716343145;0.7983881861351966;-0.001569467762764752;-0.0015036366987861757;1.044135959941455;10.000049593822032;0.8335028364772391;0.014005995400404186;0.014006001247381463;0.7982712203622127;0.013420000308970975;0.7983795761659418
2.395547;1.0437802963045657;0.8333340902125481;0.7983882733752752;-0.0015694677084620748;-0.0015036367560106526;1.04413569155589;10.000048348922581;0.833502869030742;0.01400599539618417;0.014006001256415938;0.7982712715693067;0.013419000310148666;0.7983795615924062
2.405547;1.043780304966275;0.8333341040949493;0.7983883589876849;-0.0015694676548521618;-0.0015036368167219492;1.0441354284026114;10.000047041354057;0.833502906602529;0.014005995393534159;0.01400600126461304;0.7982713258692334;0.013419000309290765;0.7983795645908174
2.415547;1.0437803128427747;0.8333344625266768;0.7983887769178164;-0.0015705736209009767;-0.0015046965094669745;1.0441341701322484;10.00004567794553;0.8335029486765341;0.01400599539253058;0.014006001272061842;0.798271383386971;0.01341900030643517;0.7983795679668776
2.425547;1.0437803198751825;0.8333344679576823;0.7983888581661199;-0.001570573568945236;-0.0015046965768657893;1.044133916437387;10.000044265898735;0.8335029947709509;0.01400599539322;0.014006001278861186;0.79827144424434;0.013419000301697072;0.7983795712014622
2.435547;1.0437803259780876;0.8333344695800476;0.7983889365692567;-0.0015705735179706824;-0.001504696647423775;1.044133667153664;10.000042812380496;0.8335030443760414;0.014005995395594115;0.014006001285107423;0.7982715086047193;0.013419000295211552;0.7983795736662966
2.445547;1.0437803311011344;0.8333344675706807;0.7983890116769128;-0.001570573468037332;-0.0015046967209972806;1.044133422338477;10.00004132503796;0.8335030969707107;0.014005995399564515;0.014006001290882567;0.7982715767091739;0.013419000287070236;0.7983795746334895
2.455547;1.0437803353206816;0.8333344620813026;0.7983890831271259;-0.001570573419185173;-0.0015046967974107208;1.0441331822692448;10.000039812077581;0.8335031520782064;0.014005995404984565;0.01400600129625387;0.7982716488360346;0.013419000277301361;0.798379573281041
2.465547;1.0437803388444047;0.833334453329092;0.7983891506496237;-0.0015705733714551538;-0.0015046968764597646;1.0441329473149534;10.000038281314442;0.8335032092824164;0.014005995411696106;0.014006001301271888;0.7982717251934374;0.013419000265911484;0.7983795687211331
2.475547;1.0437803419218998;0.8333344416248625;0.7983892140335779;-0.0015705733248796091;-0.0015046969579340392;1.0441327177936297;10.000036739221473;0.8335032682500132;0.01400599541955413;0.014006001305963946;0.7982718058131364;0.013419000252935742;0.7983795600800989
2.485547;1.0437803447746883;0.8333344273130522;0.7983892731047093;-0.0015705732794575303;-0.0015046970416308597;1.044132493973957;10.000035190791863;0.8335033288031887;0.014005995428423505;0.01400600131034732;0.7982718905661869;0.01341900023845675;0.7983795465930275
2.495547;1.04378034759827;0.8333344106766373;0.79838932771326;-0.0015705732351649346;-0.0015046971273513818;1.0441322761680845;10.000033640159604;0.8335033909625277;0.01400599543817808;0.014006001314452097;0.7982719793122716;0.013419000222601452;0.7983795276315535
2.505547;1.0437803506049181;0.8333343918637692;0.7983893777601865;-0.0015705731919993936;-0.0015046972148865642;1.0441320647601036;10.00003209158149;0.8335034549267966;0.014005995448719128;0.014006001318308717;0.7982720720114608;0.013419000205519109;0.7983795026776664
2.515547;1.0437803540325545;0.8333347198211716;0.7983897575220441;-0.0015716791688995823;-0.0015057569326377969;1.044131860132172;10.00003055021746;0.833503521018722;0.014005995459986618;0.014006001321917413;0.7982721687244073;0.013418000187348206;0.7983794545118436
2.525547;1.0437803580829295;0.8333346966427293;0.7983897984260567;-0.00157167912819121;-0.0015057570230936374;1.0441316625961754;10.000029022281835;0.8335035896177271;0.014005995471946782;0.014006001325252548;0.7982722695970138;0.013418000168197951;0.798379416486411
2.535547;1.0437803628675453;0.8333346712737657;0.7983898347953529;-0.0015716790889099218;-0.0015057571146471899;1.0441314724154047;10.00002751493574;0.8335036611302941;0.014005995484594731;0.014006001328294439;0.7982723748427728;0.013418000148151657;0.798379371734384
2.545547;1.0437803684457942;0.8333346438561299;0.7983898666450386;-0.0015716790512195766;-0.001505757207060602;1.0441312898406403;10.000026036381977;0.8335037359633184;0.014005995497990904;0.01400600133104511;0.7982724846843444;0.01341800012727175;0.7983793203823895
2.555547;1.0437803749344592;0.8333346146630827;0.7983898939556833;-0.0015716790152655734;-0.0015057573000782935;1.0441311150979957;10.000024595453004;0.83350381444149;0.01400599551228311;0.014006001333518644;0.7982725993021669;0.013418000105603544;0.7983792627002033
2.565547;1.0437803825760272;0.8333345839775059;0.7983899166713421;-0.0015716789811663014;-0.0015057573934177846;1.0441309483439067;10.000023200271274;0.8335038967648957;0.014005995527684575;0.014006001335722263;0.798272718824015;0.013418000083194711;0.7983791991339312
2.575547;1.0437803916974036;0.8333345519319187;0.7983899347571274;-0.001571678949024451;-0.001505757486782505;1.0441307896165561;10.000021857354508;0.8335039830688182;0.014005995544432125;0.014006001337643527;0.798272843331514;0.013418000060120241;0.7983791303161322
2.585547;1.043780402676569;0.833334518484482;0.7983899482313755;-0.0015716789189215352;-0.0015057575798807473;1.0441306388671332;10.00002057222478;0.8335040734681783;0.014005995562758765;0.014006001339265231;0.7982729728562566;0.013418000036494949;0.7983790569154904
2.595547;1.0437804160026947;0.8333344835356956;0.7983899571307523;-0.0015716788909087558;-0.0015057576724388352;1.0441304960689153;10.0000193503053;0.8335041680201126;0.014005995582890287;0.014006001340599249;0.7982731073531544;0.013418000012468975;0.7983789794750676
2.605547;1.0437804322844446;0.8333344470020763;0.7983899614611875;-0.001571678865021643;-0.0015057577642080583;1.0441303612944823;10.000018196796642;0.8335042666806373;0.014005995605038034;0.014006001341685712;0.7982732466510775;0.013417999988208279;0.798378898426761
2.615547;1.0437794984713604;0.8333336478362258;0.7983899616207667;-0.0015714371979722445;-0.0015055277225272808;1.0441302347354422;10.000017115946308;0.8335043693108631;0.01400599562937414;0.014006001342552855;0.7982733904070213;0.013417999963876657;0.7983788142067727
2.625547;1.0437795224200357;0.8333336077105975;0.7983899567113554;-0.0015714371764906127;-0.001505527812015833;1.044130116672812;10.00001611048887;0.8335044757388756;0.014005995656012486;0.014006001343188326;0.7982735381217502;0.013417999939631189;0.798378727287139
2.635547;1.043779550882295;0.8333335654164117;0.7983899472058557;-0.0015714371573167611;-0.0015055279000208029;1.044130007377963;10.000015181798306;0.8335045858466792;0.014005995685001002;0.014006001343533605;0.7982736892150053;0.013417999915618872;0.7983786380812777
2.645547;1.0437795841707658;0.833333520658949;0.7983899332361403;-0.0015714371405322971;-0.001505527986352066;1.044129906993798;10.000014330352114;0.8335046996129792;0.014005995716324467;0.014006001343496177;0.7982738430807564;0.013417999891957348;0.7983785468413224
2.655547;1.043779622502226;0.83333382209083;0.7983902492882717;-0.001572543144005542;-0.001506587699392094;1.044129815492234;10.000013555502564;0.8335048170992096;0.014005995749935636;0.014006001342984057;0.79827399908611;0.01341699986871633;0.7983784368530223
2.665547;1.0437796660594048;0.8333337716047151;0.7983902269261128;-0.0015725431322676853;-0.0015065877819127502;1.0441297327463102;10.00001285532264;0.8335049384271945;0.014005995785789165;0.014006001341931683;0.7982741565277008;0.01341699984592956;0.7983783417473684
2.675547;1.0437797150819155;0.8333337179765067;0.7983902005275996;-0.0015725431231579214;-0.0015065878622739213;1.0441296586479858;10.000012227479989;0.8335050637613924;0.014005995823836126;0.014006001340285406;0.7982743145867804;0.013416999823619009;0.7983782447293829
2.685547;1.0437797698818327;0.8333336611483034;0.7983901701314859;-0.0015725431167029956;-0.0015065879403002606;1.0441295931356778;10.000011670218363;0.833505193274568;0.014005995864006601;0.014006001337974982;0.798274472361568;0.013416999801801737;0.798378145790671
2.695547;1.0437798307694743;0.8333336011000667;0.7983901358103894;-0.0015725431128934635;-0.0015065880158437973;1.0441295361039886;10.000011182725723;0.8335053270911748;0.01400599590621289;0.014006001334919147;0.7982746289665158;0.013416999780491577;0.798378044889981
2.705547;1.0437798980061128;0.8333335377459241;0.7983900976635129;-0.0015725431116785844;-0.0015065880887837428;1.0441284873393821;10.000010765145545;0.8335054652248093;0.014005995950353874;0.01400600133105869;0.7982747835941564;0.013416999759702525;0.7983779419884053
2.715547;1.043779971852918;0.83333347086596;0.7983900557256344;-0.0015725431129762536;-0.0015065881590295882;1.0441284465903635;10.000010418158135;0.8335056075792948;0.014005995996311187;0.014006001326365883;0.7982759355200669;0.01341699973943538;0.7983788369484216
2.725547;1.0437800526147576;0.8333334001294173;0.798390009912627;-0.001572543116697419;-0.0015065882265369842;1.0441284136802358;10.00001014214824;0.8335057540381385;0.014005996043939966;0.014006001320826111;0.7982760841047076;0.013416999719661763;0.7983787301006019
2.735547;1.0437801405872777;0.833333325178524;0.7983899600499769;-0.0015725431227696797;-0.0015065882913058697;1.0441283884964683;10.000009936691946;0.8335059045226934;0.014005996093048156;0.014006001314435228;0.7982762287939025;0.013416999700336623;0.7983786213575227
2.745547;1.0437802360116983;0.8333332456752565;0.7983899059407361;-0.0015725431311553605;-0.001506588353347903;1.0441283708853932;10.000009800602266;0.8335060589413175;0.014005996143398968;0.014006001307220786;0.7982763691071508;0.01341699968142133;0.7983785107290855
2.755547;1.0437803391135916;0.8333331613025909;0.7983898474219963;-0.001572543141855287;-0.0015065884126462968;1.0441283606054579;10.000009731932872;0.8335062170984154;0.014005996194765356;0.014006001299264817;0.7982765046529419;0.01341699966289109;0.7983783981884247
2.765547;1.0437804501010532;0.83333307178503;0.798389784374477;-0.0015725431549108151;-0.0015065884691452427;1.0441283573551112;10.000009727939076;0.8335063786549026;0.014005996246981574;0.014006001290715983;0.7982766351577626;0.01341699964473443;0.7983782837304753
2.775547;1.043780569059078;0.8333329769368731;0.7983897166907284;-0.001572543170415457;-0.001506588522778151;1.0441283608191754;10.000009785552075;0.8335065431558003;0.014005996299944997;0.014006001281777624;0.7982767604380281;0.013416999626945921;0.7983781673902696
2.785547;1.0437806958924845;0.8333328767089857;0.7983896442461524;-0.0015725431885089908;-0.0015065885735042856;1.0441283706971307;10.000009901902338;0.8335067100868202;0.014005996353589796;0.014006001272667781;0.7982768803482185;0.013416999609514748;0.7983780492260375
2.795547;1.0437808304012202;0.8333327712159898;0.7983895669301976;-0.0015725432093399642;-0.0015065886213318366;1.0441283866904105;10.000010073914018;0.8335068789324636;0.014005996407862313;0.014006001263571231;0.7982769947957205;0.013416999592426381;0.7983779293179077
2.805547;1.0437809723753113;0.8333326607378513;0.7983894847189498;-0.0015725432330183206;-0.0015065886663164804;1.0441284084981115;10.000010297315484;0.8335070492119194;0.014005996462714108;0.014006001254606043;0.7982771038059979;0.013416999575673083;0.7983778077517882
2.815547;1.043781121653507;0.8333325456840981;0.7983893977142285;-0.0015725432595798522;-0.0015065887085236938;1.0441284358300447;10.00001056644875;0.8335072204948539;0.014005996518103258;0.014006001245822092;0.7982772075519795;0.013416999559260848;0.7983776846104698
2.825547;1.0437812781554718;0.8333327754671904;0.7983896404415306;-0.0015736493067600782;-0.0015076483765260472;1.0441284683505914;10.000010875327854;0.8335073924351579;0.01400599657399444;0.014006001237239172;0.798277306333603;0.013416999543212182;0.7983775600332108
2.835547;1.043781441865428;0.8333326527610455;0.798389544658723;-0.0015736493389230523;-0.0015076484132529756;1.044128505584556;10.00001121885482;0.8335075647856481;0.014005996630372722;0.014006001228890105;0.7982774005580324;0.013416999527559136;0.7983774342546885
2.845547;1.0437816128111104;0.8333325271371804;0.7983894451379208;-0.00157364937376892;-0.0015076484472235085;1.0441285469165351;10.000011593231713;0.833507737324169;0.014005996687246898;0.014006001220819105;0.7982774907048165;0.013416999512324885;0.7983773075273132
2.855547;1.0437817910535923;0.833332399311773;0.7983893423944811;-0.0015736494112087902;-0.0015076484784174052;1.044128591709769;10.000011995983456;0.8335079097833145;0.014005996744620762;0.014006001213053365;0.7982775772409821;0.013415999497512059;0.7983771632061771
2.865547;1.0437819766357175;0.8333322700290273;0.7983892368730465;-0.0015736494511130223;-0.0015076485068364585;1.0441286394232399;10.00001242599211;0.8335080818842899;0.014005996802472815;0.01400600120560124;0.7982776605324007;0.013415999483117237;0.7983770349137562
2.875547;1.0437821695202807;0.8333321400585821;0.7983891289179551;-0.0015736494933295128;-0.0015076485325053834;1.0441286896006352;10.000012882998595;0.833508253372724;0.014005996860760081;0.01400600119848039;0.7982777408035202;0.013415999469155821;0.7983769057295073
2.885547;1.0437823695656354;0.833332010233897;0.7983890188134287;-0.0015736495377228527;-0.0015076485554444748;1.0441287418271077;10.00001336695443;0.8335084240131815;0.014005996919415148;0.014006001191742565;0.798277818143297;0.01341599945565359;0.7983767754962933
2.895547;1.0437825765396056;0.8333318814925763;0.7983889068577423;-0.0015736495841891314;-0.0015076485756514893;1.0441287957962788;10.0000138783855;0.8335085936460106;0.01400599697832899;0.0140060011854739;0.7982778925362051;0.013415999442604654;0.7983766441209309
2.905547;1.04378279015557;0.8333317548396959;0.7983887934808148;-0.001573649632651342;-0.0015076485931088555;1.0441288513702673;10.000014419621179;0.8335087622491606;0.014005997037358109;0.014006001179776921;0.7982779639104561;0.0134159994299475;0.798376511636335
2.915547;1.0437830100968288;0.8333316312439185;0.7983886792915368;-0.001573649683047605;-0.001507648607801061;1.0441289085245864;10.000014995739487;0.8335089298768505;0.014005997096375799;0.014006001174747262;0.7982780321668529;0.013415999417572612;0.7983763781996047
2.925547;1.0437832360356845;0.8333315115874318;0.798388564995728;-0.001573649735310633;-0.0015076486197354885;1.0441289672753302;10.000015614136556;0.8335090965501215;0.014005997155320448;0.014006001170454342;0.7982780971698381;0.013415999405338478;0.7983762440292029
2.935547;1.0437834676355788;0.8333313966505622;0.7983884513143413;-0.0015736497893428833;-0.0015076486289633683;1.044129027648817;10.00001628298371;0.8335092622133872;0.014005997214197206;0.014006001166949653;0.7982781587753359;0.013415999393088426;0.7983761093345719
2.945547;1.0437837044859863;0.833331287085307;0.7983883389601281;-0.0015736498450148917;-0.0015076486355872156;1.0441290896780886;10.000017009819103;0.8335094267706521;0.014005997273046597;0.014006001164311098;0.7982782169135675;0.01341599938065879;0.7983759742755655
2.955547;1.0437839460373006;0.8333311834308935;0.7983882286134809;-0.0015736499021970995;-0.001507648639752918;1.044129153399826;10.000017800543592;0.833509590172597;0.014005997331913456;0.014006001162674543;0.7982782716461376;0.013415999367885498;0.7983758389239022
2.965547;1.0437841916268074;0.8333310861052;0.7983881208798701;-0.0015736499607761926;-0.0015076486416251702;1.044129218842397;10.000018659255895;0.8335097524666164;0.014005997390826787;0.014006001162213993;0.7982783231737793;0.013415999354631896;0.7983757032310506
2.975547;1.0437844405413061;0.8333309953319243;0.7983880162712776;-0.0015736500206367985;-0.0015076486413478781;1.0441292860665567;10.000019589420065;0.8335099137624563;0.014005997449785411;0.014006001163098709;0.7982783718120392;0.013415999340821947;0.7983755670398631
2.985547;1.0437846920598486;0.8333309111591235;0.7983879152253861;-0.0015736500816558173;-0.0015076486390233098;1.0441293552209636;10.00002059507956;0.8335100741505161;0.014005997508764547;0.01400600116546705;0.7982784179249676;0.013415999326447632;0.7983754301270681
2.995547;1.0437849454902755;0.8333308335903805;0.7983878181211885;-0.0015736501437178256;-0.001507648634730405;1.0441294265003915;10.000021680934259;0.8335102336074504;0.014005997567744215;0.014006001169425812;0.7982784618499248;0.013415999311551852;0.7983752922501428
3.005547;1.0437852002089345;0.8333307626550355;0.7983877252677204;-0.001573650206714338;-0.0015076486285545904;1.0441295001038735;10.00002285170253;0.8335103919614331;0.014005997626715078;0.014006001175054869;0.7982785038799955;0.013415999296212774;0.7983751531875092
3.015547;1.043785455697066;0.8333306983699835;0.7983876368795705;-0.0015736502705203303;-0.001507648620601674;1.0441295763207257;10.000024111590042;0.8335105489441873;0.01400599768565723;0.014006001182395372;0.7982785443168514;0.013415999280537692;0.7983750127637107
3.025547;1.0437857115307552;0.8333306407105572;0.7983875530802617;-0.001573650334983514;-0.0015076486109970178;1.0441296556022919;10.00002546378357;0.8335107042490599;0.014005997744539088;0.01400600119142933;0.7982785835417348;0.013415999264638092;0.7983748708757986
3.035547;1.0437859673106615;0.8333305896337195;0.7983874739446031;-0.0015736503999502903;-0.0015076485998763668;1.044129738467075;10.000026909617963;0.8335108575669501;0.014005997803335456;0.014006001202072309;0.7982786220253242;0.013415999248584486;0.7983747275198525
3.045547;1.043786222589115;0.8333305450653997;0.7983873995315957;-0.0015736504653010189;-0.0015076485873706913;1.0441298253294022;10.000028448218963;0.8335110086007814;0.014005997862022928;0.014006001214195884;0.7982786602611407;0.013415999232392528;0.7983745827752051
3.055547;1.0437864768483294;0.8333305068607425;0.7983873298813648;-0.0015736505309615573;-0.0015076485735991889;1.0441299164096987;10.000030077302561;0.8335111570357436;0.014005997920559824;0.014006001227677676;0.7982786987025929;0.013415999216057973;0.7983744367644601
3.065547;1.043785775882778;0.8333300628385586;0.7983875997187303;-0.0015745149680039846;-0.0015084780540783663;1.044130011761404;10.000031794869747;0.8335113025019775;0.014005997978890825;0.0140060012424292;0.798278737756678;0.013415999199599944;0.7983742896606205
3.075547;1.0437860265241676;0.8333300368800535;0.7983875395238632;-0.0015745150341812644;-0.0015084780381230984;1.0441301113073664;10.000033601030024;0.8335114445765991;0.014005998036954962;0.01400600125836505;0.7982787778043928;0.013415999183077303;0.7983741416980313
3.085547;1.0437862746389837;0.8333300169510133;0.7983874840240256;-0.0015745151005765916;-0.0015084780212236925;1.0441302147866867;10.000035498542612;0.8335115828266372;0.014005998094657844;0.014006001275366433;0.798278819202879;0.013415999166570398;0.7983739931213976
3.095547;1.0437865197447702;0.8333300030699363;0.7983874333493931;-0.0015745151671587578;-0.0015084780034255762;1.044130321703269;10.000037491609401;0.8335117168589751;0.01400599815184449;0.014006001293291324;0.7982788622374714;0.013415999150151228;0.7983738441499348
3.105547;1.0437867613480885;0.8333299952677953;0.798387387688152;-0.0015745152338962256;-0.0015084779847367336;1.0441304314276276;10.000039584284506;0.8335118463464088;0.014005998208314746;0.014006001312002648;0.7982789070699485;0.013415999133872111;0.7983736949818646
3.115547;1.0437869989755926;0.8333299935926406;0.798387347108702;-0.0015745153007467848;-0.0015084779651497137;1.0441305433467387;10.000041780051284;0.8335119710593725;0.014005998263873127;0.01400600133137704;0.7982789537804497;0.013415999117761685;0.7983735457840294
3.125547;1.0437872321647588;0.83332999808794;0.7983873114892786;-0.0015745153676502957;-0.0015084779446557718;1.0441306568915723;10.000044082521432;0.8335120909075241;0.014005998318380158;0.014006001351296303;0.7982790024537016;0.01341599910181164;0.7983733966921241
3.135547;1.0437874604344195;0.8333300087111538;0.7983872805623204;-0.0015745154345397922;-0.00150847792325485;1.0441307715539432;10.000046495852684;0.8335122059335345;0.014005998371761943;0.014006001371632276;0.7982790531698403;0.013415999085983865;0.7983732478189758
3.145547;1.0437876833106092;0.8333300252954293;0.7983872539750368;-0.0015745155013506588;-0.0015084779009708342;1.0441308869946715;10.00004902425579;0.833512316228214;0.014005998423991485;0.014006001392231564;0.7982791059240887;0.013414999070257495;0.7983730824459533
