time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.155547;1.0437879003914121;0.8333300476254316;0.7983872313559327;-0.0015745155680085385;-0.0015084778778486304;1.044131003078933;10.000051671143463;0.833512421798437;0.014005998475091527;0.014006001412907594;0.7982791606298992;0.013414999054677941;0.798372934256803
3.165547;1.0437881113326526;0.8333300755242612;0.7983872123564565;-0.0015745156344075732;-0.0015084778539241645;1.0441311197186272;10.000054438371178;0.833512522496225;0.01400599852513587;0.014006001433446585;0.7982792172285172;0.013414999039370941;0.7983727865371509
3.175547;1.0437883157480934;0.8333301088783576;0.7983871966435386;-0.0015745157004005326;-0.0015084778292176364;1.0441312367169873;10.000057325750637;0.8335126180530293;0.014005998574226615;0.014006001453638898;0.7982792757444632;0.013414999024523918;0.7983726393918168
3.185547;1.0437885131556044;0.8333301476626095;0.7983871838911123;-0.0015745157658057234;-0.001508477803764049;1.044131353793872;10.000060331212504;0.8335127081280045;0.014005998622487774;0.014006001473325563;0.7982793362107842;0.01341499901034926;0.7983724929876744
3.195547;1.0437887030221906;0.8333301919634113;0.7983871737739419;-0.0015745158304167313;-0.0015084777776268746;1.0441314706293916;10.000063451329778;0.8335127923450045;0.014005998670070435;0.014006001492412939;0.7982793985964575;0.013414998997048778;0.7983723475899371
3.205547;1.043788884835623;0.8333302419425467;0.7983871659605727;-0.0015745158940090396;-0.0015084777508862965;1.044131586823098;10.000066681090859;0.833512870364723;0.014005998717137211;0.014006001510845089;0.7982794628384955;0.013414998984800993;0.7983722035457717
3.215547;1.0437890581137261;0.8333302977693268;0.7983871601629233;-0.0015745159563487034;-0.0015084777236398074;1.0441317019322904;10.00007001315282;0.8335129419724313;0.014005998763844143;0.014006001528575592;0.7982795289175859;0.013414998973763272;0.7983720612910827
3.225547;1.0437892223615168;0.8333303595789081;0.7983871562005592;-0.0015745160172027847;-0.001508477696008412;1.0441318156356112;10.000073437586847;0.833513007125975;0.014005998810330893;0.014006001545557898;0.798279596875535;0.013414998964061104;0.7983719213684014
3.235547;1.0437893770854136;0.8333304274712893;0.7983871539619887;-0.0015745160763516138;-0.001508477668120686;1.0441319278584158;10.000076942048524;0.8335130659139672;0.014005998856705918;0.014006001561745954;0.7982796667731195;0.01341499895577566;0.7983717843943998
3.245547;1.0437895218942375;0.833330501513752;0.7983871532754742;-0.001574516133604461;-0.0015084776400954472;1.044132038750096;10.000080512401354;0.833513118430616;0.014005998903034805;0.014006001577093545;0.7982797386712309;0.013414998948955257;0.7983716510043442
3.255547;1.0437896565848774;0.8333305816966479;0.7983871537930479;-0.0015745161888063;-0.001508477612053408;1.0441321485843118;10.000084134131418;0.8335131646770769;0.01400599894934598;0.01400600159154559;0.7982798126397058;0.01341499894362425;0.7983715218094715
3.265547;1.0437897811320809;0.8333306679004501;0.7983871549751794;-0.0015745162418266448;-0.0015084775841359495;1.0441322576745604;10.00008779388763;0.8335132045761644;0.014005998995657196;0.014006001605030936;0.798279888725455;0.01341499893976817;0.7983713973533041
3.275547;1.043789895604328;0.8333307599430397;0.7983871561901288;-0.0015745162925599916;-0.001508477556511046;1.0441323662909245;10.000091479830875;0.8335132380432747;0.014005999042011675;0.014006001617462118;0.7982799668890407;0.013414998937327232;0.7983712780881659
3.285547;1.0437900000925635;0.8333308576074221;0.7983871568190313;-0.0015745163409574367;-0.001508477529378757;1.0441324745970164;10.000095181027765;0.8335132649946917;0.014005999088496212;0.01400600162874525;0.7982800470004785;0.013414998936207033;0.7983711644425895
3.295547;1.0437900947136192;0.8333309606145064;0.7983871562943583;-0.0015745163870492089;-0.001508477502967851;1.0441325826541665;10.000098887254229;0.833513285280678;0.014005999135229942;0.014006001638808318;0.7982801289049631;0.013414998936280521;0.7983710569206116
3.305547;1.0437901796499471;0.8333310686339745;0.7983871541266062;-0.001574516430921275;-0.0015084774775143879;1.0441316904443827;10.000102588893817;0.8335132986554384;0.014005999182340335;0.014006001647622756;0.7982802124441215;0.013414998937377527;0.7983709560878711
3.315547;1.0437902551310265;0.8333311813145206;0.7983871499420253;-0.001574516472669548;-0.0015084774532354715;1.0441317978658156;10.000106276553678;0.8335133048492616;0.014005999229941253;0.014006001655194087;0.7982802974172508;0.013414998939275842;0.7983708624703346
3.325547;1.0437903213495805;0.8333312982867428;0.7983871434974514;-0.0015745165123757655;-0.001508477430297849;1.0441319047311397;10.000109941180826;0.8335133036960589;0.014005999278122558;0.014006001661545985;0.7982803835926244;0.013414998941704526;0.79837077649281
3.335547;1.043790378403607;0.8333314191521416;0.7983871346512761;-0.0015745165501091292;-0.0015084774088006917;1.044132010819694;10.000113574586925;0.8335132952410127;0.014005999326957033;0.014006001666708718;0.7982804707662793;0.013414998944363248;0.7983706984649126
3.345547;1.0437904262770559;0.8333315434677254;0.7983871233078479;-0.0015745165859317968;-0.001508477388814593;1.044132115956886;10.000117169666037;0.8335132797401946;0.01400599937651276;0.01400600167070319;0.7982805587957261;0.013414998946950259;0.7983706285556214
3.355547;1.0437904648431409;0.8333316707295568;0.7983871094077188;-0.0015745166199057905;-0.0015084773704361516;1.0441322200084509;10.000120719995056;0.8335132575233913;0.014005999426858609;0.014006001673538514;0.798280647620107;0.013414998949181358;0.7983705667875735
3.365547;1.0437904939353642;0.833331800360125;0.7983870929891089;-0.0015745166520947133;-0.0015084773537830175;1.0441323228053;10.000124219717998;0.833513228850829;0.014005999478065382;0.014006001675231175;0.798280737264175;0.013414998950786605;0.7983705131077138
3.375547;1.043790513437284;0.8333319317387251;0.7983870742274058;-0.0015745166825462849;-0.0015084773389574262;1.0441324241636039;10.000127664433586;0.8335131939152843;0.014005999530205945;0.014006001675820152;0.7982808277679594;0.01341499895149416;0.7983704674726892
3.385547;1.043790523317675;0.8333320642817172;0.7983870533716685;-0.0015745167112838196;-0.001508477326032909;1.0441325240002854;10.000131051481926;0.8335131529337767;0.014005999583353787;0.014006001675363186;0.7982809190696896;0.013414998951026953;0.7983704298513022
3.395547;1.0437905236310852;0.8333321975029783;0.798387030648026;-0.0015745167383305247;-0.001508477315061695;1.0441326223674565;10.000134378877016;0.8335131061473703;0.01400599963758173;0.014006001673928877;0.7982810109636204;0.013414998949122457;0.7983704001482657
3.405547;1.0437905144932589;0.8333323310337261;0.7983870062603793;-0.0015745167637312742;-0.0015084773060953748;1.0441327193613574;10.000137644571499;0.8335130537390272;0.014005999692962696;0.014006001671594031;0.7982811031661652;0.013414998945558244;0.7983703781281957
3.415547;1.043790496046614;0.8333324646251462;0.7983869804608871;-0.0015745167875410102;-0.001508477299206969;1.0441328150365474;10.000140846524312;0.8335129958466625;0.014005999749572211;0.014006001668436777;0.798281195396719;0.013414998940164525;0.7983703634302247
3.425547;1.0437904684682504;0.8333325981289507;0.7983869535576197;-0.0015745168098059163;-0.0015084772944922063;1.0441329094124678;10.000143982547423;0.8335129326717908;0.014005999807498417;0.014006001664524686;0.7982812874189845;0.013414998932828603;0.7983703556903473
3.435547;1.0437904320414855;0.833332731479057;0.7983869258630322;-0.001574516830566702;-0.0015084772920466777;1.0441330025172328;10.000147049878523;0.8335128645023576;0.014005999866862077;0.014006001659906502;0.7982813790619744;0.013414998923491479;0.7983703546500425
3.445547;1.0437903872026848;0.8333328646898372;0.798386897652945;-0.0015745168498612066;-0.0015084772919385138;1.0441330943930345;10.000150045107539;0.8335127916228752;0.01400599992782816;0.014006001654611695;0.798281470209443;0.01341499891212422;0.7983703601534418
3.455547;1.043790334454843;0.8333329978278603;0.7983868691154664;-0.001574516867720591;-0.0015084772942084868;1.0441331850631097;10.000152964406382;0.833512714261155;0.01400599999059525;0.014006001648666895;0.7982815607220577;0.013414998898701222;0.7983703720842962
3.465547;1.0437902742437137;0.8333331309779795;0.7983868402994172;-0.0015745168841910222;-0.0015084772988925622;1.0441332744808305;10.000155803692037;0.833512632610751;0.014006000055375596;0.014006001642125128;0.7982816503509467;0.013414998883191332;0.7983703903034972
3.475547;1.0437902069164255;0.833333264252956;0.7983868111171278;-0.0015745168993388662;-0.0015084773060254266;1.0441333625078741;10.000158558927483;0.8335125468621033;0.014006000122372547;0.01400600163508071;0.7982817387611111;0.013414998865564201;0.7983704146032399
3.485547;1.043790132696495;0.8333333977944462;0.7983867813805339;-0.0015745169131975117;-0.0015084773156178025;1.0441334489932073;10.000161226405577;0.833512457255793;0.014006000191744715;0.01400600162766253;0.7982818256408347;0.013414998845809777;0.7983704446852895
3.495547;1.0437900516515364;0.833333880670175;0.7983870851359517;-0.0015756229423961618;-0.0015095369560735932;1.044133533884955;10.000163802459856;0.8335123641448628;0.014006000263567013;0.014006001620019014;0.7982819107592414;0.013414998823963905;0.7983704801547251
3.505547;1.043789963737039;0.8333340151257481;0.7983870535175865;-0.0015756229535197357;-0.00150953697042294;1.0441336172214786;10.000166283295131;0.8335122679735781;0.014006000337824098;0.014006001612295874;0.7982819939407225;0.01341499880011575;0.7983705205519646
3.515547;1.0437898689350995;0.8333341501949035;0.7983870205904825;-0.0015756229631581778;-0.0015095369869674322;1.0441336990167291;10.00016866535225;0.8335121692255347;0.014006000414439961;0.014006001604616826;0.7982820750309967;0.013414998774379143;0.7983705654341687
3.525547;1.0437897673866108;0.8333342859504068;0.7983869861707318;-0.0015756229712768168;-0.0015095370055134923;1.0441337791911915;10.00017094521012;0.8335120684262466;0.014006000493306735;0.014006001597089616;0.7982821538804515;0.013414998746853436;0.7983706144592745
3.535547;1.0437896594063412;0.8333344224215835;0.7983869500829943;-0.0015756229779041546;-0.0015095370258106735;1.0441338576212023;10.00017311915011;0.8335119661284843;0.014006000574301274;0.014006001589827777;0.7982822303137375;0.013414998717610557;0.7983706674271785
3.545547;1.0437895454025494;0.8333345596104642;0.7983869121273863;-0.0015756229831334655;-0.0015095370475691904;1.04413393420355;10.000175183239413;0.8335118628522162;0.014006000657293842;0.014006001582962122;0.7982823040895005;0.013414998686706332;0.7983707242565368
3.555547;1.0437894257924856;0.8333346974795376;0.7983868721074172;-0.0015756229871011353;-0.001509537070486614;1.0441340088367472;10.000177133720566;0.8335117590423783;0.014006000742130315;0.01400600157664486;0.7982823749047022;0.013414998654202646;0.7983707849322876
3.565547;1.043789300970823;0.8333348359276931;0.7983868298591738;-0.0015756229899580964;-0.0015095370942638706;1.0441340814044953;10.000178967580098;0.8335116550642968;0.01400600082860859;0.014006001571053894;0.798282442443866;0.013414998620188766;0.7983708494609145
3.575547;1.0437891713249043;0.8333349748222768;0.7983867852234661;-0.001575622991856988;-0.001509537118598915;1.0441341518304204;10.000180683268821;0.8335115512080025;0.014006000916494142;0.014006001566380703;0.7982825064099716;0.01341499858478061;0.7983709178210424
3.585547;1.0437890372610599;0.833335114020676;0.7983867380151216;-0.0015756229929366956;-0.0015095371431799313;1.0441342201404107;10.000182280592512;0.8335114476976707;0.014006001005551496;0.014006001562796832;0.798282566550619;0.013414998548096798;0.7983709899421938
3.595547;1.0437888992545048;0.8333352533376148;0.7983866880407513;-0.001575622993284635;-0.0015095371676980864;1.044134286477196;10.000183759513787;0.833511344729028;0.014006001095551501;0.014006001560418658;0.7982826227002855;0.013414998510236932;0.7983710657209799
3.605547;1.0437887578803788;0.8333353925179681;0.7983866351327975;-0.0015756229929190528;-0.0015095371918621501;1.0441343510687038;10.000185119319035;0.8335112424907161;0.014006001186258402;0.014006001559282234;0.7982826747789764;0.013414998471279783;0.7983711450243108
3.615547;1.0437886137547379;0.8333355312385129;0.7983865791574138;-0.001575622991826005;-0.0015095372154063577;1.0441344141841638;10.00018635860418;0.8335111411366982;0.014006001277410378;0.014006001559340868;0.7982827227594664;0.013414998431305208;0.7983712276984419
3.625547;1.0437884674520823;0.8333356691365807;0.7983865199958678;-0.0015756229900196286;-0.001509537238088581;1.0441344761037605;10.00018747519652;0.8335110407795397;0.014006001368715652;0.014006001560505608;0.7982827666696526;0.013414998390423472;0.7983713135817403
3.635547;1.04378831947723;0.8333358058367921;0.7983864575243534;-0.0015756229875706006;-0.0015095372596758408;1.044134537084291;10.000188466004499;0.8335109415081957;0.014006001459875055;0.014006001562708667;0.7982828066009815;0.013414998348774073;0.7983714024508006
3.645547;1.0437881703153167;0.8333359409450534;0.7983863916061477;-0.0015756229845709099;-0.001509537279949077;1.0441345973273017;10.000189327331451;0.8335108433614968;0.014006001550596897;0.014006001565938996;0.7982828426876034;0.013414998306487808;0.7983714939640659
3.655547;1.0437880205295456;0.8333360740705064;0.7983863220836356;-0.0015756229810723389;-0.0015095372987323206;1.0441346570319208;10.00019005587;0.8335107463184015;0.014006001640583236;0.014006001570243808;0.7982828750755567;0.013414998263647294;0.7983715877439579
3.665547;1.0437878707700232;0.83333620490765;0.7983862487558311;-0.0015756229770633894;-0.0015095373158981306;1.0441347165071668;10.00019064989179;0.8335106503655595;0.014006001729519586;0.014006001575723619;0.7982829038696413;0.013414998220274598;0.7983716835186225
3.675547;1.0437877216728026;0.83333633330321;0.7983861713428453;-0.0015756229724837418;-0.0015095373313415176;1.044134776148732;10.000191109797699;0.8335105555601425;0.014006001817090977;0.014006001582517587;0.7982829290692204;0.013414998176349686;0.7983717811533546
3.685547;1.043787573796745;0.8333364592357004;0.7983860894676175;-0.0015756229672384413;-0.00150953734496506;1.0441348362660396;10.00019143785143;0.8335104620403039;0.014006001902997476;0.014006001590768188;0.7982829505497672;0.013414998131845471;0.7983718806087763
3.695547;1.043787427655129;0.8333365827206867;0.7983860027060816;-0.0015756229612058062;-0.0015095373566899777;1.0441348969749267;10.000191637589776;0.8335103699929293;0.014006001986941744;0.01400600160058526;0.7982829681153039;0.013414998086765337;0.7983719819247187
3.705547;1.0437872837728313;0.833336703727126;0.798385910673755;-0.001575622954257251;-0.0015095373664692198;1.0441349582226078;10.000191713598298;0.8335102795723052;0.014006002068605245;0.01400600161203154;0.7982829816038464;0.013414998041165417;0.7983720852038384
3.715547;1.0437871426979666;0.8333368221342374;0.7983858130481363;-0.0015756229462849805;-0.0015095373742911964;1.0441350198590587;10.000191671602725;0.8335101908255332;0.01400600214764955;0.014006001625139255;0.7982829909771841;0.01341499799514468;0.7983721905543242
3.725547;1.0437870049472762;0.8333369377054772;0.7983857095414342;-0.001575622937204638;-0.0015095373801815365;1.0441350817379507;10.000191518005616;0.8335101037027292;0.014006002223751729;0.0140060016399449;0.7982829963160116;0.013414997948827058;0.798372297992903
3.735547;1.0437868709270695;0.8333370500931251;0.7983855999223106;-0.001575622926925943;-0.0015095373842043097;1.044135143822867;10.00019125884988;0.8335100181059274;0.01400600229664312;0.014006001656497024;0.7982829977019359;0.01341499790236763;0.7983724073304138
3.745547;1.0437867409154131;0.8333371588863854;0.7983854840671217;-0.0015756229153351974;-0.0015095373864645195;1.044135206173882;10.000190899342911;0.8335099339068158;0.014006002366121664;0.014006001674829597;0.7982829950835053;0.013414997855966847;0.7983725181536068
3.755547;1.0437866151419966;0.8333372636942115;0.7983853619742147;-0.001575622902316626;-0.0015095373871129752;1.0441352688374648;10.000190444197202;0.8335098509851361;0.0140060024320408;0.01400600169495068;0.7982839882661175;0.013414997809872178;0.7983736298056674
3.765547;1.0437864938660717;0.8333373641961735;0.7983852337749789;-0.0015756228877817548;-0.0015095373863500655;1.0441353318421358;10.00018989806781;0.833509769300361;0.01400600249429104;0.014006001716856814;0.7982839770034078;0.013414997764371156;0.7983737420281709
3.775547;1.0437863773454075;0.8333374601144548;0.7983850997294614;-0.0015756228716739492;-0.0015095373844186556;1.0441353953012837;10.00018926596242;0.8335096889094825;0.014006002552783088;0.01400600174053169;0.7982839610630585;0.013413997719772862;0.7983738372569902
3.785547;1.0437862657501455;0.8333375511838339;0.7983849601495544;-0.0015756228539510306;-0.0015095373815760395;1.0441354594851977;10.000188553426762;0.8335096099498222;0.014006002607440836;0.014006001765916518;0.7982839402309716;0.013413997676372889;0.7983739483910208
3.795547;1.0437861591289823;0.8333376371557828;0.798384815320134;-0.0015756228345685458;-0.0015095373780730367;1.0441355248169524;10.00018776620186;0.8335095326566588;0.01400600265822492;0.014006001792884026;0.7982839142993078;0.013413997634420203;0.7983740579663382
3.805547;1.0437860574309081;0.833337717783308;0.7983846654822475;-0.001575622813483958;-0.0015095373741701018;1.0441355917796007;10.000186909605649;0.833509457353522;0.01400600270518047;0.014006001821244325;0.7982838830968425;0.013413997594107404;0.7983741654607448
3.815547;1.043785960524331;0.8333377927917998;0.7983845108402411;-0.0015756227906780415;-0.001509537370157434;1.0441356608361188;10.000185987635474;0.8335093843754682;0.01400600274845112;0.014006001850781864;0.7982838465465387;0.013413997555584435;0.7983742704970529
3.825547;1.0437858682191654;0.8333378618843197;0.7983843515655912;-0.0015756227661670268;-0.0015095373663459703;1.0441357324858287;10.000185002395817;0.8335093140030202;0.014006002788244046;0.014006001881292458;0.7982838046458769;0.01341399751898422;0.7983743728654048
3.835547;1.0437857803384376;0.833337924799982;0.7983841878127709;-0.0015756227399978864;-0.0015095373630413104;1.0441358073233413;10.000183954844184;0.8335092464399472;0.014006002824787157;0.014006001912586157;0.798283757371315;0.013413997484439878;0.7983744725657893
3.845547;1.043785696776486;0.8333379814117997;0.7983840197686989;-0.0015756227122463125;-0.0015095373605177335;1.044135885943151;10.000182846293855;0.8335091818001674;0.014006002858288638;0.014006001944459086;0.7982837046544845;0.013413997452083274;0.7983745697816598
3.855547;1.0437856174496007;0.8333380317980753;0.7983838476977951;-0.0015756226830179884;-0.0015095373590044293;1.0441359687949503;10.000181679489257;0.8335091200917585;0.014006002888908813;0.014006001976670263;0.7982836464428917;0.013413997422034163;0.7983746648069743
3.865547;1.0437855422149893;0.8333380762174823;0.798383671928322;-0.0015756226524346636;-0.001509537358680289;1.0441360561066613;10.000180458666218;0.8335090612111863;0.01400600291676936;0.014006002008951173;0.7982835826939688;0.013413997394381132;0.7983747580349205
3.875547;1.043785470868566;0.8333381150307877;0.7983834927875177;-0.001575622620620574;-0.0015095373596685818;1.0441361478469873;10.000179188748826;0.8335090049560501;0.014006002941973923;0.01400600204102761;0.7982835133175095;0.013413997369166306;0.7983748500012786
3.885547;1.043785403186451;0.833338148656146;0.7983833105510812;-0.0015756225877125492;-0.0015095373620503654;1.044136243745128;10.000177874456092;0.8335089510772749;0.014006002964607477;0.014006002072622138;0.7982834381950538;0.01341399734639304;0.7983749413679226
3.895547;1.0437853389709064;0.8333381775435886;0.7983831254834811;-0.0015756225538656073;-0.0015095373658959256;1.044136343423047;10.000176519863905;0.8335088993540753;0.01400600298473976;0.014006002103447254;0.7982833572059695;0.01341399732604695;0.7983750328260102
3.905547;1.0437852781084718;0.8333382021278795;0.798382937929434;-0.0015756225192327718;-0.0015095373712715853;1.044136446534739;10.000175128368157;0.8335088496222937;0.014006003002442416;0.014006002133207233;0.7982832701963143;0.01341399730810863;0.7983751250198031
3.915547;1.0437852206093645;0.833338222801635;0.7983827483731932;-0.0015756224839459517;-0.0015095373782212445;1.044136552781959;10.000173702732504;0.8335088017327634;0.014006003017783913;0.01400600216160948;0.7982831769965295;0.013413997292552065;0.7983752185306694
3.925547;1.043785166599573;0.8333382399473633;0.7983825574517208;-0.0015756224481158145;-0.0015095373867685564;1.044136661865479;10.00017224518812;0.8335087554781121;0.01400600303080979;0.014006002188378122;0.7982830774926747;0.013413997279343653;0.7983753138595802
3.935547;1.043785116269373;0.8333382539643903;0.7983823658923476;-0.0015756224118347313;-0.0015095373969402338;1.0441367734440479;10.000170757820133;0.8335087106007069;0.01400600304154275;0.014006002213258663;0.798282971700048;0.013413997268454766;0.7983754114063362
3.945547;1.0437850698240654;0.8333382652431948;0.7983821743876134;-0.0015756223751765778;-0.0015095374087751143;1.044136887082102;10.00016924312699;0.8335086669216424;0.014006003049999955;0.014006002236014448;0.7982828598185296;0.013413997259880186;0.7983755114761066
3.955547;1.043785027480133;0.8333382741467336;0.7983819835160441;-0.0015756223382191084;-0.0015095374223065853;1.044137002221142;10.000167704190147;0.8335086243795213;0.014006003056207857;0.014006002256425927;0.7982827421888996;0.013413997253640973;0.7983756142881818
3.965547;1.043784989468567;0.8333382810107496;0.7983817937737973;-0.0015756223010712175;-0.0015095374375294344;1.0441371182427444;10.000166144359815;0.8335085828739356;0.014006003060199907;0.014006002274298103;0.7982826191849842;0.013413997249764007;0.7983757199976684
3.975547;1.0437849559925638;0.8333382861105717;0.7983816056449504;-0.0015756222638500365;-0.0015095374543841746;1.0441372345815416;10.000164567088541;0.8335085421497136;0.014006003062015777;0.01400600228947898;0.7982824911560182;0.013413997248258336;0.7983758287468392
3.985547;1.0437849271725057;0.8333382896507724;0.7983814196070723;-0.0015756222266360557;-0.0015095374727729866;1.0441373507696876;10.000162976080414;0.83350850186941;0.014006003061719646;0.014006002301879468;0.798282358406125;0.013413997249101379;0.7983759406873382
3.995547;1.0437849030496709;0.8333382918480206;0.7983812361027727;-0.001575622189464864;-0.0015095374925657074;1.0441374663917786;10.000161375592914;0.8335084617321424;0.014006003059399995;0.014006002311477861;0.7982822211858133;0.01341399725223775;0.7983760559468183
4.005547;1.0437848836387178;0.833338292998568;0.7983810555351187;-0.0015756221523399831;-0.0015095375135916415;1.0441375809945883;10.00015977123102;0.8335084214910928;0.01400600305514626;0.014006002318312625;0.7982820797270217;0.013413997257591164;0.7983761746130408
4.015547;1.0437848689777947;0.8333382934455301;0.7983808782575819;-0.001575622115248534;-0.0015095375356725836;1.0441376939740414;10.000158170824614;0.8335083808719314;0.014006003049048683;0.014006002322462557;0.7982819343101731;0.013413997265077278;0.7983762967728103
4.025547;1.0437848591707695;0.8333382935577892;0.798380704566766;-0.001575622078185716;-0.0015095375586755921;1.0441378045383374;10.00015658404715;0.8335083395091848;0.014006003041210158;0.01400600232401194;0.798281785314591;0.013413997274609454;0.7983764225560892
4.035547;1.0437848544045147;0.83333829376556;0.7983805347270301;-0.0015756220411655762;-0.001509537582520098;1.044137911817958;10.000155021034237;0.833508296991697;0.01400600303173945;0.014006002323041465;0.798281633209964;0.013413997286096251;0.7983765521670858
4.045547;1.04378485491725;0.8333382945409517;0.7983803689963471;-0.0015756220042078;-0.0015095376071591158;1.044138015022511;10.000153491600932;0.8335082529573158;0.014006003020742492;0.01400600231967041;0.798281478457904;0.013413997299443762;0.7983766858812533
4.055547;1.0437848609627083;0.8333382963044047;0.7983802076289102;-0.0015756219673322212;-0.0015095376325648458;1.0441381135386163;10.000152005115739;0.8335082071684811;0.014006003008319355;0.014006002314091215;0.7982813213736819;0.013413997314575685;0.7983768239725084
4.065547;1.043784872797033;0.8333382993544788;0.7983800508692735;-0.0015756219305745182;-0.0015095376587071219;1.0441382069515774;10.000150569999416;0.8335081595722759;0.014006002994559126;0.01400600230654174;0.7982811620942488;0.013413997331442584;0.7983769666446775
4.075547;1.0437848906367666;0.8333383038633384;0.7983798989585553;-0.0015756218940010697;-0.0015095376855348197;1.044138295010523;10.000149192964473;0.8335081102938544;0.014006002979535886;0.014006002297259831;0.7982810006978794;0.013413997349999677;0.7983771140287202
4.085547;1.0437849146065632;0.8333383099026671;0.7983797521292484;-0.0015756218577133115;-0.0015095377129829856;1.0441383775898914;10.000147878944608;0.8335080595459964;0.014006002963300481;0.014006002286469003;0.7982808372992845;0.013413997370184614;0.7983772661732058
4.095547;1.0437849447661087;0.8333383174584207;0.7983796105421271;-0.0015756218218401265;-0.0015095377410070307;1.0441384546970232;10.0001466315242;0.8335080075796087;0.014006002945873933;0.014006002274371755;0.7982806720167661;0.013413997391916234;0.7983774229891162
4.105547;1.043784981192805;0.8333383264173353;0.7983794742096686;-0.0015756217865110674;-0.001509537769609401;1.0441385265032113;10.00014545288672;0.8335079547247014;0.01400600292726535;0.014006002261148134;0.7982805049513436;0.013413997415106961;0.7983775842307288
4.115547;1.0437850240090871;0.8333383365269671;0.7983793430001564;-0.0015756217518296187;-0.0015095377988247254;1.0441385932951208;10.000144343681262;0.8335079014052583;0.014006002907497553;0.014006002246978034;0.7982803362362699;0.013413997439674875;0.7983777495627344
4.125547;1.0437850733407141;0.8333383473489924;0.7983792166934106;-0.0015756217178712112;-0.0015095378286902252;1.044138655316279;10.00014330353634;0.8335078480876424;0.014006002886611904;0.014006002232056928;0.798280166059337;0.0134139974655319;0.7983779186365326
4.135547;1.0437851292698905;0.8333383582641741;0.7983790949801575;-0.0015756216846972554;-0.001509537859240152;1.0441387126249757;10.000142331595942;0.8335077952499745;0.014006002864668942;0.014006002216588603;0.7982799946225202;0.013413997492570174;0.7983780910754887
4.145547;1.0437851917970329;0.8333383685620803;0.7983789774384225;-0.0015756216523713702;-0.001509537890521956;1.044138765061726;10.000141426527888;0.8335077433918334;0.014006002841751967;0.01400600220077886;0.7982798220770017;0.013413997520687894;0.7983782663887511
4.155547;1.043785260811351;0.8333383775260487;0.7983788636018065;-0.00157562162097276;-0.0015095379226150892;1.0441388123023014;10.000140586587062;0.8335076929997614;0.014006002817957032;0.014006002184843953;0.7982796484826268;0.013413997549814928;0.7983784439470559
4.165547;1.0437853360783684;0.8333383844225325;0.7983787530401644;-0.0015756215905877622;-0.001509537955632907;1.0441388539243768;10.000139810206106;0.8335076444441275;0.014006002793373605;0.014006002169025528;0.7982794738083904;0.013413997579891927;0.7983786230499836
4.175547;1.0437854172397598;0.8333383884461808;0.7983786453218188;-0.0015756215612729952;-0.0015095379897082472;1.0441388894633485;10.000139096321886;0.833507597928478;0.014006002768069683;0.014006002153586323;0.7982792979672382;0.013413997610843921;0.7983788029723117
4.185547;1.0437855038425736;0.8333383887116166;0.7983785399567375;-0.0015756215330257465;-0.0015095380249753201;1.0441389185278298;10.000138443721195;0.8335075535465121;0.014006002742087098;0.014006002138777328;0.7982791208946354;0.013413997642592221;0.7983789829918087
4.195547;1.043785595415533;0.8333383843076522;0.7983784364500423;-0.0015756215057945177;-0.0015095380615445745;1.0441389409090476;10.00013784998171;0.8335075113000947;0.014006002715447744;0.014006002124800148;0.7982789426376327;0.013413997675078549;0.7983791624630131
4.205547;1.0437856915381571;0.8333383743907397;0.7983783344173802;-0.0015756214795122317;-0.0015095380994767935;1.0441389565268973;10.000137311248768;0.8335074710275601;0.014006002688167358;0.014006002111788152;0.7982787633774167;0.013413997708273572;0.7983793408643892
4.215547;1.0437857918208777;0.8333383582896944;0.7983782336385719;-0.0015756214541176405;-0.001509538138778726;1.0441389653183315;10.000136823482968;0.8335074324037164;0.01400600266026359;0.014006002099808417;0.798278583380816;0.013413997742179431;0.7983795177736115
4.225547;1.0437858958453496;0.8333383355577306;0.7983781340067493;-0.0015756214295625749;-0.0015095381794186578;1.0441389672254104;10.00013638392583;0.8335073950807202;0.01400600263175034;0.014006002088867115;0.7982784029289031;0.013413997776826935;0.7983796928432363
4.235547;1.0437860031398987;0.833338305945792;0.7983780354818525;-0.0015756214058177864;-0.001509538221331979;1.0441389622363952;10.000135991320098;0.8335073588347621;0.014006002602627526;0.01400600207890882;0.7982782222599235;0.013413997812265325;0.798379865801415
4.245547;1.0437861131334745;0.833338269388552;0.7983779381129776;-0.0015756213828804402;-0.0015095382644133347;1.044138950433187;10.000135645321176;0.8335073235856878;0.014006002572878451;0.01400600206982462;0.7982780415699734;0.013413997848552323;0.7983800364483961
4.255547;1.043786225094177;0.8333382260416928;0.7983778420093005;-0.0015756213607770477;-0.0015095383085215518;1.0441389320136285;10.000135345953252;0.8335072893328898;0.014006002542486561;0.014006002061479724;0.7982778610531227;0.013413997885739928;0.7983802046524062
4.265547;1.0437863381413641;0.833338176267912;0.7983777472151514;-0.0015756213395521975;-0.0015095383534987248;1.0441389072235698;10.00013509312022;0.833507256114074;0.014006002511466118;0.014006002053744136;0.7982776809352496;0.013413997923859472;0.7983803703587934
4.275547;1.043786451313466;0.8333381205179983;0.7983776536340477;-0.0015756213192478098;-0.0015095383991811603;1.0441388762606592;10.000134886011583;0.8335072239886747;0.014006002479878934;0.014006002046507017;0.798277501493141;0.01341399796292103;0.7983805335965047
4.285547;1.0437865636337393;0.8333380591750174;0.798377561070034;-0.0015756212998920868;-0.001509538445389863;1.0441388392394548;10.000134722645411;0.8335071930159791;0.014006002447820081;0.014006002039666511;0.7982773230319732;0.013413998002917206;0.7983806944498641
4.295547;1.0437866741509838;0.833337992468306;0.7983774692834428;-0.0015756212815115126;-0.0015095384919210056;1.0441387961619948;10.000134600244731;0.8335071632412386;0.014006002415389301;0.014006002033110027;0.7982771458399202;0.013413998043819495;0.7983808529714425
4.305547;1.0437867819620483;0.8333379205168341;0.7983773780118241;-0.0015756212641520673;-0.001509538538556043;1.0441387469110728;10.000134516471094;0.8335071346831302;0.014006002382682965;0.014006002026718093;0.7982769701651311;0.013413998085579323;0.7983810090566894
4.315547;1.0437868862362756;0.8333378434206713;0.7983772869877449;-0.0015756212478738028;-0.001509538585076001;1.044138691353021;10.000134470161509;0.8335071072993012;0.014006002349807764;0.014006002020380348;0.7982767962174127;0.013413998128131323;0.7983811623769509
4.325547;1.0437869861775417;0.833337761263701;0.79837719594197;-0.00157562123271442;-0.0015095386312707988;1.0441386294786543;10.000134460811925;0.8335070809583514;0.014006002316881757;0.014006002013987924;0.7982766241893217;0.013413998171388187;0.7983813124217587
4.335547;1.0437870809251495;0.8333376740326024;0.7983771046408086;-0.0015756212186681562;-0.0015095386769501534;1.0441385614638747;10.000134487586468;0.8335070554426666;0.014006002284010739;0.014006002007415867;0.7982764542520363;0.013413998215246286;0.7983814585646877
4.345547;1.0437871695670489;0.8333375815662988;0.798377012983939;-0.0015756212057123965;-0.001509538721956792;1.0441384875678847;10.000134548760515;0.8335070304716282;0.014006002251258268;0.014006002000532789;0.7982762865147273;0.013413998259618165;0.7983816001077606
4.355547;1.0437872512943696;0.8333374836079829;0.7983769210271369;-0.0015756211938430635;-0.0015095387661758519;1.0441384079091245;10.00013464179774;0.8335070057727931;0.01400600221863207;0.014006001993227568;0.7982761210267555;0.01341399830446618;0.7983817363790724
4.365547;1.0437873255174819;0.8333373799226155;0.798376828857822;-0.0015756211830693647;-0.001509538809524342;1.0441383223443859;10.00013476345472;0.8335069811766707;0.014006002186107647;0.014006001985412847;0.7982759578644066;0.013413998349810944;0.798381866870689
4.375547;1.0437873918427276;0.8333372703606112;0.798376736434592;-0.0015756211733880638;-0.0015095388519196014;1.0441382305892855;10.000134909724146;0.8335069566277665;0.014006002153676535;0.014006001977011297;0.7982757972297462;0.013413998395723192;0.7983819912930549
4.385547;1.0437874499974138;0.8333371548313305;0.7983766435421641;-0.0015756211647771346;-0.0015095388932533785;1.044138132443145;10.00013507628425;0.8335069321445577;0.014006002121363327;0.014006001967943068;0.7982756394392636;0.013413998442308585;0.7983821095296494
4.395547;1.0437874998135688;0.833337033249401;0.7983765498697148;-0.0015756211572087568;-0.001509538933390186;1.0441380278854082;10.000135258973605;0.8335069078444136;0.014006002089194019;0.0140060019581119;0.7982754848017258;0.013413998489679693;0.7983822215919963
4.405547;1.043787541214525;0.8333369054956754;0.7983764550743213;-0.0015756211506563877;-0.0015095389721927247;1.044137917018385;10.00013545305447;0.8335068839684732;0.014006002057160594;0.014006001947412638;0.7982753335453513;0.01341399853792187;0.7983823276245533
4.415547;1.0437875741624114;0.8333367714361675;0.7983763587912467;-0.0015756211450810799;-0.0015095390095686315;1.044137800009354;10.000135652123493;0.8335068608116545;0.014006002025207222;0.01400600193576226;0.7982751858904409;0.013413998587070559;0.7983824279224947
4.425547;1.0437875986565543;0.8333366309846019;0.798376260670839;-0.0015756211404125686;-0.001509539045502725;1.0441376770851962;10.000135848632219;0.8335068386290341;0.014006001993231576;0.014006001923114556;0.7982750421555775;0.013413998637098372;0.7983825229151152
4.435547;1.0437876147490779;0.8333364841299828;0.798376160432515;-0.0015756211365460968;-0.0015095390800429192;1.0441375485544377;10.000136035314759;0.8335068175994533;0.014006001961099827;0.014006001909456587;0.7982749027611258;0.013413998687906001;0.7983826130821583
4.445547;1.0437876225169171;0.8333363309270542;0.7983760578821997;-0.001575621133360994;-0.0015095391132702953;1.0441374148355351;10.000136205843006;0.8335067978778391;0.014006001928673125;0.014006001894813349;0.7982747681303738;0.013413998739326825;0.7983826988559654
4.455547;1.0437876220671318;0.8333361714926575;0.7983759529080608;-0.0015756211307553683;-0.0015095391452909167;1.0441372764190051;10.000136355315755;0.8335067797062222;0.014006001895824714;0.01400600187925527;0.7982746385259837;0.013413998791150197;0.7983827806248697
4.465547;1.0437876135698454;0.8333360060226969;0.7983758454744765;-0.0015756211286752735;-0.0015095391762353836;1.0441371337745229;10.000136480561137;0.8335067634514516;0.014006001862424788;0.014006001862883241;0.7982745139347418;0.013413998843156137;0.7983828587650926
4.475547;1.0437875972031778;0.8333358348094096;0.798375735604131;-0.001575621127122012;-0.0015095392062473721;1.0441369873014412;10.000136579395537;0.8335067495406927;0.014006001828321438;0.014006001845791686;0.7982743941616032;0.013413998895145423;0.7983829335667704
4.485547;1.0437875730091504;0.8333356582284289;0.7983756233634062;-0.00157562112614643;-0.0015095392354643527;1.0441368373079365;10.000136650170772;0.8335067384155384;0.014006001793360652;0.014006001828044196;0.7982742790138659;0.013413998946957375;0.7983830051407503
4.495547;1.0437875408401005;0.8333354767050095;0.7983755088750546;-0.0015756211258308222;-0.0015095392640022583;1.0441366839829476;10.000136692242835;0.833506730553409;0.014006001757415624;0.014006001809676049;0.7982741683440261;0.013413998998481296;0.7983830734267873
4.505547;1.0437875004758224;0.8333352906934628;0.7983753923314231;-0.0015756211262633038;-0.0015095392919591748;1.044136527401716;10.000136706177887;0.8335067264585883;0.014006001720384596;0.01400600179069855;0.798274062003494;0.013413999049655378;0.7983831382944491
4.515547;1.0437874517297776;0.8333351006882784;0.7983752739801885;-0.001575621127533189;-0.0015095393194309642;1.0441363675646205;10.000136693689129;0.8335067265631636;0.014006001682184445;0.014006001771092621;0.7982739598158934;0.013413999100450302;0.7983831996612015
4.525547;1.0437873944144238;0.8333349072375797;0.7983751541154469;-0.0015756211297361746;-0.00150953934651624;1.0441362044278426;10.00013665739252;0.833506731145822;0.014006001642766734;0.01400600175080914;0.7982738615717756;0.013413999150861266;0.7983832575463644
4.535547;1.0437873282985128;0.8333347109206096;0.7983750330886846;-0.001575621132967313;-0.0015095393733135245;1.0441360379168727;10.000136599902573;0.8335067403345986;0.014006001602132903;0.014006001729783968;0.7982737670957021;0.013413999200916073;0.7983833120546148
4.545547;1.043787253183924;0.8333345123199329;0.7983749112906311;-0.0015756211373199778;-0.0015095393999270139;1.044135867962311;10.00013652284586;0.8335067541246897;0.01400600156033124;0.01400600170793745;0.7982736763474142;0.013413999250662589;0.7983833633485137
4.555547;1.0437871690169858;0.8333343120150519;0.7983747890960834;-0.0015756211428805083;-0.0015095394264796524;1.0441356945408007;10.000136426517091;0.8335067724067581;0.014006001517438336;0.014006001685155192;0.7982735894346867;0.01341399930013236;0.7983834116401602
4.565547;1.0437870759562293;0.8333341105637068;0.7983746667993441;-0.001575621149699248;-0.0015095394531139494;1.0441355176332523;10.000136309813598;0.8335067950451978;0.014006001473536294;0.014006001661295992;0.7982735065873867;0.013413999349321287;0.7983834571772649
4.575547;1.043786974387707;0.8333339084619045;0.7983745445580734;-0.0015756211577720002;-0.0015095394799686309;1.0441353371659035;10.000136169693201;0.8335068219260139;0.014006001428707004;0.014006001636217152;0.7982734281860516;0.013413999398186934;0.7983835002033512
4.585547;1.0437868648434399;0.8333337061269481;0.7983744223948765;-0.001575621167054958;-0.0015095395071502544;1.044135153081914;10.000136000885837;0.833506852904389;0.014006001383033309;0.014006001609782767;0.7982733548031915;0.013413999446650126;0.7983835409183058
4.595547;1.0437867478849336;0.8333335039367687;0.7983743002797832;-0.0015756211774880342;-0.0015095395347211934;1.0441349655110135;10.000135797212062;0.8335068877507352;0.014006001336598933;0.014006001581879425;0.7982732871912315;0.013413999494612054;0.7983835794832378
4.605547;1.043786624075674;0.8333333022890922;0.7983741782318273;-0.00157562118900255;-0.001509539562702994;1.0441347748726857;10.000135553697541;0.8335069261827288;0.01400600128950061;0.01400600155243349;0.7982732262056348;0.01341399954198025;0.7983836160664192
4.615547;1.0437864940086228;0.8333331016219618;0.7983740563496826;-0.0015756212015163077;-0.001509539591087962;1.0441345818263332;10.00013526772956;0.8335069679410942;0.014006001241852167;0.01400600152138854;0.7982731726799503;0.013413999588680938;0.7983836508470684
4.625547;1.043786358293235;0.8333329023909238;0.7983739347695832;-0.0015756212149298284;-0.0015095396198576499;1.0441343871677378;10.000134938910271;0.8335070128716832;0.014006001193775505;0.014006001488664712;0.7982731273195507;0.013413999634651935;0.7983836839456837
4.635547;1.043786217510336;0.8333327050436338;0.7983738136388148;-0.0015756212291296967;-0.0015095396490122078;1.0441341918001754;10.000134568184514;0.8335070609951575;0.014006001145399637;0.014006001454141163;0.7982730906944541;0.013413999679824628;0.7983837153752047
4.645547;1.0437860721838035;0.833332510022375;0.7983736930947476;-0.001575621244008843;-0.0015095396786020223;1.044133996718114;10.000134156565368;0.833507112519138;0.01400600109685826;0.014006001417662242;0.798273063276308;0.013413999724112327;0.7983837450351648
4.655547;1.0437859227851565;0.8333323177687668;0.7983735731802982;-0.0015756212595059021;-0.0015095397087329153;1.0441338028817104;10.000133703778204;0.8335071677969712;0.014006001048273499;0.014006001379063661;0.7982730454201018;0.013413999767423884;0.7983837727007852
4.665547;1.0437857697563728;0.8333321287070613;0.7983734537879166;-0.0015756212756361742;-0.0015095397395361856;1.0441336110721042;10.000133207815221;0.8335072272904369;0.01400600099973819;0.014006001338212119;0.7982730373395915;0.013413999809680647;0.7983837980712657
4.675547;1.0437856135185077;0.8333319432439702;0.7983733347214895;-0.001575621292494269;-0.0015095397711344437;1.0441334218836869;10.000132665925646;0.8335072915516167;0.014006000951323183;0.014006001295024053;0.7982730391429744;0.013413999850815176;0.7983838209264384
4.685547;1.0437854544667602;0.8333317617940481;0.7983732157844484;-0.001575621310226453;-0.001509539803623155;1.0441332358315434;10.000132075988313;0.8335073611752591;0.014006000903121795;0.014006001249446893;0.7982730508438932;0.013413999890777554;0.7983838412638212
4.695547;1.043785292988963;0.833331584793434;0.7983730968339566;-0.0015756213289856425;-0.001509539837052713;1.04413305345294;10.000131437044356;0.8335074367147105;0.014006000855284525;0.014006001201433962;0.7982730722904331;0.0134139999295423;0.7983838592933673
4.705547;1.0437851295165625;0.8333314127193349;0.7983729778299873;-0.0015756213489043532;-0.0015095398714090188;1.044132875308217;10.000130748869497;0.8335075186281489;0.014006000807987294;0.014006001150939591;0.7982731031583936;0.013413999967088327;0.7983838753671083
4.715547;1.0437849645764936;0.833331246101027;0.7983728588628858;-0.0015756213700958872;-0.0015095399066242876;1.0441327019168138;10.00013001098403;0.8335076072712952;0.014006000761368344;0.014006001097923243;0.7982731430644927;0.013414000003370176;0.7983838899333852
4.725547;1.043784798807436;0.8333310854812919;0.7983727401320624;-0.0015756213926591293;-0.001509539942618327;1.0441325337325489;10.000129221777168;0.8335077028935008;0.014006000715515336;0.014006001042348526;0.7982731916104112;0.013414000038300908;0.7983839034525232
4.735547;1.0437846329041653;0.8333309314026384;0.7983726218784966;-0.0015756214166708585;-0.0015095399793169564;1.0441323711606525;10.000128378814368;0.8335078056267794;0.014006000670511339;0.014006000984187975;0.7982732483248437;0.013414000071748956;0.7983839162700075
4.745547;1.0437844675154062;0.8333307844294112;0.7983725042952166;-0.0015756214421737494;-0.001509540016629749;1.0441322145753997;10.000127480258595;0.8335079155019022;0.014006000626473164;0.014006000923435652;0.7982733126495491;0.013414000103548481;0.7983839285726414
4.755547;1.0437843032346592;0.8333306450996208;0.798372387470631;-0.0015756214691719879;-0.0015095400544231708;1.0441320643052534;10.000126525486175;0.8335080324842152;0.014006000583531474;0.014006000860112455;0.798273383963062;0.013414000133522326;0.7983839404409405
4.765547;1.0437841407094501;0.8333305138309437;0.7983722714104939;-0.001575621497628426;-0.0015095400925119703;1.0441319205723276;10.000125513996819;0.8335081564720768;0.014006000541784832;0.01400600079427283;0.7982734616043798;0.013414000161510398;0.7983839518720499
4.775547;1.0437839807008178;0.8333303908897649;0.7983721561187137;-0.0015756215274674234;-0.0015095401306780393;1.0441317834677402;10.000124444162763;0.8335082872760698;0.014006000501287037;0.01400600072601977;0.7982735449177072;0.013414000187389351;0.7983839627392484
4.785547;1.0437838240209973;0.8333302764266097;0.7983720416807004;-0.0015756215585986024;-0.001509540168710355;1.0441316529976559;10.000123313322769;0.8335084246046104;0.014006000462064946;0.014006000655505575;0.7982736332817009;0.013414000211088534;0.7983839727933996
4.795547;1.0437836714338453;0.8333301705312489;0.7983719283144022;-0.0015756215909422562;-0.001509540206427167;1.0441315291031372;10.00012211868212;0.8335085680519051;0.014006000424142063;0.014006000582907812;0.7982737261120622;0.013414000232603428;0.7983839817532002
4.805547;1.0437835236064326;0.8333300732858059;0.7983718163680549;-0.0015756216244330983;-0.00150954024366455;1.0441314116572518;10.00012085758682;0.8335087171380505;0.014006000387565673;0.014006000508397523;0.7982738228515276;0.013414000251980564;0.7983839894023311
4.815547;1.0437833811208048;0.8333299847815356;0.7983717062626724;-0.001575621659013518;-0.0015095402802576558;1.0441313005450183;10.000119527435379;0.8335088713697475;0.014006000352423624;0.014006000432119345;0.7982739229343796;0.013414000269281374;0.7983839956249742
4.825547;1.0437832444946815;0.8333299050987978;0.7983715984092309;-0.001575621694628915;-0.0015095403160306322;1.0441311957889399;10.000118126047086;0.8335090302471269;0.014006000318838117;0.014006000354188636;0.7982740257533097;0.013414000284573685;0.7983840003750947
4.835547;1.043783114174668;0.8333298343103991;0.798371493150355;-0.001575621731227591;-0.0015095403507992167;1.0441310976038418;10.000116651816768;0.8335091932625031;0.014006000286943116;0.01400600027470406;0.7982741306646345;0.013414000297948758;0.7983840036208893
4.845547;1.0437829904954163;0.8333297725029547;0.7983713907620452;-0.0015756217687694003;-0.001509540384396404;1.0441310063777238;10.000115103472012;0.8335093598998966;0.014006000256860333;0.014006000193768998;0.7982742370183435;0.01341400030951821;0.7983840053435471
4.855547;1.043782873665429;0.8333297197512772;0.7983712914809924;-0.00157562180723509;-0.0015095404167002014;1.0441309226252422;10.000113480149997;0.833509529598604;0.014006000228693907;0.014006000111506493;0.7982743441869823;0.013414000319395495;0.7983840055861235
4.865547;1.0437827638421031;0.8333296760806465;0.7983711954975303;-0.0015756218466251805;-0.0015095404476272822;1.0441308469108006;10.000111781851524;0.8335097017727492;0.014006000202542236;0.014006000028054388;0.7982744515904736;0.013414000327694735;0.7983840044645928
4.875547;1.0437826612051582;0.8333296414794487;0.7983711029260179;-0.0015756218869546065;-0.0015095404771089534;1.0441307797251547;10.000110009738952;0.8335098759160801;0.014006000178501584;0.014005999943543191;0.7982745587202922;0.013414000334544469;0.7983840021401974
4.885547;1.0437825658964228;0.8333296159182403;0.7983710138205017;-0.0015756219282399542;-0.0015095405050874302;1.044130721391261;10.000108165523923;0.8335100516477132;0.014006000156654425;0.014005999858092063;0.7982746651519018;0.013414000340085427;0.7983839987918446
4.895547;1.0437824778736313;0.833329599360262;0.7983709282409732;-0.0015756219704806363;-0.0015095405315228396;1.0441306721471286;10.000106250164006;0.8335102286605954;0.014006000137053257;0.014005999771840683;0.7982747705323168;0.013414000344439013;0.7983839945720717
4.905547;1.043782396845344;0.8333295917897744;0.798370846283213;-0.0015756220136642824;-0.0015095405563745913;1.044130632329554;10.000104263191519;0.8335104066737409;0.014006000119710078;0.01400599968496401;0.7982748745455381;0.013414000347685345;0.7983839895885226
4.915547;1.0437823223652223;0.8333295932151285;0.7983707680451766;-0.001575622057790574;-0.001509540579574715;1.0441306023928068;10.00010220323477;0.8335105854119346;0.014006000104602442;0.014005999597635524;0.7982749768853328;0.013414000349879057;0.7983839839390799
4.925547;1.0437822539908173;0.8333296036624884;0.7983706936101408;-0.00157562210288024;-0.001509540601042132;1.0441305827789658;10.000100068848422;0.8335107645817169;0.014006000091690236;0.01400599950998193;0.7982750772688684;0.013414000351073454;0.798383977686132
4.935547;1.0437821913412768;0.8333296231871594;0.7983706230639452;-0.0015756221489699907;-0.0015095406207203004;1.044130573841545;10.000097858648665;0.8335109438603913;0.01400600008093444;0.014005999422073073;0.7982751754837705;0.01341400035132583;0.7983839707549311
