time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.945547;1.0437821340571072;0.8333296518325157;0.798370556468908;-0.0015756221960953095;-0.0015095406385960937;1.0441305758047201;10.00009557135;0.8335111229027261;0.014006000072315119;0.014005999333952532;0.7982752714157916;0.013414000350680643;0.7983839629277889
4.955547;1.0437820818059245;0.8333296895598632;0.7983704938211127;-0.0015756222442745212;-0.0015095406546924157;1.0441305886799481;10.000093206319164;0.833511301349431;0.014006000065819878;0.01400599924568673;0.7982753650245934;0.013414000349147982;0.7983839539499212
4.965547;1.0437820343438111;0.8333297362103144;0.7983704350818885;-0.0015756222935265159;-0.0015095406690431674;1.0441306122214733;10.000090763938632;0.833511478855674;0.014006000061398929;0.014005999157395014;0.7982754563065154;0.01341400034671338;0.7983839435775055
4.975547;1.0437819915385131;0.8333297914780378;0.79837038022709;-0.0015756223438987654;-0.0015095406816876677;1.0441306460124362;10.000088245777961;0.8335116551305469;0.014006000058941452;0.014005999069236946;0.7982755452774755;0.013414000343363848;0.7983839315471327
4.985547;1.0437819533439336;0.833329854911657;0.7983703292282687;-0.0015756223954615978;-0.0015095406926972474;1.044130689606585;10.000085654794383;0.833511829912259;0.01400600005829026;0.01400599898136211;0.7982756319749695;0.013414000339078589;0.7983839175783388
4.995547;1.0437819197680183;0.8333299259654685;0.7983702820082752;-0.0015756224482728757;-0.001509540702175175;1.0441307425937492;10.000082995369958;0.8335120028506153;0.014006000059254732;0.014005998893872334;0.7982757164930281;0.013414000333807467;0.7983839014183911
5.005547;1.0437818908089613;0.8333300040749395;0.7983702384554596;-0.0015756225023408677;-0.0015095407102066675;1.0441308045812623;10.000080273168683;0.8335121734267431;0.014006000061608483;0.014005998806841505;0.7982757990222225;0.013414000327478883;0.798383882857113
5.015547;1.043781866373607;0.8333300887028471;0.7983701984834368;-0.0015756225576137159;-0.0015095407168202566;1.0441308751536025;10.000077494359841;0.8335123410249372;0.01400600006507965;0.014005998720364309;0.7982758798354792;0.013414000320013738;0.7983838617170381
5.025547;1.0437818462965953;0.8333301793263616;0.79837016204046;-0.0015756226140049212;-0.0015095407219951045;1.0441309538480879;10.00007466484466;0.8335125050391082;0.01400600006933835;0.014005998634584975;0.7982759592119308;0.013414000311339056;0.7983838378832325
5.035547;1.0437818304312754;0.8333302754235826;0.7983701290510883;-0.001575622671427084;-0.001509540725687008;1.0441310401235304;10.000071790646812;0.8335126649001915;0.014006000074006299;0.014005998549690486;0.798276037369426;0.01341400030141262;0.798383811345077
5.045547;1.0437818186751207;0.8333303764751774;0.7983700993760346;-0.001575622729795781;-0.0015095407278478297;1.044131133304804;10.000068878426815;0.8335128200997817;0.014006000078708291;0.014005998465882566;0.7982761144772278;0.013414000290229867;0.798383782175921
5.055547;1.0437818109358001;0.8333304819455266;0.7983700728622543;-0.0015756227890072316;-0.00150954072842847;1.0441312325860785;10.00006593506082;0.8335129702536198;0.014006000083140435;0.014005998383354602;0.7982761906623461;0.013414000277800866;0.7983837504601667
5.065547;1.0437818070892457;0.8333305912679175;0.7983700494406047;-0.0015756228489301504;-0.0015095407273850341;1.0441313371326595;10.000062967344475;0.833513115159995;0.014006000087103891;0.014005998302278803;0.7982762659350546;0.013414000264134406;0.7983837162222885
5.075547;1.0437818069411875;0.8333307038329821;0.7983700291391245;-0.0015756229094287632;-0.0015095407247011981;1.0441314461616913;10.000059982526533;0.8335132548061859;0.014006000090480466;0.014005998222801219;0.7982763401673033;0.013414000249248867;0.7983836793951999
5.085547;1.0437818102395267;0.8333308189849852;0.7983700119844546;-0.0015756229703929585;-0.001509540720386162;1.044131558908278;10.000056988471545;0.8335133892855922;0.014006000093178412;0.014005998145048685;0.7982764131607262;0.01341400023317538;0.7983836398393093
5.095547;1.0437818167509192;0.8333309360657039;0.7983699979121741;-0.0015756230317425053;-0.0015095407144543;1.044131674516159;10.000053992666308;0.8335135186697884;0.014006000095089868;0.014005998069137616;0.798276484658074;0.013414000215942424;0.7983835974014101
5.105547;1.0437818263394179;0.8333310544659707;0.7983699867626919;-0.001575623093413355;-0.0015095407069254444;1.0441317919396214;10.000051001134437;0.8335136429517638;0.01400600009606367;0.01400599799517375;0.7982765542918385;0.01341400019757085;0.7983835519547084
5.115547;1.0437818389839102;0.8333311736419153;0.7983699783439286;-0.001575623155363743;-0.0015095406978178363;1.044131909985647;10.000048018512775;0.8335137621208899;0.014006000095886026;0.01400599792325203;0.7982766215777699;0.013414000178079569;0.7983835033548805
5.125547;1.0437818547195767;0.8333312931202886;0.7983699725203331;-0.0015756232175899213;-0.001509540687126374;1.0441320274986783;10.000045049068207;0.8335138762832915;0.014006000094298388;0.01400599785345082;0.7982766859820806;0.013414000157499821;0.798383451374085
5.135547;1.0437818735698516;0.8333314125043052;0.7983699692587192;-0.0015756232801146068;-0.001509540674818843;1.0441321434699367;10.000042097069041;0.8335139856568969;0.014006000091058802;0.014005997785804069;0.7982767470111539;0.013414000135893486;0.7983833957270279
5.145547;1.0437818955381302;0.8333315314486921;0.7983699685968803;-0.0015756233429624475;-0.0015095406608471914;1.0441322569809066;10.000039166263903;0.8335140904433285;0.014006000085998995;0.014005997720281507;0.7982768042333112;0.013414000113347278;0.7983833361771627
5.155547;1.0437819206220875;0.833331649595738;0.7983699705875226;-0.0015756234061499019;-0.0015095406451650728;1.0441323671291731;10.000036260228386;0.8335141907620419;0.014006000079049312;0.014005997656809105;0.7982768572133764;0.013414000089954426;0.7983832726135908
5.165547;1.0437819487654314;0.8333317665502237;0.798369975252736;-0.0015756234696798596;-0.0015095406277461526;1.0441324730613464;10.00003338338355;0.8335142866870635;0.014006000070231011;0.01400599759531061;0.7982769054483801;0.013414000065809296;0.7983832050519226
5.175547;1.0437819797773402;0.8333318819171855;0.7983699825509869;-0.0015756235335385776;-0.0015095406085911297;1.0441325740746465;10.00003054055016;0.8335143782723802;0.014006000059624626;0.01400599753573522;0.7982769483700104;0.013414000041003927;0.798383133612289
5.185547;1.0437820133139166;0.8333319953201723;0.7983699923721365;-0.0015756235977013938;-0.0015095405877258198;1.0441326696645747;10.00002773534069;0.8335144655242133;0.01400600004733868;0.014005997478050286;0.7982769853875621;0.013414000015632203;0.7983830585087792
5.195547;1.0437820489120173;0.8333321063898519;0.7983700045452948;-0.0015756236621344258;-0.0015095405651925715;1.0441327594973253;10.00002496980213;0.8335145483734978;0.014006000033484569;0.014005997422221009;0.7982770159391045;0.013413999989803171;0.7983829800365322
5.205547;1.0437820860400908;0.8333322147564634;0.7983700188358396;-0.0015756237267843243;-0.001509540541037727;1.0441328433691286;10.000022245838705;0.8335146266923298;0.014006000018150205;0.01400599736820905;0.7982770395575691;0.013413999963630777;0.7983828985293252
5.215547;1.0437821241092757;0.8333323200621607;0.7983700349465892;-0.0015756237915616248;-0.0015095405153018801;1.0441329211771262;10.000019566689012;0.8335147003124718;0.014006000001392694;0.014005997315979265;0.7982770559019007;0.013413999937208019;0.7983828143052331
5.225547;1.0437821623790307;0.8333324220049517;0.7983700525398602;-0.0015756238563426283;-0.001509540488016695;1.0441329929062289;10.000016936974731;0.833514769039146;0.014005999983263708;0.014005997265507933;0.7982770647088419;0.013413999910609086;0.7983827276746865
5.235547;1.0437821999226724;0.8333325203585435;0.7983700712932048;-0.0015756239210070397;-0.0015095404592196072;1.0441330586150446;10.000014361346844;0.8335148327253609;0.014005999963836124;0.01400599721678969;0.7982770657300448;0.01341399988391513;0.798382638992293
5.245547;1.0437822358123825;0.8333326149521566;0.7983700909988799;-0.0015756239854698502;-0.001509540428974133;1.0441331184257234;10.000011843295457;0.8335148913561986;0.014005999943213906;0.014005997169830982;0.7982770587223468;0.01341399985722278;0.7983825486624397
5.255547;1.0437822693026095;0.8333327056799037;0.7983701116561311;-0.0015756240496687182;-0.0015095403973738341;1.0441331725324396;10.000009385277687;0.8335149450445427;0.014005999921541104;0.014005997124649635;0.7982770435033153;0.013413999830624355;0.7983824570861978
5.265547;1.0437822998000745;0.833332792539952;0.798370133461754;-0.0015756241135418446;-0.0015095403645479354;1.044133221186676;10.000006989418699;0.8335149939730659;0.014005999898998445;0.014005997081279765;0.798277020010347;0.013413999804180196;0.7983823645923371
5.275547;1.043782326739461;0.8333328756474706;0.7983701567011064;-0.0015756241770305346;-0.0015095403306687536;1.0441332646828778;10.0000046579475;0.8335150383720108;0.01400599987577776;0.014005997039751299;0.7982769882874432;0.013413999777910282;0.79838227139041
5.285547;1.0437823495298868;0.8333329551956308;0.7983701816613133;-0.0015756242400781467;-0.0015095402959369956;1.0441333033895988;10.000002393044248;0.8335150785398678;0.014005999852066403;0.014005997000060845;0.79827694844161;0.013413999751817585;0.7983821775785206
5.295547;1.0437823675978968;0.8333330313862499;0.7983702086448148;-0.0015756243026147107;-0.0015095402605597435;1.044133337772341;10.000000195889513;0.8335151148364555;0.01400599982805019;0.014005996962162369;0.7982769006180838;0.013413999725915313;0.7983820832067443
5.305547;1.0437823804428594;0.8333331043741008;0.7983702380203315;-0.0015756243645530335;-0.0015095402247372013;1.0441333683776544;9.999998065960364;0.8335151476253017;0.014005999803906268;0.01400599692597854;0.7982768449736493;0.01341399970023254;0.7983819883385666
5.315547;1.043782387639829;0.8333331742466596;0.798370270251625;-0.0015756244257978664;-0.001509540188648083;1.0441333958160495;9.999996001669832;0.8335151772075046;0.014005999779783559;0.014005996891428433;0.798276781649075;0.013413999674810504;0.7983818930762809
5.325547;1.0437823888338749;0.8333332410602345;0.7983703059274279;-0.00157562448626377;-0.0015095401524381354;1.0441334207504414;9.999994001861628;0.8335152037501018;0.014005999755805038;0.014005996858452382;0.7982767107499229;0.013413999649700664;0.7983817975774377
5.335547;1.0437823837400748;0.8333333048981164;0.7983703457335444;-0.00157562454589166;-0.0015095401162267116;1.0441334438120375;9.99999206681397;0.8335152272131162;0.014005999732102458;0.014005996827016459;0.79827663234135;0.013413999624968453;0.7983817020807461
5.345547;1.0437823721177335;0.8333333658696067;0.7983703903186313;-0.0015756246046503143;-0.0015095400801156465;1.044133465462624;9.999990197723484;0.8335152473446823;0.01400599970884836;0.014005996797099627;0.7982765464644164;0.013413999600698834;0.7983816069175763
5.355547;1.0437823537551834;0.8333334240694492;0.798370440194327;-0.0015756246625343588;-0.0015095400441825014;1.0441334859722868;9.999988395470671;0.8335152637724453;0.01400599968627431;0.01400599676867139;0.7982764531391768;0.013413999576983315;0.7983815124630765
5.365547;1.0437823284684629;0.8333334795494673;0.7983704957593324;-0.001575624719560088;-0.0015095400084771627;1.0441335054740581;9.999986660050345;0.83351527612014;0.014005999664684103;0.014005996741673831;0.7982763523295504;0.013413999553893033;0.7983814190275824
5.375547;1.0437822960684304;0.8333335322995185;0.7983705573396971;-0.0015756247757560864;-0.0015095399730347184;1.0441335239505927;9.999984990523645;0.8335152840741135;0.014005999644424198;0.01400599671602598;0.7982762439264114;0.01341399953146493;0.798381326767627
5.385547;1.0437822563587875;0.8333335822400886;0.7983706251762843;-0.0015756248311627828;-0.0015095399378848363;1.0441335412697714;9.999983384912081;0.8335152873833925;0.014005999625807923;0.01400599669165182;0.7982761277999333;0.013413999509697665;0.7983812356877502
5.395547;1.043782209230924;0.833333629229925;0.7983706994171904;-0.0015756248858357933;-0.001509539903040777;1.0441335573264152;9.999981839868253;0.8335152858451923;0.014005999609074893;0.01400599666850633;0.7982760038696556;0.013413999488546819;0.7983811457043243
5.405547;1.043782154760124;0.8333336731098737;0.7983707801309522;-0.0015756249398353641;-0.0015095398684771481;1.044133572122705;9.99998035055496;0.8335152793080511;0.014005999594412712;0.014005996646580839;0.7982758721040114;0.013413999467947128;0.7983810567116167
5.415547;1.0437820931797464;0.833333713785355;0.7983708673063503;-0.0015756249932028109;-0.00150953983411874;1.0441335857833345;9.999978911348652;0.8335152676389523;0.014005999581980627;0.014005996625906817;0.7982757324676663;0.013413999447859199;0.7983809686529045
5.425547;1.043782024749402;0.8333337512562099;0.798370960855485;-0.001575625045942683;-0.0015095397998569026;1.0441335985795264;9.999977516873965;0.8335152506621043;0.014005999571911587;0.01400599660656159;0.7982755849436547;0.013413999428279227;0.7983808815836235
5.435547;1.0437819496196241;0.8333337855366975;0.798371060629253;-0.0015756250980280175;-0.0015095397655735538;1.0441336108949069;9.99997616233963;0.8335152281278221;0.014005999564313268;0.014005996588649766;0.7982754296407923;0.013413999409204243;0.7983807956580218
5.445547;1.0437818677694897;0.8333338165595366;0.7983711663968639;-0.0015756251494256934;-0.0015095397311457868;1.0441336231457963;9.999974842913556;0.8335151997063339;0.01400599955926539;0.014005996572276812;0.798275266822202;0.013413999390613511;0.7983807110400217
5.455547;1.0437817790514436;0.833333844184006;0.7983712777776021;-0.001575625200125122;-0.0015095396964568777;1.0441336357612905;9.999973553103384;0.8335151650116959;0.014005999556814669;0.014005996557544526;0.7982750968057829;0.013413999372479914;0.7983806278357324
5.465547;1.043781683306175;0.8333338682774007;0.7983713942344124;-0.0015756252501500318;-0.0015095396614255132;1.0441336491963384;9.999972287414455;0.8335151236487832;0.01400599955698922;0.014005996544549936;0.7982749198809701;0.013413999354767878;0.7983805460991052
5.475547;1.0437815804217163;0.8333338887569434;0.7983715151833093;-0.0015756252995468513;-0.001509539626018693;1.044133663882196;9.999971041935096;0.8335150752357685;0.014005999559816476;0.014005996533374539;0.7982747363218105;0.01341399933740861;0.7983804658601678
5.485547;1.0437814702955908;0.8333339055669492;0.7983716400629125;-0.0015756253483657071;-0.0015095395902477206;1.0441336801383747;9.999969815194323;0.8335150193980649;0.014005999565319446;0.01400599652408394;0.7982745464319717;0.013413999320280489;0.7983803871190669
5.495547;1.0437813528158937;0.8333339186428917;0.7983717683078193;-0.0015756253966382762;-0.00150953955416218;1.0441336981346763;9.999968607481694;0.8335149557801884;0.014005999573508749;0.014005996516750635;0.7982743505697464;0.013413999303202712;0.7983803098234922
5.505547;1.0437812278971343;0.8333339279279462;0.7983718993521617;-0.0015756254443549994;-0.001509539517831049;1.0441337179016403;9.999967419730444;0.8335148841069913;0.014005999584375341;0.014005996511483673;0.798274149158454;0.013413999285939861;0.7983802338823726
5.515547;1.043781095511708;0.8333339334217924;0.7983720326663499;-0.0015756254914712196;-0.0015095394813183945;1.044133739341685;9.999966253241478;0.8335148042537994;0.01400599959787507;0.014005996508423829;0.7982739426694068;0.013413999268220093;0.7983801592057455
5.525547;1.0437809557185582;0.8333339351511728;0.7983721677653671;-0.0015756255379462862;-0.0015095394446773428;1.0441337622635947;9.999965109435486;0.8335147162606661;0.01400599961392596;0.014005996507697195;0.7982737315838004;0.01341399924976684;0.7983800857131784
5.535547;1.0437808086712659;0.8333339330844524;0.798372304174841;-0.0015756255837723824;-0.0015095394079641241;1.044133786459878;9.99996398862785;0.8335146202636626;0.014005999632422949;0.014005996509386555;0.7982735163934772;0.013413999230331418;0.7983800133098258
5.545547;1.043780654570153;0.8333339271154842;0.7983724413652101;-0.0015756256289628555;-0.0015095393712590607;1.0441338117479264;9.999962889027131;0.8335145164041095;0.014005999653246249;0.014005996513547277;0.798273297627799;0.013413999209707718;0.7983799418739416
5.555547;1.0437804935925552;0.8333339171387224;0.7983725787364913;-0.0015756256735184613;-0.001509539334680985;1.0441338379013838;9.99996180710282;0.8335144048305605;0.014005999676263448;0.014005996520221466;0.7982730758479124;0.01341399918773322;0.7983798712649809
5.565547;1.0437803258749176;0.833333903144626;0.7983727156794418;-0.00157562571741644;-0.0015095392983795102;1.0441338645269034;9.999960738368099;0.8335142857653157;0.014005999701338432;0.014005996529428796;0.7982728516454788;0.013413999164282316;0.7983798013346564
5.575547;1.0437801515634941;0.8333338852422171;0.798372851645266;-0.001575625760631881;-0.0015095392625015793;1.0441338910147295;9.999959677820812;0.8335141595010812;0.014005999728348838;0.01400599654115898;0.7982726256542327;0.013413999139252493;0.7983797319252592
5.585547;1.0437799708547377;0.833333863620886;0.7983729861951465;-0.0015756258031522602;-0.0015095392271596317;1.0441339166340429;9.999958620626812;0.8335140263295203;0.014005999757207309;0.014005996555376675;0.7982723985191601;0.013413999112561881;0.7983796628568076
5.595547;1.0437797839818406;0.8333338385417245;0.7983731190079981;-0.0015756258449728176;-0.0015095391924230745;1.0441339407064139;9.999957562797011;0.8335138864862902;0.014005999787874996;0.014005996572032232;0.7982721708687888;0.0134139990841496;0.7983795939281747
5.605547;1.0437795911889531;0.8333338103402748;0.7983732498355616;-0.0015756258860909096;-0.0015095391583227597;1.0441339627109687;9.999956501140883;0.8335137401180179;0.014005999820356798;0.014005996591069906;0.7982719433418203;0.01341399905395914;0.7983795249456112
5.615547;1.0437793927330417;0.833333779383596;0.7983733784557142;-0.0015756259264901817;-0.0015095391248581066;1.0441339822831122;9.999955433088545;0.8335135872697033;0.014005999854684077;0.014005996612419993;0.7982717165999895;0.013413999021940098;0.7983794557607734
5.625547;1.0437791889199828;0.8333337460006425;0.7983735046654258;-0.0015756259661186137;-0.0015095390919987544;1.0441339991863783;9.999954356999893;0.8335134279079216;0.014005999890903799;0.01400599663598215;0.7982714912747825;0.01341399898808493;0.7983793863088762
5.635547;1.0437789801513473;0.8333337104421276;0.7983736282812519;-0.0015756260048878246;-0.0015095390596709655;1.0441340132829398;9.999953272379965;0.8335132619517818;0.014005999929064332;0.014005996661635213;0.7982712679102533;0.013413998952442911;0.7983793166478842
5.645547;1.0437787669096177;0.833333672900007;0.7983737491262552;-0.0015756260426799864;-0.0015095390277369701;1.0441340244828337;9.99995217962162;0.833513089314291;0.01400599996917997;0.014005996689278771;0.7982710469693632;0.013413998915088172;0.7983792469370034
5.655547;1.043778549643747;0.8333336335658054;0.7983738670396981;-0.0015756260793541373;-0.0015095389959987866;1.0441340327244888;9.999951079908541;0.8335129099597426;0.01400600001121168;0.014005996718862034;0.7982708288796795;0.013413998876100518;0.7983791773232757
5.665547;1.0437783286564222;0.8333335926718297;0.7983739818854925;-0.0015756261147725254;-0.0015095389642463008;1.0441340380084914;9.999949974987873;0.8335127238934306;0.014006000055095105;0.014005996750372772;0.7982706140605554;0.013413998835585658;0.7983791078702832
5.675547;1.0437781040981544;0.8333335504471306;0.7983740935466993;-0.001575626148829796;-0.001509538932309184;1.04413404039834;9.999948866183217;0.833512531080384;0.014006000100778588;0.014005996783812633;0.7982704029087435;0.013413998793683596;0.7983790386198795
5.685547;1.0437778760569751;0.8333335070043317;0.798374201930023;-0.0015756261814617392;-0.0015095389000686615;1.0441340399819872;9.999947754410373;0.8335123314270838;0.014006000148236109;0.014005996819183571;0.7982701957653185;0.01341399875054358;0.7983789696648363
5.695547;1.043777644666748;0.833333462288949;0.7983743069386988;-0.0015756262126311704;-0.0015095388674523833;1.044134036882697;9.999946641914706;0.8335121248410339;0.014006000197464329;0.01400599685647328;0.7982699928931157;0.013413998706309714;0.7983789011318757
5.705547;1.0437774101702864;0.8333334161298895;0.7983744084576804;-0.001575626242291063;-0.0015095388344363385;1.0441340313347798;9.999945533043986;0.8335119112797422;0.014006000248474135;0.014005996895626477;0.7982697944562399;0.01341399866112265;0.7983788331372209
5.715547;1.0437771729474725;0.8333333682926197;0.7983745063982162;-0.0015756262703546422;-0.001509538801032477;1.0441340237728451;9.999944433233951;0.8335116907990284;0.014006000301280661;0.014005996936520312;0.7982696005048542;0.013413998615099428;0.7983787657663184
5.725547;1.0437769335321794;0.833333318525875;0.798374600675635;-0.0015756262967034811;-0.0015095387672592697;1.044134014860229;9.99994334802373;0.8335114636240928;0.014006000355904774;0.014005996978975914;0.7982694110006175;0.013413998568312824;0.7983786990678293
5.735547;1.0437766926171912;0.8333332666428607;0.7983746911120106;-0.001575626321219704;-0.0015095387331283084;1.0441340053766257;9.999942282848794;0.8335112301677857;0.014006000412376238;0.014005997022803265;0.798269225883099;0.01341399852080486;0.7983786330819058
5.745547;1.043776451044455;0.8333332125570644;0.7983747774444095;-0.0015756263438095539;-0.0015095386986559666;1.0441339959934937;9.999941243556753;0.8335109909563071;0.0140060004707096;0.014005997067840961;0.7982690451207368;0.013413998472604525;0.7983785678949855
5.755547;1.0437762097475343;0.833333156249314;0.7983748594249178;-0.0015756263644077363;-0.0015095386638724721;1.0441339870972823;9.999940236773497;0.833510746538466;0.01400600053087217;0.014005997113968532;0.7982688687070285;0.013413998423734058;0.7983785036506637
5.765547;1.0437759696462996;0.833333097779079;0.7983749368488497;-0.0015756263829770903;-0.0015095386288127846;1.0441339787719444;9.999939269178212;0.8335104974230285;0.014006000592788719;0.014005997161101241;0.7982686966246839;0.01341399837422406;0.7983784405040014
5.775547;1.0437757315601919;0.833333037314941;0.7983750095160757;-0.0015756263995052454;-0.001509538593503032;1.044133970908035;9.9999383468546;0.8335102440350934;0.014006000656365803;0.014005997209177477;0.7982685288242328;0.013413998324134667;0.7983783785722205
5.785547;1.0437754961751482;0.8333329751057548;0.7983750771980178;-0.001575626413992081;-0.0015095385579622224;1.0441339633370939;9.999937475585346;0.8335099867146563;0.014006000721493045;0.014005997258136667;0.798268365235781;0.01341399827357005;0.7983783179094053
5.795547;1.0437752640711748;0.8333329114668846;0.7983751396380407;-0.0015756264264506561;-0.0015095385222180515;1.044133955934393;9.999936660921005;0.8335097257794801;0.014006000788027405;0.014005997307897405;0.798268205761589;0.013413998222683713;0.7983782584948376
5.805547;1.043775035791343;0.8333328467971252;0.7983751966135162;-0.0015756264369223157;-0.0015095384863126142;1.0441339486823662;9.999935907265598;0.8335094616282483;0.014006000855788176;0.014005997358346326;0.798268050243495;0.013413998171680642;0.7983782002283161
5.815547;1.0437748118645709;0.8333327815467889;0.7983752480097581;-0.0015756264454643166;-0.001509538450283231;1.044133941648486;9.999935217056231;0.8335091948214587;0.01400600092457016;0.014005997409337594;0.7982678984825707;0.013413998120809244;0.7983781429730613
5.825547;1.043774592748604;0.8333327161324766;0.7983752937880576;-0.001575626452118637;-0.0015095384141381044;1.044133934894427;9.999934591192474;0.8335089260765717;0.014006000994166896;0.014005997460717675;0.7982677502889485;0.01341399807032018;0.7983780866217196
5.835547;1.043774378775233;0.8333326508425841;0.7983753338386311;-0.001575626456909858;-0.00150953837786199;1.0441339284348725;9.99993403011544;0.8335086561876733;0.014006001064393838;0.014005997512371395;0.7982676054912609;0.013413998020420372;0.7983780310762089
5.845547;1.0437741701478762;0.8333325857818595;0.7983753678712567;-0.001575626459862234;-0.001509538341446678;1.0441339222862336;9.999933534524027;0.833508385992247;0.014006001135099068;0.01400599756424131;0.7982674639288939;0.01341399797127378;0.7983779761811145
5.855547;1.0437739669391286;0.8333325209141957;0.7983753954658233;-0.0015756264609978804;-0.0015095383049017418;1.044133916542323;9.999933105546035;0.8335081164170576;0.014006001206153747;0.014005997616302016;0.7982673254679178;0.013413997923026355;0.7983779217359903
5.865547;1.0437737690374338;0.8333324561857227;0.7983754162282161;-0.001575626460320291;-0.0015095382682377009;1.0441339114185657;9.999932744642964;0.8335078484757746;0.014006001277427757;0.014005997668522164;0.7982671900240781;0.013413997875810445;0.7983778675770725
5.875547;1.0437735760947384;0.8333323915937314;0.7983754299130873;-0.0015756264578120616;-0.0015095382314657417;1.044133907254394;9.999932453401026;0.833507583195821;0.014006001348761687;0.014005997720840551;0.7982670575969225;0.013413997829735595;0.7983778136561953
5.885547;1.043773387575041;0.8333323271342377;0.7983754364302881;-0.0015756264534472239;-0.0015095381946257141;1.0441339044707492;9.999932232668431;0.8335073215593236;0.014006001419952637;0.014005997773171281;0.798266928324135;0.013413997784885478;0.7983777600874651
5.895547;1.043773202899999;0.8333322627263396;0.7983754357644444;-0.0015756264471962157;-0.0015095381578031574;1.0441339034922403;9.999932081470039;0.8335070644787761;0.014006001490760618;0.014005997825435651;0.7982668024729123;0.013413997741328579;0.7983777071483271
5.905547;1.0437730215545151;0.833332198196339;0.7983754279264723;-0.001575626439034339;-0.001509538121116434;1.0441339046769034;9.999931997607588;0.8335068127646192;0.014006001560925518;0.014005997877577938;0.7982666803515281;0.013413997699137483;0.7983776552223085
5.915547;1.0437728430701227;0.8333321332840018;0.7983754130044867;-0.0015756264289714733;-0.0015095380846887724;1.0441339082975716;9.999931979641756;0.8335065670511135;0.014006001630190038;0.014005997929550778;0.7982665622592502;0.013413997658400453;0.7983776046925044
5.925547;1.043772666965182;0.8333320676541678;0.7983753912247419;-0.0015756264170726257;-0.001509538048641787;1.0441339145955275;9.99993202760672;0.83350632773586;0.014006001698315854;0.01400599798130524;0.7982664485072182;0.013413997619224223;0.7983775558218128
5.935547;1.0437724927149714;0.83333200095096;0.7983753629392186;-0.0015756264034424883;-0.0015095380131225614;1.044133923863795;9.999932142043377;0.8335060950138866;0.014006001765086276;0.014005998032789393;0.7982663394347288;0.013413997581730716;0.7983775087077067
5.945547;1.0437723197700894;0.8333319328748102;0.7983753285718357;-0.0015756263881937375;-0.0015095379783260092;1.0441339364922706;9.999932323178344;0.8335058689922499;0.014006001830310661;0.014005998083949544;0.7982662353877271;0.013413997546052976;0.7983774633560904
5.955547;1.0437721476328616;0.8333318632515933;0.7983752885442232;-0.0015756263714243554;-0.0015095379444921857;1.0441339529278106;9.999932570726981;0.8335056498131417;0.014006001893824399;0.014005998134754444;0.7982661366931415;0.013413997512341186;0.7983774197899932
5.965547;1.0437719759003528;0.8333317920583627;0.7983752432214989;-0.001575626353214525;-0.0015095379118812017;1.0441339735440418;9.999932883910928;0.8335054376847475;0.014006001955472592;0.014005998185219866;0.7982660436508441;0.013413997480756432;0.7983773781631751
5.975547;1.0437718042050956;0.83333171936737;0.7983751929340295;-0.001575626333636607;-0.0015095378807377289;1.0441339985457587;9.999933262039775;0.8335052327889114;0.014006002015092374;0.014005998235395525;0.7982659565203389;0.013413997451443808;0.7983773388677999
5.985547;1.0437716321699761;0.8333316452776456;0.7983751380017589;-0.0015756263127604912;-0.0015095378512708626;1.044134028029468;9.999933705158519;0.8335050352017133;0.014006002072503099;0.014005998285337065;0.798265875504735;0.013413997424523996;0.7983773025052737
5.995547;1.0437714594587075;0.8333315698923359;0.7983750787010521;-0.0015756262906567243;-0.0015095378236531702;1.0441340621200876;9.999934213678625;0.8335048449167073;0.014006002127511574;0.014005998335094827;0.7982658007336814;0.013413997400106688;0.7983772697220699
6.005547;1.043771285826037;0.8333314933120766;0.7983750152407972;-0.0015756262674019726;-0.0015095377980212914;1.0441341010268201;9.999934787516157;0.8335046619167545;0.0140060021799363;0.01400599838471219;0.7982657322317684;0.013413997378292958;0.7983772410759241
6.015547;1.043771111127499;0.8333314156787047;0.7983749477848038;-0.0015756262430722844;-0.0015095377744644585;1.0441341449720938;9.999935425801526;0.8335044862541485;0.014006002229625064;0.014005998434215485;0.7982656699295778;0.013413997359171799;0.798377217003645
6.025547;1.0437709353376587;0.8333313372837801;0.7983748764884763;-0.0015756262177264798;-0.0015095377530190371;1.044134194110704;9.99993612709039;0.8335043181177327;0.014006002276449133;0.01400599848360121;0.7982656137350611;0.013413997342826531;0.7983771978690332
6.035547;1.043770758572804;0.833331258600887;0.7983748015028382;-0.001575626191395301;-0.0015095377336922875;1.044134248541837;9.999936889361381;0.8335041578141116;0.014006002320293328;0.014005998532837982;0.798265563589832;0.01341399732933989;0.798377184022898
6.045547;1.0437705811467863;0.8333311801624491;0.7983747229360443;-0.0015756261640708894;-0.001509537716478552;1.0441343083242802;9.999937709868128;0.8335040056575235;0.014006002361062302;0.01400599858188317;0.7982655194760981;0.013413997318794689;0.798377175802282
6.055547;1.043770403657644;0.8333311024135801;0.7983746408331627;-0.0015756261356918962;-0.0015095377013461273;1.0441343734324744;9.999938585310606;0.833503861891883;0.014006002398687503;0.014005998630704198;0.7982654813712289;0.013413997311274722;0.79837717350449
6.065547;1.0437702269835873;0.8333310256887333;0.7983745552082813;-0.0015756261061425575;-0.001509537688245461;1.0441344437441737;9.99993951191684;0.8335037266469695;0.014006002433111108;0.014005998679287746;0.7982654491909661;0.013413997306858513;0.7983771773900771
6.075547;1.0437700521293858;0.8333309502776404;0.7983744660911519;-0.001575626075269996;-0.0015095376771354825;1.0441345191117892;9.999940485332154;0.8335035998559068;0.014006002464274223;0.014005998727633261;0.7982654228232007;0.013413997305595745;0.7983771876763809
6.085547;1.043769880005814;0.8333308764399747;0.7983743735529929;-0.001575626042900188;-0.001509537667971764;1.0441345994657585;9.999941500820098;0.8335034812771633;0.014006002492136406;0.014005998775748539;0.7982654022374698;0.013413997307479457;0.7983772044943285
6.095547;1.0437697112888669;0.833330804344342;0.7983742776978396;-0.0015756260088507972;-0.0015095376606840665;1.044134684873374;9.99994255390873;0.833503370679873;0.014006002516692793;0.01400599882364903;0.7982653875442411;0.013413997312452262;0.7983772278450983
6.105547;1.0437695464319596;0.8333307340340849;0.7983741786104547;-0.001575625972945887;-0.0015095376551844523;1.0441347755190107;9.99994364125333;0.8335032679544132;0.014006002537970803;0.01400599887135207;0.7982653789562499;0.013413997320441861;0.7983772575947576
6.115547;1.0437693857606338;0.8333306654692916;0.7983740763103621;-0.0015756259350216196;-0.0015095376513625425;1.0441348716359984;9.999944760817522;0.8335031730589394;0.014006002556026452;0.014005998918871679;0.7982653766908414;0.013413997331381261;0.7983772935248706
6.125547;1.0437692295688739;0.8333305986134898;0.7983739708056785;-0.0015756258949282864;-0.001509537649057835;1.0441349734525625;9.999945911132194;0.8335030859513012;0.014006002570931915;0.014005998966221588;0.7982653808611383;0.013413997345212494;0.7983773354174912
6.135547;1.0437690781713507;0.8333305334820331;0.7983738622017822;-0.0015756258525443673;-0.0015095376480695976;1.0441350811671626;9.99994709076999;0.8335030065792152;0.01400600258274527;0.014005999013416027;0.7982653914244116;0.013413997361883971;0.7983773831149859
6.145547;1.043768931891325;0.8333304700914821;0.7983737507346318;-0.0015756258077895115;-0.001509537648204459;1.0441351949102877;9.999948298205299;0.8335029349128136;0.014006002591489895;0.014005999060459195;0.7982654082535732;0.013413997381332253;0.7983774365276766
6.155547;1.0437687910646707;0.8333304084015701;0.7983736367564955;-0.0015756257606163698;-0.0015095376492987415;1.0441353146964605;9.999949531669387;0.8335028709712845;0.01400600259716382;0.014005999107331092;0.7982654312769502;0.013413997403474468;0.7983774955967446
6.165547;1.0437686560977941;0.8333303483363436;0.7983735207323611;-0.0015756257109929644;-0.0015095376512018334;1.044135440459014;9.999950789213433;0.8335028147609393;0.014006002599766502;0.014005999153971951;0.7982654605575625;0.013413997428236455;0.7983775602239765
6.175547;1.0437685274910296;0.8333302898457108;0.7983734031894961;-0.0015756256589050288;-0.0015095376537581679;1.044135572177728;9.999952068383276;0.8335027661414693;0.014006002599319828;0.014005999200268172;0.7982654962700187;0.013413997455582827;0.7983776302156786
6.185547;1.043768405791477;0.8333302329692325;0.798373284642557;-0.0015756256043796947;-0.0015095376568087374;1.044135709929484;9.99995336563164;0.8335027247722258;0.014006002595867827;0.01400599924604814;0.7982655386070203;0.013413997485514334;0.7983777052893667
6.195547;1.0437682915205997;0.8333301778587834;0.7983731655802695;-0.001575625547498493;-0.0015095376602048765;1.0441358538043715;9.999954676881234;0.8335026902023134;0.014006002589445643;0.01400599929109356;0.7982655876459567;0.013413997518044134;0.7983777851137179
6.205547;1.0437681851453642;0.8333301247458692;0.7983730464663021;-0.0015756254883845515;-0.00150953766380916;1.0441360038419316;9.999955998361868;0.8335026619842272;0.014006002580043088;0.014005999335167088;0.7982656432403102;0.013413997553172798;0.7983778693151635
6.215547;1.0437680871094002;0.8333300739069649;0.798372927696359;-0.0015756254271817678;-0.0015095376674650219;1.0441361600109815;9.999957326234748;0.8335026397214709;0.014006002567610863;0.01400599937804258;0.7982657050500289;0.013413997590874546;0.798377957464526
6.225547;1.0437679978087142;0.833330025632962;0.7983728095712355;-0.0015756253640454713;-0.0015095376709645062;1.0441363221275939;9.999958656237885;0.8335026230757148;0.014006002552087053;0.014005999419528414;0.7982657726937171;0.013413997631100169;0.7983780490838404
6.235547;1.0437679174708843;0.8333299801778565;0.7983726923217251;-0.0015756252991491226;-0.0015095376740634546;1.0441364897822174;9.99995998401639;0.8335026117633204;0.014006002533397252;0.014005999459487523;0.7982658458282282;0.013413997673793643;0.7983781436582635
6.245547;1.0437678460916715;0.8333299377149082;0.7983725761362264;-0.0015756252326912887;-0.0015095376765305645;1.044136662398756;9.999961305113906;0.8335026055550026;0.014006002511456048;0.01400599949785299;0.7982659241017793;0.01341399771893006;0.7983782406696329
6.255547;1.0437677834808838;0.8333298983356863;0.7983724611609931;-0.00157562516488156;-0.0015095376781806133;1.0441368393290988;9.999962614669874;0.8335026042593039;0.014006002486201548;0.014005999534631917;0.7982660071170269;0.0134139977665507;0.7983783396471061
6.265547;1.0437677293187861;0.8333298620904517;0.7983723475074812;-0.0015756250959114667;-0.0015095376788879118;1.0441370198635092;9.999963907490073;0.8335026076586324;0.014006002457637485;0.014005999569889377;0.7982660944511836;0.013413997816745023;0.798378440164754
6.275547;1.0437676832239176;0.833329829042368;0.7983722352875099;-0.001575625025933979;-0.0015095376785862274;1.0441372032393132;9.999965178612488;0.8335026154435848;0.014006002425846108;0.014005999603711168;0.798266185705668;0.013413997869596076;0.7983785418022961
6.285547;1.0437676448279054;0.8333297992800486;0.7983721246296719;-0.001575624955066343;-0.0015095376772548436;1.0441373887034988;9.999966423819776;0.8335026272124014;0.014006002390968764;0.014005999636166158;0.7982662805621416;0.01341399792514889;0.7983786441526609
6.295547;1.0437676137807894;0.8333297728948332;0.7983720156496075;-0.0015756248834169987;-0.0015095376749059651;1.0441375755651234;9.999967639588853;0.8335026425191444;0.014006002353174516;0.014005999667289824;0.79826637877373;0.013413997983420889;0.7983787468820163
6.305547;1.0437675897341778;0.8333297499829061;0.7983719084179269;-0.001575624811116417;-0.0015095376715668777;1.0441377632296835;9.999968822907878;0.8335026609085644;0.014006002312643583;0.014005999697081559;0.7982664801103903;0.013413998044418379;0.7983788497475727
6.315547;1.0437675723344706;0.8333297306466357;0.7983718029717767;-0.0015756247383241085;-0.0015095376672524924;1.044137951217958;9.99996997113866;0.8335026819190529;0.014006002269579758;0.014005999725514811;0.7982665843724112;0.013413998108121083;0.7983789525394495
6.325547;1.0437675611546535;0.8333297149936247;0.7983716993474606;-0.001575624665208494;-0.0015095376619555978;1.0441381391067037;9.999971081672793;0.8335027050695877;0.014006002224213715;0.014005999752565643;0.7982666914404328;0.013413998174466571;0.798379055072071
6.335547;1.0437675555948962;0.8333297031790393;0.7983715975684615;-0.0015756245919287392;-0.0015095376556624462;1.044138326389776;9.999972151900549;0.8335027298577778;0.014006002176764627;0.01400599977823144;0.7982668012796262;0.013413998243375113;0.7983791572780188
6.345547;1.0437675548387901;0.8333296954080961;0.7983714976118417;-0.0015756245186399872;-0.0015095376483700274;1.0441385124006304;9.999973179929167;0.8335027557947109;0.01400600212740199;0.014005999802520095;0.798266913943847;0.01341399831478326;0.7983792593045104
6.355547;1.0437675579356616;0.8333296918425751;0.7983713994393653;-0.0015756244454998784;-0.001509537640082682;1.0441386963532888;9.999974165101085;0.8335027824500779;0.01400600207624135;0.014005999825428807;0.7982670295851853;0.013413998388658546;0.7983793615438943
6.365547;1.043767564008754;0.833329692539574;0.7983713030503706;-0.0015756243726531055;-0.0015095376307948092;1.0441388773881795;9.999975107195525;0.833502809475604;0.014006002023352438;0.014005999846931136;0.798267148414485;0.013413998465005116;0.7983794645810814
6.375547;1.0437675723974205;0.8333296974821942;0.7983712084573662;-0.001575624300213887;-0.0015095376204922028;1.044139054603794;9.99997600537992;0.8335028366298919;0.01400600196877951;0.014005999866981653;0.7982672706424938;0.013413998543856668;0.7983795690966624
6.385547;1.0437675825946433;0.833329706592631;0.7983711156325471;-0.0015756242282696027;-0.0015095376091759799;1.0441392271086107;9.99997685829963;0.8335028638077396;0.014006001912580657;0.014005999885545597;0.7982673964213788;0.013413998625244434;0.7983796757830509
6.395547;1.0437675941278628;0.8333297196906909;0.798371024513674;-0.0015756241568990843;-0.001509537596877207;1.0441393940472594;9.99997766457895;0.8335028909981864;0.01400600185484968;0.01400599990263145;0.7982675257835147;0.013413998709154058;0.798379785277103
6.405547;1.0437676065593848;0.8333297364779525;0.7983709350396972;-0.001575624086187788;-0.0015095375836408692;1.0441395546177645;9.999978423194273;0.8335029181659589;0.014006001795710111;0.014005999918282778;0.7982676586323324;0.013413998795512085;0.798379898114759
6.415547;1.0437676195585646;0.8333297565766479;0.798370847152261;-0.0015756240162205885;-0.0015095375695044259;1.0441397081161197;9.999979134223867;0.833502945203537;0.014006001735318532;0.014005999932535918;0.7982677947896841;0.01341399888420242;0.7983800146777619
6.425547;1.0437676329122423;0.8333297795734403;0.798370760762691;-0.0015756239470568734;-0.0015095375545074992;1.0441398539380744;9.999979799608766;0.8335029719835244;0.014006001673870231;0.014005999945401063;0.7982679340341411;0.013413998975076074;0.798380135135161
6.435547;1.0437676464392434;0.8333298050630285;0.7983706757099263;-0.0015756238787325444;-0.0015095375387042785;1.0441399915430531;9.999980422684024;0.8335029983639998;0.014006001611571157;0.014005999956878444;0.7982680760775509;0.013413999067965312;0.7983802594903574
6.445547;1.0437676598576178;0.8333298327061224;0.7983705917427091;-0.001575623811297669;-0.0015095375221465597;1.0441401205030172;9.999981006469538;0.8335030241192061;0.014006001548605212;0.014005999966968597;0.7982682205026745;0.013413999162711946;0.7983803877273207
6.455547;1.0437676727089145;0.8333298622384149;0.7983705085650687;-0.0015756237448286807;-0.001509537504871821;1.0441402405793887;9.99998155250791;0.8335030489258143;0.014006001485130003;0.014005999975668225;0.7982683667916519;0.013413999259178579;0.7983805199213619
6.465547;1.0437676843980705;0.8333298934458304;0.7983704259005728;-0.0015756236793979068;-0.001509537486921942;1.0441403516929884;9.999982061353114;0.8335030724744299;0.014006001421276225;0.014005999982964602;0.7982685144722781;0.013413999357242997;0.7983806562417503
6.475547;1.0437676942766674;0.8333299261921988;0.7983703435101076;-0.0015756236150559991;-0.0015095374683606537;1.044140453903777;9.999982533620027;0.8335030945984678;0.014006001357147184;0.014005999988831775;0.7982686632101417;0.013413999456786063;0.7983807968594677
6.485547;1.0437677017418296;0.8333299604404545;0.7983702612239325;-0.0015756235518414878;-0.0015095374492648708;1.0441405474754957;9.99998297006048;0.833503115282601;0.014006001292841035;0.014005999993251198;0.7982688127676755;0.013413999557666229;0.798380941853179
6.495547;1.043767706353223;0.8333299961971558;0.7983701790294463;-0.001575623489791028;-0.0015095374297150743;1.0441406328553442;9.999983370754412;0.8335031345809841;0.014006001228477968;0.014005999996247577;0.798268962960119;0.013413999659696748;0.79838109121049
6.505547;1.0437677079065726;0.8333300334503332;0.7983700971091623;-0.0015756234289521344;-0.0015095374097996272;1.0441407105651719;9.999983734262395;0.8335031525559131;0.014006001164194287;0.014005999997882454;0.798269113674092;0.01341399976264268;0.7983812449034063
6.515547;1.0437677064742172;0.8333300721614775;0.7983700157680385;-0.0015756233694019072;-0.0015095373896164557;1.0441407811473291;9.999984057168325;0.8335031692673025;0.014006001100108658;0.014005999998214193;0.7982692648573708;0.013413999866238776;0.7983814029347921
6.525547;1.0437677024025906;0.8333301122781746;0.7983699353472334;-0.0015756233112545384;-0.001509537369271369;1.0441408451471954;9.999984334352934;0.8335031847960706;0.01400600103630225;0.01400599999729104;0.7982694164573358;0.013413999970223075;0.7983815653154668
6.535547;1.0437676962222082;0.8333301537201679;0.7983698562074315;-0.0015756232546450316;-0.0015095373488817785;1.0441409031236673;9.999984559872757;0.8335031992659498;0.014006000972830246;0.014005999995175197;0.7982695683576144;0.013414000074367749;0.7983817320262125
6.545547;1.043767688577994;0.8333301963617834;0.7983697787302966;-0.0015756231996995169;-0.001509537328582081;1.0441409557262291;9.999984728085968;0.8335032127978407;0.014006000909736784;0.014005999991944613;0.7982697203548768;0.013414000178493323;0.7983819030069418
6.555547;1.043767680232887;0.8333302400823898;0.7983697032810919;-0.0015756231465260003;-0.0015095373085179536;1.044141003735648;9.999984834446925;0.8335032254027752;0.014006000847043641;0.014005999987670634;0.7982698722312517;0.01341400028246172;0.7983820781505683
6.565547;1.0437676720095443;0.8333302848749975;0.7983696301456896;-0.0015756230952384009;-0.0015095372888236079;1.0441410480063342;9.999984875442157;0.8335032369162187;0.014006000784736515;0.014005999982421;0.7982700238717353;0.0134140003861539;0.7983822572670323
6.575547;1.0437676646577185;0.8333303309197949;0.7983695594737291;-0.0015756230459769277;-0.0015095372695954619;1.044141089408829;9.99998484860145;0.8335032470304765;0.01400600072278091;0.014005999976308399;0.7982701753058418;0.013414000489458303;0.7983824400405342
6.585547;1.043767658785423;0.8333303785770835;0.7983694912896454;-0.0015756229988984378;-0.0015095372508719886;1.0441411288174411;9.999984753016019;0.833503255373915;0.014006000661145128;0.0140059999695402;0.7982703266445655;0.01341400059227349;0.7983826260351787
6.595547;1.0437676548745691;0.833330428308742;0.7983694255634489;-0.0015756229541548702;-0.001509537232628696;1.0441411671050806;9.999984589252186;0.833503261592011;0.01400600059981008;0.014005999962415028;0.7982704779843731;0.013414000694497916;0.7983828147567321
6.605547;1.043767653314185;0.8333304805742547;0.798369362248511;-0.0015756229118818002;-0.0015095372148037523;1.0441412051290517;9.999984358656306;0.8335032654341293;0.014006000538777395;0.01400599995526259;0.7982706293675691;0.013414000796019065;0.7983830057128628
6.615547;1.043767654398509;0.833330535768621;0.7983693012952192;-0.0015756228722005373;-0.0015095371973402637;1.0441412437012727;9.999984062888993;0.8335032668120813;0.014006000478080259;0.014005999948379377;0.7982707807801;0.01341400089673341;0.7983831984331672
6.625547;1.0437676582626343;0.8333305942089545;0.7983692426786818;-0.0015756228352153039;-0.001509537180212262;1.0441412835237782;9.999983703663036;0.8335032657827459;0.014006000417793082;0.014005999942005465;0.7982709321234123;0.013414000996568096;0.7983833924836407
6.635547;1.0437676648164484;0.833330656128106;0.7983691864167579;-0.0015756228009880238;-0.0015095371634342982;1.044141325111096;9.99998328248052;0.8335032624602395;0.01400600035803375;0.014005999936324362;0.7982710832124421;0.013414001095464551;0.7983835874712932
6.645547;1.043767673789246;0.8333307216529623;0.7983691325736556;-0.00157562276951904;-0.0015095371470684395;1.0441413687705312;9.999982800884647;0.8335032569113058;0.014006000298952619;0.014005999931454877;0.7982712338397208;0.013414001193350344;0.7983837830148734
6.655547;1.043767684876902;0.833330790802372;0.7983690812451836;-0.001575622740772074;-0.0015095371312109237;1.0441414146581915;9.999982261507004;0.833503249092318;0.014006000240708699;0.014005999927451935;0.798271383821771;0.01341400129013434;0.7983839787115582
6.665547;1.043767697808861;0.833330863543775;0.7983690325368193;-0.0015756227147183976;-0.0015095371159593455;1.0441414628721575;9.999981668804693;0.8335032388531998;0.014006000183445088;0.014005999924334784;0.7982715330041189;0.013414001385717451;0.7983841741115429
6.675547;1.0437677122921234;0.833330939865634;0.7983689865516206;-0.001575622691349624;-0.0015095371013942496;1.0441415135435779;9.99998102879257;0.8335032259985469;0.014006000127283697;0.014005999922118227;0.79827168129715;0.013414001480010911;0.7983843687251045
6.685547;1.0437677280313946;0.8333310198135202;0.7983689433526008;-0.0015756226706666128;-0.0015095370875808421;1.044141566872718;9.999980348758426;0.8335032103652414;0.014006000072331862;0.01400599992083056;0.7982718287132136;0.013414001572956004;0.7983845620813795
6.695547;1.0437677448496312;0.8333311034857308;0.7983689029231852;-0.0015756226526833037;-0.001509537074577801;1.044141623106808;9.99997963719899;0.8335031918895848;0.01400600001867623;0.014005999920518314;0.7982719752978502;0.013414001664528533;0.7983847537967665
6.705547;1.0437677626979138;0.8333311909984157;0.7983688652035272;-0.0015756226374387193;-0.001509537062440863;1.0441416825382632;9.99997890285254;0.8335031706504951;0.014005999966367902;0.014005999921238325;0.7982721210056523;0.013414001754732065;0.7983849436233297
6.715547;1.0437677814999853;0.8333312824546864;0.7983688301567334;-0.0015756226249830363;-0.0015095370512168192;1.0441417455229256;9.99997815303631;0.8335031468612708;0.01400599991541501;0.014005999923049513;0.7982722656927749;0.013414001843579802;0.7983851314606422
6.725547;1.0437678010362321;0.8333313779253783;0.7983687977961389;-0.0015756226153428993;-0.0015095370409488123;1.0441418123914143;9.99997739314855;0.8335031208323009;0.014005999865785478;0.014005999926004768;0.7982724092161249;0.013414001931059457;0.7983853173172881
