time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.735547;1.0437678209884476;0.833331477410727;0.7983687682032249;-0.0015756226085041447;-0.0015095370317022726;1.0441418832564469;9.999976627520127;0.8335030929408596;0.01400599981740741;0.014005999930145724;0.798272551484154;0.013414002017118646;0.7983855012506778
6.745547;1.0437678410263236;0.8333315808160008;0.7983687415233436;-0.001575622604419593;-0.0015095370235805028;1.0441419579400162;9.999975859876278;0.8335030635867879;0.014005999770162442;0.014005999935506252;0.7982726924352483;0.013414002101682547;0.7983856833161386
6.755547;1.0437678608708105;0.833331687982497;0.7983687179164546;-0.0015756226030131796;-0.0015095370167108487;1.0441420360688025;9.999975093181224;0.8335030331385345;0.014005999723901062;0.014005999942098495;0.7982728320095289;0.013414002184660183;0.7983858635471529
6.765547;1.0437678803770574;0.8333317987232499;0.7983686975432905;-0.0015756226041738139;-0.0015095370112261134;1.0441421171207688;9.999974329758695;0.8335030018982426;0.014005999678486078;0.014005999949883403;0.7982729701578587;0.013414002265941851;0.798386041958226
6.775547;1.0437678995796622;0.8333319127910593;0.7983686806123292;-0.001575622607749656;-0.0015095370072565173;1.044142200430552;9.999973571686073;0.8335029700851804;0.014005999633824777;0.014005999958769989;0.798273106885171;0.013414002345420522;0.7983862185005572
6.785547;1.0437679186310622;0.8333320298185818;0.7983686673983008;-0.0015756226135442391;-0.0015095370049162573;1.0441422853142686;9.999972821047969;0.8335029378464508;0.014005999589865831;0.014005999968637335;0.7982732422617757;0.013414002423011624;0.7983863930052483
6.795547;1.0437679377140048;0.8333321493396734;0.7983686582128471;-0.0015756226213307289;-0.0015095370042783112;1.0441423712110376;9.999972080032347;0.8335029052939975;0.014005999546577752;0.014005999979346562;0.7982733763765053;0.013414002498635204;0.7983865652400878
6.805547;1.0437679570699934;0.8333322708551871;0.79836865338344;-0.0015756226308941143;-0.0015095370053576256;1.044142457719411;9.99997135129588;0.8335028725376794;0.014005999503938016;0.014005999990746636;0.7982735092741803;0.013414002572186935;0.7983867350130941
6.815547;1.0437679771276727;0.833332393849149;0.798368653241149;-0.0015756226420722615;-0.0015095370081306813;1.04414254459378;9.999970638102148;0.8335028396795653;0.014005999461923067;0.01400600000267553;0.7982736409425634;0.013414002643542788;0.7983869021548055
6.825547;1.0437679985160209;0.8333325178150431;0.7983686580842992;-0.0015756226547683763;-0.001509537012574627;1.0441426317075642;9.99996994332666;0.833502806751428;0.014005999420482076;0.014006000014953779;0.7982737713618128;0.013414002712591588;0.7983870664157847
6.835547;1.0437680218821614;0.8333326423452452;0.7983686681350558;-0.0015756226689382308;-0.0015095370186645463;1.0441427189703294;9.999969268386332;0.8335027736503979;0.014005999379523813;0.014006000027389285;0.7982739005255809;0.01341400277925119;0.7983872274147865
6.845547;1.043768047736946;0.8333327671893593;0.7983686835274989;-0.0015756226845621355;-0.0015095370263349575;1.044142806323978;9.999968613615703;0.8335027401650934;0.014005999338930758;0.01400600003979162;0.7982740284138625;0.013414002843461113;0.7983873846710484
6.855547;1.0437680764526944;0.8333328921959925;0.7983687043215376;-0.0015756227016128544;-0.0015095370354764504;1.0441428938324033;9.999967979628124;0.8335027060865609;0.014005999298573766;0.01400600005196857;0.7982741549945943;0.013414002905183008;0.7983875376763159
6.865547;1.0437681082647559;0.8333330172227815;0.798368730535056;-0.0015756227200272527;-0.0015095370459667994;1.0441429816816543;9.999967368286809;0.8335026713139742;0.0140059992583093;0.014006000063714514;0.7982742802305097;0.013414002964411996;0.7983876859048026
6.875547;1.0437681432108685;0.8333331421523182;0.7983687621905687;-0.0015756227396823024;-0.0015095370576790198;1.0441430700575443;9.999966782961849;0.8335026358921639;0.014005999217975998;0.014006000074816631;0.7982744040357513;0.013414003021194556;0.7983878287514129
6.885547;1.0437681811220545;0.8333332669545738;0.7983687993209828;-0.0015756227603976071;-0.0015095370704607395;1.0441431590593606;9.99996622836117;0.8335025999687623;0.014005999177416621;0.014006000085065624;0.7982745262330706;0.013414003075637866;0.7983879655361289
6.895547;1.0437682217197009;0.8333333916863398;0.7983688419248719;-0.0015756227819684683;-0.0015095370841276845;1.0441432487060693;9.999965709847547;0.8335025637292472;0.01400599913650778;0.01400600009425797;0.7982746465707263;0.013414003127868218;0.7983880955980762
6.905547;1.0437682647119577;0.8333335164606004;0.7983688899419514;-0.0015756228041891034;-0.0015095370984970179;1.044143338953549;9.999965232669965;0.8335025273799845;0.014005999095163929;0.014006000102195605;0.7982747647860985;0.013414003177969104;0.7983882183769174
6.915547;1.0437683097883559;0.8333336413882213;0.7983689432511551;-0.001575622826863076;-0.0015095371134260251;1.0441434296837069;9.999964801794862;0.8335024911462726;0.014005999053319479;0.014006000108679065;0.7982748806576958;0.013414003225963674;0.7983883334279653
6.925547;1.0437683566020035;0.8333337665142823;0.7983690016652756;-0.0015756228498283935;-0.0015095371288085765;1.0441435206954757;9.99996442225899;0.8335024552414314;0.014005999010920978;0.014006000113497912;0.7982749940081083;0.013414003271826123;0.798388440387302
6.935547;1.0437684048354248;0.8333338918436554;0.7983690649634961;-0.0015756228729827777;-0.001509537144555496;1.0441436117193215;9.999964099604515;0.8335024198438519;0.014005998967951962;0.014006000116432377;0.7982751046683784;0.013414003315504188;0.7983885389644105
6.945547;1.043768454264569;0.8333340174293186;0.7983691329677743;-0.0015756228962835472;-0.0015095371606017774;1.0441437024765448;9.999963840056893;0.8335023851045186;0.014005998924461558;0.014006000117260891;0.798275212418975;0.013414003356952205;0.7983886289898608
6.955547;1.0437685047657224;0.8333341434342472;0.798369205595946;-0.001575622919732051;-0.0015095371769225146;1.0441437927801567;9.999963650492463;0.833502351153011;0.014005998880552687;0.014006000115769437;0.7982753169517478;0.013414003396147263;0.7983887104170582
6.965547;1.0437685563388286;0.8333342701201681;0.7983692828398903;-0.0015756229433742947;-0.0015095371935320353;1.044143882627239;9.999963537936905;0.8335023180828186;0.014005998836341113;0.014006000111778395;0.7982754179116256;0.013414003433083452;0.7983887832227801
6.975547;1.0437686090959164;0.8333343977831065;0.798369364711245;-0.0015756229673160418;-0.001509537210469931;1.0441439722314272;9.999963508036492;0.8335022859252289;0.014005998791928648;0.014006000105173713;0.7982755149773934;0.013414003467764557;0.7983888472925345
6.985547;1.043768663127364;0.833334526686967;0.7983694512263412;-0.0015756229917115179;-0.001509537227786843;1.0441440619857536;9.999963563554424;0.8335022546331201;0.014005998747401771;0.014006000095904017;0.7982756078930772;0.013414003500217478;0.7983889024047023
6.995547;1.04376871842806;0.8333346569915615;0.7983695424211643;-0.0015756230167226597;-0.0015095372455372809;1.0441441524235378;9.999963704529375;0.8335022241164585;0.014005998702830005;0.014006000083955276;0.7982756964415175;0.013414003530521518;0.7983889483298141
7.005547;1.04376877498185;0.8333347887193737;0.7983696383673275;-0.0015756230424821692;-0.0015095372637743353;1.0441442441921307;9.999963929542067;0.8335021942941538;0.014005998658259343;0.014006000069338703;0.7982757804122642;0.013414003558813482;0.7983889849450404
7.015547;1.0437688327996884;0.8333349217884103;0.7983697391700669;-0.0015756230690745071;-0.0015095372825456271;1.0441443379549957;9.99996423630283;0.833502165060266;0.014005998613728608;0.014006000052091417;0.7982758596151619;0.013414003585266216;0.798389012287012
7.025547;1.0437688918397936;0.8333350560140725;0.7983698449366697;-0.0015756230965377816;-0.001509537301900782;1.044144434279913;9.999964621438991;0.8335021362218678;0.01400599856930785;0.01400600003226964;0.7982759338979875;0.013414003610079347;0.798389030527289
7.035547;1.043768951933609;0.8333351911048018;0.7983699557383546;-0.0015756231248852722;-0.0015095373219058455;1.0441445336221868;9.999965081002287;0.8335021075389148;0.014005998525118957;0.014006000009921355;0.7982760031172503;0.013414003633484245;0.7983890398792812
7.045547;1.0437690127997377;0.833335326756316;0.7983700715748434;-0.0015756231541318787;-0.0015095373426456382;1.0441446363447322;9.999965611636679;0.8335020788023162;0.01400599848131832;0.01400599998507009;0.7982760671345308;0.013414003655734417;0.7983890405236718
7.055547;1.0437690741209382;0.8333354627570491;0.7983701923488008;-0.0015756231843091883;-0.0015095373642143408;1.0441447427581736;9.999966210588338;0.8335020498220984;0.01400599843806095;0.01400599995774185;0.7982761258483219;0.013414003677081086;0.7983890326177285
7.065547;1.0437691355590593;0.8333355990075247;0.7983703178682517;-0.0015756232154646944;-0.0015095373867091593;1.0441448531889888;9.99996687480287;0.83350202037744;0.014005998395476608;0.014005999927993376;0.7982761791934256;0.01341400369774977;0.7983890163318885
7.075547;1.0437691966820482;0.8333357355208232;0.7983704478734389;-0.0015756232476513918;-0.001509537410226004;1.0441449679640542;9.99996760096246;0.8335019902341637;0.014005998353678842;0.014005999895900283;0.7982762271187821;0.01341400371792063;0.798388991851124
7.085547;1.0437692569516934;0.8333358724260224;0.798370582098848;-0.0015756232809137657;-0.0015095374348448013;1.0441450873180023;9.999968385990547;0.8335019592166866;0.01400599831279164;0.014005999861526638;0.7982762695754635;0.01341400373771788;0.7983889593625723
7.095547;1.0437693158160564;0.8333360099036384;0.7983707203755823;-0.001575623315282571;-0.0015095374606083273;1.044145211356288;9.999969226615777;0.8335019272610651;0.014005998272946667;0.014005999824910041;0.7982763065016812;0.013414003757219172;0.7983889190637079
7.105547;1.0437693727835808;0.8333361481024684;0.7983708626920349;-0.0015756233507957405;-0.0015095374875223882;1.044145340064194;9.999970119090683;0.8335018943792768;0.014005998234249594;0.014005999786061188;0.7982763377913278;0.013414003776482025;0.7983888711807058
7.115547;1.0437694274201654;0.8333362871462189;0.7983710091412453;-0.001575623387519394;-0.001509537515587643;1.0441454732859945;9.999971059944958;0.8335018605857621;0.014005998196763292;0.014005999744967275;0.7982763633006337;0.013414003795571604;0.7983888159989908
7.125547;1.043769479335465;0.8333364271692455;0.7983711598244868;-0.001575623425530583;-0.001509537544833168;1.0441456107692293;9.999972046595417;0.8335018259196534;0.014005998160516753;0.014005999701605076;0.7982763829103421;0.013414003814580789;0.7983887538612304
7.135547;1.043769528234825;0.8333365683054194;0.7983713147866487;-0.0015756234648888786;-0.001509537575327063;1.0441457523033508;9.99997307768898;0.8335017905131349;0.014005998125509855;0.01400599965594998;0.7982763965564957;0.013414003833645218;0.7983886850654859
7.145547;1.0437695740240707;0.8333367106838929;0.7983714739999856;-0.0015756235056223057;-0.0015095376071703995;1.0441458977672005;9.999974153279437;0.8335017545834458;0.014005998091711398;0.014005999607975694;0.7982764042051708;0.013414003852943099;0.7983886097678317
7.155547;1.0437696168374977;0.8333368544353709;0.7983716374530967;-0.001575623547706008;-0.0015095376404810588;1.0441460470962713;9.999975274043955;0.8335017183890446;0.014005998059069661;0.014005999557677609;0.7982764057933004;0.013414003872660158;0.7983885279870098
7.165547;1.0437696569168358;0.8333369996907369;0.7983718052964119;-0.0015756235910431532;-0.0015095376753653474;1.044146200305474;9.99997644010061;0.8335016821889445;0.014005998027530494;0.014005999505115451;0.7982764011628917;0.013414003892945442;0.7983884396345524
7.175547;1.0437696944880483;0.8333371466080954;0.7983719778729613;-0.0015756236354881607;-0.0015095377118936502;1.044146357495336;9.99997765038485;0.8335016461784147;0.01400599799704986;0.01400599945043115;0.7982763901055201;0.013414003913901004;0.7983883445487379
7.185547;1.043769729747591;0.8333372953878554;0.7983721556373282;-0.0015756236809012555;-0.0015095377500927104;1.0441465188129677;9.99997890262827;0.8335016104592214;0.014005997967608725;0.014005999393829183;0.7982763725129821;0.013414003935598332;0.7983882425701551
7.195547;1.0437697628818416;0.8333374462234826;0.7983723390976107;-0.0015756237271697577;-0.0015095377899489969;1.0441466844604343;9.999980194132675;0.8335015750589944;0.014005997939224801;0.01400599933554625;0.7982763484360162;0.013414003958099299;0.7983881336136235
7.205547;1.0437697940977764;0.8333375992247414;0.7983725288010222;-0.0015756237741826802;-0.0015095378314276184;1.0441468547355959;9.99998152298872;0.8335015399101442;0.014005997911942986;0.01400599927584206;0.7982763180028412;0.013414003981475908;0.7983880177022243
7.215547;1.0437698236533879;0.8333377543628264;0.7983727252922475;-0.001575623821816092;-0.001509537874491373;1.0441470300528315;9.99998288832882;0.8335015048200632;0.01400599788581734;0.014005999215002327;0.7982762813254674;0.013414004005818147;0.7983878949723962
7.225547;1.0437698517832323;0.8333379114736773;0.798372929012313;-0.0015756238699476063;-0.0015095379190937478;1.0441472109189254;9.999984289442148;0.8335014695246719;0.014005997860907032;0.014005999153321244;0.7982762384739217;0.013414004031223753;0.7983877656481785
7.235547;1.0437698785870309;0.8333380703049685;0.7983731401977361;-0.0015756239184602325;-0.0015095379651632256;1.0441473978397688;9.999985724807305;0.8335014337891476;0.014005997837286283;0.014005999091072861;0.7982761895212486;0.013414004057791326;0.7983876300200234
7.245547;1.043769904038313;0.8333382305396259;0.7983733588645475;-0.0015756239672176928;-0.001509538012599401;1.0441475912080236;9.99998719136458;0.8335013974607975;0.014005997815051945;0.014005999028497133;0.7982761345782563;0.013414004085629426;0.7983874884676758
7.255547;1.0437699280585615;0.833338391803613;0.7983735848747547;-0.0015756240160462078;-0.0015095380612782808;1.044147791208964;9.999988684523492;0.8335013604373912;0.01400599779431763;0.01400599896579568;0.7982760737544643;0.013414004114850038;0.7983873414696756
7.265547;1.0437699505578824;0.8333385537013406;0.7983738180113173;-0.0015756240647513923;-0.0015095381110651707;1.0441479977282877;9.999990199592272;0.8335013226034442;0.014005997775208421;0.014005998903138183;0.7982760071223067;0.013414004145536793;0.7983871895287865
7.275547;1.0437699714524966;0.8333387158522921;0.7983740580126147;-0.0015756241131426208;-0.00150953816183405;1.044148210349231;9.999991733468915;0.8335012837934822;0.014005997757860949;0.014005998840682174;0.7982759347428665;0.013414004177727906;0.7983870330622294
7.285547;1.043769990703329;0.8333388779175501;0.7983743045753184;-0.0015756241610395579;-0.001509538213493591;1.044148428503119;9.999993284767761;0.8335012438024365;0.014005997742410294;0.014005998778586843;0.7982758566790711;0.013414004211417144;0.7983868723635121
7.295547;1.0437700083683408;0.8333390396412299;0.7983745573540818;-0.0015756242082720403;-0.0015095382660029848;1.0441486516332905;9.999994852669207;0.8335012024410243;0.01400599772897404;0.01400599871701951;0.7982757729637909;0.013414004246547614;0.7983867076484849
7.305547;1.0437700245850314;0.8333392008793327;0.7983748159759679;-0.0015756242546746406;-0.0015095383193506067;1.044148879258349;9.999996435953214;0.8335011595923579;0.014005997717664868;0.014005998656160059;0.798275683616593;0.013414004283016564;0.7983865391043009
7.315547;1.0437700395053713;0.8333393615646908;0.7983750800658355;-0.0015756243000773452;-0.0015095383735127346;1.0441491109482914;9.999998032724793;0.8335011152560862;0.014005997708619829;0.014005998596192407;0.7982755887416351;0.013414004320692622;0.798386366907936
7.325547;1.043770053285935;0.8333395216338749;0.7983753492430987;-0.0015756243443125638;-0.0015095384284335282;1.044149346220111;9.999999640645017;0.8335010695779589;0.01400599770200374;0.014005998537292336;0.7982754885900171;0.013414004359414054;0.7983861912421785
7.335547;1.043770066101634;0.8333396810106692;0.7983756230825564;-0.0015756243872448437;-0.0015095384840264738;1.0441495844759867;10.000001257332668;0.833501022802681;0.01400599769797835;0.014005998479628173;0.7982753835043327;0.013414004398982887;0.7983860123246316
7.345547;1.0437700781728156;0.833339839666849;0.7983759010928806;-0.0015756244287955445;-0.0015095385401741885;1.0441498251124923;10.000002880628243;0.8335009751871433;0.014005997696663686;0.014005998423363494;0.7982752738163511;0.01341400443916494;0.7983858304341184
7.355547;1.0437700898372078;0.8333399976573421;0.798376182736273;-0.0015756244689285547;-0.0015095385967242646;1.0441500676435993;10.000004508882485;0.8335009270090794;0.014005997698116557;0.014005998368650428;0.7982751597987832;0.013414004479690697;0.7983856458962222
7.365547;1.04377010153014;0.8333401550535505;0.7983764674595945;-0.0015756245076212628;-0.0015095386534991193;1.044150311667769;10.00000614122876;0.8335008786537605;0.014005997702323858;0.014005998315616788;0.7982750416786937;0.01341400452029075;0.7983854590397012
7.375547;1.0437701136528381;0.8333403118655607;0.7983767546925589;-0.0015756245448678807;-0.0015095387103336098;1.0441505567605167;10.000007777060256;0.833500830648396;0.014005997709198338;0.014005998264345678;0.7982749196413886;0.013414004560745605;0.7983852701770645
7.385547;1.0437701265072898;0.833340468060029;0.7983770437955646;-0.0015756245806921782;-0.0015095387671084962;1.0441508024135289;10.00000941483456;0.8335007836283705;0.014005997718593169;0.014005998214858288;0.798274793798116;0.013414004600891163;0.7983850796341619
7.395547;1.0437701402953816;0.8333406236109706;0.7983773339993057;-0.001575624615130706;-0.0015095388237412865;1.0441510480164815;10.000011051570011;0.8335007382962196;0.014005997730336058;0.014005998167124894;0.7982746642024037;0.013414004640597327;0.7983848877899056
7.405547;1.0437701551254277;0.8333407785201266;0.7983776244021327;-0.001575624648214646;-0.0015095388801627072;1.044151292855265;10.000012683449485;0.8335006953602129;0.014005997744249741;0.014005998121100895;0.7982745309376118;0.013414004679759213;0.7983846950611091
7.415547;1.0437701710644498;0.8333409328342674;0.7983779140408046;-0.001575624679976398;-0.001509538936302731;1.0441515361433065;10.00001430645378;0.8335006554272822;0.014005997760158316;0.014005998076753812;0.7982743941690216;0.01341400471829867;0.7983845018728891
7.425547;1.0437701881877344;0.8333410866683432;0.7983782019921242;-0.001575624710450496;-0.0015095389920686448;1.0441517770706923;10.000015916424262;0.8335006189381367;0.01400599777789575;0.01400599803406534;0.7982742541238494;0.013414004756150948;0.7983843086516583
7.435547;1.043770206565514;0.8333412402217384;0.7983784874445421;-0.0015756247396558798;-0.0015095390473359967;1.0441520148519292;10.000017509147398;0.8335005862300124;0.014005997797309848;0.014005997993031998;0.7982741110598967;0.013414004793233424;0.7983841157785257
7.445547;1.0437702262008073;0.8333413937785502;0.7983787697031733;-0.001575624767579247;-0.001509539101966393;1.044152248779545;10.000019080503167;0.8335005576157019;0.014005997818267986;0.014005997953677029;0.798273965235717;0.013414004829430407;0.7983839235332848
7.455547;1.043770246959582;0.833341547701549;0.7983790481560645;-0.001575624794171454;-0.001509539155807964;1.0441524782714193;10.000020626316426;0.8335005333465919;0.014005997840666676;0.01400599791604371;0.7982738168404876;0.013414004864611325;0.7983837321105172
7.465547;1.043770268576269;0.8333417024028525;0.7983793222302703;-0.0015756248193629484;-0.0015095392086757497;1.0441527028878193;10.000022142407978;0.8335005135519638;0.014005997864421178;0.01400599788015927;0.7982736659024802;0.0134140048986669;0.7983835416653026
7.475547;1.0437702907743958;0.8333418582495977;0.7983795913609614;-0.0015756248430803998;-0.001509539260353856;1.0441529223028623;10.000023624914368;0.8335004982575015;0.014005997889449298;0.014005997846010773;0.7982735122979248;0.013414004931528499;0.7983833523197205
7.485547;1.0437703133724745;0.8333420154307758;0.7983798550291109;-0.0015756248652488655;-0.0015095393106168867;1.0441531362646486;10.000025070475823;0.8335004874249426;0.014005997915672691;0.014005997813545534;0.7982733558857661;0.013414004963146072;0.7983831641612386
7.495547;1.0437703362642603;0.8333421738483074;0.7983801128237142;-0.0015756248857954876;-0.0015095393592475359;1.0441533445835232;10.000026476571254;0.8335004809537673;0.01400599794301952;0.014005997782666556;0.7982731966102793;0.013414004993458004;0.7983829772865366
7.505547;1.043770359422567;0.8333423331159588;0.798380364445215;-0.0015756249046469184;-0.0015095394060394933;1.0441535471277374;10.000027841802968;0.8335004786493266;0.014005997971428732;0.014005997753224501;0.7982730345127502;0.013414005022386677;0.7983827918691347
7.515547;1.0437703830017984;0.8333424927364173;0.7983806096750288;-0.0015756249217160879;-0.0015095394507804495;1.0441537438136088;10.00002916563469;0.8335004801913313;0.014005998000855219;0.014005997725023148;0.7982728697194543;0.013414005049849024;0.798382608183168
7.525547;1.0437704073027014;0.8333426523335447;0.7983808483295988;-0.001575624936916457;-0.001509539493239174;1.0441539345919018;10.000030448119508;0.833500485133323;0.014005998031263005;0.014005997697839445;0.7982727023695784;0.013414005075780187;0.7983824265491778
7.535547;1.0437704325721657;0.8333428117095053;0.798381080200715;-0.0015756249501954528;-0.001509539533184719;1.0441541194422073;10.000031689842286;0.8335004929224356;0.014005998062627712;0.014005997671445931;0.7982725324620169;0.0134140051001582;0.7983822472579438
7.545547;1.0437704589296706;0.8333429706988645;0.7983813050185068;-0.0015756249615408188;-0.0015095395704149332;1.0441542984141319;10.000032891362672;0.8335005029180351;0.014005998094942134;0.014005997645617805;0.798272359745405;0.013414005122995547;0.7983820705588817
7.555547;1.0437704864381658;0.8333431290120229;0.7983815224554501;-0.0015756249709697383;-0.001509539604765472;1.0441544716893567;10.000034052276908;0.833500514434807;0.014005998128194712;0.014005997620139573;0.7982721837404115;0.013414005144310029;0.7983818967037677
7.565547;1.0437705151430796;0.8333432862332494;0.7983817321866058;-0.0015756249785191568;-0.0015095396361090355;1.0441546395813943;10.00003517093776;0.8335005268141731;0.01400599816235071;0.014005997594832684;0.7982720038466331;0.013414005164109066;0.7983817259690371
7.575547;1.043770545139641;0.8333434419433994;0.7983819339761604;-0.0015756249842168951;-0.0015095396643459468;1.044154802462182;10.000036245135073;0.8335005394367275;0.014005998197368027;0.014005997569589552;0.798271819428462;0.013414005182389003;0.7983815586303079
7.585547;1.0437705766805228;0.833343595824901;0.7983821277134213;-0.001575624988046324;-0.0015095396893872882;1.044154960680732;10.000037272900029;0.833500551686321;0.014005998233217706;0.01400599754439196;0.7982716298411864;0.013414005199145694;0.7983813949242432
7.595547;1.043770610177335;0.8333437476909761;0.7983823133872677;-0.0015756249899529652;-0.0015095397111543466;1.0441551145209123;10.000038252650494;0.8335005629654371;0.014005998269880799;0.01400599751929936;0.7982714344926433;0.013414005214395812;0.7983812350454752
7.605547;1.043770646133813;0.8333438974824382;0.7983824910272124;-0.0015756249898863468;-0.001509539729603931;1.044155264210591;10.000039183350083;0.8335005727141819;0.014005998307340386;0.014005997494419362;0.798271232961829;0.013414005228196278;0.7983810791800564
7.615547;1.0437706851027897;0.8333440452371151;0.7983826606795733;-0.0015756249878207734;-0.0015095397447687747;1.0441554099572166;10.000040065495895;0.8335005803837656;0.014005998345582927;0.014005997469893724;0.7982710250369884;0.013414005240637817;0.7983809275376387
7.625547;1.043770727633318;0.8333441910239668;0.7983828224777333;-0.00157562498374188;-0.0015095397567731386;1.0441555519814085;10.00004090166671;0.8335005854347931;0.014005998384586415;0.014005997445899422;0.7982708106698619;0.013414005251806204;0.7983807803707267
7.635547;1.043770774216544;0.8333443348981947;0.7983829766964285;-0.0015756249776326802;-0.0015095397657878115;1.0441556905641034;10.000041695647353;0.8335005873724565;0.01400599842428962;0.014005997422643452;0.7982705899497183;0.013414005261749748;0.7983806379535954
7.645547;1.0437708252875797;0.8333444768969113;0.7983831237302894;-0.0015756249694701644;-0.0015095397719661072;1.044155826053681;10.000042451482997;0.8335005857828626;0.014005998464581303;0.014005997400343414;0.7982703630823699;0.013414005270481753;0.7983805005131566
7.655547;1.0437708812660556;0.8333446170319486;0.7983832640821841;-0.0015756249592183851;-0.0015095397754361197;1.0441559587650142;10.000043173133617;0.8335005803687119;0.014005998505333465;0.014005997379200939;0.7982701303529581;0.013414005278001991;0.7983803681836383
7.665547;1.0437709425670332;0.8333447552702928;0.7983833983066118;-0.0015756249468100553;-0.001509539776346498;1.044156088907241;10.00004386380373;0.8335005709670058;0.014005998546450099;0.014005997359393866;0.7982698921036794;0.013414005284322014;0.7983802410017353
7.675547;1.0437710095551551;0.8333448915627075;0.7983835268880369;-0.001575624932124691;-0.0015095397748896811;1.0441562166976168;10.000044525181766;0.833500557524694;0.014005998587885581;0.014005997341098596;0.7982696487013478;0.013414005289483017;0.7983801189184246
7.685547;1.043771082480346;0.8333450259263248;0.7983836502360729;-0.0015756249149962984;-0.0015095397712738153;1.0441563425283935;10.000045157506925;0.8335005400374076;0.014005998629624178;0.01400599732450755;0.7982694004840103;0.013414005293551898;0.7983800018698219
7.695547;1.0437711614560314;0.8333451584450815;0.7983837687820416;-0.001575624895258659;-0.0015095397656897794;1.0441564669566998;10.00004576022654;0.8335005185013226;0.014005998671654876;0.014005997309812135;0.7982691477804055;0.013414005296597963;0.7983798898761506
7.705547;1.0437712464750653;0.8333452891561068;0.7983838829859946;-0.0015756248727807167;-0.001509539758303014;1.0441565905339207;10.000046332664914;0.8335004929433028;0.014005998713954674;0.014005997297178552;0.7982688910045634;0.013414005298658488;0.7983797830516652
7.715547;1.0437713374216788;0.8333454179542239;0.7983839932834784;-0.0015756248474698851;-0.0015095397492561656;1.044156713648366;10.000046874172583;0.8335004634904595;0.014005998756474753;0.014005997286742717;0.7982686306911538;0.013414005299717542;0.7983796815570595
7.725547;1.0437714341150772;0.8333455445816834;0.7983841000665051;-0.0015756248192604027;-0.0015095397386726082;1.0441568364753293;10.000047383676575;0.8335004304032715;0.014005998799143549;0.014005997278609203;0.7982683674706667;0.013414005299718671;0.798379585598327
7.735547;1.0437715363849953;0.8333456687049159;0.7983842036748481;-0.0015756247880952257;-0.0015095397266574378;1.0441569590126925;10.000047859576185;0.8335003940898955;0.014005998841881416;0.014005997272859463;0.7982681020841998;0.013414005298585057;0.7983794954386262
7.745547;1.0437716440849565;0.8333457900248504;0.7983843044109621;-0.0015756247539171005;-0.0015095397132902323;1.0441570811288705;10.000048300261769;0.833500355080396;0.014005998884608217;0.014005997269580657;0.7982678354401502;0.013414005296228656;0.7983794113773619
7.755547;1.0437717570296248;0.8333459083273528;0.798384402600979;-0.0015756247166855105;-0.0015095396986185847;1.0441572026160342;10.000048704409126;0.833500313923148;0.014005998927246544;0.014005997268882981;0.7982675686312091;0.013414005292563829;0.7983793337173124
7.765547;1.0437718749576805;0.8333460234785687;0.7983844986385829;-0.0015756246764047157;-0.0015095396826566938;1.0441573232587658;10.000049070975443;0.8335002710960695;0.014005998969715754;0.014005997270891146;0.7982673028471883;0.0134140052875306;0.7983792627173344
7.775547;1.043771997593306;0.8333461354158018;0.7983845929381564;-0.001575624633133166;-0.0015095396653837159;1.0441574428240246;10.000049399411983;0.8335002270045014;0.014005999011915037;0.014005997275722505;0.798267039238164;0.013414005281114883;0.7983791985414126
7.785547;1.0437721247698921;0.8333462441121036;0.7983846858208091;-0.001575624586966454;-0.001509539646748943;1.0441575609846105;10.00004968954314;0.8335001820124377;0.014005999053718318;0.014005997283448398;0.7982667788479904;0.013414005273340317;0.7983791412527368
7.795547;1.0437722565011525;0.8333463495104858;0.7983847774441438;-0.001575624538013055;-0.0015095396266908564;1.044157677345232;10.000049940588843;0.8335001364549575;0.01400599909498575;0.014005997294063818;0.7982665226305978;0.013414005264236065;0.7983790908373326
7.805547;1.0437723929201461;0.8333464515035511;0.7983848678544923;-0.0015756244863876067;-0.0015095396051595601;1.0441577915586668;10.000050150313712;0.8335000906458055;0.014005999135573538;0.014005997307504611;0.7982662714670131;0.013414005253836462;0.7983790471993751
7.815547;1.0437725341838822;0.8333465499939584;0.7983849571138106;-0.0015756244322163357;-0.0015095395821321932;1.0441579033551318;10.000050315337257;0.8335000448902845;0.014005999175338957;0.01400599732367935;0.7982660261614811;0.013414005242216783;0.7983790101601357
7.825547;1.0437726804590557;0.8333466449609255;0.7983850453390884;-0.0015756243756348029;-0.001509539557621655;1.0441580124701129;10.000050432400702;0.8334999994967183;0.014005999214144004;0.014005997342465317;0.7982657874229915;0.013414005229497514;0.7983789794837617
7.835547;1.0437728319172817;0.8333467364337197;0.7983851326114344;-0.0015756243167880423;-0.0015095395316749582;1.0441581186065505;10.000050499474039;0.8334999548082508;0.014005999251853035;0.014005997363694452;0.7982655558302103;0.013414005215801487;0.798378954869004
7.845547;1.0437729887013507;0.8333468244169766;0.7983852189299853;-0.0015756242558328955;-0.0015095395043615842;1.0441582214533356;10.00005051596829;0.8334999112043393;0.014005999288328977;0.01400599738716313;0.798265331844641;0.013414005201224455;0.7983789359376612
7.855547;1.0437731509406958;0.8333469089059532;0.7983853042741224;-0.001575624192931323;-0.0015095394757602132;1.0441583206732146;10.000050482540054;0.8334998690198434;0.014005999323438087;0.014005997412643042;0.7982651158773674;0.0134140051858542;0.7983789222682273
7.865547;1.0437733188000384;0.83334698995883;0.7983853886366047;-0.001575624128244595;-0.0015095394459496696;1.0441584158895993;10.0000504008232;0.8334998285210155;0.014005999357055678;0.014005997439883913;0.798264908316188;0.013414005169799502;0.798378913405701
7.875547;1.0437734924530222;0.8333470677170697;0.7983854719949844;-0.001575624061923121;-0.0015095394150039956;1.0441585067403103;10.000050273036255;0.8334997899838174;0.014005999389057831;0.014005997468630777;0.7982647095150222;0.01341400515318651;0.7983789088507575
7.885547;1.0437736719663384;0.833347142410069;0.7983855542938683;-0.0015756239940893037;-0.001509539382989526;1.0441585929606054;10.000050102119264;0.8334997537086914;0.014005999419304853;0.014005997498650755;0.7982645198131171;0.013414005136126403;0.7983789080994612
7.895547;1.0437738572087378;0.8333472143761075;0.7983856354332044;-0.0015756239248303865;-0.001509539349962928;1.044158674436837;10.000049892279556;0.8334997199460745;0.01400599944764289;0.014005997529750465;0.7982643395608546;0.013414005118676856;0.7983789106989604
7.905547;1.0437740478629007;0.833347284048212;0.7983857152633591;-0.0015756238542140547;-0.0015095393159703708;1.044158751192895;10.00004964861235;0.8334996888221182;0.01400599947393542;0.014005997561786464;0.7982641691071564;0.01341400510082674;0.7983789162562706
7.915547;1.0437742435152217;0.8333473518852559;0.7983857936086051;-0.0015756237823240603;-0.0015095392810547616;1.044158823329779;10.000049375846432;0.8334996603147451;0.014005999498095806;0.01400599759467053;0.7982640087849391;0.013414005082514363;0.7983789243963977
7.925547;1.0437744437250942;0.8333474182760652;0.7983858702782356;-0.001575623709268956;-0.0015095392452620423;1.044158890955632;10.000049077520092;0.8334996343075116;0.01400599952008912;0.014005997628359095;0.7982638589368112;0.013414005063645096;0.7983789347064034
7.935547;1.0437746479925023;0.8333474835048618;0.7983859450782033;-0.0015756236351414513;-0.0015095392086292335;1.0441589541132696;10.000048755959876;0.8334996106756617;0.014005999539913307;0.01400599766282494;0.7982637199385855;0.013414005044094677;0.798378946704183
7.945547;1.0437748556787168;0.833347547840491;0.7983860178624835;-0.0015756235599921683;-0.0015095391711796747;1.0441590127609761;10.000048412517886;0.8334995893533879;0.01400599955758687;0.014005997698033429;0.7982635921715757;0.013414005023720395;0.7983789598511967
7.955547;1.043775065993403;0.8333476116177181;0.7983860885456104;-0.0015756234838488058;-0.001509539132948356;1.044159066825229;10.000048047622862;0.8334995703641662;0.01400599957315414;0.0140059977339392;0.7982634759938084;0.013414005002382347;0.7983789736156184
7.965547;1.0437752780793381;0.8333476751566158;0.7983861570509442;-0.0015756234067415345;-0.0015095390940002762;1.0441591162687187;10.000047660885583;0.8334995538217526;0.014005999586702199;0.01400599777047933;0.7982633717453588;0.013414004979963121;0.7983789875227213
7.975547;1.0437754911094768;0.8333477386077844;0.7983862232980302;-0.0015756233287148975;-0.0015095390544101817;1.0441591611284067;10.00004725148513;0.8334995399586035;0.014005999598373575;0.014005997807553619;0.7982632797326122;0.013414004956378693;0.7983790011431265
7.985547;1.0437757043395282;0.8333478019061381;0.7983862872230402;-0.0015756232498383483;-0.0015095390142298045;1.044159201489012;10.000046818215623;0.8334995291329232;0.014005999608365174;0.014005997845022336;0.7982632001927197;0.013414004931579411;0.7983790140742021
7.995547;1.0437759171478924;0.833347864856382;0.7983863487431557;-0.001575623170230911;-0.0015095389734854935;1.0441592374381468;10.000046358928383;0.8334995217191405;0.014005999616915125;0.014005997882721716;0.7982631332975519;0.0134140049055492;0.7983790259287156
8.005547;1.0437761290362058;0.8333479272479232;0.7983864076952794;-0.0015756230900890018;-0.0015095389322119842;1.0441592690579744;10.000045869958837;0.8334995179756522;0.014005999624269651;0.014005997920479142;0.7982630791922319;0.013414004878310718;0.7983790363317651
8.015547;1.0437763395695077;0.8333479889138445;0.7983864638194386;-0.001575623009691625;-0.0015095388904869584;1.044159296399862;10.000045345997979;0.8334995180279172;0.014005999630629628;0.01400599795813085;0.798263038010254;0.013414004849932286;0.7983790449713616
8.025547;1.0437765483125303;0.833348049731646;0.7983865167994617;-0.001575622929387428;-0.0015095388484305896;1.044159319434425;10.000044780481868;0.8334995219495519;0.01400599963611409;0.014005997995533807;0.7982630098413892;0.013414004820520692;0.7983790516606896
8.035547;1.0437767547957288;0.8333481096433958;0.7983865663387621;-0.001575622849578245;-0.001509538806183021;1.0441593380318475;10.00004416636187;0.8334995298681919;0.014005999640768626;0.014005998032564375;0.7982629947152049;0.013414004790193586;0.79837905635481
8.045547;1.0437769585090269;0.8333481687166133;0.7983866121981888;-0.0015756227706974731;-0.001509538763900026;1.0441593520049604;10.000043497621588;0.8334995420466281;0.014005999644595602;0.014005998069115976;0.7982629926425071;0.013414004759050031;0.7983790591447884
8.055547;1.0437771589169313;0.8333482271495818;0.798386654167968;-0.001575622693180886;-0.001509538721753255;1.0441593612177995;10.000042771325719;0.8334995589037052;0.014005999647577178;0.014005998105097398;0.7982630036501535;0.013414004727160663;0.7983790602501295
8.065547;1.0437773555145262;0.8333482851861989;0.7983866920434856;-0.001575622617433247;-0.001509538679908774;1.044159365672337;10.000041988288363;0.8334995809646039;0.014005999649690471;0.014005998140425663;0.7982630277653414;0.013414004694579937;0.7983790599973543
8.075547;1.0437775478885931;0.8333483430249271;0.7983867256249971;-0.001575622543804918;-0.001509538638510436;1.0441593655030978;10.000041151840911;0.8334996087521809;0.014005999650920802;0.01400599817502097;0.7982630649981879;0.013414004661366823;0.7983790587641404
8.085547;1.0437777357108877;0.8333484007693245;0.7983867547205481;-0.0015756224725998324;-0.0015095385976853035;1.0441593609494522;10.000040266152626;0.833499642697342;0.014005999651273733;0.014005998208813;0.7982631153555233;0.01341400462759808;0.798379056908725
8.095547;1.0437779187108616;0.8333484584126585;0.798386779190662;-0.0015756224041090635;-0.0015095385575541324;1.0441593523595767;10.000039335330895;0.8334996831212084;0.014005999650785908;0.0140059982417504;0.7982631788394631;0.013414004593367222;0.798379054729796
8.105547;1.0437780966668841;0.8333485158737984;0.798386799013942;-0.0015756223386324815;-0.0015095385182224618;1.0441593401540583;10.000038364056202;0.8334997302248285;0.01400599964952618;0.014005998273796227;0.7982632554092101;0.013414004558770698;0.7983790524745247
8.115547;1.0437782693958673;0.833348573082529;0.7983868142503621;-0.0015756222764769308;-0.001509538479746541;1.0441593247225422;10.00003735860141;0.8334997840902388;0.014005999647583294;0.014005998304912563;0.7982633449319005;0.013414004523888348;0.7983790504160414
8.125547;1.0437784367607197;0.8333486300409226;0.7983868249092814;-0.0015756222179515243;-0.0015095384421151333;1.0441593063552514;10.000036326256705;0.8334998447537033;0.014005999645052284;0.014005998335059158;0.7982634471227203;0.013414004488768873;0.7983790489610305
8.135547;1.0437785986705315;0.8333486867983221;0.798386830904002;-0.001575622163354162;-0.0015095384052739333;1.0441592852620751;10.000035273772566;0.8334999122819967;0.014005999642028547;0.014005998364200741;0.7982635615149325;0.013414004453435959;0.798379048648156
8.145547;1.0437787550674853;0.8333487433917848;0.798386832149495;-0.0015756221129439375;-0.001509538369164811;1.044159261625608;10.000034206222507;0.8334999867628933;0.01400599963860773;0.014005998392291462;0.7982636874938603;0.013414004417917916;0.7983790500150456
8.155547;1.043778905981116;0.8333487998123804;0.7983868286358182;-0.0015756220669238994;-0.0015095383337554397;1.0441592356345781;10.000033126418147;0.8335000682408886;0.014005999634874543;0.014005998419251866;0.7982638243406844;0.013414004382267978;0.7983790534933748
8.165547;1.0437790516262662;0.8333488559546127;0.7983868203753284;-0.001575622025440626;-0.001509538299045633;1.0441592074845591;10.000032035106953;0.8335001566498355;0.014005999630880573;0.014005998444977914;0.7982639712804748;0.013414004346548563;0.7983790594052855
8.175547;1.0437791924380768;0.8333489115531749;0.7983868073605231;-0.0015756219885982798;-0.0015095382650487114;1.0441591773956485;10.000030931996978;0.8335002517668169;0.014005999626643444;0.014005998469377227;0.798264127552533;0.013414004310807602;0.7983790680081057
8.185547;1.043779329026325;0.8333489661945869;0.7983867896462101;-0.0015756219564824875;-0.0015095382317751043;1.0441591456778685;10.000029817028281;0.8335003532414741;0.014005999622162122;0.01400599849239936;0.7982642924360929;0.01341400427508465;0.7983790795830602
8.195547;1.0437794620740157;0.8333490193933766;0.7983867674276698;-0.001575621929167913;-0.0015095381992240762;1.0441591127520995;10.000028691398327;0.8335004606804405;0.014005999617430797;0.01400599851404116;0.7982644651998647;0.013414004239430117;0.798379094515511
8.205547;1.0437795922236044;0.8333490706430118;0.7983867410049218;-0.0015756219067098937;-0.001509538167369755;1.044159079111645;10.000027557753686;0.8335005736878249;0.014005999612466031;0.014005998534329656;0.7982646450609736;0.013414004203898988;0.7983791132649598
8.215547;1.0437797199782173;0.833349119432149;0.7983867107146353;-0.001575621889140738;-0.0015095381361551607;1.0441590452975433;10.000026419456786;0.8335006918720684;0.014005999607327246;0.014005998553296917;0.7982648312253503;0.013414004168517672;0.7983791362789138
8.225547;1.0437798456314988;0.8333491652943856;0.7983866768949148;-0.001575621876465372;-0.0015095381055109636;1.044159011835909;10.000025279760745;0.8335008148711223;0.014005999602108025;0.014005998570970178;0.7982650229386474;0.013414004133258163;0.7983791639388573
8.235547;1.0437799693115466;0.8333492078744746;0.7983866398770579;-0.0015756218686539935;-0.0015095380753771214;1.0441589791520256;10.000024141267485;0.8335009423757922;0.014005999596926177;0.014005998587380074;0.7982652194616323;0.013414004098052369;0.7983791965265085
8.245547;1.043780091076633;0.8333492469288007;0.7983866000068026;-0.0015756218656356718;-0.0015095380456983016;1.0441589475670525;10.000023005308568;0.8335010741352681;0.014005999591929276;0.014005998602558745;0.7982654200334153;0.013414004062834592;0.798379234216456
8.255547;1.0437802108936436;0.8333492823006662;0.7983865576710936;-0.00157562186728914;-0.0015095380164090676;1.044158917308684;10.000021871440996;0.8335012099677988;0.014005999587304294;0.014005998616527715;0.798265623888247;0.013414004027568661;0.7983792770884331
8.265547;1.0437803285906906;0.8333493139045295;0.7983865132900025;-0.0015756218734432692;-0.0015095379874322317;1.0441588884485236;10.000020737769942;0.8335013497956357;0.014005999583268576;0.014005998629300138;0.7982658302834931;0.013414003992239854;0.798379325111075
8.275547;1.0437804439080414;0.833349341682466;0.7983864672785724;-0.0015756218838898094;-0.0015095379586907934;1.044158860868068;10.00001960194249;0.8335014936382993;0.014005999580033188;0.014005998640889653;0.7982660385279857;0.013414003956832723;0.79837937811381
8.285547;1.0437805565514031;0.8333493655917467;0.798386420026162;-0.0015756218983867573;-0.001509537930135152;1.0441588343333308;10.000018461788928;0.8335016415171526;0.014005999577782938;0.014005998651312036;0.7982662480219915;0.013414003921327437;0.7983794357946306
8.295547;1.043780666195446;0.8333493856333064;0.7983863719205394;-0.0015756219166561947;-0.001509537901775941;1.0441588086066778;10.00001731520385;0.8335017933992022;0.014005999576704602;0.014005998660583689;0.7982664582615688;0.0134140038857016;0.7983794977966623
8.305547;1.0437807724987542;0.8333494018323152;0.7983863233736072;-0.0015756219383896229;-0.0015095378736982067;1.044158783527365;10.000016160034642;0.8335019492553283;0.014005999577023096;0.014005998668718116;0.7982666687844033;0.013414003849906481;0.7983795638365946
8.315547;1.0437808751441944;0.8333494141802041;0.7983862747812416;-0.001575621963249889;-0.00150953784603601;1.044158759056937;10.000014994730435;0.833502109112735;0.01400599957899776;0.01400599867571367;0.7982668791109334;0.013414003813842805;0.7983796337703608
8.325547;1.0437809738722093;0.8333494226167385;0.7983862264361715;-0.00157562199087116;-0.0015095378189110714;1.044158735288612;10.000013819238063;0.8335022730590353;0.014005999582880653;0.014005998681535655;0.798267088752154;0.013414003777366328;0.7983797075582699
8.335547;1.0437810684997333;0.8333494270830037;0.7983861784795668;-0.0015756220208745584;-0.0015095377923891702;1.0441587124021807;10.000012635283541;0.833502441268697;0.014005999588884752;0.014005998686122933;0.7982672972597542;0.013414003740307164;0.798379785218403
8.345547;1.0437811589380996;0.8333494276010392;0.7983861308969301;-0.0015756220528974924;-0.0015095377664912676;1.04415869059177;10.00001144561824;0.8335026140121065;0.014005999597191244;0.014005998689425517;0.7982675042365991;0.013414003702483872;0.7983798667972425
8.355547;1.0437812451897808;0.8333494243113119;0.798386083528207;-0.0015756220866071497;-0.0015095377412156347;1.044158670036687;10.000010252278427;0.8335027915778852;0.014005999607960524;0.01400599869143226;0.7982677093070888;0.013414003663712325;0.7983799523583454
8.365547;1.0437813272965306;0.8333494174494656;0.7983860361221308;-0.00157562212168591;-0.0015095377165384354;1.044158650925057;10.000009055260756;0.8335029741570259;0.014005999621321997;0.014005998692168217;0.7982679121070941;0.013414003623813479;0.7983800420129792
8.375547;1.043781405267868;0.8333494072864686;0.7983859884346558;-0.001575622157831945;-0.0015095376924130982;1.044158633448417;10.00000785281489;0.8335031617576499;0.014005999637365768;0.014005998691682939;0.7982681123269577;0.013414003582614353;0.7983801359378353
8.385547;1.043781479037174;0.8333493940595469;0.7983859403084792;-0.001575622194796091;-0.0015095376687798293;1.044158617711069;10.00000664265213;0.8335033541889112;0.014005999656142541;0.014005998690040232;0.7982683097260901;0.013414003539943695;0.7983802343185696
8.395547;1.0437815484787525;0.8333493779334452;0.798385891684807;-0.001575622232405057;-0.0015095376455883298;1.0441586036427861;10.000005422920907;0.8335035511527631;0.014005999677658804;0.014005998687300533;0.7982685040377928;0.013414003495650592;0.7983803372846308
8.405547;1.0437816134951603;0.8333493590352101;0.798385842550024;-0.0015756222705384764;-0.0015095376228215663;1.0441585910547702;10.00000419230645;0.8335037523923974;0.014005999701877143;0.014005998683509784;0.7982686948765122;0.013414003449650307;0.7983804449022708
8.415547;1.0437816740816013;0.8333493375304372;0.7983857928283252;-0.0015756223090828564;-0.00150953760049142;1.0441585798213024;10.000002949225095;0.8335039577802407;0.014005999728731936;0.014005998678705944;0.7982688817584583;0.013414003401946558;0.7983805571835757
8.425547;1.0437817302864618;0.8333493136626561;0.7983857422727396;-0.0015756223478980529;-0.0015095375786190449;1.0441585699724776;10.00000169095521;0.8335041673028037;0.01400599975814115;0.014005998672929284;0.7982690641893487;0.0134140033525927;0.7983806740786797
8.435547;1.0437817821736683;0.8333492877421752;0.7983856904664476;-0.0015756223868136597;-0.0015095375572328807;1.0441585615889897;10.000000413632751;0.8335043809640424;0.014005999790004268;0.014005998666226833;0.7982692417289295;0.013414003301632253;0.7983807954655576
8.445547;1.043781829866386;0.833349260093156;0.7983856369365007;-0.0015756224256430738;-0.0015095375363674255;1.0441585546657377;9.999999113030997;0.8335045986841116;0.014005999824198551;0.014005998658649415;0.7982694140008714;0.013414003249087354;0.7983809211436648
8.455547;1.0437818735977527;0.8333492309605709;0.7983855812738285;-0.0015756224641996928;-0.0015095375160419492;1.0441585490981813;9.999997785257433;0.8335048202705888;0.014005999860580414;0.01400599865025625;0.7982695807067559;0.013414003194989978;0.7983810508355358
8.465547;1.0437819137030095;0.8333492004341431;0.7983855231841934;-0.0015756225023156988;-0.0015095374962428392;1.0441585447639627;9.999996426740493;0.8335050454342858;0.014005999898999854;0.014005998641134934;0.7982697416371994;0.013414003139402665;0.7983811841889191
8.475547;1.0437819505275985;0.833349168450121;0.7983854624484141;-0.0015756225398522148;-0.0015095374769272664;1.0441585416189882;9.999995033933414;0.8335052738195661;0.014005999939323369;0.014005998631409217;0.7982698966119005;0.013414003082416472;0.7983813208029661
8.485547;1.0437819843437264;0.8333491348479438;0.7983853988582539;-0.0015756225766852057;-0.0015095374580427821;1.0441585397444058;9.999993603667873;0.833505505062053;0.014005999981437792;0.014005998621221387;0.7982700454017295;0.0134140030241417;0.7983814603076912
8.495547;1.043782015416393;0.833349099414454;0.7983853322272663;-0.001575622612686506;-0.0015095374395458973;1.0441585392932078;9.999992133977559;0.8335057388146693;0.014006000025228716;0.01400599861070816;0.7982701877033039;0.013414002964695632;0.7983816023764644
8.505547;1.0437820441062329;0.8333490619165367;0.7983852624576645;-0.0015756226477369954;-0.0015095374213962393;1.0441585403943303;9.999990624901184;0.8335059747143709;0.01400600007056053;0.014005998599979325;0.798270323142646;0.013414002904188567;0.7983817466030628
8.515547;1.0437820708337506;0.8333490221597175;0.7983851895844394;-0.0015756226817654892;-0.0015095374035389475;1.0441585431306843;9.999989079568836;0.8335062123792488;0.014006000117277522;0.01400599858910306;0.7982704512826485;0.013414002842715416;0.7983818924236077
