time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.525547;1.04378209598128;0.833348980031047;0.7983851137876405;-0.001575622714755627;-0.001509537385908013;1.0441585475540405;9.999987504756154;0.8335064514452147;0.014006000165220918;0.01400599857811545;0.7982705716609502;0.013414002780351235;0.798382039164147
8.535547;1.0437821198396917;0.8333489354815523;0.79838503537384;-0.0015756227467171615;-0.0015095373684364945;1.0441585536678657;9.99998590962783;0.8335066915526087;0.01400600021425148;0.01400599856705267;0.7982706838641299;0.013414002717146812;0.7983821860962341
8.545547;1.0437821425778409;0.8333488884828991;0.798384954732054;-0.001575622777681567;-0.0015095373510457353;1.0441585614362623;9.999984303752006;0.8335069322740885;0.014006000264271649;0.014005998555977582;0.7982707875921028;0.013414002653134643;0.7983823324541401
8.555547;1.0437821642463303;0.8333488389918489;0.7983848723023658;-0.0015756228077084735;-0.0015095373336408266;1.0441585708363994;9.999982695982961;0.8335071730579863;0.014006000315229439;0.014005998544983038;0.7982708826975611;0.013414002588339729;0.7983824774661379
8.565547;1.0437821848439157;0.8333487869088446;0.7983847885432105;-0.0015756228368665388;-0.001509537316148078;1.0441585818654853;9.999981094413656;0.8335074132406968;0.014006000367101338;0.014005998534176027;0.7982709691979111;0.013414002522780398;0.7983826204366713
8.575547;1.0437822043611973;0.8333487320214413;0.7983847038768522;-0.0015756228652239587;-0.0015095372985600435;1.0441585944841658;9.999979507022962;0.8335076521046785;0.014006000419889223;0.014005998523654108;0.7982710472575841;0.01341400245646638;0.7983827608117064
8.585547;1.0437822227701838;0.8333486739870599;0.7983846186405716;-0.001575622892859763;-0.0015095372809270273;1.044158608593927;9.999977941679305;0.833507888926538;0.014006000473629075;0.014005998513486894;0.7982711171730289;0.013414002389398931;0.7983828981441574
8.595547;1.0437822400598318;0.8333486124022824;0.7983845330487355;-0.0015756229198639873;-0.0015095372633039989;1.0441586240808363;9.999976405071786;0.8335081230207212;0.014006000528376403;0.014005998503718121;0.798271179338849;0.013414002321575086;0.7983830320167308
8.605547;1.0437822562864705;0.8333485468843105;0.7983844471930198;-0.001575622946321044;-0.0015095372457153344;1.0441586408687222;9.999974902323796;0.8335083537859351;0.014006000584182868;0.0140059984943861;0.7982712341620365;0.013414002253004589;0.7983831620292783
8.615547;1.0437822715273584;0.833348477102297;0.7983843610914317;-0.001575622972297662;-0.0015095372281539936;1.0441586589514311;9.999973437630127;0.8335085807000011;0.01400600064108724;0.01400599848553264;0.7982712819870063;0.013414002183726518;0.7983832878434003
8.625547;1.0437822857678096;0.8333484027947329;0.79838427469719;-0.0015756229978528638;-0.0015095372105869175;1.0441586783624155;9.999972014671135;0.8335088032751985;0.014006000699117057;0.014005998477185646;0.7982713230913872;0.01341400211380044;0.7983834092159405
8.635547;1.043782298825305;0.8333483237647352;0.7983841878624673;-0.0015756230230558948;-0.001509537192960517;1.044158699071726;9.999970636708879;0.8335090210343751;0.014006000758293564;0.014005998469339524;0.7982713577268996;0.013414002043281888;0.7983835259923675
8.645547;1.043782310381466;0.8333482398455659;0.7983841003441055;-0.001575623047991512;-0.0015095371752096198;1.044158720939065;9.999969306692153;0.8335092335111598;0.014006000818621704;0.014005998461956397;0.7982713861284584;0.013414001972214627;0.7983836380470027
8.655547;1.0437823200794731;0.8333481508772768;0.7983840118522322;-0.0015756230727521532;-0.001509537157269809;1.0441587438053272;9.999968027158069;0.8335094402668737;0.014006000880072691;0.014005998454984275;0.7982714084623376;0.013414001900639839;0.7983837452169901
8.665547;1.043782327542703;0.833348056701937;0.798383922091151;-0.0015756230974220535;-0.0015095371391067776;1.0441587675831663;9.9999667998918;0.8335096408924131;0.01400600094259059;0.014005998448378439;0.7982714248032209;0.013414001828596103;0.7983838473006174
8.675547;1.0437823322888762;0.8333479571740936;0.7983838307821778;-0.0015756231220680854;-0.0015095371207512456;1.0441587922256708;9.999965625570335;0.8335098349858757;0.014006001006102727;0.014005998442107828;0.7982714351945865;0.013414001756110946;0.798383944090461
8.685547;1.0437823337001784;0.8333478521843309;0.7983837377034891;-0.001575623146736266;-0.0015095371022974015;1.0441588176775878;9.999964503460584;0.8335100221767443;0.01400600107050681;0.01400599843613533;0.7982714396998474;0.013414001683202718;0.7983840353907996
8.695547;1.0437823311093741;0.8333477416812027;0.7983836427135435;-0.0015756231714289968;-0.0015095370838641878;1.0441588438968283;9.99996343124888;0.8335102022032159;0.014006001135666671;0.014005998430397104;0.7982714383889173;0.013414001609894146;0.7983841210175081
8.705547;1.0437823238840598;0.8333476256534337;0.7983835457067875;-0.001575623196077661;-0.0015095370655547578;1.044158870883104;9.999962405011635;0.8335103749478306;0.01400600120143753;0.014005998424821295;0.7982714313210633;0.013414001536234673;0.7983842007883747
8.715547;1.0437823114563105;0.8333475040851457;0.7983834466038211;-0.0015756232205475882;-0.0015095370474365974;1.0441588986916361;9.999961419315053;0.8335105403986227;0.014006001267694714;0.014005998419369588;0.7982714185414829;0.013414001462306265;0.7983842745121096
8.725547;1.0437822933285923;0.8333473769902788;0.7983833454159657;-0.0015756232446735954;-0.0015095370295526503;1.0441589274330936;9.999960467750165;0.8335106985896473;0.014006001334348355;0.014005998414043427;0.7982714000665406;0.013414001388187007;0.798384341984357
8.735547;1.043782269072611;0.8333472445168779;0.7983832422281528;-0.0015756232683012943;-0.0015095370119492621;1.0441589572197585;9.99995954381384;0.8335108495499753;0.014006001401350053;0.014005998408859922;0.7982713758911255;0.013414001313912443;0.7983844030250542
8.745547;1.043782238321745;0.8333471069732495;0.7983831370886404;-0.001575623291313677;-0.0015095369946967194;1.044158988115042;9.999958641588924;0.8335109932944728;0.014006001468687617;0.014005998403844276;0.7982713460407453;0.013414001239474987;0.7983844575566048
8.755547;1.0437822007813142;0.8333469647589654;0.798383029992596;-0.0015756233136415604;-0.0015095369778966817;1.044159020169107;9.99995775634686;0.8335111298750397;0.014006001536363197;0.014005998399031914;0.7982713106110402;0.0134140011648481;0.7983845056239457
8.765547;1.043782156297766;0.8333468183177366;0.7983829209730894;-0.0015756233352751026;-0.001509536961670835;1.044159053476379;9.999956885518333;0.8335112594257293;0.014006001604373975;0.014005998394463337;0.7982712697616599;0.01341400109001098;0.7983845473411856
8.775547;1.0437821049325189;0.8333466681206533;0.798382810152049;-0.001575623356270951;-0.0015095369461325776;1.0441590881914304;9.99995602937461;0.833511382154818;0.014006001672705855;0.014005998390186921;0.7982712237156355;0.013414001014964514;0.7983845828367193
8.785547;1.0437820469216474;0.8333465146123343;0.7983826977307028;-0.0015756233767278954;-0.001509536931372268;1.0441591245352047;9.999955190342456;0.8335114982850961;0.014006001741331242;0.014005998386268913;0.7982711727520743;0.01341400093973952;0.7983846121906624
8.795547;1.043781982547863;0.8333463581448045;0.7983825839792629;-0.0015756233967503701;-0.0015095369174699773;1.0441591627736686;9.999954371272516;0.83351160796003;0.014006001810212788;0.014005998382801326;0.7982711171576276;0.01341400086439257;0.7983846353923313
8.805547;1.0437819120871958;0.833346198944892;0.7983824692344819;-0.0015756234164383313;-0.0015095369045049927;1.044159203174033;9.99995357374468;0.8335117111914462;0.014006001879319078;0.014005998379913506;0.7982710572183435;0.013414000788991125;0.7983846523665821
8.815547;1.043781835845499;0.8333460371149677;0.7983823538754524;-0.001575623435881666;-0.0015095368925505785;1.0441592459763165;9.999952797009781;0.8335118079118682;0.014006001948646055;0.014005998377783484;0.7982709932484738;0.013414000713602759;0.7983846630442517
8.825547;1.0437817541684327;0.8333458726546573;0.7983822382712963;-0.0015756234551404407;-0.001509536881673345;1.044159291371364;9.999952037992404;0.8335118980921165;0.01400600201822462;0.014005998376623738;0.798270925548324;0.013414000638286988;0.7983846674687789
8.835547;1.0437816674353013;0.8333457054904819;0.7983821227902701;-0.0015756234742442454;-0.0015095368719407435;1.0441593395135276;9.99995129241183;0.8335119818345735;0.014006002088107433;0.01400599837664298;0.7982708543477449;0.01341400056308582;0.7983846659092463
8.845547;1.043781576060397;0.8333455355160677;0.7983820079085551;-0.0015756234932122759;-0.0015095368634321267;1.0441593905081148;9.9999505558963;0.8335120594085432;0.014006002158351122;0.014005998378028182;0.7982707798364966;0.013414000488029331;0.7983846588869608
8.855547;1.0437814804583911;0.8333453626389115;0.7983818942520868;-0.0015756235120581387;-0.0015095368562433467;1.0441594443272948;9.999949824103263;0.8335121312655801;0.014006002228990656;0.01400599838094016;0.7982707022082999;0.013414000413150766;0.7983846470936312
8.865547;1.0437813810121617;0.8333451868063988;0.798381782487438;-0.0015756235307862615;-0.0015095368504719443;1.0441595008194042;9.999949092616784;0.8335121980155417;0.014006002300002492;0.014005998385476521;0.7982706216470253;0.013414000338474454;0.7983846312790647
8.875547;1.043781278049445;0.8333450080018422;0.7983816732318215;-0.0015756235494067802;-0.001509536846196425;1.0441595598426432;9.999948357206934;0.8335122602989747;0.014006002371291066;0.014005998391626627;0.798270538305385;0.013414000263987818;0.7983846121616617
8.885547;1.0437811718066006;0.833344826240923;0.7983815670560452;-0.0015756235679521334;-0.0015095368434694942;1.0441596213406936;9.999947613737602;0.8335123186309854;0.01400600244271114;0.014005998399275443;0.7982704523096977;0.013414000189659242;0.7983845903980925
8.895547;1.043781062435513;0.8333446415997523;0.798381464469751;-0.0015756235864742031;-0.0015095368423212038;1.044159685340969;9.999946857675837;0.8335123733254833;0.014006002514093679;0.014005998408259182;0.7982703637488844;0.013414000115485578;0.7983845666297544
8.905547;1.0437809500464905;0.8333444542460405;0.7983813658760744;-0.0015756236050294538;-0.0015095368427716692;1.0441597519624797;9.99994608399963;0.8335124245190377;0.014006002585261629;0.01400599841841446;0.7982702726409697;0.01341400004148798;0.7983845415309961
8.915547;1.043780834747323;0.833344264402254;0.7983812715512626;-0.0015756236236628607;-0.0015095368448504655;1.0441598213479317;9.999945287503301;0.8335124722782383;0.014006002656056322;0.01400599842956996;0.7982701789617944;0.013413999967673746;0.7983845158112793
8.925547;1.0437807166752808;0.8333440722459019;0.7983811816558124;-0.0015756236424032146;-0.0015095368485952638;1.0441598934893805;9.999944462665226;0.8335125166399941;0.014006002726381365;0.014005998441524767;0.7982700827358667;0.013413999894041366;0.7983844901696042
8.935547;1.0437805959902666;0.8333438778524767;0.7983810962900352;-0.0015756236612680088;-0.0015095368540270554;1.0441599681017275;9.999943603345573;0.8335125575120993;0.014006002796231255;0.014005998454082092;0.7982699840649896;0.013413999820621103;0.7983844651887919
8.945547;1.04378047281466;0.8333436812471277;0.7983810155738711;-0.0015756236802693115;-0.0015095368611308584;1.0441600446110513;9.999942703442574;0.8335125946200096;0.014006002865676425;0.014005998467112478;0.7982698830777598;0.013413999747507394;0.7983844412581096
8.955547;1.0437803471837825;0.8333434824894;0.798380939688439;-0.0015756236994324037;-0.0015095368698617314;1.044160122270924;9.999941757767415;0.8335126275628642;0.014006002934827318;0.014005998480571524;0.7982697798936913;0.013413999674869613;0.7983844186308546
8.965547;1.0437802191012833;0.8333432816551632;0.7983808688370158;-0.0015756237188074512;-0.0015095368801669824;1.0441602003456143;9.999940761520287;0.8335126558649132;0.014006003003804616;0.014005998494464482;0.7982696746397918;0.013413999602927043;0.7983843975735387
8.975547;1.0437800886656274;0.8333430787542139;0.7983808031331249;-0.0015756237384431746;-0.0015095368919857825;1.0441602781467492;9.999939709004787;0.8335126789925366;0.014006003072709444;0.014005998508815265;0.798269567474496;0.013413999531901684;0.798384378466509
8.985547;1.0437799560960532;0.8333428737623079;0.7983807425257584;-0.0015756237583586742;-0.0015095369052244218;1.0441603549106064;9.999938593256706;0.8335126963773025;0.014006003141600613;0.014005998523651553;0.798269458586478;0.01341399946199721;0.7983843617723709
8.995547;1.0437798216371343;0.8333426667350513;0.7983806868655432;-0.001575623778551091;-0.0015095369197632546;1.04416042972378;9.999937406850869;0.833512707455793;0.014006003210491797;0.014005998538975663;0.7982693482256125;0.013413999393412101;0.7983843479355641
9.005547;1.0437796854979344;0.8333424578349582;0.7983806360162188;-0.0015756237990074261;-0.0015095369354998142;1.044160501571369;9.999936143202767;0.8335127117133445;0.014006003279359447;0.014005998554740606;0.7982692367793257;0.013413999326349324;0.7983843373154151
9.015547;1.0437795478670764;0.8333422472777513;0.7983805898633469;-0.001575623819684683;-0.0015095369523554945;1.0441605694406995;9.999934797285961;0.8335127087387493;0.014006003348159346;0.014005998570861222;0.798269124796456;0.013413999260998124;0.7983843301563729
9.025547;1.0437794089553392;0.833342035273696;0.7983805482630665;-0.0015756238404873375;-0.0015095369702254329;1.044160632422109;9.999933365284804;0.833512698260704;0.014006003416838528;0.01400599858722973;0.7982690129105713;0.013413999197513841;0.7983843265627732
9.035547;1.0437792690300716;0.8333418219853191;0.7983805110162657;-0.0015756238612912507;-0.0015095369889331159;1.0441606897653612;9.999931844423559;0.8335126801198074;0.014006003485326107;0.01400599860371933;0.7982689017131269;0.013413999136021435;0.7983843265090775
9.045547;1.0437791283938316;0.8333416074986634;0.798380477891596;-0.0015756238819963808;-0.0015095370082303635;1.0441607408457547;9.999930233667344;0.8335126542372078;0.014006003553530835;0.014005998620207967;0.7982687916384857;0.013413999076623844;0.7983843299197481
9.055547;1.043778987336571;0.8333413918122557;0.7983804487230588;-0.001575623902554361;-0.001509537027835723;1.0441607850959103;9.9999285343236;0.8335126206434884;0.014006003621358476;0.01400599863661154;0.7982686828985521;0.013413999019410133;0.7983843367708753
9.065547;1.0437788461227706;0.8333411748724378;0.7983804234686646;-0.0015756239229671178;-0.001509537047488451;1.0441608220461909;9.999926749883054;0.8335125795178033;0.014006003688717478;0.014005998652894132;0.7982685755167567;0.013413998964463162;0.7983843471080675
9.075547;1.043778704997332;0.8333409565954583;0.7983804021198345;-0.0015756239432752144;-0.001509537066987443;1.044160851403822;9.99992488523802;0.8335125311929753;0.014006003755510123;0.014005998669055702;0.7982684694535461;0.0134139989118492;0.798384360956956
9.085547;1.0437785641673223;0.8333407368266446;0.7983803846182234;-0.0015756239635390534;-0.0015095370861909366;1.044160872997247;9.999922945991795;0.8335124761407868;0.014006003821634893;0.01400599868511125;0.7982683647085923;0.013413998861601063;0.7983843782585109
9.095547;1.043778423770502;0.833340515333028;0.7983803709237866;-0.001575623983825761;-0.001509537104993638;1.04416088670557;9.999920938476848;0.8335124149505603;0.01400600388699331;0.0140059987010787;0.798268261368468;0.013413998813717859;0.7983843989161062
9.105547;1.043778283872101;0.8333402918510414;0.7983803611075804;-0.001575624004208434;-0.001509537123321336;1.0441608924891836;9.999918869910829;0.8335123482858615;0.014006003951491756;0.014005998716969063;0.7982681596419312;0.013413998768179992;0.7983844228906488
9.115547;1.0437781444862217;0.8333400661236798;0.798380355313715;-0.0015756240247637601;-0.0015095371411351995;1.044160890367263;9.999916747888003;0.833512276798543;0.01400600401504667;0.014005998732769429;0.7982680598041048;0.01341399872495988;0.7983844502413395
9.125547;1.0437780055886094;0.8333398379453963;0.7983803536514386;-0.0015756240455605266;-0.001509537158426172;1.0441608803298936;9.999914579620713;0.8335122010514533;0.014006004077574673;0.014005998748433134;0.7982679620430514;0.013413998684028868;0.7983844810818584
9.135547;1.0437778670953448;0.8333396072215953;0.7983803561560381;-0.001575624066650113;-0.001509537175216964;1.0441608623001712;9.999912372071856;0.8335121215360228;0.01400600413896974;0.014005998763881054;0.7982678664290851;0.01341399864537389;0.7983845155518022
9.145547;1.0437777288299952;0.8333393739978779;0.7983803628323046;-0.0015756240880642758;-0.0015095371915616349;1.0441608360997758;9.99991013267083;0.8335120387560063;0.014006004199103004;0.01400599877900969;0.7982677730538901;0.013413998609005504;0.7983845538272127
9.155547;1.0437775905361448;0.8333391384421451;0.7983803736981959;-0.0015756241098063037;-0.001509537207512239;1.044160801403326;9.999907868877221;0.8335119532703917;0.014006004257842264;0.014005998793693948;0.7982676820928333;0.013413998574947544;0.7983845960782229
9.165547;1.0437774519212735;0.8333389007830316;0.7983803887772715;-0.0015756241318380152;-0.0015095372230726639;1.0441607577658054;9.999905586922731;0.8335118656548876;0.01400600431506897;0.014005998807779642;0.7982675937300988;0.013413998543224278;0.7983846424289294
9.175547;1.0437773126782832;0.8333386612367583;0.7983804080470837;-0.0015756241540814775;-0.0015095372381833893;1.044160704716472;9.999903291618246;0.8335117764344531;0.014006004370686073;0.014005998821094332;0.7982675081275653;0.013413998513846339;0.7983846930020039
9.185547;1.0437771725295928;0.8333384199605198;0.7983804313623852;-0.0015756241764370638;-0.0015095372527350152;1.044160641823716;9.99990098677048;0.8335116860727074;0.014006004424612837;0.014005998833472897;0.7982674254786711;0.013413998486805244;0.7983847479621958
9.195547;1.0437770313680803;0.8333381770572404;0.7983804584162465;-0.001575624198807577;-0.0015095372665929652;1.044160568716742;9.999898675073219;0.833511595025623;0.014006004476772495;0.014005998844753998;0.798267346025808;0.01341399846209041;0.7983848074885461
9.205547;1.0437768893785475;0.8333379326301928;0.7983804887787034;-0.0015756242211153301;-0.0015095372796319095;1.0441604851404906;9.999896358338246;0.8335115037632764;0.014006004527100428;0.014005998854755938;0.7982672700071324;0.013413998439702379;0.7983848717218828
9.215547;1.0437767469833699;0.8333376868278637;0.7983805219604663;-0.0015756242433074214;-0.0015095372917558903;1.0441603910233601;9.999894038615542;0.8335114127340159;0.014006004575569872;0.01400599886327889;0.7982671976257569;0.013413998419653203;0.7983849407222655
9.225547;1.0437766047084451;0.8333374398612036;0.7983805574728081;-0.0015756242653588587;-0.0015095373028961617;1.0441602864842217;9.999891719179129;0.8335113223483556;0.014006004622189839;0.014005998870134968;0.7982671290446759;0.013413998401973593;0.7983850144578325
9.235547;1.0437764630906312;0.833337191990399;0.7983805948687808;-0.0015756242872648027;-0.0015095373130172456;1.044160171769277;9.99988940477888;0.8335112329690275;0.014006004666976081;0.01400599887517394;0.7982670643343942;0.013413998386703617;0.7983850928553204
9.245547;1.0437763225833347;0.8333369434547611;0.7983806337600619;-0.0015756243090032525;-0.0015095373221344064;1.0441600471230719;9.999887101701873;0.8335111448714428;0.014006004709927269;0.014005998878297283;0.7982670034190145;0.013413998373864816;0.7983851758539173
9.255547;1.0437761834914747;0.8333366944189354;0.7983806738530254;-0.0015756243304985917;-0.0015095373303148176;1.0441599126735988;9.999884817536824;0.8335110582438079;0.014006004751014755;0.014005998879464637;0.7982669460724579;0.013413998363456395;0.7983852633802261
9.265547;1.0437760460059249;0.833336444992262;0.7983807149685781;-0.0015756243516309282;-0.0015095373376530206;1.0441597684562045;9.999882559766087;0.833510973248761;0.014006004790195542;0.014005998878675142;0.7982668919276887;0.013413998355467737;0.7983853552884755
9.275547;1.043775910257317;0.833336195257772;0.7983807569823663;-0.001575624372276202;-0.0015095373442430965;1.0441596145213812;9.999880334221876;0.8335108900900052;0.0140060048274394;0.014005998875928943;0.7982668404849997;0.013413998349877658;0.7983854513461704
9.285547;1.0437757763248416;0.8333359452653313;0.7983807997512646;-0.001575624392339913;-0.0015095373501651398;1.0441594509752574;9.99987814499721;0.8335108090453325;0.014006004862738798;0.01400599887121595;0.7982667911381661;0.013413998346649292;0.7983855512187058
9.295547;1.0437756442476886;0.8333356950246433;0.7983808430991854;-0.00157562441177146;-0.0015095373554788107;1.0441592779744138;9.999875994982393;0.8335107304627352;0.0140060048960962;0.014005998864548853;0.7982667432299088;0.013413998345738368;0.7983856544220568
9.305547;1.043775514062838;0.8333354445496813;0.7983808868314486;-0.0015756244305516571;-0.0015095373602256777;1.0441590957693143;9.999873886286863;0.8335106547482901;0.014006004927507249;0.014005998856000278;0.7982666961218933;0.0134139983471165;0.7983857603522659
9.315547;1.0437753858198247;0.8333351939319632;0.7983809307488643;-0.001575624448657877;-0.0015095373644494691;1.044158904748477;9.999871821194724;0.8335105823358242;0.014006004956949225;0.014005998845710748;0.798266649238757;0.013413998350798002;0.7983858683811408
9.325547;1.0437752595266936;0.8333349433583477;0.7983809746864043;-0.0015756244660311898;-0.0015095373682139303;1.0441587053913775;9.999869803032855;0.8335105136082049;0.014006004984376406;0.01400599883387039;0.7982666020847229;0.013413998356852556;0.7983859778776387
9.335547;1.0437751350889481;0.8333346930563138;0.7983810185645546;-0.001575624482559344;-0.001509537371588963;1.0441584981466376;9.99986783560107;0.8335104488361108;0.014006005009744483;0.014005998820687177;0.7982665542776365;0.013413998365394232;0.7983860881896954
9.345547;1.0437750123528573;0.8333344432374624;0.7983810623913;-0.0015756244980764118;-0.0015095373746161244;1.0441582833219418;9.99986592188929;0.8335103881942263;0.01400600503306031;0.014005998806364857;0.7982665055565558;0.013413998376561624;0.7983861986694233
9.355547;1.0437748912197278;0.8333341940594309;0.7983811062146067;-0.0015756245123838945;-0.001509537377293365;1.0441580610484087;9.999864063857878;0.8335103318054566;0.01400600505439809;0.014005998791101485;0.7982664556580671;0.013413998390507964;0.798386308682517
9.365547;1.0437747716699088;0.8333339455730802;0.7983811500894915;-0.0015756245252800149;-0.0015095373795932716;1.044157831295973;9.99986226330225;0.83351027977257;0.01400600507386162;0.014005998775087694;0.7982664041465884;0.013413998407387606;0.7983864175783573
9.375547;1.0437746536829682;0.8333336977015733;0.7983811940729895;-0.001575624536562663;-0.0015095373814971963;1.0441575938480216;9.99986052258147;0.833510232187747;0.014006005091533122;0.014005998758496127;0.7982663503965487;0.013413998427319846;0.7983865246550098
9.385547;1.0437745372338632;0.8333334503034493;0.7983812382195659;-0.0015756245460020616;-0.0015095373830271938;1.0441573482401483;9.999858845001965;0.8335101891193003;0.014006005107441273;0.014005998741469195;0.798266293733589;0.013413998450352231;0.7983866291489634
9.395547;1.0437744224031162;0.8333332032462197;0.7983812825740173;-0.0015756245533261977;-0.0015095373842535292;1.044157093806402;9.999857235258126;0.8335101506290845;0.01400600512156175;0.014005998724109198;0.7982662335752407;0.013413998476449444;0.7983867303149398
9.405547;1.0437743094086964;0.8333329564237614;0.7983813271478044;-0.001575624558255077;-0.0015095373852542376;1.044156829891606;9.999855699349661;0.8335101168182055;0.01400600513384656;0.01400599870647956;0.7982661694657268;0.013413998505496799;0.798386827530825
9.415547;1.043774198487265;0.8333327097606444;0.7983813718711649;-0.0015756245605564234;-0.001509537386056203;1.044156556064647;9.999854243829779;0.833510087813757;0.014006005144256598;0.014005998688623485;0.7982661010531503;0.013413998537315215;0.7983869202711497
9.425547;1.0437740897880288;0.8333324632223925;0.7983814165713549;-0.0015756245600622354;-0.0015095373866229915;1.0441562721486022;9.999852875310589;0.8335100636871459;0.01400600515277496;0.014005998670599177;0.7982660280928824;0.013413998571695123;0.798387008043557
9.435547;1.0437739833751554;0.8333322168046033;0.798381461007154;-0.0015756245566471985;-0.0015095373868905628;1.0441559781383265;9.999851600054518;0.833510044383661;0.014006005159399563;0.014005998652516779;0.7982659504754608;0.013413998608426353;0.7983870904591488
9.445547;1.0437738792422453;0.8333319705309314;0.7983815049056882;-0.00157562455021335;-0.001509537386797208;1.0441556741614388;9.999850423209688;0.8335100297033649;0.014006005164137848;0.014005998634547311;0.7982658682472605;0.013413998647304656;0.7983871673085292
9.455547;1.0437737772915314;0.8333317244629829;0.7983815479595815;-0.0015756245406900768;-0.0015095373862819316;1.044155360463747;9.999849348575294;0.833510019295651;0.014006005167007831;0.014005998616898776;0.7982657815814826;0.013413998688125593;0.798387238489411
9.465547;1.0437736773933837;0.8333314786628089;0.798381589817989;-0.0015756245280517105;-0.0015095373852681223;1.0441550373630044;9.999848379193079;0.8335100126779202;0.014006005168026;0.014005998599784974;0.7982656906742723;0.013413998730687845;0.7983873039034294
9.475547;1.0437735795083103;0.8333312331298479;0.7983816301152162;-0.0015756245123512101;-0.0015095373836658684;1.044154705165254;9.999847517853173;0.8335100093257422;0.014006005167204686;0.014005998583400332;0.7982655956501136;0.013413998774814999;0.7983873634300236
9.485547;1.0437734836475645;0.8333309877660686;0.7983816685325501;-0.001575624493727405;-0.0015095373814017472;1.0441543640933344;9.999846767138395;0.8335100087642139;0.01400600516457541;0.014005998567900583;0.7982654965576865;0.013413998820381997;0.7983874169407862
9.495547;1.0437733896829857;0.83333074238656;0.7983817048361028;-0.0015756244723685111;-0.00150953737844784;1.044154014313226;9.999846129330237;0.8335100105873977;0.014006005160202532;0.01400599855338473;0.7982653934289254;0.013413998867331113;0.7983874643559393
9.505547;1.0437732972780416;0.8333304968038858;0.7983817388636452;-0.0015756244484733239;-0.0015095373748162833;1.0441536559969824;9.999845606336999;0.8335100144352694;0.014006005154176467;0.014005998539881123;0.7982652863478436;0.013413998915665977;0.7983875057238065
9.515547;1.0437732059999603;0.8333302509155893;0.7983817704856105;-0.0015756244222341802;-0.0015095373705199813;1.0441532893468035;9.999845199724005;0.8335100199579426;0.014006005146606418;0.014005998527373569;0.7982651754611412;0.013413998965417648;0.7983875412233044
9.525547;1.0437731154547523;0.8333300047031607;0.7983817995576376;-0.0015756243938229247;-0.0015095373655449199;1.0441529146431234;9.999844910815243;0.8335100268000654;0.014006005137615216;0.014005998515871367;0.7982650609308463;0.013413999016601869;0.7983875710828939
9.535547;1.0437730253641717;0.8333297582233812;0.7983818259002438;-0.0015756243633666897;-0.001509537359854735;1.0441525323000875;9.999844740639885;0.8335100346313642;0.014006005127333096;0.014005998505446106;0.7982649429177722;0.013413999069198764;0.7983875955190762
9.545547;1.0437729355599252;0.8333295116534307;0.7983818493143945;-0.0015756243309350154;-0.0015095373533978627;1.0441521428418439;9.999844689835287;0.833510043182383;0.014006005115890468;0.014005998496188943;0.7982648215728567;0.013413999123161576;0.7983876147254844
9.555547;1.0437728459109052;0.8333292653019346;0.7983818695943201;-0.0015756242965599193;-0.0015095373461092472;1.0441517468099846;9.999844758543222;0.8335100522673071;0.014006005103407741;0.014005998488142298;0.7982646970124198;0.013413999178435403;0.798387628892813
9.565547;1.0437727562931074;0.8333290195342413;0.7983818865556244;-0.0015756242602721704;-0.0015095373379135884;1.0441513446741015;9.999844946278644;0.8335100618217005;0.014006005089979007;0.014005998481278523;0.7982645693587425;0.01341399923496645;0.7983876382865737
9.575547;1.0437726666431588;0.8333287746941254;0.7983819001093508;-0.0015756242221304307;-0.0015095373287254854;1.0441509368342847;9.999845252184576;0.833510071916578;0.0140060050756559;0.014005998475533677;0.7982644388053672;0.013413999292698353;0.798387643341646
9.585547;1.0437725769993238;0.8333285311065516;0.798381910344125;-0.0015756241822330443;-0.0015095373184633182;1.044150523748702;9.99984567532658;0.8335100826862836;0.014006005060448891;0.014005998470851377;0.798264305610455;0.013413999351568808;0.7983876446579472
9.595547;1.0437724874594454;0.8333282891178542;0.7983819175427401;-0.0015756241407048261;-0.001509537307076739;1.0441501060723262;9.999846214274477;0.8335100942286554;0.01400600504433265;0.014005998467204486;0.7982641700511515;0.013413999411520638;0.7983876428889304
9.605547;1.0437723981177494;0.8333280490981262;0.7983819220962467;-0.0015756240976804602;-0.0015095372945525688;1.044149684671515;9.999846866711309;0.8335101065969666;0.01400600502723788;0.014005998464590453;0.798264032385776;0.013413999472527314;0.7983876386296817
9.615547;1.04377230906519;0.8333278114055245;0.7983819243719406;-0.001575624053307828;-0.001509537280904007;1.044149260520303;9.99984763013894;0.8335101198451992;0.014006005009063328;0.014005998463007641;0.7982638927814912;0.013413999534609882;0.7983876323552745
9.625547;1.0437722204080824;0.833327576345207;0.7983819246198196;-0.0015756240077456692;-0.0015095372661761365;1.044148834581129;9.99984850306016;0.8335101340054712;0.014006004989717411;0.014005998462433944;0.798263751204885;0.013413999597811659;0.7983876243943733
9.635547;1.0437721322643962;0.833327344163836;0.7983819229690027;-0.001575623961145413;-0.001509537250451986;1.0441484077431182;9.999849485453828;0.8335101490385992;0.01400600496914406;0.01400599846282123;0.7982636074063186;0.01341399966213205;0.7983876149235942
9.645547;1.0437720447613057;0.8333271150967964;0.7983819195023663;-0.0015756239136497504;-0.0015095372338271408;1.0441479807871796;9.999850578676678;0.8335101648442594;0.014006004947327044;0.014005998464096578;0.7982634610626802;0.013413999727484091;0.7983876039478307
9.655547;1.0437719580031974;0.833326889403704;0.7983819143399382;-0.0015756238654031538;-0.0015095372163763552;1.0441475543396965;9.99985178547087;0.8335101813091035;0.014006004924295294;0.01400599846616178;0.7982633119385952;0.01341399979372835;0.798387591295361
9.665547;1.0437718720646203;0.833326667345553;0.798381907705275;-0.0015756238165377096;-0.0015095371981495322;1.0441471288770776;9.999853110036018;0.8335101983278814;0.014006004900117441;0.014005998468894457;0.7982631599055868;0.013413999860729523;0.7983875766979158
9.675547;1.0437717870426881;0.8333264491657316;0.798381899930711;-0.0015756237671518051;-0.0015095371791882294;1.0441467048178619;9.999854557720175;0.8335102157535074;0.014006004874873643;0.014005998472160571;0.7982630048525983;0.013413999928366917;0.7983875599047539
9.685547;1.0437717030475202;0.8333262351075339;0.7983818913469025;-0.0015756237173239164;-0.0015095371595436583;1.0441462826221417;9.99985613409652;0.8335102333431974;0.014006004848615658;0.014005998475832447;0.7982628466607947;0.013413999996518204;0.7983875407149219
9.695547;1.0437716201685519;0.8333260254241355;0.798381882184024;-0.0015756236671335966;-0.0015095371392904646;1.0441458628152342;9.999857843864127;0.8335102507891902;0.014006004821333006;0.014005998479794815;0.7982626852754904;0.013414000065046564;0.7983875189261926
9.705547;1.043771538507212;0.8333258203748986;0.7983818726337845;-0.0015756236166536576;-0.0015095371185286422;1.044145445958764;9.99985969010685;0.8335102677835772;0.014006004792949995;0.014005998483947145;0.7982625207193794;0.013414000133792162;0.7983874943149859
9.715547;1.04377145818626;0.8333256202269872;0.798381862964042;-0.001575623565934279;-0.0015095370973736422;1.0441450326453323;9.999861673866922;0.8335102840597978;0.014006004763357694;0.014005998488209617;0.7982623530234448;0.013414000202570777;0.798387466691115
9.725547;1.0437713793150618;0.8333254252475639;0.7983818534956738;-0.0015756235149905161;-0.001509537075944574;1.044144623494538;9.999863794174836;0.8335102994349087;0.014006004732451007;0.014005998492518943;0.7982621822352859;0.013414000271171659;0.7983874359425377
9.735547;1.0437713019961294;0.8333252356659415;0.7983818444749065;-0.0015756234637958055;-0.0015095370543617818;1.044144219074571;9.999866048940287;0.8335103138527805;0.01400600470015789;0.014005998496816953;0.7982620084746376;0.013414000339358266;0.7983874020036195
9.745547;1.0437712263731884;0.833325051614639;0.7983818360356221;-0.00157562341229743;-0.0015095370327489223;1.0441438198162225;9.999868436355813;0.8335103273818953;0.01400600466645734;0.014005998501043521;0.7982618318878714;0.013414000406894062;0.7983873647949318
9.755547;1.0437711526595381;0.8333248731301551;0.79838182830836;-0.001575623360448664;-0.0015095370112265867;1.0441434260342632;9.999870955919961;0.8335103401345323;0.014006004631369902;0.014005998505131784;0.7982616525919628;0.013414000473579346;0.7983873242136666
9.765547;1.0437710810974254;0.8333247002640629;0.7983818215133075;-0.0015756233082354627;-0.0015095369899065444;1.0441430379719956;9.999873608342206;0.8335103521484541;0.014006004594929317;0.014005998509004343;0.7982614707004713;0.013414000539256668;0.79838728015731
9.775547;1.0437710118568881;0.8333245331533436;0.7983818159415341;-0.0015756232556714306;-0.0015095369688971566;1.044142655749724;9.999876394369467;0.8335103633416436;0.014006004557158022;0.014005998512570695;0.7982612863305333;0.013414000603780937;0.7983872325275603
9.785547;1.0437709449948647;0.8333243719232157;0.7983818119072443;-0.0015756232027584606;-0.0015095369483061388;1.0441422793254596;9.99987931381048;0.8335103735760317;0.014006004518052874;0.01400599851571926;0.7982610995733249;0.01341400066700719;0.7983871812215152
9.795547;1.0437708805118542;0.8333242165507033;0.7983818097293618;-0.0015756231494757;-0.0015095369282292122;1.044141908593832;9.999882365399;0.8335103827409444;0.014006004477580993;0.01400599851830298;0.79826091051508;0.013414000728819079;0.7983871261401381
9.805547;1.0437708183853915;0.8333240668347238;0.7983818097370076;-0.0015756230958197033;-0.0015095369087524133;1.044141543551414;9.999885546691583;0.8335103908072374;0.014006004435691624;0.014005998520137768;0.7982607192971782;0.013414000789136904;0.7983870672264433
9.815547;1.0437707585694929;0.8333239224324603;0.7983818122772496;-0.0015756230418198396;-0.0015095368899840868;1.044141184347166;9.999888853776207;0.8335103978731051;0.014006004392340768;0.014005998521025931;0.7982605261376432;0.013414000847879666;0.7983870044932311
9.825547;1.0437707010032458;0.8333237828797758;0.7983818177123166;-0.001575622987512834;-0.0015095368720644895;1.0441408311530143;9.999892281327485;0.8335104041740506;0.014006004347516844;0.014005998520775833;0.798260331306607;0.013414000904941902;0.79838693798693
9.835547;1.0437706455805558;0.8333236476319762;0.7983818264377245;-0.0015756229329273003;-0.0015095368551274239;1.0441404840641209;9.999895823047135;0.8335104100229674;0.014006004301259246;0.014005998519189752;0.798260135102164;0.013414000960208299;0.7983868677350922
9.845547;1.0437705920774754;0.8333235161618976;0.7983818389149939;-0.0015756228780769129;-0.0015095368392660459;1.044140143162961;9.999899471805326;0.8335104157065757;0.014006004253653826;0.014005998516044478;0.7982599378480204;0.013414001013571777;0.798386793762048
9.855547;1.0437705401271227;0.8333233880467548;0.7983818556622501;-0.0015756228229521667;-0.0015095368245255248;1.044139808568606;9.999903219156902;0.8335104213977544;0.014006004204808973;0.014005998511097982;0.7982597399034616;0.013414001064928169;0.7983867161154996
9.865547;1.043770489273741;0.8333232629905436;0.7983818772162654;-0.0015756227675315822;-0.0015095368109022832;1.0441394803721151;9.999907055185659;0.8335104271453097;0.014006004154836769;0.014005998504120596;0.7982595416539301;0.013414001114149584;0.7983866348141574
9.875547;1.0437704389913935;0.8333231408058526;0.7983819041017571;-0.0015756227118087665;-0.001509536798360093;1.0441391585630058;9.999910969295682;0.8335104329450806;0.01400600410384109;0.014005998494933506;0.798259343470448;0.013414001161083341;0.798386549789408
9.885547;1.0437703886394563;0.8333230213846372;0.7983819367945854;-0.001575622655807733;-0.00150953678687385;1.044138843037826;9.9999149511295;0.8335104388173389;0.014006004051915714;0.014005998483438937;0.7982591456715341;0.013414001205605186;0.7983864608866509
9.895547;1.043770337504794;0.8333229046689127;0.7983819756901183;-0.0015756225995899901;-0.0015095367764673604;1.0441385336894575;9.999918990969645;0.8335104448238078;0.014006003999155086;0.014005998469632656;0.798258948506386;0.013414001247684366;0.7983863678799273
9.905547;1.0437702849442785;0.833322790636766;0.7983820210878221;-0.001575622543267289;-0.0015095367672125432;1.0441382304810969;9.999923079710822;0.8335104510234335;0.014006003945645296;0.014005998453588886;0.7982587521411701;0.01341400128740268;0.7983862705132387
9.915547;1.0437702304749374;0.8333226793055213;0.7983820732112344;-0.0015756224869922647;-0.001509536759195188;1.0441379334418102;9.999927208411467;0.8335104573919665;0.01400600389143131;0.014005998435425764;0.798258556624694;0.013414001324911159;0.7983861685982028
9.925547;1.043770173783868;0.8333225707421046;0.7983821322906375;-0.0015756224309092907;-0.0015095367524678965;1.0441376425984885;9.999931367887624;0.8335104637484593;0.01400600383651187;0.014005998415283667;0.7982583618548326;0.013414001360368893;0.7983860620872355
9.935547;1.0437701147385876;0.83332246506476;0.7983821986181086;-0.0015756223751128436;-0.0015095367470221953;1.0441373578928765;9.99993554882069;0.8335104697277411;0.014006003780875954;0.014005998393315478;0.7982581676186616;0.013414001393915938;0.7983859510518153
9.945547;1.0437700534087775;0.833322362425688;0.7983822724937505;-0.0015756223196531167;-0.0015095367428014607;1.0441370791881643;9.999939741739409;0.8335104748103391;0.014006003724535606;0.014005998369673315;0.7982579737068553;0.013414001425669111;0.7983858356085551
9.955547;1.0437699900517508;0.8333222629989422;0.7983823541483285;-0.0015756222645598136;-0.0015095367397269864;1.0441368063309824;9.999943936890869;0.8335104784114208;0.014006003667532282;0.014005998344503268;0.7982577800006533;0.013414001455717847;0.7983857158608488
9.965547;1.0437699250261523;0.8333221669833555;0.7983824437580883;-0.0015756222098505597;-0.001509536737705495;1.044136539116313;9.999948124626739;0.8335104799674488;0.014006003609939737;0.014005998317946945;0.7982575864823735;0.01341400148413493;0.7983855918581192
9.975547;1.0437698586781274;0.8333220746044031;0.7983825415300415;-0.0015756221555279807;-0.0015095367366350443;1.0441362772467835;9.99995229556954;0.8335104789771172;0.014006003551869728;0.014005998290146301;0.7982573932360572;0.013414001510987662;0.7983854635753218
9.985547;1.043769791316653;0.8333219861014798;0.7983826477215349;-0.0015756221015811088;-0.0015095367364228178;1.0441360204205017;9.999956439965297;0.8335104750422725;0.014006003493467133;0.014005998261252288;0.7982572005035042;0.01341400153632156;0.7983853309297809
9.995547;1.0437697232823042;0.8333219016905946;0.798382762554969;-0.0015756220480050934;-0.0015095367369880037;1.0441357683894301;9.999960547185278;0.8335104679028952;0.014006003434915103;0.01400599823141791;0.7982570087430582;0.01341400156014606;0.798385193775575
10.005547;1.0437696549726772;0.8333218215299586;0.7983828861245784;-0.0015756219948295932;-0.0015095367382495974;1.0441355209008165;9.99996460646999;0.8335104574462306;0.014006003376456072;0.014005998200782898;0.7982568185924018;0.013414001582440455;0.7983850518946413
10.015547;1.0437695867984174;0.8333217457116882;0.7983830183590747;-0.0015756219421259761;-0.0015095367401247984;1.0441352776947654;9.999968608169626;0.8335104437144164;0.01400600331838146;0.014005998169484127;0.7982566307462214;0.013414001603163247;0.7983849050894113
10.025547;1.0437695191705207;0.8333216742891808;0.7983831590372027;-0.0015756218899826134;-0.0015095367425314937;1.0441350386269574;9.999972543954224;0.8335104268815645;0.01400600326098837;0.014005998137688415;0.7982564458515736;0.013414001622273533;0.7983847532880274
10.035547;1.043769452518623;0.8333216073525251;0.7983833078157883;-0.00157562183846428;-0.0015095367453843147;1.0441348037522455;9.999976406614284;0.8335104071950441;0.014006003204557456;0.014005998105606703;0.7982562644682663;0.013414001639756737;0.798384596538727
10.045547;1.0437693872783436;0.8333215450772719;0.7983834642343385;-0.0015756217875825978;-0.0015095367485854756;1.044134573263782;9.999980190549008;0.8335103849638151;0.0140060031493592;0.014005998073466521;0.7982560870567558;0.0134140016556313;0.7983844349593151
10.055547;1.0437693238510588;0.8333214877049854;0.7983836277374183;-0.0015756217372970215;-0.0015095367520079584;1.0441343474093225;9.999983892028004;0.8335103605963207;0.014006003095657174;0.014005998041470017;0.7982559139667907;0.013414001669949336;0.798384268727487
10.065547;1.0437692625531483;0.8333214355373406;0.7983837977507888;-0.0015756216875416305;-0.0015095367554748154;1.0441341264715966;9.999987508212023;0.8335103345794717;0.014006003043700331;0.01400599800978275;0.7982557454327461;0.013414001682802636;0.7983840981400778
10.075547;1.0437692036019124;0.8333213889179935;0.7983839737554138;-0.0015756216382609306;-0.001509536758743346;1.0441339107717578;9.999991035421559;0.8335103073831949;0.014006002993715664;0.014005997978555363;0.7982555815860739;0.01341400169432936;0.7983839236820285
10.085547;1.043769147149426;0.8333213481338015;0.7983841553066297;-0.0015756215894434382;-0.0015095367615118819;1.0441337006740317;9.99999446801526;0.833510279373092;0.014006002945908539;0.014005997947936217;0.7982554224798888;0.01341400170471659;0.7983837459903662
10.095547;1.043769093235888;0.8333213133682551;0.7983843420082904;-0.0015756215411384352;-0.0015095367634521662;1.044133496558235;9.999997798749153;0.8335102507693734;0.014006002900470368;0.014005997918061895;0.798255268108973;0.013414001714193194;0.7983835657551154
10.105547;1.0437690416690528;0.8333212847918922;0.7983845334710731;-0.001575621493444953;-0.0015095367642366196;1.0441332987813767;10.00000101988654;0.8335102216441757;0.01400600285758169;0.014005997889048587;0.798255118429373;0.013414001723012116;0.7983833836625941
10.115547;1.0437689920630404;0.8333212626314924;0.7983847292949788;-0.0015756214464794356;-0.001509536763553539;1.04413310772966;10.000004123572463;0.8335101919250506;0.014006002817396649;0.014005997860987674;0.7982549733748268;0.013414001731427512;0.7983832003636414
10.125547;1.0437689440420357;0.8333212471199645;0.798384929113842;-0.0015756214003385923;-0.001509536761123268;1.044132923933428;10.000007101435674;0.8335101614199142;0.014006002780030656;0.014005997833946777;0.7982548328550201;0.013414001739677632;0.7983830164477883
10.135547;1.0437688973251236;0.8333212384094867;0.7983851326309246;-0.0015756213550740415;-0.0015095367567042764;1.0441327480836977;10.000009944666852;0.8335101299122298;0.014006002745571507;0.014005997807983811;0.7982546967520759;0.01341400174797441;0.7983828324808611
10.145547;1.0437688516428505;0.8333212365217603;0.7983853395322158;-0.0015756213106833485;-0.0015095367500896771;1.044132580924898;10.000012644554886;0.8335100972381294;0.014006002714084547;0.014005997783165466;0.7982545649547139;0.013414001756498494;0.7983826491019405
10.155547;1.0437688067036799;0.8333212413397793;0.798385549357283;-0.0015756212671170656;-0.0015095367411112302;1.044132423152666;10.000015192683122;0.8335100632587831;0.01400600268560574;0.014005997759579523;0.7982544374335622;0.01341400176540244;0.798382467048261
10.165547;1.0437687622444713;0.8333212526259154;0.798385761486286;-0.0015756212243010945;-0.0015095367296519213;1.044132275361797;10.000017581349857;0.8335100278270872;0.014006002660149683;0.014005997737335667;0.7982543142824835;0.013414001774811078;0.7983822870522331
10.175547;1.043768718033512;0.8333212700489012;0.7983859752294629;-0.0015756211821566482;-0.0015095367156628323;1.0441321380202182;10.000019804729785;0.8335099908340831;0.01400600263771835;0.01400599771655976;0.7982541956744328;0.013414001784814574;0.7983821097163025
10.185547;1.043768673842896;0.8333212932015178;0.7983861899116599;-0.001575621140599093;-0.0015095366991762043;1.0441320114857033;10.000021859863253;0.8335099522786654;0.014006002618298825;0.014005997697384026;0.7982540817987418;0.013414001795466484;0.7983819354495394
10.195547;1.0437686295064394;0.8333213216163965;0.7983864049076372;-0.0015756210995237106;-0.001509536680288978;1.0441318960944934;10.000023746512301;0.8335099122737893;0.014006002601877836;0.014005997679931213;0.7982539728211494;0.013414001806794673;0.7983817644774546
10.205547;1.0437685850124871;0.8333213548259465;0.7983866196479165;-0.0015756210587998627;-0.0015095366591176787;1.0441317922451407;10.00002546607484;0.8335098709908885;0.014006002588467487;0.014005997664305606;0.798253868842955;0.013414001818811834;0.7983815969289172
10.215547;1.0437685404677528;0.833321392483662;0.798386833626402;-0.0015756210182827446;-0.001509536635775512;1.0441317003649027;10.000027020790657;0.8335098286318882;0.014006002578098406;0.014005997650598472;0.798253769899771;0.013414001831496854;0.7983814329682041
10.225547;1.0437684959780862;0.8333214344551925;0.7983870464012119;-0.001575620977829072;-0.0015095366103866966;1.044131620861492;10.000028413710922;0.8335097854717214;0.014006002570780328;0.014005997638891097;0.7982536759987597;0.013414001844758189;0.7983812728602907
10.235547;1.0437684516267534;0.8333214807787411;0.7983872575344665;-0.0015756209372966548;-0.001509536583095936;1.044131554131039;10.000029648478819;0.8335097418801588;0.014006002566478685;0.014005997629240756;0.7982535871103761;0.01341400185843034;0.7983811168853632
10.245547;1.0437684075189442;0.8333215315438985;0.798387466490846;-0.001575620896541351;-0.001509536554059761;1.044131500539843;10.000030728836517;0.8335096982371114;0.014006002565127655;0.014005997621664212;0.7982535031220311;0.013414001872315725;0.7983809652022074
10.255547;1.043768363743151;0.8333215867912547;0.798387672613757;-0.0015756208554400502;-0.0015095365234468795;1.0441314604520657;10.000031658571396;0.8335096548175882;0.014006002566652256;0.014005997616138445;0.7982534238368398;0.013414001886239486;0.7983808178383565
10.265547;1.0437683202754713;0.8333216464368707;0.7983878752134681;-0.0015756208139188195;-0.0015095364914566914;1.0441314342992758;10.000032441618432;0.8335096117439427;0.01400600257098957;0.01400599761261829;0.7982533490432395;0.013414001900087326;0.7983806747877816
10.275547;1.043768276944045;0.8333217102255562;0.7983880736720743;-0.001575620771945893;-0.0015095364583310143;1.044131422499783;10.000033082338982;0.8335095690183133;0.014006002578120302;0.014005997611062512;0.7982532785896239;0.013414001913816385;0.7983805360598208
10.285547;1.0437682334644776;0.8333217777975133;0.7983882674640634;-0.0015756207295078387;-0.0015095364243403742;1.044131425248681;10.000033586396473;0.833509526593588;0.014006002588076862;0.01400599761145644;0.7982532123993855;0.013414001927447624;0.7983804016713282
10.295547;1.0437681894903938;0.8333218488225069;0.7983884560711243;-0.0015756206866053913;-0.0015095363897621747;1.044131442413769;10.000033961084695;0.8335094843963068;0.014006002600897198;0.01400599761381754;0.7982531504321282;0.01341400194106575;0.7983802716176427
10.305547;1.0437681446724725;0.8333219230269125;0.7983886389014859;-0.00157562064326037;-0.0015095363548655602;1.0441314736387937;10.00003421440017;0.8335094423042119;0.014006002616567665;0.014005997618190092;0.7982530926242504;0.013414001954835952;0.7983801458164779
