time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.315547;1.0437680987492282;0.8333220001127779;0.7983888153320735;-0.001575620599523634;-0.0015095363198895648;1.0441315184771767;10.000034354323864;0.833509400153886;0.014006002635003003;0.014005997624636873;0.798253038880674;0.013414001968991802;0.7983800241132073
10.325547;1.0437680515993164;0.8333220796922898;0.7983889847994635;-0.0015756205554805466;-0.001509536285030788;1.0441315763742713;10.000034389133909;0.8335093577862671;0.01400600265605582;0.014005997633214098;0.7982529891469478;0.01341400198376719;0.7983799063522082
10.335547;1.0437680031890098;0.8333221613141291;0.7983891468019028;-0.0015756205112412373;-0.001509536250469121;1.0441316466148187;10.000034327853585;0.8335093150782906;0.014006002679532633;0.014005997643944468;0.7982529434598812;0.013414001999318585;0.7983797924094473
10.345547;1.0437679535007947;0.8333222445595487;0.798389300850974;-0.001575620466928122;-0.0015095362163983783;1.04413172836901;10.000034180087518;0.8335092719085916;0.014006002705217626;0.014005997656812952;0.7982529019427151;0.013414002015692612;0.7983796821749318
10.355547;1.0437679025375621;0.8333223290741738;0.7983894464810609;-0.0015756204226744794;-0.0015095361830311095;1.0441318207315877;10.000033955416429;0.8335092281214654;0.014006002732894478;0.014005997671766787;0.7982528647928038;0.01341400203285476;0.7983795755193916
10.365547;1.0437678503712144;0.8333224145121453;0.7983895833198804;-0.0015756203786263642;-0.00150953615058355;1.0441319227150665;10.000033662895587;0.8335091835782418;0.014006002762343388;0.01400599768871511;0.7982528322336112;0.013414002050747045;0.7983794722953312
10.375547;1.0437677971561108;0.8333225005084173;0.7983897111515257;-0.0015756203349380638;-0.0015095361192426653;1.0441320332702229;10.000033310912817;0.833509138224814;0.014006002793338692;0.01400599770754311;0.7982528044633338;0.01341400206932839;0.798379372411098
10.385547;1.0437677431167445;0.8333225866951751;0.798389829902212;-0.0015756202917657739;-0.001509536089146859;1.0441321513505228;10.000032907287112;0.8335090921159289;0.014006002825669928;0.014005997728126943;0.7982527816833987;0.013414002088585656;0.798379275883091
10.395547;1.0437676885429021;0.8333226727340004;0.7983899395576219;-0.0015756202492716435;-0.0015095360604067763;1.0441322760027243;10.000032459442165;0.8335090454387704;0.014006002859149172;0.014005997750335859;0.7982527641399932;0.013414002108520845;0.7983791827682253
10.405547;1.0437676337573054;0.8333227583685516;0.7983900400779492;-0.001575620207622794;-0.0015095360331398304;1.044132406404878;10.000031974750572;0.8335089985338654;0.01400600289358684;0.014005997774024424;0.7982527520857754;0.01341400212913467;0.7983790930779833
10.415547;1.043767579081238;0.8333228434336715;0.7983901313583541;-0.0015756201669815402;-0.0015095360074936042;1.044132541830691;10.00003146104317;0.8335089518882619;0.014006002928772146;0.014005997799020635;0.7982527457284607;0.013414002150435861;0.798379006796153
10.425547;1.0437675248580804;0.8333229278141471;0.7983902132650211;-0.0015756201275150688;-0.0015095359836402626;1.04413268159339;10.000030926545055;0.8335089060919767;0.014006002964485367;0.01400599782511826;0.7982527452361177;0.013414002172463137;0.7983789239478699
10.435547;1.0437674714850127;0.833323011435635;0.798390285702198;-0.001575620089409192;-0.0015095359617385213;1.044132824989041;10.000030378880613;0.8335088617614462;0.014006003000526485;0.014005997852081935;0.7982527507432616;0.013414002195289446;0.7983788446236151
10.445547;1.0437674193609225;0.8333230942641993;0.7983903486388756;-0.0015756200528521734;-0.001509535941900966;1.0441329712760028;10.000029824312263;0.8335088195051258;0.014006003036718468;0.014005997879665538;0.7982527623394002;0.013414002219015016;0.7983787689562971
10.455547;1.04376736877394;0.8333231762916877;0.7983904021285045;-0.0015756200180025211;-0.0015095359241907773;1.0441331196893853;10.000029268244672;0.8335087799646118;0.01400600307287617;0.014005997907631115;0.7982527800787592;0.013414002243755472;0.7983786971036048
10.465547;1.043767319876522;0.833323257552097;0.7983904463486763;-0.0015756199849611952;-0.0015095359086358079;1.0441332694793146;10.00002871613188;0.8335087438401346;0.014006003108796997;0.014005997935764755;0.7982528040015237;0.013414002269618398;0.7983786292208597
10.475547;1.043767272786187;0.8333233381348806;0.7983904815898532;-0.001575619953767666;-0.001509535895248383;1.044133419972493;10.000028173392764;0.83350871185434;0.014006003144294236;0.014005997963897671;0.7982528341618765;0.01341400229668741;0.7983785653918432
10.485547;1.0437672276611158;0.8333234181735327;0.7983905081823206;-0.001575619924435531;-0.0015095358840341868;1.0441335705829615;10.000027644605579;0.8335086846846681;0.014006003179220433;0.014005997991930383;0.7982528706507994;0.013414002325029735;0.7983785055686581
10.495547;1.04376718467838;0.833323497863832;0.7983905264504663;-0.0015756198969872378;-0.0015095358749730467;1.0441337207798402;10.000027133067329;0.8335086629050981;0.014006003213459444;0.014005998019845482;0.7982529135973705;0.013414002354712143;0.798378449569365
10.505547;1.0437671439746286;0.8333235774798;0.7983905367383731;-0.0015756198714580237;-0.0015095358679944038;1.0441338701190865;10.000026640855312;0.8335086469819161;0.014006003246911316;0.014005998047690045;0.7982529631760973;0.013414002385805576;0.7983783971558082
10.515547;1.0437671056122244;0.8333236573080914;0.7983905394447512;-0.0015756198478954152;-0.0015095358629772227;1.0441340183056105;10.000026169109024;0.8335086372882095;0.014006003279489488;0.014005998075533072;0.7982530195894975;0.01341400241837846;0.798378348159198
10.525547;1.043767069656635;0.8333237375853367;0.7983905349773773;-0.001575619826363667;-0.0015095358597677323;1.044134165199565;10.000025718403222;0.8335086340832236;0.01400600331112738;0.01400599810343626;0.7982530829968947;0.013414002452498729;0.7983783025347059
10.535547;1.0437670363465843;0.8333238185511501;0.7983905236617886;-0.0015756198069365988;-0.0015095358582046738;1.0441343108007715;10.000025288974838;0.8335086375288528;0.014006003341772464;0.014005998131455791;0.7982531534720245;0.01341400248824799;0.79837826032388
10.545547;1.043767006152614;0.8333239005249368;0.7983905057582765;-0.0015756197896720987;-0.0015095358581406072;1.0441344552242668;10.00002488082524;0.8335086477845149;0.014006003371371447;0.014005998159645767;0.7982532310156306;0.013414002525723277;0.7983782215960142
10.555547;1.0437669796462277;0.8333239838847283;0.7983904815853694;-0.0015756197745861382;-0.001509535859448002;1.044134598643519;10.00002449393448;0.8335086650593185;0.014006003399869713;0.014005998188029563;0.7982533155678881;0.013414002565010337;0.7983781863999724
10.565547;1.0437669573793622;0.8333240689871998;0.7983904515686278;-0.0015756197616509332;-0.0015095358620265133;1.0441347412453426;10.000024128244918;0.833508689549859;0.014006003427220318;0.0140059982165602;0.7982534070197902;0.013414002606139553;0.7983781547668971
10.575547;1.0437669398920377;0.8333241561308125;0.7983904161657819;-0.0015756197508204803;-0.0015095358658167369;1.0441348832178334;10.000023783310766;0.8335087213375587;0.014006003453391593;0.014005998245123321;0.7982535052092748;0.013414002649061096;0.7983781267486357
10.585547;1.0437669277292296;0.8333242455601441;0.7983903757920779;-0.0015756197420678214;-0.0015095358707956613;1.0441350247357322;10.000023458437594;0.8335087603238456;0.014006003478369639;0.014005998273575375;0.7982536098837462;0.013414002693657948;0.798378102420513
10.595547;1.0437669214437122;0.8333243374279873;0.7983903308553066;-0.001575619735411458;-0.0015095358769594155;1.0441351659259672;10.000023153320882;0.8335088062320405;0.014006003502147745;0.0140059983017683;0.7982537206764581;0.013414002739768286;0.7983780818752426
10.605547;1.0437669216474397;0.8333244317472674;0.7983902818386802;-0.0015756197309160706;-0.001509535884324625;1.0441353068042194;10.000022868331477;0.83350885866737;0.0140060035247101;0.014005998329553168;0.7982538370998381;0.013414002787197206;0.7983780652524873
10.615547;1.0437669290302503;0.8333245284433669;0.7983902292765284;-0.0015756197286681017;-0.0015095358929372515;1.044135447201818;10.00002260425147;0.8335089171867359;0.014006003546027601;0.014005998356777667;0.798253958566535;0.013414002835724076;0.7983780527687019
10.625547;1.0437669442902917;0.8333246274475057;0.7983901736422006;-0.001575619728750607;-0.0015095359028587012;1.0441355867671642;10.000022361428403;0.8335089813436665;0.014006003566073625;0.01400599838328561;0.7982540844988996;0.013414002885106123;0.7983780447414958
10.635547;1.0437669680407917;0.8333247286845236;0.7983901152846555;-0.0015756197312350487;-0.0015095359141415873;1.0441357250955021;10.000022138567038;0.833509050720243;0.014006003584851762;0.01400599840893049;0.7982542144307609;0.013414002935082393;0.7983780415907554
10.645547;1.0437670007593334;0.833324831987975;0.7983900544608009;-0.0015756197361691741;-0.0015095359268224601;1.0441358619153085;10.000021932399513;0.8335091249414867;0.014006003602409988;0.014005998433605052;0.7982543479696121;0.013414002985391318;0.7983780437471992
10.655547;1.0437670427825259;0.8333249370807699;0.798389991396189;-0.0015756197435688216;-0.001509535940937668;1.0441359971586441;10.000021738839699;0.8335092036563195;0.014006003618829806;0.01400599845726489;0.7982544847119943;0.013414003035791324;0.798378051538223
10.665547;1.0437670943054382;0.8333250436510279;0.7983899262872288;-0.0015756197534357514;-0.001509535956548477;1.0441361308367132;10.00002155428394;0.833509286506546;0.014006003634216046;0.014005998479925676;0.7982546242260335;0.013414003086057417;0.7983780651624727
10.675547;1.0437671553805463;0.8333251514392668;0.7983898592578722;-0.001575619765765975;-0.0015095359737448439;1.0441362628939337;10.000021375646254;0.8335093731011926;0.014006003648698289;0.01400599850163587;0.7982547660628928;0.01341400313596859;0.7983780847139447
10.685547;1.0437672259243889;0.8333252602599124;0.7983897903333845;-0.001575619780537239;-0.0015095359926227557;1.0441363932471142;10.000021200021875;0.8335094630021302;0.014006003662415278;0.014005998522445036;0.7982549097885728;0.013414003185314976;0.7983781102130469
10.695547;1.0437673057470036;0.8333253699739838;0.7983897194597626;-0.0015756197977052622;-0.0015095360132584546;1.0441365219513667;10.000021025578427;0.8335095557537398;0.014006003675478988;0.014005998542399227;0.7982550550677685;0.01341400323391003;0.798378141677712
10.705547;1.0437673946177175;0.8333254805043507;0.7983896465680161;-0.0015756198172061089;-0.0015095360356924686;1.0441366492459554;10.000020852724543;0.8335096509524482;0.014006003687956091;0.014005998561561114;0.7982552017191161;0.013414003281587993;0.7983781792099505
10.715547;1.0437674922944395;0.8333255919081417;0.7983895716339187;-0.0015756198389644176;-0.0015095360599256854;1.0441367753802098;10.000020683873895;0.833509748263466;0.014006003699878757;0.01400599858001827;0.7982553496797341;0.013414003328200804;0.7983782229788928
10.725547;1.0437675984762393;0.8333257044157042;0.7983894946978836;-0.0015756198629161813;-0.0015095360859205026;1.044136900397252;10.000020522165302;0.8335098473660616;0.014006003711262743;0.014005998597871976;0.7982554989487539;0.013414003373618678;0.7983782730968285
10.735547;1.0437677127972331;0.8333258184303715;0.7983894158646384;-0.001575619889029985;-0.0015095361136048513;1.0441370240975194;10.000020370209052;0.8335099479368119;0.014006003722124022;0.01400599861522251;0.7982556495584965;0.013414003417711016;0.7983783295502447
10.745547;1.0437678349107322;0.8333259345204906;0.7983893352711477;-0.0015756199173073062;-0.001509536142883483;1.0441371461904916;10.00002022946416;0.8335100496768166;0.014006003732484474;0.014005998632160272;0.7982558015645151;0.013414003460318973;0.7983783922311867
10.755547;1.0437679645348492;0.8333260533148369;0.7983892530204936;-0.0015756199477631196;-0.0015095361736547545;1.0441372664331543;10.000020100551597;0.8335101522756654;0.014006003742356648;0.014005998648758722;0.7982559550397478;0.013414003501251026;0.7983784609736035
10.765547;1.043768101419146;0.8333261753138276;0.7983891691450473;-0.0015756199804082764;-0.0015095362058296985;1.0441373846390374;10.000019983966471;0.8335102553234154;0.014006003751738388;0.014005998665062391;0.7982561100573281;0.013414003540301983;0.7983785355818498
10.775547;1.0437682452951913;0.8333263008009633;0.7983890836130167;-0.0015756200152405803;-0.0015095362393474257;1.0441375006370486;10.000019880337014;0.8335103583106472;0.014006003760634244;0.014005998681080581;0.7982562666990998;0.013414003577282636;0.7983786158861046
10.785547;1.0437683958227066;0.8333264298829108;0.7983889963060843;-0.0015756200522376903;-0.001509536274178021;1.0441376142426566;10.000019790637005;0.833510460745657;0.014006003769066943;0.014005998696798638;0.798256425118026;0.013414003612039897;0.7983787017606091
10.795547;1.0437685525466813;0.8333265625230033;0.7983889069805392;-0.0015756200913586247;-0.0015095363103166779;1.04413772528286;10.000019716549007;0.8335105622154093;0.014006003777065842;0.014005998712198821;0.798256585555758;0.01341400364446404;0.7983787930506582
10.805547;1.0437687148716455;0.8333266985588145;0.7983888153362149;-0.001575620132551476;-0.001509536347781206;1.0441378336875924;10.000019660127156;0.8335106623308485;0.014006003784663192;0.014005998727276425;0.7982567482518033;0.013414003674494397;0.7983788894898065
10.815547;1.0437688820614794;0.8333268377909104;0.7983887211635714;-0.001575620175754719;-0.001509536386601799;1.0441379395523547;10.000019623221247;0.8335107607355782;0.014006003791908637;0.014005998742052163;0.7982569133838446;0.013414003702110421;0.798378990682212
10.825547;1.04376905330564;0.8333269800682553;0.7983886244152836;-0.0015756202208887708;-0.0015095364267996125;1.0441380431015885;10.00001960728822;0.8335108571943911;0.014006003798876858;0.014005998756583404;0.7982570811153233;0.013414003727310586;0.7983790961579997
10.835547;1.0437692278215696;0.833327125259916;0.7983885252014016;-0.0015756202678465564;-0.0015095364683774275;1.0441381445744666;10.000019613001395;0.8335109516031296;0.014006003805648209;0.014005998770966513;0.7982572516195822;0.013414003750105373;0.7983792054704982
10.845547;1.043769404915591;0.8333272731780127;0.7983884237621569;-0.001575620316500363;-0.0015095365113249263;1.0441382441154585;10.000019639806961;0.8335110439455836;0.014006003812274405;0.014005998785328254;0.798257425047467;0.013414003770519416;0.7983793182202069
10.855547;1.0437695839948378;0.8333274235221225;0.7983883204204708;-0.0015756203667266632;-0.001509536555630894;1.0441383417767955;10.000019685719609;0.8335111342696478;0.014006003818753776;0.014005998799803403;0.7982576015374395;0.013414003788581843;0.7983794339817748
10.865547;1.0437697646125221;0.8333275758819224;0.79838821552242;-0.0015756204184219733;-0.0015095366012949627;1.0441384376260006;10.000019747224068;0.8335112226448046;0.01400600382503031;0.014005998814505748;0.7982577812587984;0.013414003804311792;0.7983795522851795
10.875547;1.0437699465411818;0.8333277298175714;0.7983881093458762;-0.0015756204714844322;-0.0015095366483168348;1.0441385318178484;10.000019819941336;0.8335113091033897;0.014006003831014656;0.014005998829520482;0.7982579644129252;0.013414003817712877;0.7983796726957164
10.885547;1.0437701297073838;0.8333278849478022;0.798388002014999;-0.0015756205257789787;-0.0015095366966650689;1.0441386245832724;10.000019899820172;0.833511393591164;0.014006003836607363;0.014005998844920497;0.798258151189669;0.013414003828768822;0.7983797948788585
10.895547;1.04377031401648;0.8333280409807112;0.7983878935134898;-0.0015756205811292695;-0.001509536746264499;1.0441387162175089;10.00001998355836;0.8335114759562272;0.01400600384171463;0.014005998860791942;0.7982583417512373;0.013414003837440546;0.7983799185803765
10.905547;1.0437704993330366;0.8333281976699798;0.7983877837644546;-0.0015756206373435282;-0.0015095367970109216;1.044138807093593;10.000020068571132;0.8335115560109508;0.014006003846262601;0.014005998877255222;0.7982585362854002;0.013414003843670445;0.798380043545669
10.915547;1.043770685617277;0.8333283547671734;0.7983876727014984;-0.0015756206942410846;-0.0015095368487759648;1.044138897623997;10.000020153174217;0.8335116335840016;0.014006003850211085;0.01400599889445241;0.7982587350348505;0.01341400384738631;0.7983801694680049
10.925547;1.0437708729348023;0.8333285120426133;0.7983875603433234;-0.0015756207516617645;-0.0015095369014055927;1.0441389881420093;10.000020236507346;0.8335117084964061;0.014006003853558054;0.014005998912504385;0.7982589382389063;0.0134140038485186;0.798380295984316
10.935547;1.0437710612959243;0.8333286692934051;0.7983874468474743;-0.0015756208094598186;-0.0015095369547392572;1.0441390788145852;10.000020318279848;0.833511780569;0.014006003856327484;0.014005998931476079;0.7982591460514961;0.013414003847031918;0.7983804226721817
10.945547;1.043771250564647;0.8333288263078097;0.7983873324771606;-0.0015756208674794366;-0.0015095370086308762;1.0441391696495244;10.000020398657812;0.833511849696184;0.0140060038585586;0.014005998951369393;0.7982593585011194;0.013414003842930277;0.7983805490855483
10.955547;1.0437714404910727;0.833328982859378;0.7983872175094349;-0.0015756209255365012;-0.001509537062959838;1.0441392605520463;10.000020477892;0.8335119158841118;0.014006003860308458;0.014005998972139538;0.7982595755557986;0.013414003836240071;0.7983806747937481
10.965547;1.04377163072421;0.8333291387386387;0.7983871021636487;-0.0015756209834268758;-0.00150953711762885;1.0441393513664405;10.000020555735423;0.8335119792422084;0.014006003861643313;0.014005998993720833;0.7982597972418067;0.013414003827007984;0.7983807993783665
10.975547;1.0437718208019073;0.8333292938060558;0.7983869865733088;-0.001575621040940207;-0.0015095371725362306;1.0441394418528172;10.000020631190248;0.8335120399727547;0.014006003862617557;0.014005999016049146;0.7982600236535554;0.013414003815313583;0.7983809224625029
10.985547;1.0437720101768937;0.8333294480350238;0.7983868707776639;-0.0015756210978712089;-0.001509537227553316;1.0441395316771152;10.00002070253276;0.8335120983485806;0.0140060038632728;0.014005999039073073;0.798260254868632;0.013414003801276804;0.7983810437384385
10.995547;1.0437721982642911;0.8333296015340945;0.7983867547083514;-0.0015756211540265397;-0.0015095372825337332;1.0441396204733897;10.00002076752674;0.8335121546570913;0.014006003863658481;0.014005999062759452;0.7982604908727897;0.01341400378504201;0.7983811629486047
11.005547;1.043772384511245;0.8333297545782938;0.7983866381820605;-0.0015756212092239493;-0.0015095373373295658;1.0441397078658958;10.000020823991113;0.8335122091253934;0.014006003863839694;0.014005999087102408;0.7982607315172437;0.013414003766755108;0.7983812798666523
11.015547;1.0437725684921995;0.8333299076057751;0.7983865209729596;-0.001575621263298455;-0.001509537391803215;1.0441397934422998;10.000020870267239;0.8335122618950827;0.014006003863882274;0.014005999112123357;0.7982609765349505;0.013414003746572693;0.798381394268282
11.025547;1.043772749964915;0.8333300611555648;0.798386402941082;-0.001575621316113996;-0.0015095374458507786;1.044139876796551;10.000020905412317;0.8335123130653718;0.014006003863846197;0.01400599913785353;0.7982612255970559;0.013414003724676965;0.7983815059233565
11.035547;1.0437729288334732;0.8333302158135208;0.7983862840566489;-0.001575621367571351;-0.001509537499417536;1.044139957603571;10.00002092953032;0.8335123627059429;0.01400600386380687;0.014005999164319174;0.7982614783425868;0.013414003701253379;0.798381614656535
11.045547;1.0437731050742336;0.8333303721732217;0.7983861643181035;-0.0015756214176210525;-0.0015095375524796207;1.0441400356239583;10.000020943653153;0.8335124108070143;0.014006003863886464;0.014005999191539905;0.7982617343806668;0.013414003676472297;0.7983817203940295
11.055547;1.0437732786859084;0.833330530775733;0.7983860437110898;-0.001575621466276409;-0.0015095376050235172;1.044140110664497;10.000020948659726;0.8335124572571727;0.014006003864258983;0.014005999219523198;0.7982619932904275;0.013414003650511052;0.7983818231489966
11.065547;1.0437734496755686;0.8333306920686141;0.7983859222550059;-0.0015756215136033572;-0.0015095376570489875;1.0441401825785157;10.000020944373102;0.8335125018834072;0.014006003865112528;0.014005999248249546;0.7982622546346307;0.013414003623573447;0.7983819230014372
11.075547;1.0437736181074175;0.8333308564066264;0.7983858000698663;-0.0015756215596918915;-0.0015095377085812879;1.0441402513179427;10.000020930014873;0.8335125444948206;0.014006003866603686;0.01400599927766773;0.7982625180057493;0.013414003595877895;0.7983820200856241
11.085547;1.0437737841453545;0.8333310240540099;0.7983856773874504;-0.0015756216046338193;-0.0015095377596799477;1.044140316946982;10.000020905435605;0.8335125848690674;0.014006003868840341;0.01400599930771505;0.7982627830764394;0.013414003567637636;0.798382114588958
11.095547;1.0437739479693646;0.8333311951811446;0.7983855544899383;-0.001575621648499449;-0.0015095378104215634;1.0441403795610116;10.000020871471095;0.8335126227049169;0.014006003871884195;0.014005999338341138;0.798263049602904;0.013414003539051192;0.7983822067864602
11.105547;1.0437741096380149;0.83333136984761;0.7983854316169859;-0.0015756216913075077;-0.001509537860871469;1.0441404391876394;10.000020829486623;0.833512657624622;0.014006003875763116;0.014005999369502324;0.7982633173865172;0.013414003510298055;0.7983822970367196
11.115547;1.043774269048173;0.8333315479756853;0.798385308924955;-0.0015756217330288509;-0.0015095379110880898;1.0441404957797773;10.000020781574497;0.8335126892255088;0.01400600388048734;0.01400599940113659;0.798263586245001;0.013414003481532386;0.7983823856562277
11.125547;1.0437744260143893;0.8333317293717047;0.7983851865187627;-0.0015756217736282135;-0.0015095379611381825;1.0441405492777556;10.00002073076777;0.8335127171301366;0.014006003886060799;0.014005999433146359;0.7982638560253041;0.013414003452873932;0.7983824727946033
11.135547;1.043774580373216;0.8333319137898786;0.7983850644667786;-0.0015756218130847576;-0.0015095380110988804;1.0441405996530035;10.000020680412902;0.8335127410414604;0.01400600389250012;0.014005999465401629;0.7982641266314131;0.01341400342439939;0.7983825584944539
11.145547;1.0437747319839479;0.8333321009923634;0.7983849427836553;-0.00157562185138425;-0.0015095380610555735;1.0441406469420764;10.000020634212206;0.8335127608015889;0.014006003899844669;0.014005999497770195;0.7982643980324144;0.01341400339614179;0.7983826428585421
11.155547;1.0437748806455884;0.8333322907957919;0.7983848214382571;-0.0015756218885215473;-0.0015095381110925739;1.044140691272067;10.000020597192453;0.8335127763837422;0.01400600390812812;0.01400599953014995;0.7982646702637963;0.013414003368096302;0.7983827261025005
11.165547;1.0437750260725993;0.8333324830499198;0.7983847004132418;-0.0015756219245064386;-0.0015095381612943068;1.0441407328246146;10.000020575491401;0.8335127877823455;0.014006003917340401;0.014005999562464951;0.7982649434077925;0.013414003340229462;0.7983828084817939
11.175547;1.0437751679353773;0.8333326775367277;0.7983845797988641;-0.001575621959349499;-0.001509538211761798;1.044140771742569;10.000020574374165;0.8335127949363518;0.014006003927407678;0.014005999594634016;0.7982652175294159;0.013414003312500311;0.7983828902372017
11.185547;1.0437753058678412;0.8333328739088199;0.7983844598244573;-0.0015756219930325858;-0.0015095382626004038;1.0441408080333636;10.000020596738834;0.8335127978030589;0.014006003938191628;0.01400599962655417;0.7982654926397572;0.013414003284879133;0.798382971609115
11.195547;1.0437754394325456;0.833333071707556;0.7983843407941997;-0.0015756220255012721;-0.001509538313877219;1.044140841517977;10.00002064361539;0.8335127964316048;0.014006003949518763;0.014005999658114002;0.7982657687395796;0.01341400325733918;0.7983830528711603
11.205547;1.0437755680934468;0.8333332703732457;0.7983842230129148;-0.0015756220567085832;-0.00150953836561047;1.0441408718573228;10.000020715097797;0.833512790888235;0.014006003961219891;0.014005999689218868;0.798266045858878;0.013414003229838965;0.7983831343131997
11.215547;1.043775691244912;0.8333334692127788;0.7983841067430244;-0.0015756220866659757;-0.0015095384178082003;1.0441408986514256;10.000020810609689;0.8335127811537266;0.014006003973133662;0.01400599971981168;0.7982663240193184;0.013414003202330245;0.7983832161890793
11.225547;1.0437758083176036;0.8333336673749365;0.7983839921754287;-0.0015756221154442774;-0.0015095384705030588;1.0441409215322919;10.000020929361726;0.8335127671169309;0.014006003985082416;0.01400599974987854;0.7982666031979128;0.013414003174792674;0.7983832987185467
11.235547;1.0437759188808826;0.8333338638975193;0.7983838794019391;-0.0015756221431333182;-0.0015095385237477927;1.0441409402100321;10.000021070695666;0.8335127486072684;0.014006003996867198;0.01400599977943539;0.7982668833684844;0.013414003147253108;0.7983833821267327
11.245547;1.043776022652086;0.8333340578142748;0.7983837683892586;-0.0015756221697996616;-0.0015095385775871703;1.0441409545234963;10.00002123328523;0.8335127254136593;0.014006004008280303;0.014005999808508056;0.7982671645547155;0.013414003119762105;0.7983834666466306
11.255547;1.0437761194360873;0.8333342482517461;0.798383658975678;-0.0015756221954691208;-0.0015095386320406919;1.0441409644522606;10.00002141407182;0.8335126973208073;0.014006004019104106;0.014005999837118916;0.7982674468307999;0.01341400309236726;0.7983835524860244
11.265547;1.0437762090832876;0.833334434506865;0.7983835509077958;-0.0015756222201370569;-0.0015095386871117385;1.0441409700418307;10.000021608386117;0.8335126641474284;0.014006004029104648;0.014005999865274897;0.7982677303025575;0.013414003065123909;0.7983836397956098
11.275547;1.04377629150264;0.8333346160884734;0.798383443910286;-0.001575622243785943;-0.0015095387427963127;1.0441409713461338;10.000021810887029;0.833512625741897;0.01400600403804829;0.014005999892961895;0.7982680151065383;0.013414003038112406;0.7983837286600931
11.285547;1.0437763666481044;0.8333347926926404;0.798383337768077;-0.001575622266390333;-0.0015095387990687059;1.044140968428412;10.000022016101997;0.8335125819726549;0.014006004045738995;0.014005999920170419;0.7982683014251483;0.013414003011421005;0.7983838191215783
11.295547;1.043776434434677;0.8333349641736834;0.7983832323821578;-0.00157562228790984;-0.0015095388558703064;1.0441409613304289;10.000022218408915;0.8335125327531266;0.014006004052036775;0.014005999946923545;0.7982685894819246;0.013414002985116177;0.7983839112271768
11.305547;1.043776494665093;0.833335130545625;0.7983831277689759;-0.0015756223082809555;-0.0015095389131176279;1.0441409500061378;10.00002241228116;0.833512478055231;0.014006004056834437;0.014005999973259225;0.7982688794798174;0.013414002959232424;0.7983840050555367
11.315547;1.043776546994337;0.8333352919376139;0.7983830240042128;-0.0015756223274227433;-0.0015095389707105837;1.044140934287419;10.00002259328751;0.8335124178796602;0.014006004060019875;0.01400599999919547;0.7982691715317799;0.013414002933777463;0.7983841006913609
11.325547;1.0437765909166181;0.8333354484917009;0.7983829211587461;-0.0015756223452547092;-0.0015095390285401844;1.0441409138645747;10.000022758948015;0.8335123522115961;0.014006004061460794;0.014006000024720773;0.7982694656741034;0.01341400290874473;0.798384198186187
11.335547;1.0437766258295325;0.8333356003275605;0.7983828193210322;-0.001575622361696015;-0.001509539086503527;1.0441408883025949;10.000022908250964;0.8335122810023637;0.014006004061026383;0.014006000049795879;0.7982697619343208;0.013414002884125746;0.7983842975420802
11.345547;1.0437766511555013;0.8333357476120185;0.7983827186633758;-0.0015756223766451366;-0.0015095391445146568;1.0441408571559843;10.000023040368571;0.8335122042047372;0.014006004058623718;0.014006000074353256;0.7982700603497436;0.013414002859918022;0.7983843987206107
11.355547;1.0437766664261308;0.8333358906221278;0.7983826193869182;-0.0015756223899777465;-0.0015095392025118708;1.0441408201113558;10.000023154155626;0.8335121218222326;0.014006004054213397;0.014006000098314297;0.7982703609153494;0.013414002836135454;0.7983845016793031
11.365547;1.043776671320863;0.8333360297347921;0.7983825216075159;-0.0015756224015658574;-0.0015095392604664722;1.0441407770641669;10.000023248692996;0.8335120339498682;0.014006004047804683;0.014006000121607545;0.7982706635264138;0.013414002812814442;0.7983846064026617
11.375547;1.0437766656757885;0.8333361653501915;0.7983824253651539;-0.0015756224112876654;-0.001509539318373515;1.0441407281043296;10.0000233234571;0.8335119408537478;0.014006004039449096;0.014006000144150377;0.7982709679860132;0.013414002789998719;0.7983847129091872
11.385547;1.043776649474254;0.8333362977839275;0.7983823306837681;-0.0015756224190259733;-0.0015095393762240804;1.044140673434081;10.000023378026222;0.8335118430039921;0.014006004029231361;0.014006000165836507;0.7982712740846929;0.013414002767713314;0.7983848212648982
11.395547;1.043776622840813;0.8333364272114676;0.7983822375526787;-0.001575622424677779;-0.001509539433982765;1.0441406132746327;10.000023412722278;0.8335117409735289;0.014006004017254596;0.01400600018657046;0.7982715816736423;0.013414002745970037;0.7983849315739299
11.405547;1.043776586023979;0.8333365537001026;0.7983821459197512;-0.0015756224281707639;-0.0015095394915793149;1.0441405478100865;10.00002342924302;0.8335116353451372;0.01400600400363642;0.014006000206294139;0.7982718906691866;0.013414002724805715;0.7983850439158376
11.415547;1.0437765393588156;0.8333366772650277;0.7983820557652243;-0.0015756224294621063;-0.001509539548913778;1.0441404772182372;10.000023430088753;0.8335115266913433;0.014006003988510818;0.014006000224966317;0.7982722010226864;0.013414002704284729;0.7983851583038994
11.425547;1.043776483223996;0.8333367979208705;0.7983819671614445;-0.001575622428523045;-0.0015095396058606787;1.0441404017372127;10.000023418013505;0.833511415545493;0.01400600397201918;0.014006000242530856;0.7982725126583943;0.013414002684445751;0.7983852747150536
11.435547;1.0437764180034617;0.8333369157538463;0.7983818802621839;-0.0015756224253332504;-0.00150953966226331;1.0441403216419798;10.00002339597265;0.8335113023774199;0.014006003954303143;0.014006000258913699;0.7982728253724628;0.013414002665266251;0.7983853931285484
11.445547;1.0437763440497272;0.8333370309497729;0.7983817952526685;-0.0015756224198896869;-0.0015095397179342594;1.0441402371361974;10.000023366937674;0.833511187584699;0.014006003935495708;0.01400600027404996;0.7982731388037113;0.013414002646690789;0.7983855135195954
11.455547;1.0437762616722117;0.8333371436955248;0.7983817123060857;-0.0015756224122090762;-0.001509539772668466;1.0441401482834465;10.000023333811695;0.8335110714745062;0.01400600391571248;0.01400600028790694;0.7982734525087009;0.013414002628687565;0.7983856358352239
11.465547;1.0437761711878202;0.8333372540636804;0.7983816315839201;-0.0015756224023154904;-0.0015095398262644747;1.0441400550547753;10.000023299615032;0.8335109542388346;0.014006003895072635;0.014006000300488146;0.7982737660363051;0.013414002611285693;0.7983857599822011
11.475547;1.0437760729745584;0.8333373620244979;0.798381553255633;-0.0015756223902420668;-0.0015095398785443716;1.0441399574110997;10.000023267302712;0.8335108359493647;0.014006003873732721;0.014006000311839326;0.7982740789638361;0.01341400259457441;0.798385885847062
11.485547;1.0437759674479241;0.8333374675506509;0.7983814774972742;-0.0015756223760560793;-0.0015095399293520164;1.044139855326266;10.000023239185042;0.8335107166200858;0.014006003851879398;0.014006000322054563;0.7982743908980916;0.013414002578670538;0.7983860133511133
11.495547;1.0437758549998286;0.8333375706800139;0.7983814044994207;-0.0015756223598693533;-0.0015095399785391176;1.0441397487822939;10.000023216512812;0.8335105963001458;0.014006003829680794;0.014006000331259642;0.7982747014256829;0.013414002563695036;0.7983861424758986
11.505547;1.0437757359658209;0.8333376714466763;0.7983813345080081;-0.0015756223418177074;-0.001509540025971316;1.044139637765035;10.000023199575399;0.833510475110301;0.014006003807251564;0.014006000339579463;0.7982750100509527;0.013414002549785765;0.7983862732129962
11.515547;1.0437756106001357;0.8333377697534169;0.7983812678329112;-0.0015756223220382277;-0.0015095400715468667;1.044139522285368;10.000023188364606;0.8335103532120365;0.014006003784661457;0.014006000347124237;0.798275316187263;0.013414002537104213;0.7983864054734658
11.525547;1.043775479036645;0.833337865341082;0.7983812047617505;-0.0015756223006659915;-0.0015095401152037547;1.0441394024552328;10.000023182413067;0.8335102307752563;0.014006003761970915;0.01400600035400652;0.7982756192022564;0.013414002525804894;0.7983865390348982
11.535547;1.0437753412921844;0.8333379578729051;0.7983811454496531;-0.0015756222778367842;-0.0015095401569162877;1.0441392785383126;10.000023179304952;0.8335101079983948;0.014006003739260553;0.014006000360357354;0.7982759184537579;0.013414002516007243;0.7983866735664052
11.545547;1.0437751973446658;0.8333380469864868;0.7983810898903867;-0.0015756222536872572;-0.0015095401966972403;1.0441391509070246;10.000023174285033;0.8335099851235355;0.01400600371663586;0.014006000366316527;0.7982762133016177;0.01341400250778956;0.7983868086720353
11.555547;1.0437750472077918;0.8333381322752854;0.7983810379377301;-0.00157562222836035;-0.0015095402346199003;1.0441390199827973;10.000023161772498;0.8335098624033228;0.014006003694218564;0.01400600037201484;0.7982765031162741;0.01341400250117792;0.7983869439119436
11.565547;1.0437748909418563;0.8333382133523662;0.7983809893236163;-0.0015756222020019246;-0.0015095402708308024;1.0441388862180065;10.000023137058347;0.8335097400681546;0.014006003672135768;0.014006000377577621;0.7982767872443375;0.013414002496144418;0.7983870788270083
11.575547;1.0437747286941974;0.8333382899915223;0.7983809437009141;-0.0015756221747456548;-0.0015095403055130933;1.044138750084675;10.000023097360849;0.833509618312986;0.014006003650505083;0.01400600038314582;0.7982770649513518;0.013414002492640454;0.7983872129796138
11.585547;1.0437745608207458;0.8333383621694231;0.7983809007136717;-0.0015756221467064506;-0.0015095403388385227;1.044138612073602;10.000023041592229;0.8335094972983207;0.014006003629409583;0.014006000388887803;0.7982773354350101;0.013414002490638422;0.7983873460130213
11.595547;1.0437743879186498;0.8333384299890723;0.7983808600322787;-0.0015756221179825233;-0.0015095403709535417;1.0441384727140866;10.000022968653921;0.8335093771486268;0.014006003608863341;0.014006000394997024;0.7982775978902501;0.013414002490152259;0.7983874776877955
11.605547;1.0437742107049994;0.833338493604952;0.7983808213121715;-0.001575622088658138;-0.0015095404019764037;1.0441383325805635;10.00002287620874;0.8335092579400079;0.014006003588799863;0.014006000401680941;0.7982778515554146;0.013414002491230885;0.7983876078395489
11.615547;1.0437740299338958;0.8333385531978138;0.7983807841374706;-0.0015756220587945034;-0.001509540432001441;1.0441381922830046;10.000022761153721;0.8335091397267365;0.014006003569108987;0.014006000409128149;0.7982780957544385;0.013414002493934827;0.7983877362951681
11.625547;1.0437738463856525;0.833338608969226;0.7983807480203425;-0.0015756220284117045;-0.0015095404611198651;1.0441380524594888;10.00002262084351;0.833509022595381;0.014006003549693629;0.01400600041746999;0.7982783299409815;0.013414002498320199;0.7983878628411484
11.635547;1.0437736607914525;0.8333386611244403;0.7983807124238743;-0.0015756219975053424;-0.0015095404894256523;1.0441379137660574;10.000022453705048;0.8335089066736072;0.014006003530511783;0.014006000426779033;0.7982785536844279;0.013414002504442591;0.7983879872626799
11.645547;1.0437734737548694;0.8333387098234736;0.7983806767913977;-0.0015756219660940111;-0.0015095405170115542;1.044137776885696;10.000022258646752;0.8335087921019015;0.014006003511588006;0.014006000437093057;0.798278766601763;0.013414002512353368;0.7983881093699549
11.655547;1.0437732857651354;0.8333387551248761;0.7983806406231128;-0.0015756219342315172;-0.0015095405439792332;1.0441376425704834;10.00002203461602;0.833508679014389;0.0140060034929815;0.014006000448437955;0.7982789683161128;0.013414002522063314;0.7983882289865418
11.665547;1.043773097211957;0.8333387969832567;0.798380603566424;-0.0015756219019828449;-0.0015095405704436634;1.0441375116545502;10.000021781147831;0.8335085675388852;0.014006003474746861;0.014006000460845698;0.7982791584774253;0.013414002533518444;0.7983883459598197
11.675547;1.0437729083773966;0.8333388353291875;0.7983805654371232;-0.001575621869409416;-0.0015095405965169387;1.044137385031877;10.000021498320162;0.8335084578206929;0.014006003456931237;0.014006000474350652;0.7982793368217845;0.013414002546625496;0.7983884601723947
11.685547;1.0437727194648663;0.8333388701693718;0.7983805261427455;-0.0015756218365616205;-0.001509540622280904;1.0441372636274577;10.000021185984899;0.8335083500645689;0.01400600343958189;0.014006000488975106;0.798279503220127;0.013414002561286324;0.7983885715029094
11.695547;1.0437725306362324;0.8333389016186901;0.7983804855817919;-0.001575621803482502;-0.0015095406477732803;1.044137148322971;10.000020843692898;0.8335082445570013;0.014006003422744046;0.014006000504730212;0.7982796576814128;0.01341400257740036;0.798388679765586
11.705547;1.0437723420721423;0.8333389298681362;0.7983804436285518;-0.0015756217702385341;-0.0015095406730044727;1.0441370398551117;10.000020471162125;0.8335081416526423;0.014006003406463914;0.014006000521627232;0.7982798003515107;0.013414002594841773;0.798388784687331
11.715547;1.0437721540886504;0.8333389551250251;0.7983804001839646;-0.0015756217369423946;-0.001509540697969579;1.04413693875849;10.000020068496168;0.8335080417510596;0.01400600339079145;0.014006000539692951;0.798279931526374;0.01341400261344335;0.7983888859744968
11.725547;1.043771967213692;0.833338977559738;0.7983803552089225;-0.0015756217037412898;-0.001509540722631545;1.044136845358935;10.000019635998726;0.8335079452853495;0.014006003375774843;0.014006000558979999;0.798280051617737;0.013414002633013001;0.7983889834380761
11.735547;1.043771782126071;0.8333389973113337;0.7983803087559124;-0.0015756216707971625;-0.0015095407469229679;1.0441367597980031;10.000019174039252;0.8335078527034299;0.014006003361455282;0.014006000579559778;0.7982801611095397;0.013414002653371093;0.7983890770650275
11.745547;1.043771599552006;0.8333390145235771;0.798380261021423;-0.001575621638278543;-0.0015095407707839017;1.0441366820831228;10.000018683134945;0.8335077643941636;0.014006003347872633;0.01400600060150128;0.7982802605669089;0.013414002674368994;0.7983891670055094
11.755547;1.0437714202741513;0.8333390293534958;0.7983802123343289;-0.001575621606350778;-0.0015095407941880302;1.0441366121175737;10.000018163752024;0.8335076806133782;0.014006003335074797;0.014006000624841874;0.7982803506149608;0.013414002695870356;0.7983892535112718
11.765547;1.0437712451630745;0.8333390419947988;0.7983801630582145;-0.0015756215751554946;-0.0015095408171329164;1.044136549700768;10.000017616240088;0.8335076015148856;0.014006003323105996;0.01400600064956169;0.7982804318726158;0.013414002717726187;0.7983893368369677
11.775547;1.0437710751060743;0.8333390527066931;0.7983801135452351;-0.0015756215447970683;-0.0015095408396104343;1.0441364945343936;10.000017040871793;0.8335075272101667;0.014006003311984351;0.014006000675575156;0.7982805049020278;0.013414002739785309;0.798389417141066
11.785547;1.0437709109129705;0.833339061732341;0.7983800641714224;-0.001575621515347141;-0.0015095408615855815;1.044136446246408;10.000016436996708;0.8335074577605436;0.014006003301704975;0.014006000702737;0.7982805701472674;0.013414002761932522;0.7983894944533172
11.795547;1.043770753269115;0.8333390691807301;0.7983800153076056;-0.0015756214868481268;-0.0015095408829942766;1.0441364044591723;10.00001580244347;0.833507393159818;0.014006003292262497;0.014006000730860306;0.7982806278848523;0.013414002784113921;0.7983895687206929
11.805547;1.0437706027446128;0.833339075031964;0.7983799672341259;-0.0015756214593043232;-0.0015095409037514632;1.0441363688426302;10.000015134196033;0.8335073333251433;0.014006003283661556;0.014006000759744173;0.7982806782321593;0.01341400280632551;0.7983896398708497
11.815547;1.0437704598561002;0.8333390791879547;0.7983799201482763;-0.0015756214326792454;-0.001509540923768251;1.0441363390914715;10.000014428901942;0.8335072781009661;0.014006003275912575;0.014006000789190454;0.7982807211912891;0.013414002828566876;0.7983897078350375
11.825547;1.0437703251096329;0.8333390814900137;0.7983798742478629;-0.0015756214069065715;-0.0015095409429688692;1.0441363149002831;10.00001368287499;0.8335072273162735;0.014006003269029123;0.014006000818998887;0.7982807567397465;0.013414002850800548;0.7983897725360777
11.835547;1.0437701989854662;0.833339081753429;0.798379829792929;-0.0015756213819004038;-0.001509540961290809;1.0441362959376086;10.000012892767467;0.8335071808253351;0.014006003263027708;0.014006000848958838;0.7982807849143393;0.01341400287296185;0.7983898338969114
11.845547;1.0437700819221103;0.8333390797813168;0.7983797871262811;-0.0015756213575661554;-0.0015095409786735415;1.044136281792797;10.000012056579388;0.833507138498348;0.014006003257921163;0.014006000878848516;0.7982808057905769;0.013414002894991896;0.7983898918710978
11.855547;1.0437699743269688;0.8333390753212949;0.7983797466536978;-0.001575621333814102;-0.0015095409950576805;1.044136272008398;10.000011173920038;0.8335071001939792;0.014006003253698638;0.014006000908435744;0.7982808194596244;0.013414002916842062;0.7983899464491411
11.865547;1.0437698765927013;0.8333390680453489;0.7983797087818838;-0.0015756213105632617;-0.0015095410103938248;1.0441362662075129;10.000010245646955;0.8335070656783607;0.014006003250305762;0.014006000937495156;0.7982808260923602;0.013414002938452933;0.7983899976480145
11.875547;1.0437697891079256;0.8333390576118559;0.7983796738464018;-0.0015756212877344957;-0.0015095410246337064;1.044136264104508;10.000009273270184;0.8335070345660245;0.014006003247654795;0.014006000965847813;0.798280825959756;0.013414002959736004;0.7983900454818689
11.885547;1.0437697122679328;0.8333390437711938;0.7983796420927292;-0.0015756212652378694;-0.0015095410377139464;1.0441362653403623;10.000008258493375;0.8335070063986888;0.014006003245649096;0.014006000993381338;0.798280819367483;0.013414002980565646;0.7983900899017408
11.895547;1.043769646494541;0.8333390264266569;0.7983796137003984;-0.0015756212429577283;-0.0015095410495745804;1.0441362693675194;10.00000720320461;0.8335069807608435;0.014006003244191486;0.01400600102003295;0.798280806614057;0.013414003000778088;0.798390130780154
11.905547;1.0437695922248753;0.8333390056001604;0.798379588779005;-0.0015756212207420621;-0.0015095410601904738;1.0441362754820973;10.000006109349014;0.833506957320527;0.014006003243186408;0.01400600104577363;0.7982807879928597;0.013414003020186792;0.7983901679750266
11.915547;1.0437695498478923;0.833338981361912;0.7983795673685261;-0.001575621198406309;-0.0015095410695623189;1.0441362828890322;10.000004978537193;0.8335069358212183;0.014006003242536385;0.014006001070604674;0.7982807638045026;0.01341400303861667;0.7983902013795149
11.925547;1.043769519638338;0.8333389538006463;0.7983795494973854;-0.0015756211757547553;-0.0015095410776954402;1.0441362907469165;10.000003811854544;0.8335069160513044;0.0140060032421242;0.014006001094545523;0.7982807343772358;0.01341400305592843;0.7983902308990206
11.935547;1.0437695017400108;0.8333389230208815;0.7983795352203445;-0.0015756211525974429;-0.0015095410846097254;1.0441362981867068;10.000002609882989;0.833506897826987;0.014006003241802234;0.014006001117620806;0.7982807000825339;0.013414003072006339;0.7983902564006508
11.945547;1.043769496209221;0.8333388891417403;0.7983795245954096;-0.0015756211287560999;-0.0015095410903385826;1.0441363043156822;10.000001372835413;0.8335068809917741;0.01400600324139838;0.014006001139854703;0.79828066134337;0.013414003086726661;0.7983902777128338
11.955547;1.0437695030204974;0.8333388522922212;0.7983795176717622;-0.0015756211040846523;-0.0015095410948798445;1.0441363082957302;10.000000100631734;0.8335068653992331;0.014006003240718115;0.014006001161256146;0.798280618626328;0.013414003099938863;0.7983902946847947
11.965547;1.0437695219745735;0.833338812593459;0.7983795144888812;-0.0015756210784902695;-0.0015095410981497324;1.0441363094821197;9.99999879290661;0.8335068509248235;0.01400600323954779;0.014006001181794788;0.7982805723713198;0.013414003111468318;0.7983903072196472
11.975547;1.0437695526614843;0.8333387701649458;0.7983795150441444;-0.0015756210519295589;-0.001509541099989981;1.0441363074806633;9.999997449304532;0.8335068374972722;0.014006003237667769;0.014006001201385922;0.7982805228830901;0.013414003121141906;0.7983903152473419
11.985547;1.0437695945393273;0.8333387251896599;0.7983795192905798;-0.0015756210244074213;-0.0015095411002066907;1.0441363020912007;9.999996069710116;0.8335068250844998;0.01400600323485122;0.014006001219897441;0.7982804702888455;0.013414003128827467;0.7983903187009826
11.995547;1.0437696469816076;0.8333386779721607;0.7983795272086264;-0.001575620995984835;-0.0015095410986098656;1.0441362932366667;9.999994653584453;0.833506813680616;0.014006003230846265;0.014006001237182972;0.7982804145911208;0.013414003134455734;0.798390317512122
12.005547;1.0437697092840463;0.8333386289120922;0.7983795388644854;-0.0015756209667678203;-0.0015095410950353254;1.044136280950208;9.999993198735675;0.8335068032986784;0.014006003225372581;0.014006001253124109;0.7982803557616127;0.013414003138004933;0.7983903116015427
12.015547;1.0437697806984223;0.833338578439571;0.7983795543696032;-0.0015756209368860488;-0.00150954108933444;1.0441362653644555;9.99999170085393;0.8335067939256565;0.014006003218152478;0.014006001267649155;0.7982802938350436;0.013414003139470863;0.7983903008928094
12.025547;1.04376986044501;0.8333385269803819;0.7983795737696118;-0.0015756209064726346;-0.0015095410813649086;1.0441362466315756;9.999990154557883;0.8335067855260049;0.014006003208953885;0.014006001280715032;0.7982802289497695;0.013414003138859397;0.7983902853854817
12.035547;1.0437699477373994;0.8333384749278695;0.7983795969904897;-0.0015756208756334228;-0.0015095410710115492;1.0441362248053454;9.99998855490919;0.8335067781325284;0.014006003197596633;0.014006001292273619;0.7982801612972799;0.013414003136197918;0.7983902652544291
12.045547;1.0437700418691926;0.8333384226252728;0.7983796239392504;-0.0015756208444202226;-0.0015095410582049815;1.0441361997834;9.999986897856303;0.8335067719115358;0.014006003183932017;0.014006001302266292;0.7982800910521557;0.013414003131540597;0.7983902408526439
12.055547;1.043770142238582;0.8333383703891569;0.7983796546692822;-0.001575620812836227;-0.0015095410429224678;1.044136171386926;9.99998517997682;0.8335067671190645;0.01400600316784633;0.014006001310659476;0.798280018375777;0.01341400312496355;0.7983902125874722
12.065547;1.0437702482561955;0.8333383185153209;0.7983796894169912;-0.0015756207808647444;-0.0015095410251788383;1.0441361394920845;9.99998339846856;0.8335067639892788;0.014006003149269248;0.01400600131746492;0.7982799434613561;0.013414003116560227;0.7983901808483211
12.075547;1.0437703592362466;0.8333382672563919;0.7983797284784584;-0.001575620748493892;-0.0015095410049998797;1.0441361040754666;9.999981551151096;0.8335067626778488;0.014006003128156284;0.01400600132271714;0.7982798665037417;0.013414003106437434;0.7983901460772272
12.085547;1.0437704743474192;0.8333382168479114;0.7983797720861759;-0.0015756207157283204;-0.0015095409823943755;1.0441360651922198;9.999979636388963;0.8335067632800891;0.014006003104474814;0.014006001326466113;0.7982797876011947;0.01341400309469684;0.7983901088204943
