time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.875547;1.043772369180763;0.8333319053369489;0.7983798663027775;-0.0015756196955426529;-0.0015095376320014323;1.0441294349825756;10.000109249652093;0.8334974841719531;0.014005992215121962;0.014005997791456426;0.7982774864074731;0.01341400009828481;0.7983887963361139
13.885547;1.0437724318399264;0.8333318122733541;0.798379878147695;-0.0015756197030952475;-0.0015095376475748464;1.0441296130662707;10.000107392863764;0.8334974716820823;0.01400599220828289;0.014005997834357955;0.7982775372804084;0.013414000088035548;0.7983887754842397
13.895547;1.0437724977451184;0.8333317202857025;0.798379891804063;-0.001575619712205295;-0.0015095376621175626;1.044129796135088;10.00010554734894;0.8334974621485054;0.014005992203192395;0.014005997878356463;0.7982775866169942;0.013414000079584008;0.7983887549539328
13.905547;1.0437725666676458;0.833331629123317;0.7983799067724638;-0.0015756197228246646;-0.001509537675608745;1.0441299834982198;10.000103715024762;0.8334974554233237;0.01400599219991679;0.014005997923244709;0.7982776343475286;0.013414000072921125;0.7983887340666619
13.915547;1.0437726383153096;0.8333315386321198;0.7983799225758376;-0.0015756197348970457;-0.00150953768801695;1.0441301745409486;10.000101897766314;0.8334974514927462;0.014005992198552463;0.014005997968778562;0.798277680472639;0.013414000068046996;0.7983887121764853
13.925547;1.043772712387505;0.833331448729139;0.7983799388334554;-0.0015756197483926741;-0.0015095376992664915;1.0441303686336343;10.000100097318578;0.8334974504904401;0.014005992199204474;0.014005998014686074;0.7982777250956299;0.013414000064951819;0.7983886887102678
13.935547;1.0437727885831538;0.833331359408381;0.7983799552369851;-0.0015756197633265395;-0.0015095377092306371;1.0441305650605213;10.000098315637945;0.8334974526951212;0.014005992201970586;0.014005998060695864;0.7982777683975101;0.013414000063620462;0.798388663200093
13.945547;1.043772866556854;0.8333312708057705;0.7983799714921787;-0.0015756197797522405;-0.0015095377177567085;1.0441307631047294;10.00009655544148;0.8334974584437785;0.014005992206924781;0.014005998106558445;0.7982778106089282;0.013414000064043266;0.7983886352730861
13.955547;1.043772945900607;0.8333311832000746;0.7983799872687335;-0.0015756197977380229;-0.0015095377247065296;1.0441309621601225;10.000094820242952;0.8334974680161709;0.014005992214090884;0.014005998152048987;0.7982778519863236;0.01341400006622174;0.798388604642744
13.965547;1.043773026188911;0.833331096923061;0.7983800021858974;-0.0015756198173368238;-0.0015095377299869618;1.0441311617326572;10.000093113739977;0.8334974816290823;0.014005992223425615;0.0140059981969711;0.7982778928083499;0.01341400007018514;0.7983885711006455
13.975547;1.043773107038091;0.833331012305712;0.798380015857076;-0.0015756198385675068;-0.0015095377335450847;1.0441313613939818;10.00009143949229;0.8334974994938642;0.014005992234833335;0.014005998241164181;0.7982779333925104;0.013414000075992276;0.7983885344781891
13.985547;1.0437731880998284;0.8333309296605832;0.7983800279293751;-0.0015756198614155328;-0.001509537735343128;1.0441315607109458;10.000089801298065;0.8334975218306256;0.014005992248199695;0.014005998284500606;0.7982779740764819;0.013414000083699128;0.7983884946446014
13.995547;1.0437732689925092;0.8333308492133344;0.7983800380686833;-0.0015756198858457298;-0.0015095377353453192;1.044131759159247;10.000088203434219;0.8334975488198073;0.01400599226341097;0.01400599832687893;0.7982780151551028;0.013414000093316005;0.7983884515642501
14.005547;1.0437733493088426;0.8333307710414289;0.7983800459428286;-0.0015756199118222764;-0.001509537733513668;1.0441319561006077;10.000086649995778;0.833497580558441;0.014005992280358823;0.014005998368226752;0.7982780568128031;0.013414000104775298;0.7983884053319481
14.015547;1.0437734287428473;0.8333306950977706;0.7983800512408833;-0.001575619939320194;-0.0015095377297956235;1.0441321507810657;10.000085144004776;0.8334976171164927;0.014005992298954736;0.014005998408489904;0.7982780990718965;0.01341400011792577;0.7983883561455413
14.025547;1.0437735071835235;0.8333306212834607;0.7983800536986859;-0.0015756199683231908;-0.0015095377241141014;1.0441323423292093;10.000083687634508;0.8334976586329739;0.014005992319147367;0.014005998447590009;0.7982781417780317;0.013414000132558631;0.7983883042341795
14.035547;1.043773584691294;0.8333305495105818;0.7983800531381237;-0.0015756199988321397;-0.001509537716382566;1.0441325298635318;10.00008228301579;0.8334977053383924;0.014005992340925533;0.014005998485392803;0.7982781846257762;0.01341400014844455;0.7983882497733579
14.045547;1.0437736614217523;0.8333304797082148;0.7983800495289586;-0.001575620030872019;-0.0015095377065308163;1.044132712653665;10.00008093241652;0.8334977574972673;0.014005992364316594;0.014005998521725125;0.7982782271893133;0.01341400016535762;0.7983881928369597
14.055547;1.0437737375547247;0.833330411773902;0.7983800429992276;-0.0015756200644626982;-0.0015095376945023456;1.044132890162666;10.000079638523355;0.8334978153244929;0.01400599238938713;0.014005998556417543;0.7982782689447572;0.013414000183087398;0.7983881334207595
14.065547;1.043773813272848;0.833330345531298;0.7983800337660928;-0.0015756200995792025;-0.0015095376802312978;1.044133061986819;10.000078404937254;0.833497878967197;0.014005992416230533;0.014005998589332937;0.7982783093039932;0.013414000201446778;0.798388071502144
14.075547;1.0437738888079713;0.8333302807660325;0.798380022040196;-0.0015756201361484539;-0.0015095376636402483;1.0441332277915218;10.00007723554042;0.8334979485285893;0.014005992444948235;0.014005998620372558;0.7982783476506864;0.013414000220267324;0.798388007070407
14.085547;1.0437739644842476;0.8333302173416491;0.7983800079406129;-0.0015756201740741956;-0.0015095376446590959;1.0441333872472478;10.00007613317729;0.8334980240252438;0.014005992475658945;0.01400599864947439;0.7982783833678945;0.013414000239388912;0.7983879401097398
14.095547;1.0437740406903182;0.8333301552715248;0.7983799914476795;-0.0015756202132551412;-0.0015095376232498513;1.0441335399761378;10.00007509889536;0.833498105351066;0.014005992508526799;0.014005998676609451;0.7982784158957285;0.013414000258661254;0.7983878705597743
14.105547;1.0437741178253939;0.8333300946786029;0.7983799724162306;-0.0015756202535840713;-0.0015095375994437026;1.0441336855387915;10.000074132218506;0.8334981923393323;0.014005992543755643;0.014005998701769063;0.7982784447670298;0.013414000277946427;0.7983877983242758
14.115547;1.043774196301682;0.8333300357149475;0.7983799506497571;-0.0015756202949351364;-0.001509537573371423;1.0441338234612998;10.000073232514643;0.8334982848171815;0.014005992581546051;0.014005998724945967;0.7982784695309476;0.013414000297112033;0.7983877233479856
14.125547;1.0437742765620124;0.8333299785191838;0.7983799260024218;-0.0015756203371542472;-0.0015095375452494047;1.0441339533244356;10.000072400072375;0.8334983825685274;0.014005992622069353;0.014005998746126505;0.7982784896770131;0.01341400031602731;0.7983876456366897
14.135547;1.043774359027467;0.8333299232046439;0.7983798984280492;-0.0015756203800628508;-0.0015095375153353755;1.044134074894394;10.000071635796758;0.8334984852717539;0.014005992665486874;0.014005998765308185;0.7982785047080289;0.013414000334571989;0.7983875652123926
14.145547;1.0437744440184098;0.8333298698051695;0.7983798679190048;-0.0015756204234736605;-0.0015095374838984862;1.0441341881623236;10.000070940376123;0.8334985925053835;0.014005992711981937;0.014005998782530973;0.798278514285575;0.013414000352660639;0.7983874821440589
14.155547;1.043774531711057;0.8333298182180049;0.7983798343826419;-0.001575620467206626;-0.0015095374512084088;1.0441342932557032;10.000070313540833;0.8334987038300969;0.0140059927617529;0.014005998797890237;0.7982785182763447;0.013414000370260831;0.7983873966222427
14.165547;1.0437746221296378;0.8333297682477548;0.7983797975818228;-0.0015756205110914062;-0.0015095374175170743;1.044134390372577;10.000069753579433;0.8334988188749324;0.014005992814965893;0.014005998811524272;0.7982785166798267;0.013414000387372229;0.7983873089358926
14.175547;1.0437747151607875;0.8333297197070642;0.7983797571993739;-0.0015756205549649633;-0.00150953738302629;1.044134479796036;10.000069257689619;0.833498937375985;0.014005992871721938;0.014005998823595123;0.7982785095405962;0.01341400040398702;0.7983872193752628
14.185547;1.0437748105304776;0.8333296724879463;0.7983797129459509;-0.0015756205986766337;-0.0015095373478673656;1.044134561873872;10.0000688226196;0.8334990591665532;0.01400599293206663;0.014005998834265109;0.7982784969152743;0.013414000420072077;0.7983871282078052
14.195547;1.0437749077249097;0.8333296265766982;0.7983796646316919;-0.0015756206420877116;-0.0015095373121111792;1.0441346369251028;10.000068444298574;0.8334991841391614;0.014005992996023092;0.014005998843673585;0.7982784789119053;0.013414000435566278;0.798387035723441
14.205547;1.0437750059839148;0.8333295820169326;0.7983796121835541;-0.0015756206850612534;-0.0015095372757971167;1.0441347051814165;10.00006811704816;0.8334993122184613;0.01400599306363001;0.01400599885193206;0.7982784557350546;0.013414000450375212;0.7983869422446583
14.215547;1.043775104407357;0.8333295388767782;0.7983795556291626;-0.0015756207274637264;-0.0015095372389576295;1.0441347668224708;10.000067833687794;0.8334994433671958;0.014005993134959137;0.014005998859132769;0.7982784276786951;0.013414000464371748;0.7983868481343368
14.225547;1.043775202028371;0.8333294972228661;0.7983794950976992;-0.0015756207691854283;-0.001509537201615512;1.0441348220012634;10.000067586118492;0.8334995775849403;0.014005993210095833;0.014005998865361005;0.7982783951248503;0.013414000477418645;0.7983867538462343
14.235547;1.0437752978683512;0.8333294570766265;0.7983794308096845;-0.0015756208101557797;-0.0015095371637634605;1.0441348708157856;10.000067365873509;0.8334997148677532;0.014005993289118423;0.014005998870715998;0.7982783585411798;0.013414000489412882;0.7983866599499805
14.245547;1.0437753910841152;0.8333294184334926;0.7983793630080446;-0.0015756208503424777;-0.001509537125362146;1.044134913332717;10.000067164845452;0.8334998551987574;0.014005993372100348;0.014005998875328746;0.7982783184199098;0.013414000500319271;0.7983865670673999
14.255547;1.0437754810966968;0.8333293813473988;0.7983792919013203;-0.0015756208897484978;-0.0015095370863601751;1.044134949642492;10.000066975892869;0.8334999985955842;0.014005993459109255;0.014005998879353382;0.7982782752358384;0.013414000510165417;0.7983864757499474
14.265547;1.043775567595462;0.8333293459445144;0.7983792176698639;-0.001575620928405215;-0.001509537046707492;1.0441349798646813;10.000066792990426;0.8335001451127672;0.014005993550191567;0.014005998882941989;0.7982782294597189;0.013414000519020218;0.798386386396037
14.275547;1.0437756504521523;0.8333293123203295;0.798379140484954;-0.001575620966357705;-0.0015095370063453373;1.0441350041193416;10.00006661092296;0.8335002947944165;0.014005993645365188;0.014005998886232905;0.798278181522039;0.013414000526980836;0.7983862992457442
14.285547;1.0437757295961958;0.8333292804145094;0.7983790605275497;-0.0015756210036592191;-0.0015095369651885147;1.0441350224687567;10.000066424697145;0.8335004476735244;0.014005993744636852;0.014005998889342171;0.7982781317355742;0.0134140005341667;0.7983862143883361
14.295547;1.043775804952408;0.8333292499720492;0.7983789780132798;-0.0015756210403699846;-0.0015095369231332976;1.0441350348986007;10.000066228880689;0.8335006037949547;0.014005993848023772;0.01400599889233661;0.7982780802756706;0.013414000540713525;0.7983861317629711
14.305547;1.0437758764706682;0.8333292206050879;0.7983788931992005;-0.0015756210765361445;-0.00150953688008477;1.0441350413874253;10.000066017200169;0.8335007631851707;0.014005993955548834;0.014005998895210672;0.7982780271803759;0.013414000546751997;0.7983860512063465
14.315547;1.0437759441504868;0.8333291918902654;0.7983788063628615;-0.0015756211121601197;-0.0015095368359674412;1.04413504194868;10.000065782974033;0.8335009257836896;0.014005994067212946;0.014005998897889074;0.7982779723307537;0.013414000552386129;0.7983859725258973
14.325547;1.0437760080603327;0.8333291634424953;0.7983787177526354;-0.0015756211471991042;-0.0015095367907289733;1.0441350366161692;10.000065520245405;0.8335010913832257;0.014005994182971198;0.014005998900254899;0.7982779154996834;0.013414000557705839;0.7983858955337325
14.335547;1.043776068374481;0.8333291349411958;0.7983786275561805;-0.0015756211815886672;-0.001509536744350344;1.044135025458836;10.00006522462657;0.8335012595698215;0.01400599430272624;0.014005998902193676;0.7982778564620241;0.013414000562815297;0.7983858200785031
14.345547;1.0437761253497904;0.8333291061115589;0.7983785359215023;-0.0015756212152585657;-0.0015095366968357314;1.0441350086175814;10.000064893155674;0.8335014296696088;0.01400599442633208;0.014005998903617693;0.7982777950439457;0.013414000567845398;0.7983857461084091
14.355547;1.0437761792711644;0.8333290766859688;0.7983784429792595;-0.0015756212481427725;-0.0015095366481893075;1.0441349863149272;10.000064523423351;0.8335016007718216;0.01400599455360387;0.014005998904452744;0.7982777311055611;0.013414000572950658;0.798385673662034
14.365547;1.0437762304327922;0.8333290463794083;0.7983783488497714;-0.0015756212801863745;-0.0015095365984057806;1.0441349588296893;10.000064112736556;0.8335017718189924;0.014005994684334387;0.014005998904626664;0.7982776645323538;0.013414000578292668;0.798385602747178
14.375547;1.0437762791060796;0.8333290148931447;0.7983782536466293;-0.0015756213113343478;-0.001509536547468429;1.044134926437264;10.000063657873895;0.8335019416927111;0.014005994818304652;0.014005998904087675;0.7982775952437762;0.013414000584004935;0.7983855332675749
14.385547;1.0437763255195716;0.8333289819426384;0.7983781574704676;-0.0015756213415186265;-0.0015095364953568765;1.0441348893232048;10.000063155180912;0.8335021092818732;0.014005994955278385;0.014005998902822128;0.798277523183347;0.013414000590158317;0.7983854650824048
14.395547;1.0437763698950226;0.8333289472878498;0.7983780604185787;-0.001575621370653055;-0.0015095364420662537;1.0441348475494028;10.000062600195514;0.8335022735420606;0.01400599509499202;0.014005998900846594;0.7982774482882097;0.013414000596770798;0.7983853980807378
14.405547;1.0437764124686169;0.8333289107458877;0.7983779626089627;-0.0015756213986239669;-0.0015095363876165744;1.0441348011481273;10.000061987337828;0.8335024335544909;0.014005995237160887;0.014005998898200662;0.7982773704835224;0.013414000603849051;0.7983853321830994
14.415547;1.0437764534980012;0.8333288722293637;0.7983778641686693;-0.0015756214252898174;-0.0015095363320598366;1.0441347502517624;10.000061311119266;0.8335025885785763;0.014005995381499643;0.014005998894953796;0.7982772897368742;0.01341400061139768;0.7983852673065609
14.425547;1.0437764932992262;0.8333288318417107;0.7983777651621535;-0.0015756214504974275;-0.0015095362754919729;1.044134695144661;10.000060568174197;0.8335027380645172;0.014005995527729338;0.01400599889119635;0.7982772061215164;0.013414000619399338;0.798385203368002
14.435547;1.0437765322530976;0.8333287899375823;0.7983776654954481;-0.0015756214740941625;-0.001509536218038448;1.0441346362941015;10.00005975778051;0.8335028816366062;0.01400599567555968;0.0140059988870124;0.7982771198003923;0.01341400062781843;0.7983851403279344
14.445547;1.0437765707401774;0.833328747029498;0.798377564876182;-0.001575621495935253;-0.0015095361598117974;1.0441345743640655;10.000058880890276;0.8335030190488486;0.014005995824671639;0.0140059988824693;0.7982770309702765;0.013414000636623517;0.7983850781843849
14.455547;1.0437766090688732;0.8333287035887649;0.7983774628529688;-0.001575621515895784;-0.0015095361008844162;1.0441345100758859;10.00005793957404;0.8335031500752644;0.014005995974726439;0.014005998877634906;0.7982769398595989;0.013414000645793586;0.798385016918732
14.465547;1.043776647481464;0.8333286599326265;0.7983773588736605;-0.0015756215338733688;-0.0015095360413048934;1.044134444026016;10.000056936945954;0.8335032744208596;0.014005996125379701;0.014005998872603965;0.7982768467460526;0.013414000655306447;0.7983849565007125
14.475547;1.0437766862515183;0.8333286162473506;0.7983772523488608;-0.001575621549776583;-0.0015095359811222832;1.044134376703794;10.000055876899907;0.83350339173873;0.014005996276272286;0.014005998867508682;0.7982767519517001;0.013414000665125323;0.7983848969315323
14.485547;1.0437767257712753;0.833328572645287;0.7983771427558652;-0.001575621563509197;-0.0015095359203671124;1.0441343085829438;10.000054763921936;0.833503501696246;0.014005996427030832;0.01400599886250315;0.7982766558336671;0.013414000675195919;0.7983848382151267
14.495547;1.043776766513217;0.8333285292246709;0.7983770297229271;-0.0015756215749606806;-0.0015095358590278911;1.0441342400914242;10.000053603103845;0.833503604028169;0.014005996577302003;0.014005998857739529;0.7982765587767663;0.013414000685451176;0.798384780307986
14.505547;1.0437768089049895;0.8333284861392174;0.7983769129960289;-0.001575621584012121;-0.0015095357970796198;1.0441341715680765;10.000052400106986;0.8335036985496769;0.014005996726782266;0.014005998853350268;0.7982764611884928;0.013414000695820258;0.7983847231783107
14.515547;1.0437768532486063;0.83332844364756;0.798376792343743;-0.0015756215905447283;-0.0015095357345311217;1.0441341032999956;10.0000511608472;0.8335037851705022;0.01400599687521282;0.01400599884944544;0.7982763634523585;0.013414000706252599;0.7983846669103485
14.525547;1.043776899721276;0.8333284021010583;0.7983766675279659;-0.0015756215944431862;-0.0015095356714425107;1.044134035600968;10.000049891313036;0.8335038639159367;0.014005997022348803;0.014005998846131677;0.7982762658470718;0.013414000716744114;0.798384611697223
14.535547;1.0437769483933879;0.8333283618742781;0.7983765383388518;-0.0015756215955974157;-0.0015095356079062223;1.0441339688789646;10.000048597870839;0.8335039348712264;0.014005997167941221;0.014005998843514894;0.7982761685104688;0.013414000727334039;0.7983845577465942
14.545547;1.0437769992223056;0.8333283233035087;0.7983764046171015;-0.0015756215938939786;-0.00150953554401606;1.0441339036302117;10.00004728744847;0.8335039981027891;0.01400599731175241;0.014005998841663885;0.7982760714413473;0.013414000738084188;0.7983845052161282
14.555547;1.043777052071139;0.8333282866776331;0.7983762662678058;-0.0015756215892154348;-0.0015095354798581688;1.044133840346353;10.000045967450307;0.8335040536455807;0.014005997453570703;0.014005998840582137;0.7982759745458711;0.013414000749069732;0.7983844541887989
14.565547;1.0437771067481676;0.8333282522595058;0.7983761233142626;-0.00157562158146544;-0.0015095354155188687;1.0441337793877885;10.00004464575277;0.8335041015157372;0.014005997593205415;0.01400599884021563;0.7982758777386233;0.01341400076035599;0.798384404665337
14.575547;1.0437771629983668;0.8333282202903801;0.7983759759582301;-0.001575621570579052;-0.0015095353510842552;1.044133720933527;10.000043330369298;0.8335041417356764;0.014005997730485076;0.014005998840473257;0.7982757809862485;0.013414000771939142;0.798384356592395
14.585547;1.0437772204877336;0.8333281909572945;0.7983758245715148;-0.0015756215565022127;-0.0015095352866387138;1.0441336650750903;10.000042028853636;0.8335041743798808;0.014005997865265915;0.014005998841245149;0.7982756842550709;0.013414000783710345;0.7983843098961214
14.595547;1.0437772788295416;0.8333281643190714;0.7983756696264341;-0.0015756215391879613;-0.0015095352222804204;1.0441336119693279;10.000040748305375;0.8335041996036849;0.014005997997435857;0.014005998842416906;0.7982755874497944;0.013414000795499913;0.7983842644850042
14.605547;1.0437773376497532;0.8333281402487032;0.7983755116382909;-0.0015756215186168618;-0.0015095351581327376;1.0441335619635825;10.000039495868107;0.8335042176919376;0.014005998126904402;0.01400599884387461;0.7982754903864316;0.013414000807153733;0.7983842202488775
14.615547;1.0437773966807085;0.8333281184780396;0.798375351155184;-0.0015756214948023585;-0.0015095350943169319;1.0441335156589724;10.000038279005887;0.8335042291435995;0.014005998253578674;0.01400599884550379;0.7982753928232033;0.0134140008185549;0.7983841770703538
14.625547;1.043777455786493;0.8333280986762444;0.7983751887926761;-0.0015756214677733727;-0.0015095350309142412;1.0441334738587553;10.000037105312353;0.8335042346558794;0.014005998377338154;0.014005998847188998;0.7982752945319451;0.013414000829594744;0.7983841348437193
14.635547;1.0437775148399755;0.8333280804652153;0.7983750252857592;-0.0015756214375520123;-0.0015095349679634686;1.0441334374865416;10.000035981954682;0.8335042349615857;0.014005998498036088;0.014005998848814337;0.7982751953020875;0.013414000840160773;0.7983840934957559
14.645547;1.0437775735599564;0.8333280634273726;0.7983748614719517;-0.0015756214041422025;-0.0015095349054727516;1.0441334075958557;10.000034914937569;0.8335042306732162;0.014005998615538463;0.014005998850265239;0.7982750948671925;0.013414000850149073;0.7983840529838007
14.655547;1.0437776314824192;0.8333280471645864;0.7983746981818567;-0.0015756213675377525;-0.0015095348434240468;1.0441333853316563;10.000033908485088;0.8335042222636706;0.014005998729763899;0.014005998851440899;0.7982749928619244;0.013414000859458706;0.7983840132679116
14.665547;1.0437776880339271;0.8333280313478615;0.798374536140743;-0.0015756213277416033;-0.0015095347817966594;1.0441333717679455;10.00003296525355;0.8335042101514052;0.014005998840685985;0.014005998852272643;0.7982748888723459;0.013414000867959292;0.7983839742892368
14.675547;1.0437777426040535;0.8333280157071482;0.7983743759211049;-0.0015756212847851587;-0.0015095347206054818;1.0441333678385705;10.000032087230396;0.8335041947423948;0.0140059989483109;0.014005998852717945;0.7982747825435316;0.013414000875477224;0.7983839359546432
14.685547;1.0437777946414823;0.8333280000234321;0.7983742179224249;-0.0015756212387454545;-0.0015095346599157372;1.0441333744237928;10.000031275915573;0.833504176369543;0.014005999052664494;0.014005998852738765;0.7982746736263421;0.01341400088183243;0.7983838980994472
14.695547;1.0437778437087757;0.8333279841289039;0.7983740624195292;-0.0015756211897539187;-0.0015095345998234705;1.044133392408524;10.00003053168463;0.8335041552587765;0.014005999153783652;0.014005998852295339;0.7982745619476651;0.013414000886886995;0.7983838604423513
14.705547;1.0437778894355276;0.8333279678421572;0.7983739096519442;-0.0015756211379876126;-0.0015095345404176211;1.0441334226386625;10.000029853679122;0.8335041315884797;0.014005999251694627;0.01400599885134427;0.7982744474011844;0.013414000890558303;0.7983838226079096
14.715547;1.0437779314954632;0.8333279508956498;0.7983737598513763;-0.0015756210836481263;-0.0015095344817511757;1.0441334658425847;10.00002924032111;0.8335041055222976;0.014005999346398734;0.014005998849831173;0.798274329933795;0.013414000892799021;0.7983837842128665
14.725547;1.043777969641959;0.8333279329604979;0.7983736132244226;-0.0015756210269438446;-0.0015095344238426796;1.0441335225647348;10.000028689412442;0.8335040771634928;0.01400599943786374;0.014005998847694713;0.798274209494439;0.013414000893577811;0.7983837448710991
14.735547;1.0437780037258062;0.8333279137460002;0.7983734699621929;-0.0015756209680823378;-0.001509534366694953;1.0441335931410523;10.000028197970849;0.8335040465117871;0.014005999525997515;0.01400599884489309;0.7982740860425512;0.013414000892876273;0.7983837041378873
14.745547;1.043778033710884;0.8333278930821688;0.798373330244149;-0.001575620907272974;-0.001509534310307073;1.0441336777081833;10.000027762540494;0.8335040134510882;0.01400599961064036;0.01400599884143155;0.7982739596239526;0.013414000890687627;0.7983836615731297
14.755547;1.0437780597246378;0.8333278709057872;0.7983731942160377;-0.0015756208447250156;-0.0015095342546790355;1.0441337762099885;10.000027379739972;0.8335039777575419;0.014005999691606902;0.01400599883735966;0.7982738304025612;0.013414000887015247;0.7983836168493106
14.765547;1.04377808207598;0.8333278471713597;0.7983730620324543;-0.0015756207806261093;-0.0015095341998193203;1.0441338884414266;10.000027046563156;0.8335039391564625;0.0140059997687345;0.01400599883275252;0.7982736986307886;0.013414000881876706;0.7983835697539634
14.775547;1.0437781011721163;0.8333278218102729;0.7983729339540387;-0.0015756207151318199;-0.0015095341457576187;1.0441340141356277;10.000026760476533;0.8335038974283627;0.014005999841902698;0.014005998827701531;0.798273564606893;0.013414000875309473;0.7983835201835581
14.785547;1.0437781174125815;0.8333277947683608;0.7983728103560644;-0.001575620648385574;-0.0015095340925488285;1.0441341529921975;10.0000265198454;0.8335038524932207;0.014005999911039587;0.01400599882230989;0.7982734286207526;0.01341400086737821;0.7983834681967173
14.795547;1.0437781311166356;0.8333277660452417;0.7983726916700293;-0.001575620580530814;-0.0015095340402576684;1.0441343046174718;10.000026324518824;0.8335038044012395;0.014005999976129944;0.014005998816695436;0.7982732908869441;0.013414000858174577;0.7983834140068583
14.805547;1.0437781424619619;0.8333277356954333;0.7983725783950415;-0.0015756205116978876;-0.0015095339889363436;1.0441344684531235;10.000026175454664;0.8335037532348063;0.014006000037218583;0.014005998811001641;0.7982731514882335;0.013414000847797456;0.7983833578636085
14.815547;1.0437781515012359;0.8333277037939728;0.7983724711151846;-0.0015756204419910733;-0.0015095339386198804;1.0441346437553056;10.00002607345627;0.8335036990270049;0.014006000094401436;0.014005998805388444;0.7982730103879669;0.013414000836331243;0.798383299939483
14.825547;1.043778158271134;0.8333276704188526;0.7983723704241249;-0.0015756203714921734;-0.0015095338893487233;1.0441348296590265;10.000026018098668;0.8335036418225873;0.014006000147807549;0.01400599879998895;0.7982728675239871;0.01341400082384448;0.798383240310734
14.835547;1.0437781628586371;0.8333276357119788;0.7983722768481923;-0.00157562030026884;-0.0015095338411742465;1.0441350253097448;10.000026007162381;0.8335035818231362;0.014006000197574794;0.01400599879486629;0.798272722885033;0.013414000810406803;0.7983831790058259
14.845547;1.0437781653367544;0.8333275999483524;0.7983721908249742;-0.0015756202283702815;-0.0015095337941150133;1.044135229938112;10.000026036922783;0.8335035194152811;0.014006000243818002;0.01400599879001526;0.7982725765351841;0.013414000796106065;0.798383116076522
14.855547;1.0437781656605274;0.8333275635101901;0.7983721127171125;-0.0015756201558262315;-0.0015095337481190294;1.0441354428149259;10.000026103474184;0.8335034550581697;0.014006000286612624;0.014005998785402506;0.798272428620303;0.013414000781039638;0.7983830516477016
14.865547;1.043778163677675;0.8333275267992843;0.7983720428583012;-0.0015756200826708936;-0.0015095337030721857;1.0441356631962182;10.000026203569323;0.8335033891727117;0.014006000326012793;0.014005998780992963;0.7982722793008703;0.013414000765282291;0.7983829859286138
14.875547;1.043778159224108;0.8333274901510562;0.7983719815764462;-0.0015756200089717329;-0.0015095336588171497;1.0441358903040334;10.000026334079836;0.8335033220954193;0.014006000362076247;0.014005998776742159;0.7982721286081135;0.013414000748867106;0.7983829192151837
14.885547;1.0437781521620302;0.8333274537814822;0.7983719291726113;-0.0015756199348405965;-0.0015095336151564798;1.0441361232788249;10.000026491698346;0.833503254079095;0.014006000394875418;0.014005998772588901;0.7982719763745957;0.013414000731801093;0.7983828518774093
14.895547;1.0437781423537877;0.833327417806562;0.798371885911713;-0.001575619860425884;-0.0015095335718664348;1.044136361163945;10.000026673738263;0.8335031853079573;0.014006000424505331;0.014005998768463387;0.7982718223000176;0.013414000714095974;0.7983827843267063
14.905547;1.0437781296498108;0.8333273823231074;0.7983718520662719;-0.0015756197858846541;-0.0015095335287366176;1.0441366030100612;10.000026878504825;0.8335031159092218;0.014006000451093329;0.014005998764283175;0.7982716660431339;0.01341400069578198;0.7983827169967923
14.915547;1.0437781139358946;0.8333273474884086;0.7983718279822385;-0.0015756197113529437;-0.0015095334856041953;1.0441368480007946;10.000027104266096;0.833503046004158;0.014006000474811972;0.014005998759938307;0.7982715072806507;0.013414000676899827;0.7983826503381308
14.925547;1.0437780951590172;0.8333273135672802;0.7983718140566964;-0.0015756196369418865;-0.0015095334423673508;1.0441370954520843;10.000027348296433;0.8335029758031018;0.014006000495882034;0.014005998755303546;0.7982713457498023;0.013414000657492067;0.7983825848066314
14.935547;1.043778073207308;0.8333272809208718;0.7983718106252778;-0.0015756195627524682;-0.0015095333989893391;1.0441373446932969;10.000027607688255;0.8335029056714569;0.014006000514549557;0.014005998750282037;0.7982711812906068;0.013414000637601077;0.7983825208308
14.945547;1.043778047770279;0.8333272499017411;0.7983718178777911;-0.001575619488881415;-0.0015095333554959228;1.0441375949783482;10.000027880767666;0.8335028361288344;0.014006000531058726;0.014005998744840533;0.798271013900314;0.013414000617257161;0.798382458769223
14.955547;1.043778018371634;0.8333272207315876;0.798371835816838;-0.0015756194154079094;-0.0015095333119593442;1.0441378455181356;10.000028167035968;0.8335027677527657;0.014006000545626788;0.014005998739010596;0.7982708437502294;0.013414000596465489;0.7983823989220492
14.965547;1.043777984532371;0.833327193466999;0.7983718642582649;-0.0015756193423774704;-0.001509533268462492;1.044138095520995;10.00002846627643;0.833502701021377;0.014006000558409103;0.01400599873286327;0.7982706711315427;0.013414000575202065;0.798382341579871
14.975547;1.043777945956253;0.8333271680250668;0.7983719029037437;-0.0015756192698130305;-0.0015095332250642669;1.0441383441432344;10.00002877827751;0.8335026362709533;0.014006000569481751;0.014005998726471241;0.7982704963825824;0.013414000553409543;0.7983822870178755
14.985547;1.0437779026192713;0.8333271442258072;0.7983719513852165;-0.0015756191977512914;-0.0015095331817933217;1.0441385904618656;10.00002910299807;0.8335025738144114;0.014006000578858105;0.014005998719887117;0.7982703198353795;0.013414000531009237;0.7983822354466643
14.995547;1.0437778546885417;0.8333271218635412;0.7983720092119356;-0.0015756191262559787;-0.0015095331386613623;1.0441388335297581;10.000029440999887;0.8335025140398572;0.014006000586521069;0.01400599871315971;0.798270141788486;0.01341400050792452;0.7983821869691979
15.005547;1.0437778023986128;0.8333271007952744;0.7983720757553546;-0.0015756190553956114;-0.0015095330956822097;1.044139072428612;10.000029794225336;0.8335024573810422;0.014006000592447124;0.014005998706362077;0.7982699625076449;0.013414000484089979;0.7983821415619166
15.015547;1.0437777459692292;0.8333270809983007;0.7983721503681016;-0.0015756189852366629;-0.0015095330528962468;1.0441393062964368;10.000030166225812;0.8335024042353426;0.014006000596607133;0.014005998699601679;0.7982697822504411;0.013414000459455882;0.7983820991166091
15.025547;1.0437776855476946;0.8333270625716083;0.7983722325120045;-0.0015756189158637208;-0.0015095330103818993;1.044139534363725;10.000030561078482;0.8335023549133264;0.014006000598969124;0.014005998693005225;0.7982696012933458;0.013414000433996761;0.798382059498411
15.035547;1.0437776212452332;0.8333270457301392;0.7983723217675373;-0.0015756188473811797;-0.0015095329682387531;1.0441397560101473;10.00003098200746;0.8335023095994903;0.01400600059953559;0.014005998686675986;0.7982694199263366;0.013414000407716958;0.7983820225255054
15.045547;1.043777553247516;0.8333270308287914;0.7983724177531633;-0.0015756187798887456;-0.0015095329265653716;1.044139970751344;10.0000314313452;0.8335022683472246;0.014006000598384544;0.014005998680649194;0.7982692384339072;0.013414000380650841;0.798381987909717
15.055547;1.0437774818844998;0.8333270183302137;0.7983725200373489;-0.0015756187134676907;-0.001509532885453961;1.044140178089863;10.00003191133366;0.8335022311771642;0.014006000595659181;0.014005998674889478;0.7982690570966224;0.013414000352861742;0.798381955274401
15.065547;1.0437774076057833;0.8333270086548384;0.7983726281242242;-0.001575618648186753;-0.0015095328449919987;1.04414037744262;10.00003242419156;0.8335021981787207;0.014006000591521621;0.01400599866933201;0.7982688761896415;0.013414000324440303;0.7983819242469197
15.075547;1.0437773308779486;0.8333270020480855;0.7983727415035637;-0.001575618584104908;-0.0015095328052550404;1.044140568249559;10.000032971517877;0.833502169507133;0.01400600058612737;0.014005998663920298;0.7982686959763355;0.01341400029549803;0.7983818945246248
15.085547;1.0437772521000808;0.8333269986021588;0.7983728596457577;-0.0015756185212755635;-0.001509532766296629;1.0441407500184454;10.000033554059828;0.8335021453190421;0.01400600057962529;0.014005998658615737;0.7982685167236367;0.013414000266154268;0.7983818659007127
15.095547;1.043777171591934;0.8333269983546436;0.798372981971177;-0.0015756184597640911;-0.0015095327281541419;1.0441409222634552;10.000034171856475;0.8335021256926393;0.014006000572156913;0.01400599865340838;0.7982683387077755;0.01341400023651314;0.7983818382846256
15.105547;1.0437770896073577;0.8333270013537635;0.7983731079225247;-0.0015756183996545208;-0.0015095326908659654;1.044141084524357;10.000034823966287;0.8335021105691581;0.014006000563859916;0.014005998648348762;0.798268162191311;0.013414000206641519;0.7983818116833571
15.115547;1.0437770063221008;0.8333270077019578;0.7983732370767462;-0.0015756183410398593;-0.001509532654481917;1.0441412364434686;10.000035508264235;0.8335020997634146;0.01400600055488606;0.014005998643557395;0.7982679874133125;0.013414000176567848;0.7983817861561593
15.125547;1.0437769218285264;0.8333270175834823;0.7983733691798278;-0.001575618284023734;-0.0015095326190751003;1.0441413777883324;10.000036222158021;0.8335020930279246;0.014006000545415762;0.014005998639184758;0.7982678146140889;0.013414000146290572;0.7983817618000241
15.135547;1.0437768362011084;0.8333270312673705;0.7983735041085599;-0.001575618228736841;-0.001509532584761441;1.044141508418813;10.000036963471727;0.8335020900835479;0.014006000535654416;0.014005998635372347;0.7982676440631489;0.013414000115770859;0.7983817387424591
15.145547;1.0437767495756427;0.8333270491048786;0.7983736417973508;-0.0015756181753342235;-0.001509532551695385;1.0441416282199483;10.000037730684255;0.8335020906348941;0.014006000525811043;0.014005998632245907;0.7982674760383589;0.013414000084920791;0.7983817171251117
15.155547;1.0437766621780147;0.8333270715064779;0.7983737821683812;-0.0015756181239570163;-0.001509532520027595;1.0441417370219028;10.00003852271578;0.8335020944551046;0.014006000516064874;0.014005998629922602;0.7982673107912067;0.013414000053617193;0.7983816971171123
15.165547;1.0437765743608214;0.833327098883219;0.7983739251153363;-0.001575618074703333;-0.001509532489865417;1.0441418345417857;10.000039338497533;0.8335021014093725;0.014006000506539619;0.014005998628522042;0.7982671485739877;0.013414000021739775;0.7983816789291417
15.175547;1.043776486620675;0.8333271315860705;0.7983740705475839;-0.0015756180276486438;-0.0015095324612640166;1.0441419203821958;10.000040176413044;0.8335021113429156;0.01400600049730121;0.014005998628163626;0.7982669896644162;0.013413999989202906;0.7983816627712436
15.185547;1.0437763995112852;0.8333271698931392;0.798374218404555;-0.0015756179828873467;-0.00150953243423403;1.044141994101;10.000041034420871;0.8335021240281827;0.014006000488377909;0.014005998628938083;0.7982668343377692;0.01341399995595639;0.7983816487772919
15.195547;1.043776313553565;0.8333272140429976;0.7983743685750561;-0.0015756179405439603;-0.0015095324087532555;1.0441420552929375;10.00004191129178;0.8335021392171269;0.014006000479792748;0.014005998630883478;0.7982666828640007;0.013413999921961057;0.7983816369453033
15.205547;1.043776229263712;0.8333272642328949;0.7983745208340458;-0.0015756179007516717;-0.0015095323847764245;1.0441421036414165;10.000042807420513;0.8335021566755982;0.014006000471588344;0.014005998633988662;0.7982665355239389;0.013413999887171025;0.7983816271114912
15.215547;1.0437761472375042;0.8333273205562798;0.7983746749125048;-0.0015756178636313087;-0.0015095323622374309;1.044142138950102;10.000043724134015;0.8335021761802127;0.014006000463833835;0.014005998638212206;0.7982663925829999;0.01341399985155066;0.7983816189367796
15.225547;1.0437760681779533;0.8333273829672847;0.798374830591571;-0.0015756178292810389;-0.0015095323410456412;1.0441421611269524;10.000044662637288;0.8335021974717237;0.01400600045661958;0.014005998643500632;0.7982662542414827;0.013413999815104341;0.7983816119255783
15.235547;1.0437759928644392;0.8333274512944269;0.7983749876722035;-0.0015756177977719829;-0.0015095323210800706;1.0441421701492646;10.000045623843958;0.8335022202137283;0.014006000450049056;0.014005998649796502;0.7982661206079503;0.013413999777863653;0.7983816055263775
15.245547;1.0437759221472651;0.8333275252500947;0.7983751458870703;-0.0015756177691509002;-0.001509532302186172;1.0441421660479848;10.000046608777044;0.8335022440853278;0.01400600044422823;0.014005998657044293;0.7982659917414631;0.013413999739841479;0.7983815992216837
15.255547;1.043775856969173;0.8333276044250137;0.7983753048824577;-0.001575617743445048;-0.0015095322841806407;1.0441421488649223;10.000047618205905;0.8335022689239374;0.014006000439248482;0.014005998665209487;0.798265867734562;0.013413999701021462;0.7983815925317146
15.265547;1.0437757983127656;0.8333276882541002;0.7983754642283594;-0.0015756177206586565;-0.00150953226686085;1.044142118627947;10.000048651324558;0.8335022947291333;0.014006000435190123;0.014005998674301624;0.7982657487175866;0.013413999661390797;0.7983815850291698
15.275547;1.0437757470385225;0.8333277759732985;0.7983756234049858;-0.00157561770076654;-0.0015095322500154203;1.0441420754053654;10.000049704940128;0.8335023215651851;0.014006000432155183;0.014005998684381217;0.7982656347794703;0.013413999620957618;0.7983815763843304
15.285547;1.043775703717273;0.8333278666627433;0.798375781863128;-0.0015756176837203673;-0.0015095322334468151;1.0441420193790756;10.000050773941757;0.8335023495183963;0.01400600043028351;0.01400599869554285;0.7982655259390263;0.013413999579727632;0.7983815663675783
15.295547;1.0437756686098025;0.833327959346225;0.7983759391361274;-0.0015756176694591917;-0.0015095322169961047;1.0441419509042584;10.000051852184136;0.8335023787329952;0.014006000429732634;0.014005998707881245;0.7982654222040781;0.013413999537671953;0.7983815548305123
15.305547;1.0437756417955368;0.8333280530164148;0.7983760948294596;-0.001575617657915268;-0.0015095322005431206;1.044141870508301;10.000052932758603;0.8335024094207445;0.014006000430645192;0.014005998721466906;0.7982653236291739;0.013413999494720222;0.7983815416863733
15.315547;1.043775623273273;0.8333281466468553;0.7983762485543795;-0.0015756176490369553;-0.0015095321839930843;1.04414177879431;10.000054007783765;0.833502441805263;0.014006000433128269;0.014005998736344548;0.7982652303145987;0.01341399945077832;0.7983815268493935
15.325547;1.0437756129706348;0.8333282392766673;0.7983763999715675;-0.0015756176428196422;-0.0015095321672779821;1.0441416763751523;10.000055068861384;0.8335024760430084;0.014006000437261405;0.014005998752536978;0.7982651423329824;0.013413999405751062;0.7983815101590236
15.335547;1.0437756107463656;0.8333283300599794;0.7983765488491538;-0.0015756176392963275;-0.0015095321503705843;1.044141563861515;10.000056108703722;0.833502512154019;0.014006000443129373;0.014005998770047335;0.7982650596234742;0.013413999359559479;0.7983814913623756
15.345547;1.0437756163793608;0.8333284182364195;0.7983766950175617;-0.001575617638498902;-0.001509532133281728;1.0441414417737496;10.000057122665197;0.8335025500303869;0.014006000450840956;0.014005998788860732;0.798264981953706;0.013413999312151698;0.798381470152805
15.355547;1.0437756295046;0.8333285031064076;0.7983768382943649;-0.0015756176404455064;-0.0015095321160344037;1.0441413104540598;10.000058108883675;0.8335025895161738;0.014006000460502786;0.01400599880894982;0.7982649089883159;0.013413999263515731;0.7983814462121316
15.365547;1.043775649533914;0.8333285840345017;0.7983769784366065;-0.0015756176451604872;-0.0015095320986518185;1.0441411701456067;10.000059067600914;0.8335026304390083;0.014006000472184886;0.01400599883030138;0.7982648404324055;0.013413999213699608;0.7983814192378133
15.375547;1.0437756756347567;0.8333286604652425;0.7983771151055402;-0.0015756176526972791;-0.0015095320811756305;1.044141021146497;10.000060000312892;0.8335026725735977;0.014006000485919564;0.014005998852946537;0.798264776143686;0.013413999162822808;0.7983813889706541
15.385547;1.0437757068180409;0.8333287319552396;0.7983772478957715;-0.00157561766313256;-0.0015095320636897324;1.0441408638707135;10.000060908587322;0.8335027156186023;0.014006000501710924;0.01400599887695741;0.7982647160916568;0.013413999111062547;0.7983813552236246
15.395547;1.0437757420544076;0.8333287981925742;0.7983773764102002;-0.0015756176765190975;-0.001509532046330075;1.0441406988340494;10.000061793405182;0.8335027592519222;0.014006000519532836;0.014005998902421029;0.798264660249379;0.013413999058621208;0.7983813179151396
15.405547;1.0437757802908854;0.8333288589792396;0.798377500259282;-0.0015756176928485009;-0.0015095320292604435;1.044140526657932;10.000062655395864;0.8335028032524405;0.014006000539329972;0.014005998929428937;0.7982646085555201;0.013413999005691832;0.7983812771266906
15.415547;1.0437758204194358;0.8333289141975743;0.7983776190157458;-0.0015756177120744615;-0.0015095320126131246;1.044140348110073;10.00006349457778;0.8335028475667776;0.014006000561025656;0.014005998958085202;0.7982645609197887;0.013413998952432154;0.7983812331413956
15.425547;1.0437758613321002;0.8333289637760906;0.7983777322306486;-0.0015756177341581603;-0.0015095319964515258;1.0441401641171204;10.000064309835631;0.8335028922410721;0.014006000584510564;0.014005998988497444;0.7982645172512798;0.013413998898962195;0.7983811864090584
15.435547;1.0437759020532358;0.8333290076843949;0.798377839513095;-0.0015756177590768013;-0.0015095319807988186;1.0441399757118337;10.000065099788303;0.8335029372942535;0.0140060006096166;0.014005999020734343;0.798264477475452;0.013413998845381523;0.7983811374733742
15.445547;1.0437759418011845;0.8333290459739866;0.7983779406082749;-0.0015756177867987601;-0.0015095319657029516;1.0441397839454365;10.000065864131678;0.8335029826479918;0.01400600063612638;0.014005999054777845;0.7982644414679897;0.013413998791763119;0.7983810869122439
15.455547;1.0437759798990158;0.8333290788258624;0.7983780354298257;-0.001575617817270721;-0.0015095319512816615;1.0441395898081318;10.000066603623937;0.8335030281361812;0.014006000663811705;0.014005999090514136;0.7982644089851461;0.01341399873813134;0.7983810352860291
15.465547;1.0437760156435703;0.8333291065834635;0.798378124077608;-0.0015756178504375395;-0.001509531937722808;1.044139394204127;10.00006731939693;0.8335030735395789;0.014006000692446919;0.014005999127765054;0.7982643796758095;0.013413998684478108;0.7983809830642803
15.475547;1.0437760482432792;0.833329129770386;0.7983782068445199;-0.0015756178862699533;-0.0015095319252509797;1.0441391979613615;10.000068012995314;0.8335031186161154;0.014006000721801604;0.014005999166317867;0.7982643531220943;0.013413998630794682;0.7983809305801226
15.485547;1.0437760768346764;0.8333291490598443;0.7983782841633922;-0.001575617924768636;-0.0015095319140873353;1.044139001819533;10.000068686974034;0.8335031631366305;0.014006000751647764;0.014005999205946836;0.7982643288705071;0.013413998577074055;0.7983808780942154
15.495547;1.043776100573509;0.8333291651856254;0.7983783565076685;-0.001575617965939062;-0.001509531904421924;1.0441388063991812;10.00006934505004;0.8335032069164322;0.014006000781773493;0.014005999246429148;0.7982643064617223;0.013413998523312263;0.7983808258746601
15.505547;1.0437761187301176;0.8333291788873478;0.7983784243153222;-0.0015756180097635905;-0.0015095318963947513;1.0441386121764802;10.000069991513426;0.833503249811958;0.014006000811987017;0.014005999287536096;0.7982642854241095;0.013413998469535192;0.7983807741492267
15.515547;1.0437761307202156;0.8333291909177516;0.798378487975466;-0.0015756180561971032;-0.001509531890089604;1.0441384194688683;10.000070630381488;0.833503291665127;0.014006000842132925;0.014005999329036753;0.7982642652057105;0.013413998415822213;0.7983807229959405
15.525547;1.0437761360963413;0.8333292019904069;0.7983785478222762;-0.0015756181051921356;-0.0015095318855470378;1.04413822844538;10.000071264753661;0.8335033322399518;0.014006000872113428;0.014005999370734396;0.7982642451376124;0.013413998362296968;0.7983806723180258
15.535547;1.0437761345062426;0.8333292126994524;0.7983786040752894;-0.0015756181567426666;-0.0015095318827739181;1.0441380391905486;10.00007189682632;0.8335033712199235;0.014006000901874626;0.014005999412470502;0.7982642245027146;0.01341399830909759;0.7983806219080196
15.545547;1.0437761256197713;0.8333292235358692;0.7983786568004201;-0.0015756182109020974;-0.0015095318817351755;1.044137851765563;10.00007252856855;0.8335034082756599;0.01400600093137771;0.014005999454098625;0.7982642026458;0.01341399825636205;0.7983805715242419
15.555547;1.0437761090901292;0.8333292349171396;0.7983787059813423;-0.0015756182677462071;-0.0015095318823485336;1.0441376662109216;10.000073162342463;0.8335034431337917;0.014006000960592846;0.01400599949549509;0.7982641790462583;0.013413998204234674;0.7983805209574544
15.565547;1.0437760846418425;0.8333292471347292;0.7983787516347433;-0.0015756183273203201;-0.001509531884497718;1.0441374825725007;10.000073801231443;0.8335034755477965;0.014006000989500429;0.01400599953658573;0.798264153307017;0.013413998152861028;0.7983804700766067
15.575547;1.0437760522358517;0.8333292602991332;0.7983787938632245;-0.0015756183896226217;-0.0015095318880477258;1.0441373009716033;10.000074448957996;0.8335035052024528;0.014006001018077275;0.014005999577344825;0.7982641251023482;0.013413998102364984;0.7983804188246408
15.585547;1.0437760121005957;0.8333292743710702;0.7983788328641306;-0.0015756184546248638;-0.001509531892849969;1.0441371216261173;10.000075109027417;0.8335035316813905;0.014006001046267048;0.01400599961778076;0.798264094163124;0.013413998052838445;0.7983803671996027
15.595547;1.0437759646293507;0.8333292892410917;0.7983788689155774;-0.00157561852228481;-0.0015095318987446813;1.0441369448349784;10.000075783838941;0.8335035545209748;0.014006001073966575;0.014005999657916664;0.7982640602477733;0.013413998004349824;0.7983803152393955
15.605547;1.0437759103018018;0.8333293047832528;0.7983789023225126;-0.0015756185925368924;-0.0015095319055719824;1.044136770993574;10.000076474582146;0.8335035732789368;0.014006001101056617;0.0140059996977648;0.7982640230913076;0.013413997956964201;0.7983802629730458
15.615547;1.0437758496180531;0.8333293208957373;0.798378933368393;-0.0015756186652966593;-0.001509531913198836;1.0441366005751007;10.00007718135395;0.8335035875609926;0.014006001127441013;0.01400599973731685;0.7982639824093187;0.01341399791077042;0.7983802103974267
15.625547;1.043775783005535;0.833329337522283;0.7983789622781502;-0.0015756187404753388;-0.0015095319215346335;1.0441364340143238;10.00007790298307;0.833503596993433;0.014006001153062;0.014005999776556631;0.7982639379241785;0.013413997865886094;0.798380157501471
15.635547;1.0437757107282062;0.8333293546095037;0.7983789891811017;-0.0015756188179891872;-0.0015095319305062874;1.0441362715971114;10.000078636898971;0.8335036011590566;0.014006001177906593;0.01400599981548056;0.7982638893741246;0.013413997822432773;0.7983801042255285
15.645547;1.043775632860519;0.8333293720664557;0.7983790141130525;-0.001575618897780718;-0.0015095319400203417;1.0441361134608256;10.000079379276496;0.8335035995801651;0.014006001202009503;0.014005999854115766;0.7982638364955763;0.013413997780526352;0.7983800503787025
