time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.655547;1.0437755493782177;0.8333293897965904;0.798379037035497;-0.0015756189798272198;-0.0015095319499467208;1.0441359596546869;10.000080125146566;0.8335035918204664;0.01400600122545304;0.014005999892509951;0.7982637789751614;0.013413997740293223;0.7983799956501534
15.665547;1.043775460297595;0.8333294077543;0.7983790578485628;-0.0015756190641057787;-0.0015095319601276154;1.044135810202926;10.000080868314285;0.8335035776011267;0.014006001248375144;0.014005999930689243;0.7982637164447061;0.013413997701864478;0.7983799396861322
15.675547;1.0437753657487017;0.8333294259537722;0.7983790764177263;-0.0015756191505541324;-0.0015095319704053654;1.044135665180977;10.000081601910562;0.8335035568111498;0.014006001270970661;0.014005999968630752;0.7982636485438483;0.013413997665346719;0.7983798821168983
15.685547;1.0437752659425326;0.8333294444193298;0.7983790926046241;-0.0015756192390661472;-0.001509531980651329;1.044135524738023;10.000082320093613;0.8335035294639288;0.014006001293462847;0.014006000006269169;0.7982635749958668;0.013413997630816082;0.798379822545404
15.695547;1.0437751610840402;0.8333294631277838;0.7983791063097752;-0.001575619329510103;-0.0015095319907702423;1.0441353890543879;10.000083019597788;0.8335034956739706;0.014006001316063199;0.014006000043510504;0.7982634956642443;0.013413997598335612;0.79837976056498
15.705547;1.0437750513535975;0.8333294819706983;0.7983791175142756;-0.0015756194217442841;-0.0015095320006796864;1.0441352583237058;10.000083699604723;0.8335034556294392;0.014006001338951466;0.014006000080232468;0.7982634105729024;0.01341399756796397;0.7983796958259171
15.715547;1.043774936991726;0.8333295007455284;0.7983791262591042;-0.0015756195156276056;-0.00150953201030056;1.044135132765255;10.000084359942512;0.8335034095526842;0.014006001362273002;0.014006000116284013;0.7982633198633409;0.0134139975397596;0.7983796281151432
15.725547;1.0437748183429614;0.8333295192028745;0.7983791325823435;-0.0015756196110389565;-0.0015095320195722282;1.0441350126576001;10.000084998919574;0.833503357696828;0.014006001386130671;0.014006000151500938;0.7982632236983925;0.013413997513782977;0.7983795573792275
15.735547;1.0437746957927412;0.8333295370925464;0.7983791364815315;-0.0015756197078920168;-0.0015095320284576746;1.044134898362486;10.000085612588776;0.8335033003376486;0.01400600141057519;0.014006000185721292;0.7982631222039098;0.013413997490065872;0.7983794836978605
15.745547;1.0437745697174952;0.8333295541631678;0.798379137912934;-0.0015756198061234817;-0.0015095320369249376;1.0441347902600349;10.00008619576004;0.8335032376924074;0.014006001435614413;0.014006000218779239;0.7982630154928793;0.01341399746856842;0.7983794072679843
15.755547;1.043774440517015;0.8333295701955206;0.7983791368102575;-0.0015756199056602;-0.001509532044933644;1.044134688603548;10.000086743111556;0.8335031698423223;0.014006001461235111;0.014006000250488428;0.798262903694793;0.013413997449187937;0.7983793284000683
15.765547;1.043774308650502;0.8333295850497949;0.7983791330942469;-0.0015756200063859666;-0.0015095320524523476;1.0441345933991213;10.000087249661046;0.8335030967553634;0.014006001487419789;0.014006000280638961;0.7982627869547557;0.013413997431813597;0.798379247492389
15.775547;1.0437741745734823;0.833329598645162;0.7983791266753457;-0.001575620108135716;-0.0015095320594906516;1.044134504449284;10.000087711032988;0.8335030183704936;0.014006001514154712;0.014006000309013741;0.7982626654237385;0.013413997416368496;0.7983791649776123
15.785547;1.0437740386157233;0.8333296109485885;0.7983791175050882;-0.0015756202107167709;-0.0015095320661041084;1.0441344215281614;10.000088123681888;0.8335029346594489;0.01400600154142837;0.014006000335411483;0.7982625392397734;0.01341399740281336;0.798379081270142
15.795547;1.0437739009511673;0.8333296220198095;0.7983791056594923;-0.0015756203139162634;-0.0015095320723730306;1.044134344454186;10.000088485103829;0.8335028456582743;0.014006001569225431;0.01400600035965359;0.7982624085590694;0.013413997391122335;0.7983789967521271
15.805547;1.0437737616835825;0.833329632033824;0.7983790913546142;-0.0015756204174955538;-0.0015095320783795288;1.0441342730232681;10.00008879366316;0.8335027514846141;0.014006001597517342;0.014006000381567522;0.7982622736409523;0.013413997381255562;0.7983789118143771
15.815547;1.0437736209249546;0.8333296412505881;0.7983790748871012;-0.001575620521209397;-0.0015095320841765714;1.0441342069728496;10.000089048158893;0.8335026523130095;0.014006001626243414;0.014006000400971948;0.7982621348627406;0.013413997373152865;0.7983788269132478
15.825547;1.0437734788087194;0.8333296499416112;0.7983790565869668;-0.0015756206248327782;-0.0015095320897583326;1.0441341460214248;10.00008924765446;0.8335025483265225;0.014006001655295437;0.014006000417681849;0.7982619926376973;0.0134139973667392;0.7983787425588816
15.835547;1.043773335502597;0.8333296583057034;0.7983790368392442;-0.0015756207281660548;-0.0015095320950588075;1.0441340899217841;10.000089391055702;0.8335024396805885;0.0140060016845218;0.014006000431526475;0.7982618473210724;0.013413997361927865;0.7983786592326609
15.845547;1.0437731912576977;0.8333296664419217;0.7983790161371165;-0.0015756208310302511;-0.0015095320999767836;1.0441340384878968;10.000089476333873;0.8335023264767881;0.01400600171375564;0.014006000442371233;0.7982616991762556;0.013413997358634735;0.7983785773434641
15.855547;1.0437730464197603;0.8333296743778331;0.7983789950718045;-0.0015756209332619202;-0.001509532104411944;1.0441339915895311;10.000089500175465;0.8335022087899984;0.014006001742856418;0.014006000450134861;0.7982615484226661;0.013413997356793012;0.7983784972402229
15.865547;1.0437729013729136;0.8333296820958033;0.7983789742548575;-0.0015756210347153477;-0.0015095321082937473;1.0441339491338084;10.00008945807416;0.8335020867345176;0.014006001771736772;0.014006000454797442;0.7982613953234321;0.013413997356339873;0.7983784192165514
15.875547;1.043772756505332;0.8333296895389812;0.7983789542572222;-0.0015756211352811334;-0.0015095321115925241;1.0441339110534011;10.000089344716542;0.8335019604784873;0.014006001800369318;0.01400600045639893;0.7982612402626607;0.013413997357198277;0.7983783435115698
15.885547;1.04377261221521;0.833329696605638;0.7983789355795897;-0.001575621234900207;-0.0015095321143179885;1.0441338772858435;10.000089154874177;0.8335018302127295;0.014006001828775469;0.014006000455024167;0.7982610837664424;0.013413997359289758;0.798378270326053
15.895547;1.0437724688916972;0.8333297031675104;0.7983789186159563;-0.0015756213335499064;-0.00150953211650197;1.0441338477354551;10.000088884341132;0.8335016961284559;0.014006001856988899;0.0140060004507833;0.7982609264243404;0.01341399736254802;0.7983781998665985
15.905547;1.0437723268938237;0.8333297091405016;0.7983789036463662;-0.0015756214312132781;-0.0015095321181800223;1.04413382225337;10.000088530187474;0.8335015584072779;0.014006001885030053;0.014006000443800069;0.7982607687750857;0.013413997366909252;0.7983781324011968
15.915547;1.0437721865691814;0.833329714531573;0.798378890880854;-0.0015756215278531342;-0.0015095321193910219;1.044133800628615;10.000088090230234;0.8335014172277185;0.014006001912920176;0.014006000434199029;0.7982606112865932;0.013413997372313325;0.7983780682569173
15.925547;1.0437720482595216;0.8333297194023487;0.7983788804753799;-0.0015756216234055144;-0.0015095321201774956;1.0441337825756771;10.000087562567497;0.8335012728045685;0.014006001940696487;0.014006000422090548;0.7982604544246864;0.01341399737872122;0.7983780077732636
15.935547;1.043771912255747;0.8333297238066975;0.7983788724997241;-0.0015756217177976452;-0.00150953212058599;1.0441337677924374;10.000086946010525;0.8335011254241022;0.014006001968404997;0.014006000407573322;0.7982602987015721;0.013413997386128891;0.798377951278213
15.945547;1.0437717787746028;0.8333297277493177;0.798378866945033;-0.0015756218109716118;-0.0015095321206807383;1.0441337560958392;10.000086240786315;0.8335009754379912;0.014006001996093271;0.014006000390750107;0.7982601446725325;0.013413997394578173;0.7983778990669342
15.955547;1.043771648012766;0.8333297311739261;0.7983788638143491;-0.0015756219028992726;-0.00150953212055124;1.0441337474916057;10.000085448550454;0.8335008232420511;0.014006002023813439;0.014006000371735815;0.7982599929095673;0.013413997404148344;0.798377851394344
15.965547;1.043771520182931;0.8333297339714727;0.7983788632203417;-0.0015756219935911507;-0.0015095321202976053;1.0441337421298915;10.000084571622539;0.8335006692601825;0.01400600205161977;0.014006000350658581;0.7982598439513745;0.01341399741492195;0.7983778085322825
15.975547;1.0437713954510512;0.833329735993157;0.7983788653861977;-0.0015756220830854663;-0.001509532120013861;1.0441337402407003;10.00008361207935;0.8335005139242619;0.014006002079550769;0.014006000327660481;0.7982596982395955;0.0134139974269584;0.7983777707798008
15.985547;1.0437712738716562;0.8333297370730214;0.7983788705545646;-0.0015756221714091124;-0.0015095321197878453;1.0441337420933159;10.000082571252422;0.8335003576424992;0.014006002107615058;0.014006000302902909;0.7982595560893059;0.01341399744028883;0.7983777383636007
15.995547;1.0437711554213582;0.8333297370589142;0.7983788789175688;-0.0015756222585420281;-0.0015095321197034718;1.0441337479932762;10.000081449270231;0.8335002007649637;0.01400600213580238;0.014006000276575569;0.79825941771999;0.013413997454927978;0.7983777114093205
16.005547;1.043771040083871;0.8333297358477043;0.7983788906303746;-0.0015756223444158045;-0.0015095321198336025;1.0441337583055326;10.000080244737545;0.8335000435678461;0.014006002164104145;0.01400600024888905;0.7982592833137548;0.013413997470900494;0.798377690025666
16.015547;1.043770927916444;0.8333297334011953;0.7983789058347156;-0.001575622428927537;-0.001509532120241472;1.044133773427639;10.000078955125444;0.8334998862539653;0.014006002192522926;0.014006000220034523;0.7982591530434919;0.013413997488245451;0.7983776743417806
16.025547;1.043770819084513;0.8333297297226703;0.7983789246425119;-0.0015756225119373428;-0.0015095321210026721;1.0441337936952626;10.00007757742763;0.8334997289685401;0.014006002221080503;0.014006000190131247;0.798259027097614;0.013413997506985926;0.7983776645014354
16.035547;1.0437707138525678;0.8333297248398515;0.7983789471337694;-0.0015756225932718568;-0.0015095321222235326;1.0441338192892304;10.000076108683016;0.8334995718437551;0.014006002249825443;0.014006000159211543;0.7982589057459537;0.01341399752711325;0.7983776607015745
16.045547;1.0437706125469934;0.8333297188378032;0.7983789733786412;-0.0015756226727499266;-0.001509532124026305;1.0441338502335866;10.000074546487081;0.833499415023648;0.014006002278817008;0.014006000127266311;0.7982587893717079;0.013413997548595707;0.7983776632159996
16.055547;1.0437705155328134;0.8333297119058707;0.7983790034095843;-0.0015756227501977087;-0.001509532126498926;1.0441338865134484;10.000072889025358;0.8334992586328663;0.0140060023080898;0.014006000094310899;0.7982586784517548;0.013413997571378821;0.7983776723234932
16.065547;1.0437704232046363;0.8333297043380704;0.798379037129647;-0.0015756228254494946;-0.0015095321296484342;1.044133928191767;10.000071134482692;0.8334991027636359;0.014006002337644454;0.014006000060405463;0.7982585735549247;0.013413997595390378;0.7983776882064583
16.075547;1.0437703359786485;0.8333296965058291;0.7983790742666858;-0.0015756228983493858;-0.001509532133407769;1.0441339753976646;10.000069280715568;0.8334989475275388;0.014006002367473678;0.014006000025625423;0.7982584753095925;0.013413997620558941;0.7983777109424984
16.085547;1.0437702542936411;0.8333296888466567;0.7983791144357294;-0.0015756229687573901;-0.0015095321376873306;1.0441340282198468;10.00006732583745;0.833498793102772;0.014006002397580626;0.014005999990049825;0.7982583843104328;0.0134139976468121;0.7983777405904372
16.095547;1.0437701786448654;0.8333296818218916;0.7983791572395529;-0.001575623036563562;-0.0015095321424251251;1.0441340866519957;10.000065269058625;0.8334986397148754;0.014006002427978496;0.014005999953793783;0.7982583010776005;0.01341399767405368;0.7983777772780083
16.105547;1.0437701096362402;0.8333296758447163;0.7983792023485631;-0.001575623101692438;-0.0015095321476023991;1.0441341506583017;10.000063110618324;0.8334984875738172;0.014006002458696269;0.014005999917034141;0.7982582261270995;0.013413997702150668;0.7983778212195811
16.115547;1.0437700479633987;0.8333296712734791;0.798379249542862;-0.0015756231640942906;-0.0015095321532169407;1.0441342202500363;10.000060851586586;0.833498336832891;0.014006002489787372;0.01400599987999972;0.7982581600394384;0.013413997730938898;0.7983778726565175
16.125547;1.0437699943027428;0.8333296684478387;0.7983792986855193;-0.0015756232237462595;-0.0015095321592478632;1.0441342955031874;10.000058494716509;0.8334981876035906;0.014006002521314382;0.014005999842951453;0.7982581033986594;0.01341399776023226;0.7983779317980304
16.135547;1.0437699492015537;0.8333296676996349;0.7983793496304458;-0.0015756232806626172;-0.0015095321656465903;1.044134376548124;10.000056044969204;0.8334980399963612;0.014006002553316532;0.014005999806174696;0.798258056662488;0.01341399778981953;0.7983779988230149
16.145547;1.0437699130390372;0.8333296693782846;0.7983794021429076;-0.0015756233348913427;-0.0015095321723524262;1.0441344635364969;10.000053508508264;0.8334978941644;0.014006002585795638;0.014005999769973283;0.7982580201019434;0.013413997819465685;0.7983780738790565
16.155547;1.0437698860406783;0.8333296738815393;0.798379455888041;-0.0015756233864946466;-0.0015095321793151253;1.044134556606344;10.000050891380209;0.8334977503286696;0.014006002618727382;0.014005999734653177;0.7982579938309228;0.013413997848939457;0.7983781570366143
16.165547;1.0437698683381267;0.8333296816111918;0.79837951047002;-0.0015756234355335129;-0.0015095321865051185;1.0441346558940814;10.000048199065878;0.8334976087271933;0.01400600265207764;0.014005999700514386;0.7982579778640522;0.013413997878044912;0.79837824826995
16.175547;1.0437698600716199;0.8333296928981264;0.7983795655224314;-0.0015756234820555291;-0.001509532193916132;1.0441347616037628;10.000045436117633;0.8334974695391494;0.014006002685817946;0.0140059996678568;0.7982579721539256;0.01341399790663623;0.7983783474763018
16.185547;1.0437698614399844;0.8333297079896351;0.7983796208094822;-0.0015756235260863218;-0.0015095322015747255;1.0441348740336902;10.000042605320573;0.8334973329168768;0.014006002719942292;0.014005999636965328;0.7982579766216594;0.013413997934623468;0.7983784544729622
16.195547;1.0437698726350388;0.8333297270594251;0.798379676248083;-0.0015756235676377757;-0.0015095322095389507;1.0441349934664008;10.000039707862273;0.8334971991159013;0.014006002754458964;0.01400599960807058;0.7982579911761679;0.013413997961966946;0.798378568987678
16.205547;1.0437698937239102;0.8333297501873317;0.7983797318792821;-0.0015756236067159598;-0.0015095322178801166;1.0441351200279565;10.000036745098253;0.8334970685801734;0.014006002789346578;0.01400599958133261;0.7982580156787521;0.013413997988656334;0.7983786906865706
16.215547;1.043769924525501;0.8333297773408674;0.7983797878405767;-0.001575623643318471;-0.001509532226681816;1.0441352536634745;10.000033720104993;0.8334969418875936;0.014006002824523174;0.014005999556862799;0.798258049910788;0.013413998014693947;0.7983788192076575
16.225547;1.0437699645164018;0.8333298083863858;0.7983798442956134;-0.001575623677442799;-0.0015095322360727875;1.0441353942214744;10.000030637467207;0.8334968196159817;0.014006002859862417;0.014005999534751274;0.7982580936169983;0.01341399804009517;0.7983789541226639
16.235547;1.04377001287308;0.8333298431142707;0.7983799013391546;-0.00157562370911057;-0.0015095322462532967;1.0441355415644094;10.000027501916982;0.8334967022681531;0.014006002895232784;0.014005999515072151;0.7982581465648648;0.013413998064889104;0.7983790948795276
16.245547;1.0437700686203282;0.833329881256734;0.7983799589729126;-0.0015756237383821848;-0.0015095322574705068;1.0441356956349248;10.000024317708556;0.8334965902699167;0.014006002930528106;0.014005999497864114;0.7982582085598091;0.013413998089108791;0.7983792408759184
16.255547;1.0437701306968081;0.8333299225208067;0.7983800171209613;-0.0015756237653510898;-0.001509532269978943;1.044135856445605;10.000021089088246;0.8334964839597053;0.014006002965675186;0.014005999483120734;0.7982582794086717;0.013413998112772338;0.7983793915997243
16.265547;1.0437701979427674;0.8333299666538723;0.7983800755824999;-0.0015756237901365067;-0.0015095322840280956;1.0441360240230495;10.000017820646091;0.8334963835796197;0.014006003000617351;0.014005999470813508;0.798258358846092;0.013413998135854057;0.7983795466463841
16.275547;1.0437702691655615;0.8333300134827522;0.7983801339961432;-0.0015756238128852944;-0.0015095322998406927;1.0441361983552675;10.000014517202267;0.8334962892959523;0.014006003035286638;0.014005999460898998;0.7982584465352093;0.01341399815827535;0.798379705640014
16.285547;1.0437703432612173;0.8333300628992795;0.7983801919184357;-0.0015756238337784154;-0.0015095323175812415;1.0441363793566592;10.000011183568196;0.8334962012214124;0.014006003069580572;0.014005999453282268;0.7982585421652357;0.013413998179941647;0.7983798681858494
16.295547;1.0437704192305897;0.8333301148556754;0.7983802489481263;-0.0015756238530261;-0.0015095323373609207;1.0441365668663938;10.00000782442077;0.8334961194553365;0.014006003103358974;0.014005999447800508;0.7982586454856327;0.013413998200779403;0.7983800338573783
16.305547;1.0437704961021972;0.8333301693626562;0.7983803048083707;-0.0015756238708431122;-0.0015095323592642848;1.0441367607246885;10.000004444421418;0.8334960441393001;0.014006003136461323;0.014005999444253542;0.7982587562589749;0.013413998220724758;0.7983802022073507
16.315547;1.0437705729444708;0.8333302264417042;0.7983803593363447;-0.0015756238874213638;-0.0015095323833723374;1.044136960882359;10.000001048530633;0.8334959754726369;0.014006003168725977;0.014005999442431864;0.7982588742463589;0.013413998239705332;0.7983803728103769
16.325547;1.0437706489651828;0.8333302860952065;0.7983804123924436;-0.001575623902914269;-0.0015095324097810594;1.0441371673898143;9.999997642474444;0.8334959136920375;0.014006003200007033;0.014005999442123154;0.7982589991933118;0.013413998257665366;0.7983805452792743
16.335547;1.043770723546265;0.8333303483245857;0.7983804637964097;-0.001575623917435244;-0.001509532438596697;1.0441373802949663;9.999994232960114;0.8334958590463799;0.014006003230182988;0.014005999443105438;0.7982591307533298;0.013413998274599647;0.798380719231069
16.345547;1.0437707961551674;0.8333304131166108;0.7983805133305406;-0.001575623931067821;-0.0015095324699099988;1.0441375996282798;9.999990827341112;0.833495811763459;0.014006003259150522;0.014005999445153463;0.7982592684359618;0.013413998290550818;0.7983808942674158
16.355547;1.0437708662362486;0.8333304803864916;0.7983805607776628;-0.0015756239438788034;-0.001509532503780055;1.044137825427154;9.999987432783534;0.8334957719887224;0.01400600328682631;0.014005999448088394;0.7982594116729934;0.013413998305586157;0.7983810700052625
16.365547;1.0437709332664975;0.833330549966497;0.7983806059534504;-0.001575623955921501;-0.0015095325402371136;1.0441380577042623;9.99998405475551;0.8334957397225724;0.014006003313160554;0.014005999451824487;0.7982595599422024;0.013413998319786805;0.7983812460933688
16.375547;1.043770996902421;0.8333306216649208;0.7983806486989901;-0.0015756239672287478;-0.0015095325792946078;1.044138296416194;9.99998069559256;0.8334957148536845;0.014006003338139198;0.014005999456360092;0.7982597128086159;0.013413998333250335;0.798381422152436
16.385547;1.043771057000262;0.8333306953225349;0.7983806888894139;-0.0015756239778096062;-0.0015095326209567167;1.0441385414279403;9.999977354523077;0.833495697296286;0.014006003361767376;0.014005999461737435;0.7982598698438266;0.013413998346096544;0.798381597692784
16.395547;1.0437711135569556;0.8333307708430349;0.7983807264650068;-0.0015756239876555573;-0.0015095326652111046;1.044138792491048;9.999974029138565;0.8334956870726075;0.014006003384042696;0.014005999467996397;0.7982600305429574;0.013413998358473187;0.7983817721171005
16.405547;1.04377116668005;0.8333308481889663;0.7983807613920985;-0.0015756239967564714;-0.0015095327120155317;1.0441390493185652;9.999970717349495;0.8334956842394275;0.014006003404945368;0.014005999475132622;0.7982601943300542;0.01341399837054758;0.7983819448003656
16.415547;1.0437712165473436;0.8333309273127688;0.7983807935977306;-0.0015756240051097703;-0.0015095327613002549;1.044139311677996;9.99996741858626;0.8334956887904197;0.014006003424456076;0.014005999483081268;0.7982603605995862;0.01341399838248375;0.7983821151282934
16.425547;1.043771263352312;0.833331008096985;0.7983808229715194;-0.0015756240127067689;-0.001509532812985996;1.0441395793828279;9.999964133434311;0.8334957006691548;0.01400600344256288;0.014005999491726753;0.7982605287417321;0.013413998394433474;0.79838228247958
16.435547;1.043771307292112;0.8333310903717427;0.7983808493951445;-0.0015756240195189159;-0.001509532866998683;1.0441398522337644;9.999960862537634;0.833495719805668;0.014006003459240808;0.014005999500934174;0.7982606981330795;0.013413998406550985;0.7983824462372399
16.445547;1.043771348594834;0.8333311739365392;0.7983808727637021;-0.0015756240255053813;-0.0015095329232788267;1.0441401299853592;9.999957606012213;0.8334957460687925;0.014006003474441777;0.014005999510580508;0.7982608681096968;0.01341399841900989;0.7983826058564673
16.455547;1.0437713875370664;0.833331258530082;0.7983808930057562;-0.0015756240306384758;-0.001509532981786489;1.0441404123291285;9.999954363720208;0.8334957791798656;0.01400600348810884;0.014005999520548795;0.798261037986258;0.013413998432010375;0.798382760955908
16.465547;1.043771424424884;0.8333313438191373;0.7983809100708914;-0.001575624034920887;-0.001509533042494133;1.0441406988927486;9.999951135836126;0.833495818708247;0.014006003500192276;0.014005999530708883;0.7982612070998778;0.013413998445786808;0.7983829113509803
16.475547;1.043771459562685;0.8333314294584815;0.7983809238844792;-0.0015756240383631112;-0.00150953310537241;1.0441409892746227;9.999947922875311;0.8334958641877498;0.014006003510659708;0.014005999540922662;0.7982613748125137;0.013413998460613261;0.7983830569815131
16.485547;1.043771493262286;0.8333315151726125;0.7983809343333765;-0.0015756240409517605;-0.0015095331703773025;1.044141283099026;9.999944725567426;0.8334959152258297;0.014006003519504656;0.01400599955106511;0.7982615404921206;0.013413998476782419;0.7983831978222646
16.495547;1.043771525872157;0.8333316008068777;0.7983809413089594;-0.0015756240426506708;-0.0015095332374434963;1.0441415800470644;9.999941545252286;0.8334959714860434;0.014006003526739901;0.014005999561051077;0.7982617035276768;0.013413998494559754;0.7983833338584925
16.505547;1.0437715577626199;0.8333316863293185;0.7983809447569155;-0.0015756240434127685;-0.0015095333064926413;1.0441418798394198;9.999938384179348;0.8334960325858684;0.014006003532375307;0.01400599957086225;0.7982618633797085;0.013413998514147707;0.7983834651045156
16.515547;1.0437715892829875;0.8333317717836312;0.7983809446847833;-0.0015756240431862756;-0.0015095333774411423;1.0441421821934946;9.99993524523757;0.83349609801486;0.014006003536415044;0.014005999580552066;0.7982620196189543;0.013413998535669073;0.7983835916345386
16.525547;1.0437716207352763;0.8333318572125966;0.7983809411330107;-0.001575624041920218;-0.0015095334501939728;1.044142486796258;9.999932131683284;0.8334961671274074;0.014006003538875747;0.014005999590217555;0.79826217193025;0.01341399855916602;0.7983837135736259
16.535547;1.043771652331184;0.8333319425872251;0.7983809341468263;-0.0015756240395538902;-0.0015095335246461511;1.0441427933314353;9.999929047226328;0.833496239192297;0.014006003539789223;0.014005999599957356;0.7982623201167904;0.013413998584627813;0.7983838310378544
16.545547;1.0437716841379883;0.8333320277805538;0.7983809237618437;-0.0015756240359933557;-0.0015095336006880188;1.044143101552888;9.999925996074996;0.833496313458317;0.014006003539188561;0.014005999609833397;0.7982624641120791;0.013413998612030822;0.7983839441183801
16.555547;1.0437717161292748;0.8333321125906471;0.7983809100182924;-0.0015756240311178267;-0.001509533678191085;1.0441434113126167;9.999922982445554;0.8334963892039133;0.014006003537104421;0.01400599961984911;0.7982626039483111;0.013413998641352565;0.7983840529199621
16.565547;1.0437717483459394;0.8333321967678037;0.7983808930358156;-0.0015756240248312777;-0.0015095337569925238;1.0441437224781938;9.999920009756543;0.833496465765668;0.014006003533576629;0.014005999629973011;0.7982627396981491;0.013413998672553808;0.7983841575929926
16.575547;1.0437717810057414;0.8333322800078475;0.7983808730683871;-0.0015756240171093789;-0.001509533836910792;1.0441440348124977;9.99991708041052;0.8334965425707841;0.014006003528670867;0.014005999640184409;0.7982628714464364;0.013413998705556884;0.7983842583546467
16.585547;1.043771814448387;0.8333323619605604;0.7983808504555043;-0.001575624007991075;-0.0015095339177805549;1.0441443479209924;9.999914196540995;0.8334966191359567;0.014006003522491152;0.014005999650476466;0.7982629992906758;0.013413998740250264;0.7983843554827922
16.595547;1.0437718490146346;0.8333324422965648;0.7983808255693225;-0.001575623997534663;-0.001509533999460475;1.0441446612737704;9.999911361150113;0.833496695010097;0.01400600351517032;0.014005999660840452;0.798263123370916;0.013413998776513234;0.7983844492909336
16.605547;1.0437718850346722;0.8333325207304212;0.7983807988282834;-0.0015756239857976223;-0.0015095340818080574;1.0441449742792845;9.999908579028466;0.8334967697556247;0.014006003506838612;0.014005999671278902;0.7982632438959437;0.013413998814229625;0.798384540111276
16.615547;1.0437719228961584;0.8333325969365977;0.798380770715051;-0.0015756239728492848;-0.001509534164669949;1.0441452864158676;9.999905856742643;0.8334968429760874;0.014006003497599784;0.014005999681822548;0.7982633611120308;0.013413998853283225;0.7983846282461685
16.625547;1.0437719630429803;0.8333326705023225;0.7983807417853878;-0.0015756239587775313;-0.0015095342479026952;1.0441455973333678;9.999903201334945;0.8334969142901074;0.014006003487525332;0.014005999692539446;0.7982634752495503;0.013413998893553592;0.798384713908028
16.635547;1.0437720059242541;0.8333327410130335;0.7983807126781749;-0.0015756239436760793;-0.0015095343313799876;1.0441459067913674;9.99990061868578;0.8334969832827926;0.014006003476663911;0.014005999703541579;0.7982635864868376;0.013413998934920264;0.7983847972340702
16.645547;1.043772051992971;0.8333328081631044;0.7983806840751223;-0.0015756239276310364;-0.0015095344149776517;1.0441462145142026;9.999898112519476;0.8334970495237493;0.014006003465068693;0.014005999714966529;0.7982636949209915;0.01341399897727025;0.7983848783431637
16.655547;1.0437721016836714;0.8333328717825912;0.7983806566069501;-0.00157562391071495;-0.0015095344985638518;1.0441465201376183;9.999895684345216;0.8334971125999784;0.014006003452817203;0.014005999726941568;0.7982638005652275;0.013413999020506535;0.798384957316888
16.665547;1.0437721552894283;0.8333329317697658;0.7983806307853677;-0.0015756238929826305;-0.001509534581987268;1.0441468232351692;9.999893334305272;0.8334971721109743;0.014006003439997725;0.014005999739563865;0.7982639033808063;0.01341399906453808;0.7983850341207516
16.675547;1.0437722128489664;0.833332988020465;0.7983806069870852;-0.0015756238744643583;-0.001509534665070151;1.0441471233332198;9.999891062448532;0.8334972277039214;0.014006003426685948;0.014005999752902324;0.7982640033057237;0.013413999109242784;0.798385108593038
16.685547;1.0437722741608135;0.8333330404518345;0.7983805854441444;-0.0015756238551542135;-0.0015095347476368167;1.0441474198974174;9.999888869637081;0.8334972791573911;0.014006003412938284;0.014005999767009225;0.798264100281447;0.013413999154444184;0.7983851805064638
16.695547;1.0437723388934712;0.8333330890446691;0.7983805662382986;-0.0015756238349980069;-0.0015095348295550066;1.0441477123327014;9.999886757251828;0.8334973263852534;0.014006003398793853;0.014005999781927967;0.7982641942843295;0.013413999199922939;0.7983852496293737
16.705547;1.043772406711009;0.8333331338405253;0.7983805493380844;-0.0015756238138865508;-0.0015095349107506944;1.0441480000517147;9.999884725811707;0.8334973693846908;0.014006003384270667;0.014005999797685718;0.7982642853320575;0.013413999245436103;0.7983853157856065
16.715547;1.0437724773647452;0.8333331749792573;0.7983805346547603;-0.0015756237916647868;-0.0015095349912032788;1.044148282581541;9.999882773922879;0.8334974082903667;0.014006003369352744;0.014005999814276976;0.7982643734695467;0.013413999290728437;0.7983853789183104
16.725547;1.0437725506848798;0.833333212750367;0.7983805220588893;-0.0015756237681678362;-0.0015095350709343224;1.0441485596097866;9.999880898777342;0.833497443462283;0.01400600335398482;0.014005999831658535;0.7982644587623643;0.013413999335540739;0.7983854391145889
16.735547;1.0437726264850966;0.8333332475404801;0.7983805113787175;-0.0015756237432603165;-0.0015095351499840844;1.0441488309362295;9.999879097904977;0.8334974754280916;0.014006003338089006;0.014005999849766642;0.798264541305248;0.013413999379624186;0.7983854965672454
16.745547;1.0437727045434488;0.8333332797269322;0.7983805024154116;-0.0015756237168417532;-0.0015095352283851413;1.0441490963685027;9.999877370386706;0.833497504756931;0.014006003321589565;0.014005999868533217;0.7982646212305461;0.013413999422762935;0.7983855515274624
16.755547;1.0437727847028813;0.8333333096304371;0.7983804949414423;-0.001575623688819092;-0.0015095353061538425;1.044149355659621;9.999875716357431;0.8334975319974066;0.014006003304429028;0.014005999887874637;0.7982646986914566;0.013413999464783864;0.7983856043047229
16.765547;1.043772866935298;0.8333333374925582;0.7983804886779287;-0.001575623659081272;-0.0015095353832983447;1.044149608588975;9.99987413586869;0.833497557647138;0.014006003286575036;0.01400599990767393;0.7982647738433728;0.013413999505539006;0.7983856552829147
16.775547;1.0437729512753995;0.8333333634383264;0.7983804833034667;-0.001575623627495044;-0.001509535459837754;1.044149855069617;9.999872628532513;0.8334975821356757;0.014006003268024337;0.014005999927795719;0.798264846868705;0.013413999544890972;0.7983857049152673
16.785547;1.043773037696209;0.8333333875095785;0.7983804785041736;-0.001575623593909865;-0.0015095355358164869;1.0441500951095215;9.99987119388917;0.8334976058464634;0.014006003248795888;0.014005999948119557;0.7982649180279582;0.013413999582719644;0.7983857537206497
16.795547;1.0437731260738448;0.8333334097858119;0.798380474032606;-0.0015756235581699232;-0.0015095356112882726;1.0441503287331368;9.999869831665725;0.8334976291466243;0.014006003228897689;0.01400599996854221;0.7982649877185897;0.013413999618920976;0.798385802274788
16.805547;1.0437732162792965;0.8333334304769332;0.7983804697562826;-0.0015756235201274478;-0.0015095356862996304;1.0441505559668878;9.99986854162963;0.8334976523709708;0.01400600320828736;0.014005999988954201;0.7982650565176452;0.013413999653391783;0.7983858511631511
16.815547;1.043773308253754;0.8333334499235718;0.7983804656556776;-0.0015756234796427478;-0.001509535760893764;1.0441507768210339;9.999867323330058;0.8334976757718717;0.014006003186868534;0.014006000009234762;0.7982651251464272;0.01341399968602447;0.7983859009227752
16.825547;1.043773401990613;0.8333334685535149;0.7983804617630474;-0.0015756234365896784;-0.0015095358350983676;1.0441509912756632;9.999866175624739;0.8334976995323277;0.014006003164528642;0.014006000029259003;0.7982651943839434;0.01341399971670922;0.7983859520089387
16.835547;1.0437734975338588;0.833333486850435;0.7983804580991379;-0.0015756233908773855;-0.001509535908901334;1.0441511993011592;9.999865096203218;0.8334977238498238;0.014006003141176244;0.014006000048884408;0.7982652650059012;0.013413999745332314;0.7983860047886228
16.845547;1.0437735950136924;0.8333335053275719;0.7983804546424058;-0.0015756233424688909;-0.0015095359822446545;1.0441514008994583;9.999864082175463;0.8334977489908555;0.014006003116746548;0.014006000067937155;0.7982653377331576;0.013413999771782828;0.7983860595337672
16.855547;1.0437736945953064;0.8333335245109681;0.7983804513578531;-0.0015756232913821367;-0.0015095360550366496;1.04415159618357;9.999863131489791;0.8334977752867916;0.01400600309120081;0.014006000086232259;0.7982654131616159;0.013413999795967925;0.7983861163719238
16.865547;1.0437737963672582;0.833333544940171;0.7983804482516447;-0.0015756232376726515;-0.0015095361271677491;1.0441517854541191;9.99986224343587;0.8334978030820698;0.014006003064542574;0.014006000103602803;0.7982654917209271;0.013413999817811566;0.7983861752329156
16.875547;1.0437739003169688;0.8333335671380301;0.7983804453406269;-0.0015756231814162912;-0.0015095361985102958;1.0441519691793033;9.999861417664317;0.8334978326711175;0.014006003036826592;0.014006000119907937;0.7982655736829692;0.01341399983724547;0.7983862358634062
16.885547;1.043774006399175;0.8333335915723533;0.7983804425628851;-0.0015756231227103347;-0.0015095362689141758;1.0441521478777027;9.999860653225257;0.8334978643081313;0.014006003008151921;0.01400600013502861;0.7982656591878249;0.013413999854223207;0.7983862978915202
16.895547;1.0437741146044293;0.8333336186863819;0.7983804397887683;-0.0015756230616775406;-0.0015095363382240869;1.0441523219871993;9.999859948982866;0.8334978982611604;0.014006002978655627;0.014006000148863334;0.7982657482650747;0.013413999868738313;0.7983863608917656
16.905547;1.0437742249912543;0.8333336489646703;0.798380436936004;-0.0015756229984485557;-0.0015095364062976565;1.044152491781702;9.999859304722351;0.8334979347926765;0.014006002948502705;0.014006000161337793;0.7982658408308064;0.013413999880820296;0.7983864244224353
16.915547;1.0437743376708453;0.8333336829465638;0.7983804340156505;-0.0015756229331407112;-0.001509536472993108;1.0441526573725732;9.999858721883607;0.8334979740829557;0.014006002917865495;0.014006000172424073;0.7982659366746793;0.013413999890521675;0.7983864880316822
16.925547;1.04377445273995;0.8333337211860271;0.7983804310522687;-0.0015756228658618183;-0.0015095365381409586;1.0441528187991123;9.999858203723857;0.8334980162011488;0.014006002886902609;0.01400600018213182;0.7982660354791749;0.013413999897902013;0.7983865512667712
16.935547;1.0437745702061167;0.8333337642158448;0.7983804280196686;-0.0015756227967166473;-0.001509536601541266;1.0441529761087782;9.999857754567172;0.8334980611464466;0.014006002855748049;0.014006000190477758;0.7982661368523718;0.013413999903013547;0.7983866137008346
16.945547;1.0437746899508;0.8333338125217995;0.7983804249089467;-0.0015756227257997895;-0.00150953666298853;1.0441531293462856;9.99985737813458;0.8334981089044906;0.0140060028245262;0.014006000197475913;0.798266240339777;0.01341399990589971;0.7983866749572522
16.955547;1.0437748117665768;0.8333338664920612;0.7983804218364585;-0.0015756226532070605;-0.0015095367222870005;1.0441532785300558;9.999857076167915;0.8334981594813843;0.014006002793396742;0.014006000203146945;0.7982663454339193;0.013413999906600473;0.7983867347391751
16.965547;1.0437749354816455;0.8333339263555473;0.7983804190333958;-0.001575622579060685;-0.0015095367792546156;1.044153423680219;9.99985684867872;0.8334982129448297;0.014006002762583633;0.014006000207532694;0.798266451601966;0.01341399990515742;0.7983867928433795
16.975547;1.043775061063577;0.8333339921527124;0.7983804167602077;-0.0015756225035058761;-0.001509536833738569;1.0441535648377005;9.9998566952318;0.833498269479198;0.01400600273234834;0.014006000210697823;0.7982665583465693;0.013413999901614723;0.7983868490860939
16.985547;1.0437751885805486;0.8333340637520699;0.7983804152643954;-0.0015756224266840482;-0.0015095368856424508;1.0441537020201352;9.999856615641528;0.8334983293801607;0.014006002702948139;0.014006000212699338;0.7982666652735457;0.013413999896022736;0.7983869031823481
16.995547;1.0437753180952152;0.8333341409175793;0.7983804147339852;-0.0015756223487090862;-0.0015095369349422255;1.0441538351609962;9.99985661039701;0.8334983929570001;0.014006002674636092;0.014006000213568386;0.7982667720841247;0.013413999888457975;0.798386954701629
17.005547;1.0437754496240985;0.8333342234193554;0.7983804151990036;-0.001575622269654642;-0.0015095369816626731;1.0441539641285997;9.999856681816443;0.8334984604156153;0.014006002647684004;0.014006000213340489;0.7982668785110008;0.013413999879049142;0.7983870031006578
17.015547;1.0437755831116846;0.8333343111391192;0.7983804164775984;-0.001575622189565456;-0.0015095370258236993;1.04415408880454;9.999856834921403;0.8334985318062785;0.014006002622369687;0.014006000212080405;0.798266984274881;0.013413999867975486;0.7983870477841751
17.025547;1.0437757183725684;0.8333344041010481;0.7983804182372574;-0.0015756221084857187;-0.001509537067402783;1.0441542091055975;9.999857076781346;0.833498607036472;0.014006002598924936;0.014006000209852957;0.7982670890652012;0.013413999855422519;0.7983870882079673
17.035547;1.043775855106942;0.8333345023975999;0.7983804201282133;-0.001575622026466188;-0.0015095371063383479;1.0441543249121596;9.999857414774246;0.8334986858848934;0.014006002577505441;0.0140060002066777;0.7982671925602592;0.01341399984153359;0.798387124007908
17.045547;1.0437759929909562;0.8333346060764013;0.7983804218795689;-0.0015756219435518737;-0.001509537142546324;1.0441544360207982;9.999857854606276;0.8334987679986396;0.01400600255821059;0.014006000202525865;0.7982672944642165;0.01341399982640029;0.7983871550815687
17.055547;1.0437761317331256;0.8333347150713556;0.7983804232777933;-0.0015756218597917163;-0.0015095371759232341;1.0441545422463747;9.99985839894598;0.8334988529065558;0.014006002541113583;0.014006000197345677;0.7982673944781516;0.013413999810084726;0.7983871815815328
17.065547;1.0437762710860703;0.8333348292064517;0.798380424094358;-0.0015756217752702793;-0.0015095372063593487;1.0441546435271623;9.999859047455514;0.8334989400788686;0.014006002526269093;0.014006000191065337;0.798267492254448;0.0134139997926433;0.7983872038239896
17.075547;1.0437764108706278;0.833334948269997;0.798380424076927;-0.0015756216901201985;-0.0015095372337722694;1.0441547398794013;9.999859797610549;0.8334990290333222;0.014006002513702516;0.01400600018358613;0.7982675874174657;0.013413999774140277;0.7983872221557333
17.085547;1.0437765510014607;0.8333350720892654;0.7983804229668955;-0.0015756216045007215;-0.0015095372581349006;1.0441548313463105;9.99986064539762;0.8334991194106569;0.014006002503394411;0.014006000174809604;0.7982676796021726;0.013413999754654024;0.7983872368706048
17.095547;1.0437766914405944;0.8333352005292556;0.7983804204700864;-0.0015756215185701054;-0.001509537279489143;1.0441549180368543;9.999861585770626;0.8334992109740186;0.014006002495269058;0.014006000164674948;0.798267768497185;0.013413999734272307;0.7983872482069885
17.105547;1.0437768321208194;0.8333353334561601;0.7983804162559333;-0.0015756214324694883;-0.0015095372979468773;1.0441550001917717;9.99986261271523;0.8334993035953093;0.014006002489196302;0.01400600015316073;0.7982678539064104;0.013413999713084926;0.798387256376091
17.115547;1.0437769729554172;0.8333354707163949;0.7983804100336078;-0.0015756213463117047;-0.0015095373136674401;1.0441550782272642;9.999863718940942;0.8334993972355714;0.014006002485007687;0.014006000140267696;0.7982679357449539;0.013413999691184628;0.7983872616068569
17.125547;1.0437771138846503;0.8333356121019289;0.7983804016047401;-0.0015756212601863782;-0.0015095373268178152;1.044155152679106;9.999864895793278;0.8334994918881443;0.014006002482517824;0.014006000126010745;0.7982680139641697;0.01341399966866886;0.7983872641994648
17.135547;1.043777254847112;0.833335757311734;0.7983803908523466;-0.0015756211741913212;-0.0015095373375376773;1.0441552240156162;9.999866133976422;0.8334995875476658;0.01400600248154231;0.014006000110419468;0.7982680885430531;0.013413999645647063;0.79838726455099
17.145547;1.0437773957137244;0.833335905953556;0.7983803777483872;-0.0015756210884559816;-0.0015095373459179718;1.04415529246347;9.999867424721174;0.8334996842401737;0.014006002481894732;0.014006000093542852;0.798268159556135;0.013413999622255715;0.7983872631703436
17.155547;1.0437775362704385;0.833336057573929;0.7983803623825663;-0.0015756210031329292;-0.0015095373520014395;1.0441553580139387;9.99986876039704;0.8334997820529548;0.014006002483368626;0.014006000075443862;0.7982682271808745;0.013413999598659188;0.7983872606832466
17.165547;1.0437776762417388;0.8333362116882053;0.7983803449264999;-0.001575620918376993;-0.0015095373558025736;1.0441554205548307;9.999870134296854;0.8334998811036225;0.01400600248573474;0.014006000056174412;0.7982682916570679;0.013413999575034337;0.798387257763336
17.175547;1.0437778152992803;0.8333363677912948;0.7983803255432722;-0.0015756208343219694;-0.0015095373573255333;1.0441554799676902;9.999871540038505;0.8334999814607732;0.014006002488744517;0.014006000035750147;0.7982683532922866;0.013413999551558312;0.7983872550110495
17.185547;1.04377795307333;0.8333365253480401;0.7983803043273422;-0.0015756207510637598;-0.0015095373565789;1.0441555361360926;9.999872971226397;0.8335000830944235;0.01400600249213181;0.01400600001415146;0.7982684124642435;0.013413999528395426;0.7983872528790545
17.195547;1.0437780891945385;0.833336683803777;0.7983802813026987;-0.0015756206686733133;-0.001509537353592635;1.044155588909829;9.999874421651295;0.8335001858741266;0.01400600249563354;0.014005999991345613;0.7982684695626671;0.01341399950568045;0.7983872516814472
17.205547;1.0437782233214679;0.8333368426216308;0.7983802564690732;-0.0015756205872256505;-0.0015095373484215163;1.0441556381132808;9.999875885250663;0.8335002895957121;0.014006002499012443;0.014005999967305782;0.798268524898694;0.013413999483519528;0.7983872516338014
17.215547;1.0437783551867212;0.8333370012939058;0.7983802298689239;-0.0015756205068071212;-0.00150953734113757;1.0441556835888188;9.99987735524755;0.8335003940598373;0.014006002502057783;0.014005999942031166;0.7982685786165573;0.013413999461997622;0.798387252827542
17.225547;1.0437784846995006;0.8333371593529537;0.7983802016121123;-0.0015756204275021635;-0.0015095373318343957;1.0441557251988824;9.999878823374946;0.8335004991391975;0.014006002504580912;0.014005999915577293;0.7982686306410361;0.01341399944117012;0.7983872551416132
17.235547;1.043778611996415;0.8333373164296609;0.7983801718404321;-0.0015756203493871295;-0.0015095373206383195;1.0441557628218268;9.999880280115429;0.8335006047355107;0.014006002506415968;0.014005999888066655;0.798268680694682;0.013413999421062675;0.798387258231005
17.245547;1.043778737369393;0.833337472258947;0.7983801406732354;-0.0015756202725347537;-0.001509537307707176;1.0441557963879506;9.999881715643621;0.8335007106700436;0.014006002507415845;0.014005999859660608;0.7982687283902887;0.013413999401694625;0.798387261651794
17.255547;1.0437788611431733;0.8333376265804896;0.7983801081682065;-0.001575620197008518;-0.0015095372932184554;1.044155825890107;9.999883120900476;0.8335008166090935;0.014006002507446692;0.014005999830525459;0.7982687733451977;0.013413999383095255;0.7983872649912207
17.265547;1.0437789836283937;0.8333377790890174;0.7983800743137931;-0.0015756201228453366;-0.001509537277362069;1.0441558513164677;9.999884488186506;0.8335009220552994;0.01400600250638468;0.01400599980082287;0.7982688152225301;0.01341399936529249;0.7983872678871726
17.275547;1.043779105166122;0.8333379294970187;0.7983800390384708;-0.0015756200500466912;-0.0015095372603416443;1.0441558725861364;9.999885810730472;0.833501026392464;0.014006002504109133;0.014005999770719896;0.7982688536862421;0.013413999348293189;0.7983872700127168
17.285547;1.0437792261403747;0.8333380775606821;0.7983800022042472;-0.001575619978581853;-0.0015095372423702918;1.04415588960601;9.999887081986667;0.8335011289814988;0.014006002500497033;0.01400599974039717;0.7982688883606657;0.013413999332083175;0.7983872711204518
17.295547;1.0437793469243197;0.833338223035563;0.7983799635897123;-0.0015756199084065291;-0.0015095372236557062;1.0441559023821216;9.999888295535968;0.8335012292637216;0.014006002495425203;0.014005999710042578;0.7982689188218564;0.013413999316652374;0.7983872710665121
17.305547;1.0437794678183705;0.8333383657036855;0.7983799228914463;-0.001575619839492515;-0.0015095372043894056;1.0441559110228071;9.999889445333197;0.8335013268002045;0.014006002488771794;0.01400599967983996;0.7982689446104754;0.013413999302018451;0.7983872697307995
17.315547;1.0437795889625694;0.8333385054682563;0.798379879751448;-0.001575619771844537;-0.0015095371847475183;1.0441559156734146;9.999890525810503;0.8335014212776228;0.014006002480406569;0.014005999649966372;0.7982689653066987;0.013413999288222204;0.7983872669546056
17.325547;1.0437797102522701;0.8333386423657761;0.7983798337993611;-0.001575619705515048;-0.0015095371648907892;1.04415591645843;9.99989153157849;0.83350151251835;0.014006002470178861;0.014005999620609643;0.7982689806037934;0.013413999275304232;0.7983872625859282
17.335547;1.043779831392993;0.8333387764679346;0.7983797846811106;-0.0015756196406262444;-0.0015095371449619728;1.0441559133988179;9.999892457046036;0.83350160046599;0.014006002457928043;0.014005999591991664;0.7982689902755509;0.013413999263291792;0.7983872565052782
17.345547;1.0437799520432867;0.8333389077707334;0.7983797320678687;-0.0015756195773714747;-0.001509537125084216;1.0441559063812176;9.999893296575445;0.8335016851776464;0.014006002443517053;0.01400599956436045;0.798268994107637;0.013413999252212027;0.7983872485995571
17.355547;1.0437800718523433;0.8333390361354112;0.7983796756714197;-0.0015756195159899297;-0.001509537105344914;1.0441558952495964;9.999894045194718;0.8335017668620288;0.014006002426857438;0.014005999537956127;0.7982689919052044;0.013413999242113847;0.7983872388089106
17.365547;1.0437801904305393;0.8333391612845713;0.7983796152657856;-0.0015756194567294879;-0.0015095370857788149;1.0441558798567148;9.999894699448713;0.8335018458988589;0.014006002407910828;0.014005999512984982;0.7982689835238372;0.013413999233063698;0.7983872272076004
17.375547;1.0437803073744996;0.8333392828361802;0.7983795506952245;-0.0015756193998086334;-0.0015095370663782634;1.0441558599257403;9.999895258009657;0.8335019227649534;0.014006002386678635;0.01400599948961664;0.7982689688318427;0.013413999225123744;0.798387213975091
17.385547;1.0437804222913019;0.8333394003473291;0.7983794818664139;-0.0015756193453925927;-0.0015095370471063907;1.0441558348922568;9.999895721621407;0.8335019979257126;0.01400600236317816;0.014005999467989198;0.798268947667185;0.013413999218350415;0.7983871992971096
17.395547;1.0437805347612286;0.8333395133454136;0.7983794087514393;-0.0015756192935981264;-0.0015095370278959675;1.0441558039581058;9.999896092264786;0.833502071800822;0.014006002337410036;0.014005999448199009;0.798268919869838;0.013413999212806433;0.7983871833532764
17.405547;1.0437806442940492;0.8333396213595693;0.7983793314212287;-0.0015756192445245838;-0.0015095370086589662;1.0441557662814358;9.999896372204814;0.8335021447545042;0.014006002309358286;0.014005999430288624;0.7982688853321408;0.013413999208553122;0.7983871663825499
17.415547;1.0437807503218925;0.8333397239651799;0.7983792500599867;-0.0015756191982737855;-0.0015095369893034128;1.0441557211119652;9.999896563407594;0.8335022170234138;0.014006002279031891;0.014005999414251761;0.7982688440052087;0.013413999205632665;0.7983871486616613
17.425547;1.0437808522078789;0.8333398208075942;0.79837916490615;-0.0015756191549255415;-0.0015095369697329239;1.0441556678466264;9.999896667242245;0.8335022886716957;0.0140060022464916;0.014005999400035512;0.798268795901604;0.013413999204066045;0.7983871304097058
17.435547;1.0437809492763448;0.8333399115865558;0.7983790761933588;-0.0015756191145117212;-0.0015095369498417147;1.0441556060609738;9.999896684368998;0.8335023596344336;0.01400600221182632;0.014005999387538482;0.7982687411105797;0.01341399920385422;0.7983871117928669
