time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.445547;1.0437810408942165;0.8333399960302132;0.7983789841730633;-0.0015756190770276968;-0.001509536929519263;1.0441555355360843;9.999896614878002;0.8335024297602552;0.014006002175116205;0.014005999376630178;0.7982686797747341;0.01341399920496257;0.7983870929992981
17.455547;1.043781126588746;0.8333400738746043;0.7983788891562158;-0.0015756190424364024;-0.0015095369086513342;1.0441554562527946;9.999896458815435;0.8335024988244433;0.014006002136429364;0.014005999367171123;0.7982686120556469;0.013413999207299477;0.7983870742540827
17.465547;1.04378120614402;0.8333401448446512;0.7983787915190173;-0.0015756190106570175;-0.0015095368871139668;1.0441553682994678;9.999896216552226;0.8335025665610784;0.01400600209584084;0.014005999359009157;0.798268538160155;0.013413999210717769;0.7983870557887914
17.475547;1.0437812796156358;0.8333402086241535;0.7983786916913834;-0.0015756189815799991;-0.0015095368647583406;1.0441552717308977;9.999895888406742;0.8335026327062866;0.01400600205344184;0.014005999351985649;0.7982684583927318;0.013413999215048154;0.7983870378160176
17.485547;1.0437813472768747;0.8333402648513983;0.7983785901272226;-0.0015756189550969549;-0.0015095368413862202;1.0441551665042264;9.999895474248701;0.8335026970165875;0.01400600200933866;0.014005999345972632;0.798268373161047;0.013413999220133728;0.7983870205232944
17.495547;1.0437814095584153;0.8333403131947519;0.7983784872493793;-0.00157561893111389;-0.00150953681675567;1.044155052547869;9.99989497362214;0.8335027592897476;0.01400600196364992;0.01400599934090093;0.7982682829506846;0.013413999225841884;0.7983870040873369
17.505547;1.043781466950353;0.8333403534312286;0.7983783834063383;-0.0015756189095479064;-0.0015095367906416775;1.0441549298659303;9.999894385659218;0.8335028193977968;0.014006001916506016;0.014005999336743721;0.7982681883012864;0.01341399923206629;0.7983869886965873
17.515547;1.043781519871705;0.8333403854667617;0.7983782788974683;-0.001575618890327733;-0.0015095367628989841;1.044154798565257;9.999893708951758;0.8335028772674098;0.01400600186804195;0.014005999333485898;0.7982680897854681;0.013413999238723402;0.7983869745613006
17.525547;1.0437815686555678;0.833340409356082;0.7983781740381485;-0.0015756188733917261;-0.0015095367334737654;1.0441546588505892;9.999892942463223;0.8335029328375502;0.014006001818368972;0.01400599933111728;0.7982679879956247;0.013413999245736453;0.7983869619076642
17.535547;1.0437816136480662;0.8333404253058992;0.7983780691800123;-0.0015756188586612137;-0.0015095367023837253;1.0441545110363655;9.999892086723792;0.833502986058166;0.014006001767560517;0.014005999329631074;0.7982678834845436;0.01341399925301978;0.7983869509838056
17.545547;1.043781655270145;0.833340433606323;0.7983779646649625;-0.0015756188460201983;-0.0015095366697058176;1.0441543555444672;9.999891143722351;0.8335030368854497;0.014006001715694463;0.014005999329020821;0.7982677766628147;0.013413999260481254;0.7983869420669285
17.555547;1.0437816940280829;0.8333404345544173;0.7983778607596018;-0.0015756188353341228;-0.0015095366355692501;1.0441541929101124;9.999890115842865;0.8335030852805968;0.014006001662900251;0.014005999329290756;0.7982676678042556;0.013413999268030859;0.7983869354285327
17.565547;1.0437817305236785;0.8333404284711634;0.7983777576640688;-0.001575618826490879;-0.0015095366001327297;1.044154023800256;9.999889005358861;0.8335031312370645;0.014006001609348218;0.014005999330459649;0.7982675571683923;0.013413999275571185;0.798386931293728
17.575547;1.043781765441957;0.8333404157577544;0.7983776556135151;-0.0015756188194330704;-0.0015095365635483854;1.0441538489729005;9.999887815166637;0.8335031747822127;0.01400600155521768;0.014005999332560127;0.7982674450418532;0.013413999282979943;0.7983869298607212
17.585547;1.0437817995082561;0.8333403968553508;0.7983775549391179;-0.001575618814152517;-0.0015095365259397294;1.0441536691484063;9.999886549875649;0.8335032159328936;0.01400600150068807;0.014005999335657002;0.7982673316598624;0.013413999290105822;0.7983869313369367
17.595547;1.0437818334473699;0.8333403721569046;0.7983774560262769;-0.001575618810656039;-0.001509536487410247;1.0441534848747451;9.999885216156986;0.8335032546189086;0.01400600144593031;0.014005999339856664;0.7982672171723123;0.013413999296774436;0.7983869359154522
17.605547;1.0437818679371165;0.8333403419914831;0.7983773592594176;-0.0015756188089369458;-0.0015095364480581341;1.0441532965084;9.999883822626705;0.8335032906471898;0.014006001391088718;0.014005999345281612;0.7982671016783432;0.013413999302803813;0.7983869437342832
17.615547;1.043781903565672;0.8333403066481445;0.7983772650090191;-0.0015756188089559372;-0.0015095364079788015;1.0441531043200039;9.999882379680729;0.833503323776071;0.014006001336280348;0.014005999352033888;0.7982669852391762;0.01341399930803037;0.7983869548971158
17.625547;1.0437819408447329;0.833340266388743;0.7983771736456027;-0.0015756188106292488;-0.001509536367272393;1.0441529085858559;9.99988089882752;0.8335033537835965;0.014006001281612357;0.014005999360175532;0.7982668678692798;0.01341399931232681;0.7983869695499527
17.635547;1.0437819802357218;0.8333402214691296;0.7983770855618006;-0.001575618813830119;-0.001509536326051732;1.044152709607676;9.999879391694924;0.8335033804192561;0.01400600122720437;0.014005999369736346;0.798266749515814;0.013413999315603558;0.7983869879603713
17.645547;1.0437820221320626;0.8333401721559949;0.7983770011923834;-0.0015756188184018105;-0.0015095362844339299;1.0441525077813478;9.999877869724013;0.833503403326145;0.014006001173207314;0.014005999380739697;0.7982666300601934;0.01341399931780489;0.7983870105278454
17.655547;1.043782066869951;0.8333401187069848;0.798376921028558;-0.0015756188241816019;-0.0015095362425188261;1.0441523037103149;9.99987634435607;0.8335034220277426;0.014006001119791578;0.014005999393216055;0.7982665093879939;0.01341399931891572;0.7983870377092533
17.665547;1.0437821148220041;0.8333400613377994;0.7983768456156968;-0.0015756188310287592;-0.0015095362003556348;1.044152098184451;9.999874826695235;0.8335034359911339;0.0140060010671148;0.014005999407186146;0.7982663874667865;0.013413999318977944;0.7983870699267724
17.675547;1.0437821664690807;0.8333400002158254;0.7983767755156306;-0.0015756188388361494;-0.001509536157916204;1.0441518920306465;9.99987332691279;0.8335034447501612;0.014006001015321717;0.014005999422637245;0.7982662643886105;0.013413999318088518;0.7983871074914686
17.685547;1.0437822223423774;0.8333399354703385;0.7983767112402959;-0.0015756188475102213;-0.0015095361151119646;1.04415168599545;9.999871853898673;0.8335034480026569;0.014006000964566827;0.014005999439525267;0.79826614038857;0.013413999316381441;0.7983871505556046
17.695547;1.0437822829123549;0.8333398672008461;0.7983766532092068;-0.0015756188569399766;-0.001509536071844219;1.0441514806900472;9.999870414956117;0.833503445611619;0.01400600091501151;0.014005999457795288;0.7982660158239651;0.013413999314005026;0.7983871991224405
17.705547;1.0437823485299889;0.8333397954706215;0.7983766017846836;-0.0015756188669896714;-0.0015095360280309026;1.0441512765704617;9.999869015751681;0.8335034375900415;0.014006000866803694;0.014005999477399349;0.7982658911066237;0.013413999311077604;0.7983872531117319
17.715547;1.0437824194120708;0.8333397202668325;0.7983765573275633;-0.0015756188775024086;-0.001509535983601888;1.0441510739575615;9.999867660758103;0.83350342414218;0.014006000820068802;0.014005999498317562;0.7982657665817783;0.013413999307655649;0.7983873124503112
17.725547;1.043782495667266;0.8333396414916716;0.798376520149963;-0.0015756188883030852;-0.0015095359385071414;1.0441508730408713;9.999866353732932;0.8335034056917463;0.01400600077490664;0.014005999520563514;0.7982656424079144;0.013413999303756;0.7983873771132569
17.735547;1.0437825773492937;0.8333395590502986;0.7983764904064764;-0.0015756188992204767;-0.0015095358927465334;1.044150673823861;9.999865097784529;0.8335033828543045;0.014006000731383103;0.014005999544145062;0.7982655185594467;0.013413999299390559;0.7983874470685455
17.745547;1.043782664481096;0.8333394729380225;0.798376468038719;-0.001575618910113941;-0.0015095358463837688;1.044150476110594;9.999863895088575;0.8335033563819774;0.01400600068952762;0.014005999569018;0.7982653949524903;0.013413999294583135;0.7983875222135651
17.755547;1.0437827570591403;0.8333393832405458;0.7983764527609496;-0.0015756189208830846;-0.0015095357995180976;1.0441502796055118;9.999862746639334;0.8335033270776;0.014006000649356386;0.014005999595073372;0.7982652715752114;0.013413999289382132;0.7983876023750083
17.765547;1.043782855077833;0.8333392901037469;0.798376444072678;-0.0015756189314616558;-0.0015095357522373965;1.0441500840283078;9.999861652673642;0.8335032957070355;0.014006000610909492;0.01400599962215296;0.7982651485405096;0.013413999283858247;0.7983876873304684
17.775547;1.0437829585444816;0.8333391937123756;0.7983764413285501;-0.0015756189418009152;-0.0015095357045923777;1.0441498891681325;9.99986061370695;0.8335032629722448;0.014006000574267737;0.014005999650075733;0.7982650260678046;0.013413999278081228;0.798387776859466
17.785547;1.0437830674235054;0.8333390942780581;0.798376443851307;-0.0015756189518508722;-0.0015095356565981825;1.0441496948996618;9.999859630790713;0.8335032295363382;0.01400600053954347;0.014005999678656468;0.7982649044496791;0.01341399927210462;0.7983878708084519
17.795547;1.0437831815542797;0.8333389920331292;0.798376451038194;-0.001575618961544284;-0.0015095356082454727;1.0441495011600799;9.999858704577784;0.8335031960309545;0.014006000506861498;0.014005999707707604;0.7982647840356504;0.013413999265975304;0.7983879690548135
17.805547;1.043783300658711;0.8333388871684636;0.7983764624037424;-0.0015756189707904092;-0.001509535559513385;1.0441493078943704;9.999857834607223;0.8335031630159697;0.014006000476346243;0.01400599973703877;0.7982646652445812;0.013413999259739172;0.7983880714238254
17.815547;1.0437834244191604;0.8333387797227897;0.7983764775384686;-0.00157561897947918;-0.0015095355103802227;1.0441491150191244;9.999857019428363;0.8335031309621543;0.014006000448124131;0.014005999766466016;0.7982645485918712;0.013413999253428567;0.7983881777201076
17.825547;1.0437835525030685;0.8333386695629904;0.798376496059686;-0.0015756189874883955;-0.0015095354608120172;1.0441489223996008;9.99985625680006;0.8335031003132011;0.014006000422323712;0.01400599979582065;0.7982644346874039;0.013413999247067003;0.7983882878104355
17.835547;1.0437836845119246;0.8333385564926223;0.7983765176492832;-0.001575618994690306;-0.0015095354107459245;1.044148729818989;9.999855543824564;0.8335030715499584;0.014006000399053283;0.01400599982495745;0.7982643241976775;0.01341399924068852;0.7983884016286708
17.845547;1.0437838199766802;0.8333384403872519;0.7983765421329512;-0.0015756190009592066;-0.0015095353601059128;1.0441485370023744;9.999854877685049;0.8335030451908894;0.014006000378384321;0.014005999853761485;0.7982642177812316;0.01341399923432589;0.7983885191534308
17.855547;1.0437839584392525;0.8333383212853299;0.7983765694941011;-0.0015756190061864018;-0.0015095353088202292;1.0441483436899828;9.999854256591313;0.8335030217751509;0.014006000360364708;0.014005999882142123;0.7982641160091001;0.013413999227979579;0.7983886404178993
17.865547;1.043784099476347;0.833338199387502;0.7983765998410011;-0.0015756190102915305;-0.0015095352568164815;1.044148149654498;9.999853679764824;0.8335030018575312;0.014006000345028101;0.014005999910028816;0.7982640193296884;0.013413999221612337;0.7983887654960599
17.875547;1.0437842426190567;0.8333380749837318;0.798376633389428;-0.0015756190132118193;-0.0015095352040346355;1.0441479546867576;9.999853146539781;0.8335029859830285;0.014006000332385372;0.014005999937372258;0.7982639280763187;0.013413999215168199;0.7983888944264944
17.885547;1.0437843872596282;0.8333379484206274;0.798376670437763;-0.001575619014878608;-0.001509535150447796;1.0441477586175032;9.999852655460458;0.8335029746196588;0.014006000322418425;0.014005999964140921;0.7982638424482038;0.013413999208591152;0.7983890271248604
17.895547;1.0437845326432078;0.8333378201263875;0.798376711318518;-0.0015756190152096613;-0.0015095350960486762;1.0441475613496773;9.999852203663043;0.8335029680841829;0.014006000315080064;0.01400599999032921;0.7982637625135751;0.013413999201831905;0.7983891633552935
17.905547;1.0437846780041087;0.8333376906051494;0.7983767563668004;-0.0015756190141297767;-0.001509535040844209;1.0441473628972333;9.999851786438935;0.8335029665494536;0.014006000310295206;0.014006000015958595;0.7982636882966465;0.013413999194842836;0.7983893028044935
17.915547;1.0437848226885995;0.8333375603531307;0.798376805906759;-0.001575619011593282;-0.0015095349848912752;1.0441471634104276;9.999851397149357;0.8335029701457934;0.014006000307957244;0.014006000041041805;0.7982636198458556;0.01341399918757077;0.7983894452036111
17.925547;1.0437849661224896;0.8333374297361595;0.7983768602122335;-0.001575619007579478;-0.001509534928310623;1.044146963154585;9.999851028017783;0.8335029790211118;0.014006000307928722;0.014006000065557639;0.798263557211984;0.013413999179964903;0.7983895903184755
17.935547;1.0437851077892497;0.8333372989028377;0.7983769194446962;-0.0015756190020756531;-0.0015095348712464369;1.0441467624613914;9.999850671624532;0.8335029933028547;0.014006000310058848;0.014006000089471345;0.7982635004175936;0.013413999172001595;0.7983897377903328
17.945547;1.0437852472961888;0.8333371677578459;0.7983769836159968;-0.0015756189950674022;-0.001509534813828623;1.044146561662473;9.999850321924038;0.8335030130577696;0.014006000314207819;0.014006000112751302;0.7982634494623903;0.01341399916369127;0.798389887053815
17.955547;1.0437853843849954;0.8333370360297474;0.7983770525864411;-0.001575618986531966;-0.0015095347561731932;1.044146361054693;9.999849974378966;0.8335030382818616;0.014006000320264582;0.014006000135351603;0.7982634043251341;0.013413999155053114;0.7983900374267681
17.965547;1.0437855188752463;0.8333369034359636;0.7983771260955654;-0.0015756189764325318;-0.0015095346983909146;1.044146160916422;9.99984962589302;0.8335030688906742;0.014006000328145644;0.014006000157199168;0.7982633649745773;0.013413999146090426;0.7983901882439529
17.975547;1.043785650635905;0.8333367698089909;0.7983772038197823;-0.0015756189647105321;-0.00150953464059396;1.0441459614795023;9.99984927473575;0.8335031047269339;0.014006000337775685;0.014006000178217203;0.7982633313839196;0.013413999136780076;0.7983903389167196
17.985547;1.0437857796007841;0.8333366350996844;0.7983772853954519;-0.0015756189512879763;-0.001509534582913128;1.0441457628700306;9.9998489198811;0.8335031456124142;0.014006000349070357;0.014006000198362064;0.7982633034834463;0.013413999127062422;0.7983904889107213
17.995547;1.043785905791871;0.8333364993172905;0.7983773704021055;-0.0015756189360990604;-0.0015095345255083266;1.0441455651337201;9.999848559800302;0.8335031914229041;0.0140060003619347;0.01400600021763636;0.7982632811198742;0.013413999116833629;0.7983906377366697
18.005547;1.0437860293076058;0.8333363624848462;0.798377458376166;-0.0015756189191123335;-0.001509534468567339;1.044145368316255;9.99984819185037;0.8335032421168259;0.014006000376274185;0.014006000236073794;0.7982632641281259;0.013413999105966655;0.7983907850034581
18.015547;1.043786150272469;0.8333362246578913;0.7983775488576318;-0.0015756189002959801;-0.0015095344123012954;1.0441451724789794;9.999847812555014;0.8335032976931916;0.014006000392007492;0.014006000253710332;0.7982632524293545;0.013413999094352444;0.7983909304425932
18.025547;1.043786268788625;0.8333360859711616;0.7983776414554079;-0.0015756188795669527;-0.0015095343569231801;1.0441449776488323;9.999847417651978;0.8335033581429125;0.014006000409069777;0.014006000270561108;0.7982632460429747;0.013413999081899398;0.7983910738623482
18.035547;1.043786384915018;0.8333359466342972;0.798377735925757;-0.0015756188567943648;-0.0015095343026170212;1.0441447837795703;9.99984700183017;0.8335034234497495;0.014006000427408755;0.014006000286633876;0.7982632450577593;0.013413999068500342;0.798391215091541
18.045547;1.0437864987053345;0.8333358068669465;0.798377832196124;-0.0015756188318463713;-0.0015095342495294176;1.044144590721615;9.999846559204993;0.833503493609218;0.014006000446985477;0.014006000301968618;0.7982632496305334;0.013413999054052843;0.7983913539500045
18.055547;1.043786610316451;0.833335666824251;0.7983779303075252;-0.001575618804619923;-0.0015095341977863427;1.0441443981768717;9.999846084221547;0.8335035685982435;0.014006000467782647;0.014006000316639374;0.7982632599738676;0.013413999038533925;0.798391490260947
18.065547;1.043786720084155;0.833335526572433;0.7983780303251821;-0.0015756187750338925;-0.0015095341475099557;1.0441442057076036;9.999845572239476;0.8335036483269146;0.014006000489820942;0.014006000330703141;0.7982632762866418;0.013413999022046314;0.798391623880851
18.075547;1.0437868284719962;0.8333353860964747;0.7983781322737575;-0.0015756187430109566;-0.0015095340988186773;1.044144012843519;9.999845019837975;0.833503732667746;0.014006000513161561;0.014006000344151354;0.7982632986762368;0.013413999004800212;0.7983917546895477
18.085547;1.0437869359430254;0.8333352452947815;0.7983782361432491;-0.001575618708473645;-0.0015095340518121241;1.0441438191862134;9.999844424645469;0.8335038215405007;0.014006000537866705;0.014006000356900217;0.7982633271316452;0.01341399898705506;0.7983918825652724
18.095547;1.0437870428305298;0.8333351040081047;0.798378341905118;-0.0015756186713485085;-0.0015095340065609652;1.0441436244482656;9.999843785105254;0.83350391493293;0.014006000563954738;0.01400600036881485;0.7982633615559618;0.013413998969058687;0.798392007425163
18.105547;1.043787149237127;0.8333349620940494;0.7983784494664073;-0.001575618631557084;-0.0015095339631292933;1.0441434284529874;9.999843100524089;0.833504012855102;0.014006000591389423;0.014006000379750428;0.7982634018369218;0.013413998951020035;0.7983921292977312
18.115547;1.04378725501519;0.8333348194946524;0.7983785586473486;-0.0015756185890054798;-0.0015095339216128036;1.0441432310497067;9.999842370428699;0.8335041153576447;0.01400600062008894;0.014006000389576943;0.7982634478845516;0.013413998933111487;0.7983922483299305
18.125547;1.0437873598803895;0.8333346762518207;0.7983786692151928;-0.0015756185436007957;-0.0015095338821477559;1.044143031989459;9.999841593339154;0.833504222613583;0.014006000649948593;0.014006000398171735;0.7982634995934722;0.01341399891546334;0.7983923647469845
18.135547;1.0437874636052276;0.8333345324178387;0.79837878091545;-0.001575618495278196;-0.001509533844892443;1.0441428309229928;9.999840766458577;0.8335043349202227;0.014006000680860655;0.014006000405418483;0.7982635568002421;0.013413998898154445;0.7983924788088432
18.145547;1.043787566163987;0.8333343879288172;0.7983788935480011;-0.0015756184440021289;-0.0015095338100103526;1.0441426275158752;9.99983988669767;0.8335044525814312;0.014006000712706346;0.014006000411244847;0.7982636192887774;0.013413998881216535;0.798392590737291
18.155547;1.0437876677485558;0.8333342426077919;0.7983790070646736;-0.0015756183897473902;-0.0015095337776542621;1.0441424215314128;9.999838951802673;0.8335045757400218;0.014006000745344842;0.014006000415669833;0.7982636867967468;0.013413998864625378;0.7983927006285882
18.165547;1.043787768676884;0.8333340963078449;0.7983791215431207;-0.0015756183324887082;-0.0015095337479393675;1.0441422127967372;9.999837960193341;0.8335047042948052;0.014006000778620306;0.01400600041881465;0.7982637590250172;0.013413998848270374;0.7983928084517584
18.175547;1.0437878692990852;0.8333339490019634;0.7983792370788542;-0.0015756182722044961;-0.0015095337209258726;1.0441420011110847;9.999836909746824;0.8335048380071688;0.014006000812375703;0.014006000420873885;0.7982638356913879;0.013413998831951672;0.798392914184662
18.185547;1.0437879699954513;0.8333338006985209;0.798379353745661;-0.001575618208880849;-0.0015095336966312349;1.044141786186239;9.999835796769638;0.8335049766781812;0.014006000846474536;0.014006000422076602;0.7982639165588333;0.013413998815431018;0.7983930179349716
18.195547;1.043788071235591;0.8333336512982672;0.7983794716222816;-0.0015756181425052873;-0.0015095336750498404;1.0441415676004147;9.999834616045877;0.8335051202344053;0.01400600088081563;0.014006000422658076;0.7982640013872265;0.0134139987984852;0.7983931198835953
18.205547;1.0437881735947863;0.8333335005418725;0.7983795908013492;-0.001575618073049577;-0.0015095336561641785;1.044141344785847;9.999833362348062;0.8335052687412595;0.014006000915317635;0.01400600042284086;0.7982640898759679;0.013413998780914836;0.7983932201489136
18.215547;1.0437882776823475;0.8333333480729939;0.7983797113640879;-0.0015756180004612085;-0.0015095336399608519;1.0441411171456445;9.999832032059993;0.8335054223984261;0.014006000949904084;0.014006000422810153;0.7982641816547942;0.013413998762532986;0.7983933187242682
18.225547;1.043788384016183;0.8333331935412452;0.7983798333805479;-0.001575617924685568;-0.0015095336264432284;1.0441408842023905;9.999830622865284;0.8335055815064518;0.014006000984522572;0.014006000422686814;0.798264276325277;0.013413998743154874;0.7983934155163541
18.235547;1.043788492920478;0.8333330366608165;0.7983799569236479;-0.0015756178456883178;-0.0015095336156250511;1.0441406456178786;9.999829132273634;0.8335057464176077;0.014006001019174607;0.01400600042253212;0.7982643735320623;0.013413998722577612;0.7983935104498915
18.245547;1.0437886045098004;0.8333328772064515;0.7983800820337148;-0.001575617763449107;-0.0015095336075118323;1.0441404011600006;9.999827556884599;0.8335059175143674;0.014006001053922362;0.014006000422400385;0.7982644730226022;0.013413998700569123;0.798393603535832
18.255547;1.0437887187536958;0.833332714956922;0.7983802086982236;-0.001575617677961691;-0.001509533602072533;1.0441401507062729;9.999825892122843;0.8335060952193714;0.014006001088865143;0.014006000422393453;0.7982645746747986;0.013413998676894457;0.7983936948543107
18.265547;1.0437888355794571;0.8333325496294948;0.798380336913723;-0.0015756175892560572;-0.0015095335992145484;1.0441398942087015;9.999824132018476;0.8335062799664513;0.01400600112410231;0.014006000422652582;0.798264678496376;0.013413998651359293;0.7983937845190721
18.275547;1.043788955004575;0.8333323808730478;0.7983804667425217;-0.0015756174974122213;-0.0015095335987938073;1.0441396315911116;9.999822269506149;0.8335064720789058;0.01400600115970302;0.014006000423300257;0.7982647845801754;0.0134139986238265;0.7983938726467908
18.285547;1.0437890772245557;0.8333322083265067;0.7983805982903165;-0.0015756174025552273;-0.0015095336006548314;1.0441393626907434;9.99982029707432;0.8335066716885482;0.014006001195689866;0.01400600042440097;0.7982648930302136;0.013413998594198728;0.7983939593346578
18.295547;1.0437892025085143;0.8333320317041502;0.798380731683526;-0.0015756173048400918;-0.0015095336046481187;1.0441390873086613;9.999818207618494;0.8335068788116755;0.01400600123204782;0.014006000425969896;0.7982650039185518;0.013413998562395996;0.7983940446882489
18.305547;1.0437893309775543;0.8333318508897717;0.7983808671126366;-0.0015756172044279594;-0.0015095336106077883;1.0441388052713756;9.999815995514476;0.8335070934571126;0.014006001268745297;0.014006000428005951;0.7982651173083917;0.013413998528338177;0.7983941288541077
18.315547;1.0437894625117783;0.8333316659816324;0.7983810048711927;-0.0015756171014627552;-0.001509533618340246;1.044138516452342;9.99981365728987;0.8335073156782271;0.014006001305724543;0.014006000430502721;0.7982652333045759;0.013413998491922438;0.7983942119770342
18.325547;1.0437895967988053;0.8333314772314946;0.7983811453378403;-0.0015756169960637878;-0.0015095336276430718;1.0441382207983303;9.999811191306616;0.8335075456146427;0.014006001342870087;0.014006000433422927;0.7982653520682038;0.01341399845301007;0.7983942941268304
18.335547;1.043789733393775;0.8333312849657647;0.7983812889488547;-0.0015756168883325223;-0.0015095336383119534;1.0441379183163206;9.999808596846291;0.8335077835013923;0.014006001380000913;0.014006000436670928;0.7982654737992212;0.01341399841144804;0.7983943752621695
18.345547;1.0437898717991956;0.8333310895416441;0.7983814361833248;-0.0015756167783614447;-0.0015095336501309226;1.0441376090121544;9.999805873846286;0.8335080296088162;0.014006001416894197;0.014006000440083547;0.7982655986908509;0.013413998367103629;0.7983944552022229
18.355547;1.043790011568999;0.833330891276044;0.7983815875189133;-0.0015756166662347266;-0.0015095336628865308;1.0441372928910113;9.999803023699135;0.833508284175945;0.014006001453312322;0.014006000443458557;0.7982657268420636;0.013413998319864208;0.7983945336094531
18.365547;1.0437901523882311;0.8333306903751054;0.7983817433587016;-0.0015756165520281352;-0.0015095336764025353;1.0441369700000596;9.999800050054079;0.8335085473914368;0.014006001489011353;0.014006000446635643;0.7982658581864996;0.013413998269621825;0.7983946100764804
18.375547;1.0437902941039432;0.8333304869222866;0.7983819040003778;-0.0015756164358188497;-0.001509533690558776;1.0441366404168333;9.999796958866304;0.8335088193970622;0.014006001523745036;0.014006000449563584;0.7982659925175368;0.013413998216291495;0.7983946842560301
18.385547;1.043790436673525;0.8333302809412165;0.7983820696923761;-0.001575616317682193;-0.0015095337052932556;1.0441363042187826;9.99979375784782;0.8335091003004131;0.014006001557280092;0.014006000452287568;0.798266129602216;0.013413998159829838;0.798394755861181
18.395547;1.0437905800956635;0.8333300725237396;0.7983822407285223;-0.0015756161976659432;-0.0015095337206007633;1.0441359614912789;9.999790455460056;0.8335093901952041;0.01400600158940511;0.014006000454898868;0.7982662692861552;0.013413998100218271;0.7983948246253999
18.405547;1.0437907244380555;0.8333298619073314;0.7983824174958166;-0.001575616075780954;-0.0015095337365198774;1.0441356123616397;9.999787059936443;0.833509689159395;0.014006001619923334;0.01400600045750857;0.7982664115275053;0.013413998037446303;0.7983948903762752
18.415547;1.043790869898732;0.8333296494018031;0.7983826004526473;-0.0015756159520204918;-0.0015095337531100211;1.0441352570031976;9.99978357911874;0.8335099972392065;0.014006001648637979;0.014006000460240647;0.798266556364081;0.013413997971510447;0.7983949530979865
18.425547;1.0437910167922257;0.8333294352317735;0.798382790085633;-0.0015756158263720977;-0.0015095337704460199;1.0441348955965988;9.999780020494867;0.8335103144450264;0.014006001675336496;0.01400600046322262;0.7982667038243766;0.013413997902415827;0.7983950128558522
18.435547;1.0437911655218715;0.8333292194423669;0.7983829868957872;-0.001575615698812258;-0.0015095337886355362;1.0441345283206938;9.999776390404058;0.8335106407437582;0.014006001699800465;0.014006000466579616;0.798266853860002;0.013413997830178779;0.7983950696767328
18.445547;1.043791316560608;0.8333290019368685;0.7983831914028915;-0.0015756155693105285;-0.0015095338078206302;1.0441341553773071;9.999772693227824;0.8335109760355512;0.014006001721845842;0.014006000470434753;0.7982670063679623;0.01341399775482698;0.7983951235408543
18.455547;1.043791470363436;0.8333287825707613;0.7983834041197628;-0.0015756154378552994;-0.0015095338281426562;1.0441337769704255;9.999768931566761;0.8335113201529051;0.014006001741345617;0.014006000474902768;0.7982671612434022;0.013413997676397765;0.7983951744743457
18.465547;1.043791627285646;0.8333285612069118;0.7983836255189963;-0.0015756153044844204;-0.0015095338497113947;1.0441333932624253;9.999765106844785;0.833511672916936;0.014006001758209017;0.014006000480082622;0.7982673184195838;0.013413997594933292;0.7983952225647105
18.475547;1.0437917875998233;0.8333283377347244;0.7983838560656467;-0.001575615169290418;-0.0015095338726119373;1.0441330043932797;9.999761219567183;0.8335120341999688;0.014006001772337457;0.014006000486060053;0.7982674779326007;0.013413997510459887;0.7983952678804218
18.485547;1.0437919515517189;0.8333281121020881;0.7983840962996167;-0.0015756150324033767;-0.0015095338969298836;1.0441326105174522;9.999757269357259;0.8335124039444315;0.014006001783601566;0.014006000492911551;0.7982676399951469;0.013413997422955412;0.7983953104539523
18.495547;1.0437921194017445;0.8333278843599298;0.7983843468764114;-0.0015756148939753158;-0.0015095339227670643;1.0441322117990122;9.999753255160174;0.8335127821391524;0.014006001791856631;0.01400600050070288;0.798267805014869;0.013413997332345008;0.7983953503582061
18.505547;1.0437922914447397;0.8333276546672778;0.79838460854132;-0.001575614754156315;-0.0015095339502436869;1.044131808420574;9.999749175392527;0.8335131687572169;0.01400600179695823;0.014006000509482676;0.7982679735550312;0.013413997238538056;0.7983953877710245
18.515547;1.0437924679799364;0.8333274232537277;0.798384882072856;-0.001575614613064545;-0.0015095339795077737;1.0441314006002025;9.999745028073132;0.8335135637259526;0.014006001798763268;0.014006000519271807;0.7982681462867645;0.013413997141448891;0.7983954229667438
18.525547;1.04379264924816;0.8333271903823738;0.7983851682141909;-0.0015756144707713023;-0.0015095340107507476;1.0441309885694836;9.999740811208644;0.8335139669653839;0.014006001797134682;0.014006000530057678;0.7982683239461008;0.013413997040969418;0.7983954562638444
18.535547;1.043792835430159;0.833326956319316;0.798385467646568;-0.001575614327296745;-0.0015095340441985447;1.0441305725606105;9.999736522567124;0.8335143784389374;0.01400600179194868;0.01400600054180896;0.7982685072602015;0.01341399693694424;0.7983954879732155
18.545547;1.0437930267316031;0.8333267212906493;0.7983857810494247;-0.0015756141826176065;-0.001509534080088513;1.0441301528236868;9.9997321587137;0.8335147982197284;0.014006001783095742;0.014006000554497161;0.7982686968389514;0.013413996829190375;0.7983955183839471
18.555547;1.0437932234455582;0.8333264854090732;0.79838610915165;-0.001575614036686497;-0.0015095341186635027;1.0441297296380647;9.999727714933384;0.8335152265269544;0.014006001770482088;0.014006000568097003;0.7982688931172547;0.013413996717539118;0.7983955478133655
18.565547;1.043793425928791;0.8333262486100047;0.7983864526917703;-0.0015756138894366413;-0.001509534160170945;1.0441293033046743;9.999723185994167;0.833515663647513;0.01400600175404949;0.014006000582582187;0.798269096436268;0.013413996601864724;0.7983955766763495
18.575547;1.0437936345428152;0.8333260106827213;0.7983868123685233;-0.001575613740773299;-0.001509534204846253;1.0441288741087793;9.999718566194462;0.8335161098491628;0.014006001733802063;0.014006000597936061;0.7982693071775926;0.013413996482085633;0.7983956054939576
18.585547;1.0437938496289108;0.8333257713481603;0.7983871888499549;-0.0015756135905793467;-0.0015095342528991323;1.0441284422515775;9.999713849286232;0.8335165654021482;0.014006001709809845;0.014006000614158033;0.798269525771859;0.01341399635814465;0.798395634849667
18.595547;1.043794071560574;0.8333255302636096;0.7983875828106939;-0.0015756134387319046;-0.0015095343045181163;1.0441280077687742;9.999709029382519;0.833517030633174;0.014006001682191946;0.014006000631257504;0.7982697526174773;0.013413996229986711;0.7983956653649965
18.605547;1.0437943008247859;0.8333252869889476;0.7983879949612874;-0.0015756132851155855;-0.001509534359869688;1.0441275704755046;9.999704101685419;0.8335175059232005;0.01400600165110078;0.014006000649239455;0.7982699880620155;0.013413996097542579;0.7983956976786498
18.615547;1.043794538038478;0.8333250410010851;0.7983884260493977;-0.001575613129621613;-0.0015095344190823045;1.0441271299819552;9.999699062134455;0.833517991672616;0.01400600161671577;0.0140060006680827;0.7982702324394636;0.013413995960712093;0.7983957323955764
18.625547;1.0437947839153356;0.8333247917641584;0.7983888768598308;-0.0015756129721261531;-0.0015095344822410209;1.0441266857467049;9.999693907062806;0.8335184882959635;0.014006001579229889;0.014006000687726424;0.7982704861122275;0.013413995819347423;0.7983957700776171
18.635547;1.0437950392382924;0.8333245387919239;0.7983893482247469;-0.001575612812479695;-0.0015095345494057376;1.0441262370889082;9.99968863353665;0.8335189962591538;0.014006001538817878;0.014006000708070307;0.7982707495067404;0.013413995673250361;0.7983958112910398
18.645547;1.0437953048076607;0.8333242816414933;0.7983898409684016;-0.0015756126505398077;-0.0015095346206378936;1.04412578317911;9.999683239159188;0.83351951611746;0.014006001495618568;0.014006000728980122;0.7982710231008885;0.013413995522169186;0.7983958566165027
18.655547;1.0437955813486972;0.8333240199061381;0.7983903558165844;-0.0015756124862170346;-0.0015095346960015956;1.044125323084793;9.999677720751135;0.8335200485374502;0.014006001449747696;0.014006000750296592;0.7982713073698499;0.01341399536578644;0.7983959066012778
18.665547;1.043795869449658;0.8333237532318075;0.7983908934063182;-0.0015756123194789061;-0.0015095347755304867;1.0441248558259826;9.999672073691551;0.8335205942959796;0.01400600140130927;0.014006000771843207;0.7982716027796871;0.013413995203746764;0.7983959617406166
18.675547;1.0437961695723872;0.8333234812569821;0.7983914543582816;-0.0015756121503147952;-0.0015095348592113085;1.04412438036952;9.999666292525959;0.8335211542340601;0.01400600135039739;0.014006000793447524;0.7982719098622109;0.013413995035712552;0.7983960225251119
18.685547;1.0437964820611574;0.8333232035111324;0.7983920393057438;-0.0015756119787079977;-0.0015095349470015508;1.0441238956110477;9.999660371441083;0.8335217292166075;0.014006001297098766;0.014006000814980742;0.7982722292758965;0.013413994861373743;0.7983960894862937
18.695547;1.0437968070917887;0.8333229194239954;0.7983926489130284;-0.0015756118046239976;-0.0015095350388422317;1.0441234003779094;9.999654304628336;0.8335223201418303;0.014006001241489333;0.01400600083637433;0.7982725618024761;0.013413994680430027;0.7983961631957207
18.705547;1.0437971446596817;0.8333226284255532;0.7983932838892066;-0.001575611627996429;-0.0015095351346732643;1.044122893437762;9.999648086529218;0.8335229279325314;0.014006001183636912;0.014006000857596016;0.7982729083470136;0.013413994492589364;0.7983962442295832
18.715547;1.0437974946720034;0.8333223299649068;0.7983939449446087;-0.0015756114487153782;-0.0015095352344566698;1.044122373496092;9.999641711091606;0.8335235534782509;0.0140060011236066;0.014006000878609745;0.7982732699329976;0.013413994297565084;0.7983963331163313
18.725547;1.0437978570300923;0.8333220234426391;0.798394632738098;-0.0015756112666278502;-0.001509535338164972;1.0441218391536238;9.999635170953624;0.8335241976047559;0.014006001061436542;0.014006000899345498;0.7982736476530592;0.013413994095071536;0.7983964302890335
18.735547;1.0437982316093926;0.8333217081772304;0.7983953478628385;-0.0015756110815397502;-0.0015095354457517157;1.044121288874199;9.99962845713934;0.8335248611347507;0.01400600099711348;0.014006000919703958;0.798274042642157;0.013413993884839758;0.7983965360561375
18.745547;1.04379861822702;0.8333213834059424;0.79839609085818;-0.0015756108932070446;-0.001509535557153017;1.0441207210388708;9.99962155858178;0.8335255449998719;0.014006000930602149;0.014006000939588446;0.798274456087814;0.01341399366664206;0.7983966506126253
18.755547;1.0437990167172466;0.8333210482930442;0.7983968622669847;-0.00157561070133261;-0.001509535672307419;1.044120134069104;9.99961446220702;0.8335262502951338;0.014006000861895653;0.014006000958920118;0.7982748891905043;0.013413993440299112;0.798396774099189
18.765547;1.043799427007822;0.833320701979127;0.7983976627227886;-0.0015756105055889534;-0.0015095357911752473;1.0441195265184917;9.999607154159271;0.8335269782124914;0.014006000791030083;0.014006000977620775;0.7982753430570826;0.01341399320566934;0.7983969066697375
18.775547;1.043799849047772;0.8333203436452035;0.7983984930372918;-0.0015756103056435312;-0.001509535913755986;1.0441188970449435;9.999599621100769;0.8335277299019352;0.01400600071807557;0.014006000995590205;0.7982758186299151;0.01341399296263718;0.7983970485394107
18.785547;1.0438002827162431;0.8333199725113055;0.7983993542652679;-0.0015756101011618103;-0.0015095360400859516;1.044118244311824;9.999591850676438;0.833528506379129;0.014006000643135981;0.014006001012699741;0.7982763167398679;0.013413992711097236;0.7983972000001323
18.795547;1.0438007278534642;0.8333195878241432;0.7984002476374814;-0.0015756098918030758;-0.0015095361702225283;1.0441175669320502;9.999583831221305;0.833529308541391;0.014006000566349151;0.014006001028795527;0.798276838210611;0.013413992450932952;0.7983973613890819
18.805547;1.0438011843211792;0.833319188940953;0.7984011743868247;-0.0015756096772157897;-0.0015095363042470485;1.044116863504912;9.999575551370969;0.8335301372629808;0.014006000487866141;0.014006001043702806;0.7982773838755406;0.013413992182006458;0.7983975330304465
18.815547;1.0438016520201143;0.8333187753982855;0.7984021356607266;-0.0015756094570319398;-0.001509536442282406;1.0441161327189905;9.999567000160681;0.8335309934819627;0.01400600040781832;0.014006001057229938;0.7982779545286318;0.013413991904164892;0.798397715173228
18.825547;1.0438021308868433;0.8333183468576643;0.7984031325201739;-0.0015756092308811646;-0.0015095365844952427;1.0441153734329356;9.99955816730725;0.8335318781893365;0.01400600032630726;0.014006001069166673;0.7982785509036431;0.013413991617252556;0.7983979079480718
18.835547;1.0438026208726723;0.8333179030592283;0.7984041659266551;-0.001575608998418042;-0.0015095367310739795;1.044114584637236;9.999549042806047;0.8335327923611985;0.014006000243430345;0.014006001079290105;0.7982791736563598;0.013413991321117811;0.7983981113913872
18.845547;1.0438031219423363;0.833317443828622;0.7984052367699265;-0.0015756087593349329;-0.001509536882191956;1.0441137653515429;9.99953961621647;0.8335337369441639;0.014006000159307891;0.014006001087393787;0.7982798233322871;0.013413991015605663;0.7983983255202949
18.855547;1.0438036340992354;0.8333169690369744;0.7984063459570486;-0.0015756085133611856;-0.0015095370379761166;1.0441129146343548;9.999529876414835;0.8335347129218432;0.014006000074090912;0.014006001093309017;0.7982805003864918;0.013413990700541053;0.7983985503989282
18.865547;1.0438041573762267;0.8333164785482116;0.7984074944339298;-0.0015756082602559982;-0.0015095371985046739;1.0441120316593222;9.999519811340177;0.833535721368064;0.014005999987960777;0.014006001096895399;0.7982812052464644;0.01341399037572875;0.7983987862019858
18.875547;1.0438046918515111;0.8333159722109443;0.7984086830876225;-0.001575607999793505;-0.0015095373638218804;1.0441111156780358;9.999509407849054;0.833536763393808;0.014005999901118145;0.014006001098034026;0.7982819383379788;0.013413990040971536;0.7983990332625627
18.885547;1.043805237745851;0.8333154498532258;0.7984099126698782;-0.0015756077317471643;-0.0015095375339447081;1.0441101659403764;9.999498652172198;0.8335378400813755;0.01400599981377181;0.014006001096633419;0.7982827000746953;0.013413989696081164;0.7983992920260699
18.895547;1.0438057954436883;0.8333149112641602;0.7984111838265636;-0.0015756074558818005;-0.0015095377088676888;1.044109181696521;9.999487530439024;0.8335389524921804;0.014005999726139617;0.014006001092626234;0.7982834908768685;0.01341398934088216;0.7983995629418063
18.905547;1.0438063653544924;0.8333143561601258;0.7984124971371659;-0.001575607171950889;-0.0015095378885640986;1.044108162201592;9.99947602920212;0.8335401016576025;0.014005999638442802;0.014006001085971135;0.7982843112232177;0.013413988975206088;0.798399846417209
18.915547;1.0438069477962484;0.8333137841447813;0.7984138531078534;-0.0015756068797035457;-0.001509538072974863;1.0441071066744194;9.999464135980888;0.8335412885562676;0.014005999550904234;0.01400600107666391;0.7982851616949137;0.013413988598854074;0.7984001428335145
18.925547;1.0438075430358913;0.8333131947223518;0.7984152521585077;-0.0015756065788979045;-0.0015095382620072752;1.0441060142535175;9.999451839150565;0.8335425141713504;0.01400599946377094;0.014006001064733542;0.798286042989756;0.013413988211554205;0.7984004525735374
18.935547;1.043808151378979;0.8333125873673535;0.7984166946292546;-0.0015756062693024935;-0.001509538455548933;1.0441048839358844;9.99943912722765;0.8335437795477466;0.014005999377318694;0.01400600105022964;0.798286955886894;0.01341398781296694;0.7984007760738184
18.945547;1.0438087732218142;0.8333119615914358;0.7984181808264361;-0.0015756059506946657;-0.0015095386534898145;1.0441037145665497;9.999425988033137;0.8335450857379266;0.014005999291812569;0.014006001033200528;0.7982879011662307;0.013413987402719815;0.7984011138521034
18.955547;1.0438094091121515;0.8333113169711399;0.7984197110994515;-0.0015756056228591838;-0.001509538855760829;1.0441025049932162;9.999412408040433;0.8335464336949268;0.014005999207480987;0.014006001013656889;0.7982888795415098;0.013413986980421141;0.7984014664455438
18.965547;1.0438100597764228;0.8333106531091304;0.7984212859067524;-0.001575605285570108;-0.001509539062364275;1.0441012542834427;9.999398372511607;0.833547824228553;0.014005999124536529;0.014006000991565647;0.7982898916517736;0.013413986545661193;0.7984018343333916
18.975547;1.0438107260556235;0.8333099695451346;0.79842290588029;-0.0015756049385791642;-0.001509539273365786;1.0440999617915845;9.999383866047172;0.8335492580577367;0.014005999043199137;0.014006000966891762;0.7982909380811876;0.013413986098030364;0.7984022179660812
18.985547;1.0438114088087938;0.8333092657044657;0.7984245718585341;-0.0015756045816167543;-0.0015095394888699819;1.0440986270239994;9.999368872543855;0.8335507358874638;0.0140059989636886;0.014006000939639955;0.7982920194123897;0.01341398563714674;0.7984026178580484
18.995547;1.0438121088610115;0.8333085409415001;0.7984262848207535;-0.0015756042143685947;-0.0015095397090106768;1.0440972494860108;9.999353375489674;0.8335522584320262;0.014005998886203547;0.014006000909861302;0.798293136339055;0.01341398516265754;0.7984030345928882
19.005547;1.0438128270527793;0.8333077946543587;0.7984280458016195;-0.0015756038364523148;-0.0015095399339494242;1.0440958286895272;9.999337359190058;0.8335538264084297;0.014005998810911222;0.014006000877638636;0.7982942897390684;0.013413984674208285;0.7984034687512863
19.015547;1.0438135643204132;0.833307026398788;0.7984298558571411;-0.0015756034474344307;-0.0015095401638726804;1.0440943642292915;9.999320809183029;0.8335554405579605;0.014005998737953924;0.014006000843071796;0.7982954806621008;0.013413984171422226;0.7984039208834204
19.025547;1.0438143216615166;0.8333062359020694;0.7984317160436537;-0.001575603046859983;-0.0015095403989984447;1.0440928557664992;9.99930371169327;0.8335571016661525;0.014005998667457355;0.014006000806256006;0.7982967103098687;0.013413983653906855;0.7984043914964121
19.035547;1.043815100065781;0.8333054229581969;0.7984336274287058;-0.0015756026342661886;-0.0015095406395845955;1.044091302969125;9.999286053342562;0.8335588105419838;0.01400599859951267;0.014006000767256813;0.7982979799971566;0.013413983121256972;0.7984048810148313
19.045547;1.0438159005556427;0.8333045873342603;0.7984355911205274;-0.0015756022091744709;-0.0015095408859066805;1.044089705502754;9.999267820913655;0.8335605680093584;0.014005998534136768;0.014006000726101357;0.7982992910742214;0.013413982573037438;0.7984053898049275
19.055547;1.0438167242347012;0.8333037287659933;0.798437608264805;-0.0015756017710730264;-0.0015095411382114552;1.0440880630202183;9.999249001214684;0.8335623749441209;0.014005998471263282;0.014006000682792024;0.7983006448912694;0.013413982008776732;0.7984059182306804
19.065547;1.043817572242881;0.8333028469910141;0.7984396800640546;-0.0015756013194312603;-0.0015095413966939445;1.044086375120158;9.999229581283755;0.8335642323141377;0.014005998410784358;0.014006000637332566;0.7983020428274579;0.013413981427994994;0.7984064666169824
19.075547;1.0438184457227615;0.8333019417930656;0.7984418078285814;-0.0015756008537511593;-0.0015095416614989174;1.0440846413260978;9.999209548644405;0.8335661411918853;0.014005998352596527;0.014006000589734086;0.798303486329127;0.013413980830215343;0.7984070351648084
19.085547;1.0438193458636267;0.8333010130208811;0.7984439929710396;-0.0015756003735976297;-0.0015095419327071377;1.044082861073562;9.99918889119014;0.8335681027292251;0.014005998296624095;0.014006000540001949;0.7983049769118016;0.013413980214930989;0.7984076239269805
19.095547;1.0438202739095408;0.8333000605390753;0.7984462369668175;-0.0015755998785652672;-0.0015095422103288821;1.0440810337032156;9.99916759622939;0.8335701181257711;0.014005998242828225;0.01400600048814304;0.7983065160978212;0.013413979581587767;0.7984082328656964
19.105547;1.0438212310677921;0.8332990841617813;0.7984485413745652;-0.001575599368226598;-0.0015095424943413174;1.0440791584946585;9.999145649743053;0.833572188627314;0.014005998191195483;0.014006000434178089;0.798308105319896;0.01341397892959636;0.7984088619557157
19.115547;1.043822218475945;0.8332980835993433;0.7984509078931734;-0.0015755988421324496;-0.0015095427847285792;1.0440772347036984;9.999123036733867;0.8335743154653843;0.014005998141713463;0.014006000378132108;0.7983097458634796;0.013413978258331596;0.7984095112719545
19.125547;1.043823237313021;0.8332970583970711;0.798453338358097;-0.001575598299842287;-0.0015095430814893107;1.04407526158537;9.999099741600837;0.8335764997077406;0.014005998094355002;0.01400600032003304;0.7983114388552343;0.01341397756712655;0.7984101810062562
19.135547;1.0438242888762397;0.8332960078989651;0.7984558346787668;-0.001575597740927033;-0.0015095433846252922;1.0440732384413458;9.99907574807841;0.8335787421944829;0.014005998049069622;0.014006000259934343;0.7983131852709372;0.013413976855286882;0.7984108714138073
19.145547;1.0438253745292398;0.8332949312940218;0.7984583988126416;-0.0015755971649535493;-0.0015095436941216216;1.0440711646906147;9.999051039167774;0.8335810436076904;0.014005998005775138;0.014006000197925065;0.7983149860073987;0.013413976122112238;0.7984115827721828
19.155547;1.0438264956595649;0.8332938277151006;0.7984610327932875;-0.001575596571477421;-0.00150954400993904;1.044069039902419;9.999025597783886;0.8335834045271997;0.01400599796435553;0.01400600013411869;0.798316842032186;0.013413975366908328;0.7984123154199952
19.165547;1.0438276536958067;0.8332926962622692;0.7984637387256361;-0.0015755959600406604;-0.0015095443320318938;1.04406686371373;9.998999408448789;0.8335858254600915;0.014005997924671084;0.014006000068650302;0.798318754484648;0.013413974588985175;0.7984130698382271
19.175547;1.0438288500722464;0.8332915359523595;0.7984665187354707;-0.0015755953301636034;-0.001509544660376601;1.0440646356812164;9.998972458175082;0.8335883069475196;0.014005997886578681;0.014006000001672911;0.7983207246389618;0.013413973787632587;0.7984138467018351
19.185547;1.043830086136265;0.8332903457484617;0.7984693749795954;-0.0015755946813237182;-0.001509544994995355;1.044062355245071;9.99894473536015;0.8335908496956324;0.014005997849962298;0.014005999933334661;0.7983227538229242;0.013413972962091682;0.7984146468564802
19.195547;1.0438313631272487;0.8332891246477011;0.7984723097272051;-0.0015755940129293694;-0.0015095453359568675;1.0440600218328886;9.99891622829408;0.83359345458614;0.014005997814770969;0.014005999863758544;0.7983248433895833;0.013413972111557359;0.7984154712242759
19.205547;1.0438326822895927;0.8332878716882948;0.7984753253947354;-0.0015755933243130635;-0.0015095456833529185;1.0440576349513777;9.998886924481559;0.83359612258851;0.01400599778103634;0.01400599979304641;0.7983269947013598;0.013413971235189554;0.7984163206922827
19.215547;1.0438340449765695;0.8332865859160656;0.7984784245127226;-0.0015755926147573093;-0.0015095460372774997;1.0440551941997152;9.998856810636626;0.8335988546770876;0.014005997748847192;0.014005999721305796;0.798329209094678;0.013413970332107002;0.7984171960406229
19.225547;1.0438354525612141;0.8332852664070856;0.7984816096849323;-0.0015755918835388429;-0.0015095463978259782;1.0440526992354215;9.998825873025444;0.8336016517969669;0.014005997718305567;0.014005999648674912;0.7983314878664922;0.013413969401402248;0.7984180979363661
