time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.235547;1.043836906278948;0.8332839122954648;0.798484883546306;-0.0015755911299453716;-0.0015095467651076637;1.0440501497073005;9.998794097731798;0.8336045148892266;0.014005997689493559;0.014005999575311902;0.7983338323100109;0.013413968442191396;0.7984190269984783
19.245547;1.0438384072161906;0.8332825227288791;0.7984882487070489;-0.001575590353244525;-0.001509547139245299;1.0440475451978868;9.998761470927834;0.8336074449249287;0.01400599766246588;0.014005999501353256;0.7983362437566208;0.013413967453640197;0.7984199839106064
19.255547;1.043839956415388;0.8332810967961019;0.7984917077197449;-0.0015755895526615386;-0.0015095475203471514;1.0440448851814867;9.998727979517536;0.8336104429182053;0.014005997637280405;0.014005999426888972;0.7983387235625524;0.013413966434941808;0.798420969514049
19.265547;1.043841554974802;0.8332796335059885;0.7984952631212809;-0.0015755887274022746;-0.0015095479084785684;1.0440421689549881;9.998693611386727;0.8336135099540877;0.014005997614040987;0.014005999351975365;0.7983412731003943;0.013413965385290183;0.7984219848349787
19.275547;1.0438432040571286;0.8332781317873058;0.7984989175076626;-0.001575587876677932;-0.0015095483036656257;1.0440393955861311;9.998658354424254;0.833616647254382;0.014005997592911807;0.014005999276658975;0.7983438938081145;0.013413964303869598;0.7984230310507879
19.285547;1.0438449048389966;0.8332765904195474;0.7985026735588441;-0.0015755869997049843;-0.0015095487059213826;1.0440365639563;9.998622195614223;0.8336198562462891;0.014005997574098232;0.0140059992009893;0.7983465872258978;0.01341396318984475;0.7984241094158744
19.295547;1.0438466585330946;0.8332750079294222;0.798506534021859;-0.0015755860956975362;-0.0015095491152548185;1.0440336728771644;9.998585121738927;0.83362313854725;0.014005997557823049;0.014005999125011678;0.798349355010466;0.013413962042357766;0.7984252212073368
19.305547;1.0438484664653047;0.8332733825921221;0.7985105016521858;-0.001575585163859799;-0.0015095495316477343;1.0440307211754252;9.998547120731375;0.8336264958737077;0.014005997544321526;0.014005999048741766;0.7983521989374343;0.013413960860540515;0.798426367744596
19.315547;1.043850330066799;0.833271712566656;0.7985145791016331;-0.001575584203393071;-0.0015095499550198581;1.0440277076685063;9.998508182009097;0.8336299299686348;0.014005997533833619;0.014005998972151374;0.7983551208457519;0.01341395964352154;0.7984275504189345
19.325547;1.0438522507756092;0.8332699960365185;0.7985187688950232;-0.0015755832135236365;-0.001509550385211459;1.0440246310998884;9.998468295878313;0.8336334425912901;0.014005997526569404;0.01400599889518484;0.798358122561946;0.013413958390419926;0.7984287706605668
19.335547;1.0438542299503817;0.8332682312605167;0.7985230735632862;-0.0015755821935253158;-0.001509550822002812;1.0440214901598464;9.998427453026846;0.8336370355395328;0.014005997522677083;0.01400599881779089;0.798361205900349;0.013413957100349452;0.7984300299180264
19.345547;1.043856268828711;0.8332664165614754;0.7985274957540429;-0.0015755811427153904;-0.0015095512651504119;1.0440182835475533;9.998385644529048;0.8336407106442668;0.01400599752224869;0.01400599873994949;0.7983643727405532;0.013413955772432994;0.7984313296980107
19.355547;1.043858368512922;0.833264550270978;0.7985320382237577;-0.0015755800604158948;-0.0015095517144190801;1.0440150099621308;9.998342862253825;0.8336444697624072;0.014005997525348266;0.01400599866166158;0.7983676250890837;0.013413954405796794;0.7984326715720936
19.365547;1.0438605300062551;0.8332626306516258;0.7985367037838625;-0.0015755789459061017;-0.0015095521696204877;1.0440116680431784;9.998299099396645;0.8336483147998137;0.014005997532032558;0.014005998582893933;0.7983709650897545;0.013413952999542855;0.798434057121677
19.375547;1.0438627542708943;0.8332606558788727;0.7985414952481282;-0.0015755777984140901;-0.0015095526306246091;1.0440082563016655;9.998254350927239;0.8336522476930407;0.014005997542357668;0.014005998503544823;0.7983743950234257;0.01341395155273811;0.7984354878960861
19.385547;1.0438650422263072;0.833258624095054;0.7985464154109323;-0.0015755766171337959;-0.0015095530973039371;1.0440047730664137;9.998208613690394;0.8336562703559455;0.01400599755637987;0.014005998423474237;0.7983779172811657;0.013413950064433182;0.7984369653936221
19.395547;1.0438673947172605;0.8332565334639506;0.7985514670702356;-0.0015755754012352682;-0.001509553569478203;1.0440012165159145;9.998161885741846;0.8336603846499928;0.014005997574159709;0.014005998342547907;0.7983815343009053;0.013413948533674747;0.7984384910382805
19.405547;1.0438698125107342;0.8332543821646898;0.7985566530533628;-0.0015755741498802915;-0.00150955404693256;1.0439975847566498;9.998114165263493;0.8336645923580234;0.014005997595766985;0.01400599826064952;0.7983852485244708;0.013413946959496962;0.7984400661770334
19.415547;1.0438722963072546;0.8332521683424212;0.7985619761928073;-0.001575572862236549;-0.0015095545294666333;1.0439938758062328;9.99806544988039;0.8336688951828647;0.014005997621289;0.01400599817767205;0.7983890623957247;0.013413945340913115;0.7984416920675811
19.425547;1.0438748467648398;0.833249890090617;0.7985674392522139;-0.0015755715374613012;-0.0015095550169226938;1.0439900875165822;9.998015736927176;0.8336732948098173;0.014005997650846548;0.014005998093491021;0.7983929783902711;0.013413943676918545;0.7984433698136408
19.435547;1.0438774645198063;0.8332475454575068;0.7985730448697317;-0.0015755701746659983;-0.0015095555091990864;1.0439862175991013;9.997965024478377;0.8336777929350985;0.014005997684601557;0.01400599800792346;0.7983969990330583;0.013413941966502415;0.7984451003263191
19.445547;1.0438801501744153;0.8332451324470799;0.7985787955522714;-0.0015755687729086104;-0.0015095560062367477;1.0439822637709602;9.997913311826675;0.833682391183003;0.01400599772275188;0.014005997920711468;0.7984011268567781;0.013413940208653774;0.7984468843648045
19.455547;1.043882904288541;0.8332426490599668;0.7985846937133471;-0.0015755673312269913;-0.0015095565079616792;1.0439782238973208;9.997860599310767;0.8336870910454544;0.014005997765526064;0.014005997831547374;0.7984053643827579;0.013413938402345432;0.798448722621692
19.465547;1.0438857273882145;0.8332400933533619;0.7985907417435449;-0.0015755658486708618;-0.0015095570142240249;1.0439740960092894;9.997806888711715;0.8336918939731318;0.014005997813177254;0.014005997740105188;0.7984097141867716;0.013413936546511096;0.798450615813675
19.475547;1.0438886199688922;0.83323746343489;0.7985969420487402;-0.0015755643242934033;-0.0015095575247730249;1.0439698782132485;9.99775218352582;0.8336968015107369;0.01400599786597388;0.014005997646053614;0.798414178927779;0.013413934640049969;0.7984525647294984
19.485547;1.0438915825580655;0.8332347574009378;0.7986032970287917;-0.001575562757115453;-0.0015095580392713258;1.0439655685823594;9.997696488195619;0.8337018153110031;0.01400599792418234;0.01400599754906484;0.7984187612661385;0.013413932681864749;0.7984545702049214
19.495547;1.043894615821017;0.8332319733101079;0.7986098090442005;-0.0015755611461187766;-0.0015095585573491244;1.043961165091121;9.997639807575894;0.8337069370713892;0.014005997988042194;0.014005997448827431;0.7984234637913018;0.013413930670904203;0.7984566330685667
19.505547;1.043897720540157;0.8332291092177659;0.7986164803806465;-0.0015755594902907848;-0.0015095590786499634;1.04395666564998;9.997582147522834;0.8337121685229282;0.014005998057764287;0.014005997345055185;0.7984282890409623;0.013413928606181602;0.7984587541366343
19.515547;1.0439008974889419;0.8332261631879778;0.7986233131959984;-0.0015755577886766182;-0.0015095596028164686;1.0439520681848187;9.99752351554682;0.8337175114198007;0.014005998133557584;0.014005997237485027;0.7984332395526575;0.01341392648675412;0.798460934269176
19.525547;1.0439041473800914;0.8332231332321642;0.7986303094679343;-0.0015755560403990822;-0.0015095601294596534;1.0439473706526416;9.99746392090233;0.8337229674438058;0.014005998215655808;0.014005997125868176;0.7984383179002817;0.01341392431167096;0.7984631744492355
19.535547;1.0439074708777436;0.8332200172419038;0.7986374709942715;-0.001575554244642503;-0.0015095606581613857;1.0439425710711154;9.997403374787922;0.8337285381283007;0.014005998304344902;0.01400599700997353;0.7984435266993991;0.013413922079940533;0.7984654758248194
19.545547;1.0439108685624094;0.8332168129651023;0.7986447994561829;-0.0015755524006046341;-0.001509561188482526;1.0439376676114736;9.997341890534576;0.8337342248867076;0.014005998399988185;0.014005996889599087;0.7984488685638641;0.013413919790542905;0.7984678396951693
19.555547;1.0439143408371423;0.8332135179972043;0.7986522964631331;-0.0015755505074329947;-0.0015095617199350933;1.0439326586254065;9.997279483536145;0.8337400290314065;0.01400599850302222;0.014005996764565246;0.7984543460454668;0.013413917442449888;0.7984702674742593
19.565547;1.043917887854911;0.8332101298092988;0.7986599635635588;-0.001575548564196801;-0.001509562251934798;1.0439275426104713;9.99721617137957;0.8337459517197289;0.014005998613929298;0.014005996634693672;0.7984599616213833;0.013413915034636228;0.7984727606018762
19.575547;1.0439215095255496;0.8332066458417746;0.7986678022716436;-0.0015755465699232641;-0.0015095627837903778;1.0439223182131077;9.99715197375576;0.8337519939272642;0.014005998733209776;0.014005996499791172;0.7984657177496244;0.013413912566079402;0.7984753204453623
19.585547;1.0439252055436268;0.8332030635497913;0.7986758140613526;-0.001575544523644865;-0.0015095633147410156;1.0439169842067664;9.997086912248124;0.8337581564737484;0.014005998861370335;0.014005996359642258;0.7984716169286552;0.013413910035731063;0.7984779482823037
19.595547;1.0439289754172296;0.8331993803391096;0.7986840003203595;-0.0015755424244056268;-0.001509563843985819;1.043911539402248;9.997021011032933;0.8337644400214365;0.014005998998924655;0.014005996214004212;0.7984776617019925;0.013413907442493858;0.7984806453117681
19.605547;1.0439328185425631;0.833195593522886;0.7986923623287466;-0.0015755402712515246;-0.0015095643706646846;1.043905982616069;9.996954297811985;0.8337708450353571;0.014005999146387435;0.01400599606260212;0.7984838546281525;0.013413904785236639;0.7984834126554806
19.615547;1.0439367342392858;0.8331917003425863;0.7987009012187914;-0.0015755380632271666;-0.0015095648938290402;1.04390031272883;9.996886803784859;0.833777371756964;0.014005999304282889;0.01400599590513714;0.7984901982546305;0.013413902062812007;0.7984862513538085
19.625547;1.0439407216843093;0.8331876979815969;0.7987096179026941;-0.0015755357993612492;-0.001509565412459488;1.043894528718538;9.996818563536278;0.8337840201983527;0.014005999473178817;0.014005995741308503;0.7984966951108138;0.013413899274048915;0.7984891623264584
19.635547;1.0439447798484727;0.8331835835899922;0.7987185130622966;-0.0015755334786603126;-0.001509565925512175;1.0438886297098064;9.996749615793648;0.8337907901289002;0.014005999653696763;0.01400599557082838;0.7985033477286676;0.013413896417743506;0.7984921463131307
19.645547;1.0439489074635961;0.8331793543277559;0.7987275872021011;-0.0015755311001350366;-0.0015095664319352187;1.043882615117468;9.996680004250054;0.8337976810650101;0.014005999846481512;0.01400599539342063;0.7985101586993374;0.013413893492666128;0.7984952038455243
19.655547;1.0439531029826536;0.8331750073978265;0.7987368406526368;-0.0015755286628266361;-0.001509566930651005;1.0438764847552708;9.996609777889205;0.8338046922768483;0.014006000052171666;0.014005995208812533;0.7985171307319265;0.013413890497573097;0.7984983352536306
19.665547;1.0439573646041236;0.833170540113811;0.798746273493229;-0.0015755261658046665;-0.0015095674205400044;1.0438702387972294;9.99653899124996;0.833811822762065;0.014006000271398797;0.014005995016733969;0.7985242666571137;0.01341388743121223;0.7985015406627988
19.675547;1.043961690317177;0.8331659499774141;0.7987558855221563;-0.0015755236081514102;-0.001509567900442647;1.043863877670521;9.996467704792803;0.8338190711722946;0.014006000504812249;0.014005994816911567;0.7985315693948046;0.013413884292324598;0.798504819997418
19.685547;1.0439660778615076;0.8331612346622352;0.7987656763202098;-0.001575520988955661;-0.0015095683691705303;1.0438574020122766;9.996395984993775;0.8338264357709199;0.014006000753113314;0.014005994609048384;0.7985390419193558;0.01341388107964483;0.7985081730586693
19.695547;1.0439705247298352;0.8331563919444761;0.7987756452759324;-0.0015755183073106471;-0.0015095688255100106;1.0438508126961747;9.996323904103615;0.8338339144527717;0.014006001017070287;0.014005994392825441;0.7985466871953546;0.013413877791899823;0.7985115996461271
19.705547;1.0439750282793323;0.833151419686165;0.7987857915457532;-0.0015755155623136629;-0.0015095692682111923;1.0438441108594498;9.996251540043525;0.8338415047542291;0.014006001297495225;0.014005994167916935;0.7985545080959846;0.013413874427817215;0.7985150996122323
19.715547;1.043979585797818;0.8331463158707999;0.7987961140443806;-0.0015755127530867508;-0.0015095696959682259;1.0438372979085775;9.996178976471517;0.8338492038163414;0.014006001595213665;0.014005993933971238;0.7985625073489272;0.013413870986161458;0.7985186728383267
19.725547;1.0439841944963149;0.833141078652163;0.7988066114442411;-0.001575509878798942;-0.0015095701073994626;1.0438303754891152;9.99610630295933;0.8338570083213135;0.014006001911073023;0.014005993690576568;0.7985706875218631;0.013413867465779173;0.798522319222252
19.735547;1.0439888515066267;0.8331357063628853;0.798817282128103;-0.0015755069386552247;-0.0015095705010301128;1.0438233454672148;9.996033615624183;0.8338649143986716;0.014006002245967599;0.01400599343724665;0.798579051040953;0.013413863865606453;0.7985260386814492
19.745547;1.0439935538627534;0.8331301974473566;0.7988281241362648;-0.0015755039318651398;-0.0015095708752910111;1.0438162100331596;9.995961018467002;0.8338729175430896;0.014006002600833515;0.014005993173428074;0.7985876002103056;0.013413860184633624;0.798529831117827
19.755547;1.043998298459173;0.8331245503910382;0.7988391351222112;-0.0015755008576173683;-0.0015095712285396403;1.0438089718680341;9.995888625002916;0.8338810126064368;0.014006002976629654;0.014005992898518461;0.7985963372043539;0.013413856421869957;0.7985336964023085
19.765547;1.0440030820145387;0.8331187637184991;0.7988503122942064;-0.0015754977150787151;-0.0015095715590645459;1.0438016342272334;9.9958165586709;0.8338891938281876;0.014006003374342971;0.014005992611873266;0.7986052640547591;0.013413852576339627;0.7985376344228142
19.775547;1.0440079009875025;0.8331128360174243;0.798861652378707;-0.0015754945034184866;-0.0015095718650577042;1.0437942009617887;9.995744951733496;0.8338974548587507;0.014006003795004716;0.014005992312804362;0.7986143826569233;0.0134138486471083;0.798541645093961
19.785547;1.044012751460837;0.8331067659208243;0.7988731516159333;-0.001575491221827863;-0.001509572144599483;1.043786676553523;9.995673944766672;0.8339057887909544;0.01400600423969299;0.014005992000586819;0.798623694776528;0.013413844633315467;0.7985457282665366
19.795547;1.0440176291143894;0.8331005520698478;0.7988848057319599;-0.0015754878695263032;-0.0015095723956717706;1.0437790661474404;9.995603687679463;0.8339141881956122;0.014006004709532385;0.014005991674461685;0.7986332020250794;0.013413840534181746;0.7985498836238779
19.805547;1.0440225292908332;0.8330941931050782;0.7988966098663072;-0.0015754844457809163;-0.0015095726161573166;1.0437713755311622;9.995534340511844;0.8339226450972286;0.014006005205681763;0.014005991333628995;0.7986429058008302;0.013413836348992377;0.7985541106473278
19.815547;1.0440274470558322;0.8330876876663635;0.7989085585052573;-0.0015754809499367638;-0.0015095728038109907;1.043763611069275;9.995466073002941;0.8339311508491901;0.014006005729308706;0.014005990977251309;0.7986528072350715;0.013413832077091499;0.7985584086400578
19.825547;1.044032377179049;0.8330810344134066;0.7989206454759455;-0.0015754773814407057;-0.0015095729562346828;1.0437557796256463;9.995399064752686;0.8339396959793459;0.014006006281591345;0.014005990604476833;0.7986629072139951;0.013413827717897037;0.7985627767625343
19.835547;1.0440373140468666;0.8330742321095721;0.7989328639728006;-0.0015754737398650238;-0.0015095730708614703;1.0437478885188562;9.995333506956882;0.8339482700848093;0.014006006863745118;0.014005990214467117;0.7986732064597344;0.013413823270919998;0.7985672140020341
19.845547;1.0440422516044374;0.8330672796881393;0.7989452065751615;-0.001575470024927395;-0.0015095731449323185;1.0437399455819507;9.995269603980054;0.8339568617462404;0.014006007477038535;0.01400598980641821;0.7986837055449271;0.013413818735800088;0.7985717190643844
19.855547;1.0440471833593292;0.8330601762379718;0.7989576652733426;-0.0015754662364915097;-0.0015095731754624102;1.0437319592744385;9.995207574007313;0.8339654584418218;0.014006008122792424;0.014005989379563;0.798694404820577;0.013413814112360785;0.798576290315253
19.865547;1.0440521023537381;0.8330529210000378;0.798970231443655;-0.001575462374561212;-0.0015095731592196034;1.0437239387408788;9.995147649706452;0.8339740465508467;0.014006008802377273;0.014005988933146134;0.7987053043628911;0.013413809400640152;0.7985809258326557
19.875547;1.0440570010822214;0.8330455134071734;0.7989828956918444;-0.0015754584392840669;-0.0015095730927482615;1.0437158938058257;9.995090079266499;0.833982611479086;0.01400600951722022;0.014005988466396585;0.7987164039856007;0.013413804600870693;0.7985856234771529
19.885547;1.0440618714470318;0.8330379531082818;0.7989956476516246;-0.0015754544309504004;-0.0015095729724097881;1.043707834928439;9.995035127576676;0.833991137749976;0.014006010268816144;0.014005987978520935;0.7987277032726867;0.013413799713440566;0.7985903808994609
19.895547;1.0440667047511407;0.833030239970142;0.7990084758573259;-0.001575450349976109;-0.0015095727943757469;1.0436997731935294;9.994983077590202;0.8339996089362184;0.014006011058730582;0.014005987468708826;0.7987392015596032;0.01341379473888533;0.7985951955195671
19.905547;1.0440714916697582;0.833022374065826;0.7990213676875458;-0.0015754461968768409;-0.0015095725545732862;1.0436917203794138;9.994934231925411;0.8340080075211067;0.014006011888592549;0.01400598693613049;0.7987508978880326;0.013413789677903304;0.7986000645238814
19.915547;1.0440762222429905;0.8330143556748559;0.7990343093403749;-0.0015754419722533452;-0.0015095722486310305;1.0436836890369134;9.994888914135558;0.8340163148037018;0.01400601276008861;0.01400598637991247;0.7987627909997024;0.013413784531360998;0.7986049848339779
19.925547;1.0440808858951955;0.8330061853264756;0.7990472857984444;-0.0015754376768114847;-0.0015095718718536972;1.0436756925813093;9.994847469427741;0.8340245108478865;0.014006013674974971;0.01400598579910817;0.7987748793061922;0.013413779300303859;0.7986099530085169
19.935547;1.0440854713805092;0.8329978638319225;0.7990602807429728;-0.0015754333114125735;-0.00150957141921994;1.0436677454335068;9.99481026533614;0.834032574464405;0.014006014635103248;0.014005985192695412;0.7987871607919077;0.013413773985980372;0.7986149651523501
19.945547;1.0440899666796692;0.8329893922746279;0.7990732764308419;-0.0015754288771197957;-0.001509570885388507;1.043659863137123;9.994777692611752;0.8340404832101972;0.014006015642435853;0.0140059845595972;0.7987996329094449;0.013413768589851374;0.798620016909165
19.955547;1.0440943589548803;0.8329807720264512;0.7990862535669286;-0.0015754243752123095;-0.001509570264696347;1.0436520623997665;9.994750166209508;0.8340482133394501;0.014006016699038008;0.014005983898697491;0.7988122924866111;0.013413763113587947;0.7986251034786582
19.965547;1.0440986345189578;0.8329720047972394;0.7990991912118753;-0.001575419807175444;-0.00150956955113655;1.0436443611473154;9.994728125984356;0.8340557396551597;0.01400601780706126;0.014005983208842549;0.7988251356775877;0.013413757559079644;0.7986302196039844
19.975547;1.044102778768322;0.8329630926688587;0.7991120667753749;-0.0015754151746952966;-0.0015095687383298612;1.0436367786395122;9.994712037227258;0.8340630352982874;0.014006018968738368;0.01400598248883842;0.7988381579866036;0.013413751928451803;0.7986353595905707
19.985547;1.0441067761068907;0.8329540381230128;0.7991248560362697;-0.001575410479661207;-0.0015095678195105188;1.0436293355676745;9.994702391856753;0.8340700715764949;0.014006020186383326;0.014005981737445442;0.7988513542814134;0.013413746224087916;0.7986405173294286
19.995547;1.0441106098299564;0.8329448440741266;0.7991375330533094;-0.0015754057241755646;-0.0015095667875175038;1.0436220540819616;9.994699710309122;0.8340768178596222;0.014006021462390968;0.01400598095334654;0.7988647187481838;0.013413740448663374;0.7986456862396798
19.999996;1.0441142619846528;0.8329355138851664;0.7991500699728684;-0.0015754009105778454;-0.0015095656347765152;1.0436149577931353;9.994704543267888;0.8340832414777389;0.014006022799253545;0.014005980135097545;0.7988782448137854;0.013413734605193269;0.7986508591931312
19.999996;1.0441177132964672;0.832926051373062;0.7991624368617833;-0.0015753960414760018;-0.0015095643532858501;1.043608071838784;9.994717473041646;0.8340893075944205;-0.005993975800400089;-0.005994020718882416;0.7988919250635865;0.01341372869707345;0.7986560285019442
19.999997;1.0441190358292016;0.8329141226691795;0.7991738204359831;-0.001580029748676482;-0.0015140097780482157;1.043599423008282;9.99473911524651;0.8340949790963635;-0.005993974333764406;-0.005994021610282765;0.7989057512062196;0.01340972272808906;0.7986611187309671
19.999998;1.0441198141143666;0.8329029351341902;0.7991860258663304;-0.0015850753876631215;-0.0015188502141918953;1.0435910398425539;9.994770120645189;0.8341002165401487;-0.005993972797843463;-0.005994022540893135;0.7989197140701212;0.013404716702406835;0.7986661714867084
20.0;1.0441193720670763;0.8328908096271369;0.7991979021677416;-0.001593546257592191;-0.0015269735452264372;1.0435809527053368;9.994811176798688;0.8341049781250626;-0.0059939711894603145;-0.005994023512609868;0.7989338035565231;0.01339571062458507;0.7986711270096108
20.000004;1.0441148245651601;0.8328738955905711;0.7992079062938178;-0.0016112940750561899;-0.0015439903887690006;1.043568194272093;9.994863003448671;0.8341092186185443;-0.005993969505689231;-0.005994024527111603;0.7989480100724321;0.013378704499510119;0.7986759083954039
20.000012;1.0441026890604248;0.8328518748106477;0.7992183445501737;-0.001646857049845731;-0.0015780866301228398;1.043547798942518;9.994926323039815;0.8341128869418845;-0.005993967745838804;-0.005994025584585344;0.7989623275484266;0.01334369833223954;0.7986803393333969
20.000028;1.0440766367052097;0.8328183028172861;0.7992278484143869;-0.0017189877381952822;-0.0016472405509115556;1.0435127967623112;9.995001805932038;0.8341159268748702;-0.005993965914098885;-0.005994026681931863;0.7989767513042985;0.013272692128224928;0.7986841152833342
20.00006;1.0440220719853481;0.8327609442563211;0.7992358311241186;-0.0018614788813734848;-0.001783861061297533;1.04344920369596;9.995090019099127;0.8341182840334348;-0.005993964019273487;-0.005994027811710442;0.7989912693375644;0.013132685893739365;0.7986866954134116
20.000124;1.0439108491300813;0.8326554620917408;0.7992404575824115;-0.0021449683128959346;-0.002055713479099713;1.0433260174551382;9.995191379164966;0.8341199154542681;-0.0059939620721203325;-0.00599402896250355;0.7990058563425996;0.012853679634741157;0.798686972793463
20.000252;1.0436897668119316;0.8324567762102613;0.7992391554960124;-0.0027077216341329113;-0.002595534382810395;1.043087221614076;9.995306093683107;0.8341207969864662;-0.005993960084004445;-0.005994030121215114;0.7990204744886136;0.01230067335400016;0.7986829772046571
20.00038;1.0434715456274342;0.832261849932122;0.7992385178205281;-0.0032625209341832556;-0.0031279500473074357;1.0428527934521628;9.99543414305961;0.8341209241581593;-0.005993958066154439;-0.0059940312754632645;0.7990350806511647;0.01175566704960317;0.798679345258914
20.000508;1.0432561814667844;0.8320685061756797;0.7992363779742335;-0.003810073611327947;-0.0036536292468429543;1.042620713587316;9.995575370580484;0.834120305190515;-0.0059939560282403275;-0.005994032412859924;0.7990496360287529;0.011216660716928983;0.7986759895879378
20.000636;1.0430427130724609;0.8318782211534921;0.799234813519903;-0.004349447617280853;-0.004171672920778858;1.0423919725447008;9.99572958869672;0.8341189524716183;-0.005993953976649738;-0.00599403351911413;0.7990641079469095;0.01068565435269293;0.7986728791489385
20.000764;1.0428327293429671;0.8316911749677719;0.7992327172465995;-0.004882249125043901;-0.004683606591149741;1.0421665638290007;9.995896554147736;0.8341168778582823;-0.005993951912508763;-0.005994034578542679;0.7990794644402994;0.010161647957744702;0.7986709406311281
20.00102;1.0424203291094747;0.8313342554699179;0.7992216477481443;-0.005922116652734232;-0.005683352253234433;1.0417294687214935;9.996075887649065;0.8341140897450857;-0.005993949832396243;-0.005994035576148921;0.799094670169243;0.009138641537083594;0.7986631665322131
20.001276;1.0420205510066807;0.8309887051328627;0.7992107340639438;-0.00693099652687167;-0.006654056243828991;1.0413046505197219;9.996267090909514;0.8341105911533945;-0.00599394773209759;-0.005994036498843127;0.7991106890472314;0.008146635099282411;0.7986576741358876
20.001532;1.0416330248014718;0.8306557559078287;0.7992014011649109;-0.007904295252223765;-0.0075912400026103485;1.0408950610791918;9.996469628027565;0.8341063817778673;-0.005993945607568926;-0.0059940373351805906;0.7991284931256425;0.007187628654793671;0.7986553413682861
20.001788;1.0412596358104984;0.8303361684181965;0.7991928957736947;-0.008844035765449497;-0.008496759941507002;1.040498653430685;9.996682963404693;0.8341014631387275;-0.005993943451741599;-0.00599403807508498;0.7991460682096839;0.0062626222109181924;0.7986540381180987
20.002044;1.040898143201606;0.8300285897014971;0.7991855899415702;-0.009748000769094763;-0.009368433138189443;1.0401173950910614;9.996906558616466;0.8340958442794457;-0.005993941252213277;-0.005994038710435884;0.7991644127982246;0.005372615768425776;0.7986546344350312
20.0023;1.040550410448749;0.8297334517559817;0.7991784065578458;-0.010617108603023196;-0.010207057639199804;1.039751276086269;9.997139879339906;0.8340895448167835;-0.0059939389924388705;-0.005994039236540679;0.7991845355899694;0.004516609324611511;0.7986579889445689
20.002812;1.0398992935520464;0.8291956444202165;0.7991693898962137;-0.012243217789180765;-0.011777654541135526;1.039064309577223;9.997382373820098;0.834082591444764;-0.005993936655376725;-0.005994039655038065;0.7992164547125752;0.0029126028786898776;0.7986707392766336
20.003273;1.0393612416655147;0.8287581764148817;0.7991686425445758;-0.013583339507904708;-0.013073501589169957;1.0384975230529492;9.997633431906356;0.8340750143752262;-0.005993934227329741;-0.005994039977060471;0.799251201436587;0.0015915964331798592;0.798689768937641
20.003734;1.0388683731377686;0.8283657305019281;0.7991750105792707;-0.014803440233883467;-0.01425447844442409;1.0379799453649359;9.997892393508485;0.8340668506344173;-0.005993931699519851;-0.005994040223448384;0.7992918229042312;0.0003875899913702127;0.7987165539806675
20.004194;1.0384212533335564;0.8280188099443153;0.7991884803338817;-0.015904867567094104;-0.015321555028664861;1.0375126012838911;9.998158565921115;0.8340581467435294;-0.005993929067780641;-0.005994040419801131;0.7993383751151141;-0.0006994164441244601;0.798750540415109
20.004655;1.0380191416912148;0.8277172579930823;0.7992094225987076;-0.01688801472420798;-0.016274831556227658;1.0370935113114073;9.99843126172148;0.8340489573101183;-0.0059939263320801794;-0.0059940405890802125;0.7993909137710513;-0.001671422870937243;0.7987912372866749
20.005116;1.0376616569872505;0.8274607555565427;0.7992377995009488;-0.017757553207669405;-0.017118559617030762;1.036722690505498;9.99870987619172;0.8340393431866167;-0.005993923495526159;-0.005994040748454236;0.799449490683528;-0.002530429286131706;0.7988382275896987
20.005577;1.037346824562723;0.8272481261615267;0.7992739916318997;-0.018514302118007173;-0.01785333967951504;1.0363981503067576;9.998993863487433;0.8340293691229472;-0.0059939205632716635;-0.005994040912162533;0.7995141491301523;-0.0032794356841606117;0.7988911687935277
20.006038;1.0370739392481525;0.8270777029702017;0.7993169405776468;-0.0191614380728401;-0.018482057838449174;1.036119905683306;9.99928262445832;0.8340191036402531;-0.005993917542653364;-0.00599404109407512;0.7995849214239626;-0.003921442055975392;0.7989497871808655
20.006498;1.036840153529062;0.8269478220910871;0.7993672471639482;-0.01970671625241631;-0.01901208820394264;1.0358859821825943;9.9995754842426;0.8340086207208114;-0.005993914443282567;-0.005994041305276317;0.799661837197128;-0.0044604483917076755;0.7990138765438867
20.006959;1.0366451018157103;0.8268574753222399;0.799424245280803;-0.020149946107395615;-0.019443128014893653;1.0356924159533882;9.999871736273485;0.8339979977767668;-0.005993911276013361;-0.005994041550178087;0.7997439318783718;-0.0049014546832858745;0.7990822939587547
20.00742;1.0364862863770732;0.8268034045913775;0.7994867620815965;-0.020499856343277018;-0.01978354646290574;1.0355402452906124;10.000170650370459;0.8339873106805571;-0.005993908051773167;-0.005994041826052654;0.7998312443239629;-0.005249460924387154;0.7991549478111045
20.007881;1.0363605862541838;0.826784455456271;0.7995561566440896;-0.0207608941247056;-0.020037621726577873;1.0354255019519425;10.000471504268111;0.8339766300642403;-0.0059939047807834114;-0.005994042124784224;0.7999238103682383;-0.005508467110107427;0.799231779664286
20.008342;1.0362683656729577;0.8268000702270891;0.7996316891950962;-0.02093744669213892;-0.020209529464197688;1.0353452109974095;10.000773707711714;0.8339660193813346;-0.0059939014718619135;-0.005994042432980656;0.8000216602043976;-0.005686473236703322;0.7993127866710794
20.008802;1.0362052835950466;0.8268440487787005;0.7997108074984636;-0.021036899405426267;-0.020306449484711154;1.0352993964055692;10.001076904278278;0.8339555339894785;-0.005993898131063567;-0.005994042731306111;0.8001228164347816;-0.005786479299355134;0.7993959517648674
20.009263;1.036170168193145;0.8269167611623621;0.7997948641227932;-0.021064159009085485;-0.020333124114200615;1.0352830837106604;10.001380878375505;0.8339452218974375;-0.005993894760817844;-0.005994042996089;0.8002282875541101;-0.0058154852902025525;0.7994823014314602
20.009724;1.0361595936359858;0.8270142312823818;0.7998827533921706;-0.02102506322961936;-0.020295251183225976;1.035296295815023;10.001685363981982;0.8339351240975081;-0.005993891361484813;-0.005994043202988176;0.8003380590970021;-0.0057794912000474295;0.7995718681975986
20.010185;1.036173041431148;0.8271354739612009;0.7999740010357121;-0.020927303008772505;-0.02020027018616791;1.0353340501777695;10.00198998262183;0.8339252734726516;-0.0059938879339608755;-0.005994043330351043;0.8004490917141369;-0.005684497021142972;0.7996616963577794
20.010646;1.0362067832797277;0.8272777621619753;0.8000689067880622;-0.020774563813350404;-0.020051824143542826;1.0353953655454031;10.0022942682094;0.8339156963082073;-0.005993884481734246;-0.005994043359509694;0.8005633297548078;-0.005535502747866892;0.7997538381361479
20.011106;1.036258398353836;0.8274364286428878;0.8001648773801054;-0.020574698795775535;-0.019857557586331964;1.035477266602645;10.00259765738523;0.8339064154108271;-0.005993881011921562;-0.005994043272294436;0.8006797098261057;-0.005340508377175764;0.799847384193609
20.011567;1.0363273281901535;0.827612391969398;0.8002632773385185;-0.02033106327547105;-0.019620740631651316;1.0355777770912649;10.002899506401324;0.8338974497185707;-0.005993877533334893;-0.005994043049673133;0.8007971632076839;-0.0051025139086592255;0.7999414022069642
20.012028;1.0364105005480815;0.8278008354967185;0.8003618855598796;-0.020051588363338115;-0.019349108510320512;1.0356949155987378;10.003199148600421;0.8338888133733289;-0.005993874051793055;-0.0059940426729987;0.8009146192466594;-0.0048285193411384255;0.800034986420346
20.012489;1.0365054866836925;0.8280011198222358;0.8004620209057772;-0.019741637624631103;-0.019047904214629024;1.035824701248242;10.003495901956494;0.8338805185500037;-0.005993870566825643;-0.005994042125706834;0.8010330095950141;-0.004523524668732228;0.800129207989565
20.01295;1.0366114029306777;0.8282102296003745;0.8005615098501486;-0.019405268777624607;-0.018721079932625322;1.0359671563065473;10.003789048989274;0.8338725776162118;-0.00599386707273344;-0.005994041393371838;0.801151268355881;-0.004192529881429655;0.8002231290370471
20.01341;1.0367247914367907;0.8284263694306121;0.8006613298439699;-0.019047605126731683;-0.018373659715352077;1.0361183066072175;10.004077868664067;0.8338650006876073;-0.005993863563657141;-0.005994040462280693;0.8012683339928808;-0.0038415349685911077;0.8003158105609951
20.013871;1.0368447892614638;0.8286464869743404;0.8007592446146641;-0.01867524106871312;-0.018012035046505545;1.0362771882567012;10.004361699608628;0.8338577918827229;-0.005993860038194539;-0.005994039318949316;0.8013841550876968;-0.003474539920288368;0.8004072969983959
20.014332;1.0369688825582402;0.8288695848542345;0.8008562896937363;-0.01828992613175213;-0.01763794934026985;1.0364418505249022;10.004639978758117;0.8338509478847825;-0.0059938564979872665;-0.005994037951901169;0.8014986930647525;-0.003095544725664477;0.8004976322629455
20.014793;1.0370968162473444;0.8290945696423675;0.8009516834903515;-0.017897498517255753;-0.017257046509095972;1.0366103527653339;10.004912249230111;0.833844459815596;-0.005993852942968358;-0.005994036353904571;0.8016119204101196;-0.002708549373315568;0.8005868686242628
20.015254;1.0372254801272867;0.8293180785188891;0.8010446765181135;-0.017503026351835003;-0.016874271112665453;1.036781761316855;10.00517812007275;0.8338383194580117;-0.00599384937015433;-0.005994034522313234;0.8017218173880389;-0.0023185538558817033;0.8006730694193902
20.015714;1.0373552377406987;0.8295395962344937;0.801134597916956;-0.017107197355873297;-0.01649028279235167;1.0369541418538537;10.005437170453014;0.8338325259832564;-0.005993845776479827;-0.005994032457220721;0.801830370581165;-0.0019275581721908948;0.800758284605274
20.016175;1.0374839457178664;0.8297587247869024;0.8012228230648586;-0.01671464961089036;-0.016109587546734708;1.0371265532981129;10.005688881067957;0.8338270879777369;-0.005993842162900004;-0.005994030159560358;0.8019355739936087;-0.0015405623230942025;0.8008405617436688
20.017097;1.0377520666928375;0.8301827630948733;0.8014008377361256;-0.015955284198508515;-0.015373456288334527;1.0374470479785385;10.005932646019277;0.833822022602077;-0.005993838536750423;-0.005994027630997764;0.8021234307833826;-0.0007885663073378077;0.8010054817510787
20.017926;1.037977286462607;0.8305410630195619;0.8015485265108911;-0.015308578471984956;-0.014746867131207268;1.0377236690687788;10.006167800268406;0.8338173555905156;-0.005993834910534131;-0.005994024875159047;0.8022839547344063;-0.00014757012126369326;0.8011440535365334
20.018756;1.0381842541038433;0.8308739399825664;0.8016858206373456;-0.014710211298377528;-0.01416738066473902;1.0379824478717652;10.006393611459089;0.8338131214041914;-0.005993831299317582;-0.0059940218978202335;0.8024341678389911;0.00044742623983952656;0.801273076167163
20.019585;1.0383705011318358;0.8311777686278999;0.8018112119334018;-0.014167801135426901;-0.013642303711223802;1.0382194088514618;10.00660929069385;0.8338093576411626;-0.00599382771860175;-0.005994018704236134;0.802573093673385;0.0009884227805056624;0.8013914703027403
20.020415;1.0385338013970355;0.8314495326514536;0.8019235850199318;-0.013686777605561744;-0.01317682786734912;1.0384315782008267;10.006814068489406;0.8338060945833676;-0.005993824182811124;-0.0059940152968227505;0.8027007539771559;0.0014704195054146944;0.8014991551467574
20.021244;1.0386723159791618;0.8316883648629173;0.8020235974524198;-0.013271431125222877;-0.01277504320592361;1.038618981579656;10.007007270066719;0.8338033495002574;-0.005993820705089878;-0.005994011675967791;0.8028171707681128;0.0018894164190853757;0.8015960559133584
20.022073;1.0387857238753206;0.8318950278857205;0.8021123165727679;-0.012923347874863706;-0.012438422507187298;1.0387806305967502;10.007188311330575;0.8338011281761217;-0.005993817297610449;-0.005994007841155144;0.8029223679551128;0.0022434135233003446;0.8016821119163422
20.022903;1.038873461148071;0.8320682890868007;0.8021890843798394;-0.012641898152935907;-0.012166317387076037;1.038915518921477;10.007356657953954;0.8337994311712127;-0.0059938139717186315;-0.005994003791090704;0.8030173678884251;0.0025334108169529183;0.8017582871152654
20.023732;1.0389374354054628;0.8322104106339582;0.802254686407162;-0.012423645744518551;-0.011955359751636467;1.03902562990733;10.007511850656353;0.8337982612818522;-0.005993810739202644;-0.005993999523413358;0.8031021863621154;0.002760408298820992;0.8018245624614508
20.024562;1.0389789856677636;0.8323228166594229;0.8023095050812732;-0.012268098286071723;-0.011805032067434064;1.0391129403220603;10.007653582623531;0.833797625210695;-0.005993807612942581;-0.005993995034577247;0.8031768320545514;0.0029294059682975953;0.8018809441796623
20.025391;1.0389990381893508;0.8324078562395026;0.8023550908158805;-0.012166443226899819;-0.011706824623726065;1.0391774175311366;10.007781716127282;0.8337975268379143;-0.005993804604021659;-0.005993990321403154;0.8032433094920637;0.003043403824278955;0.8019294416004049
20.026221;1.0390001536470708;0.832467657903742;0.80239149782549;-0.01211656247700395;-0.011658659180004489;1.0392230140405911;10.007896215424836;0.8337979585786418;-0.005993801718215912;-0.005993985382873692;0.8033026214241974;0.0031084018649938415;0.8019710869372482
20.02705;1.0389845399218918;0.8325059502135853;0.8024205985072124;-0.012112757047631751;-0.01165502248262136;1.0392506669129917;10.007997076318924;0.8337988998476826;-0.005993798956791415;-0.005993980219891734;0.8033537719966258;0.0031294000888520525;0.8020049211111597
20.02788;1.0389556631557664;0.8325260174994624;0.8024428859964615;-0.012148064676210992;-0.011689176480489534;1.03926330528311;10.008084301237592;0.833800324208597;-0.005993796320319258;-0.005993974833115993;0.8033987726276295;0.0031113984964010505;0.8020329909093981
20.028709;1.038913524299389;0.832527996460838;0.8024585032912681;-0.012215179725761582;-0.011754094549819188;1.0392638551668907;10.008157918083665;0.8338022079682268;-0.005993793809477244;-0.00599396922119944;0.8034376437631274;0.003062397092395007;0.8020553566643281
20.029538;1.0388631792384837;0.8325178714721023;0.8024693109623714;-0.012309155295363673;-0.01184496390636632;1.0392552355849298;10.00821799335058;0.8338045326583744;-0.005993791421540757;-0.0059939633820219025;0.8034724087250583;0.002987395884732682;0.8020740732752073
20.030368;1.0388036442618718;0.8324967954546941;0.8024771772412365;-0.012424281921472843;-0.011956306441517444;1.0392373553082148;10.008264573019035;0.833807283720261;-0.005993789148392512;-0.005993957314913239;0.803503086343985;0.002890394880589983;0.8020892021078588
20.031197;1.0387402536263228;0.8324673296710768;0.8024804606020565;-0.012554800828563278;-0.012082523654341561;1.0392151195073944;10.008297626021625;0.833810452638352;-0.005993786979089119;-0.005993951021659936;0.8035306859517297;0.002779394085251989;0.8021018204176497
20.032027;1.038672977285869;0.8324324689827727;0.8024820886061228;-0.012694909190104395;-0.012218034693548643;1.0391894423160888;10.008317084390407;0.8338140391458401;-0.00599378490289635;-0.005993944506859257;0.8035552053420044;0.0026563935055165674;0.8021119708407508
20.032856;1.0386049554712142;0.8323936931703286;0.8024810887193641;-0.012841305598522083;-0.012359627700382908;1.03916125250462;10.008322906644906;0.8338180463044614;-0.00599378291033032;-0.005993937776633452;0.8035786317406025;0.0025293931517661795;0.8021216998529883
20.033686;1.038536175825089;0.8323528979966961;0.8024793301963323;-0.012988539620928625;-0.012502058031559762;1.0391334887351416;10.008315106699323;0.8338224735883358;-0.005993780993400425;-0.005993930834987088;0.8035989440136294;0.0023993930352105243;0.8021290218005996
20.034515;1.0384688439986811;0.8323122482990662;0.8024772426988052;-0.013133809992009549;-0.012642603017603931;1.039107093341985;10.008293785497925;0.833827315374873;-0.005993779144682867;-0.005993923680031495;0.8036191186978032;0.002270393164671965;0.8021369578019302
20.036174;1.0383519292124004;0.8322384725459429;0.802482244354169;-0.01340463717361673;-0.012904651754527688;1.0390270085961908;10.008259180271347;0.8338325625856292;-0.005993777355295084;-0.005993916304284674;0.803649138136374;0.002032393546368011;0.8021552262494287
20.037667;1.0382579797082614;0.8321817836039627;0.80248669598453;-0.013616981237469909;-0.013110165080544573;1.0389721756439494;10.008211702462255;0.8338382058831313;-0.005993775615067224;-0.005993908699162539;0.8036759919790103;0.0018443941853312827;0.8021712753112359
20.03916;1.0381787419458097;0.8321385016982928;0.8024934343258848;-0.01379484406019405;-0.013282330349891581;1.0389315398997976;10.008151963178591;0.8338442387444444;-0.005993773916590247;-0.005993900858738881;0.8037036720715198;0.0016883950871450788;0.8021890319289475
20.040653;1.0381141813234522;0.8321079131068007;0.8025017902727124;-0.013936041292718368;-0.013419030241599102;1.0389070570309296;10.00808078713177;0.8338506537301614;-0.005993772258733528;-0.005993892781552964;0.8037321679126008;0.0015673962588838505;0.80220848264302
20.042146;1.0380648632689764;0.83209161847381;0.8025128609973953;-0.0140387155938536;-0.01351845682422088;1.0388976874507478;10.007999167013768;0.833857435091748;-0.0059937706461381845;-0.005993884471240027;0.803761463952613;0.0014813977074361196;0.802229604562734
20.043639;1.038030138893401;0.832089394930539;0.8025269334827065;-0.01410914535178108;-0.013586654881468185;1.0389033847891367;10.007908186788928;0.8338645551713575;-0.0059937690866156;-0.005993875934382237;0.803792537189098;0.001426399436417582;0.8022533660201443
20.045132;1.0380061487811403;0.832095936943608;0.8025418832415926;-0.014150660436777096;-0.013626875561910811;1.0389210955776453;10.00780895601144;0.8338719740991327;-0.005993767588095715;-0.005993867177043837;0.8038243575181918;0.001397401445522565;0.8022787395835708
20.046625;1.0379909371202063;0.8321114488816526;0.8025594247372482;-0.014168250680779563;-0.013643946277965125;1.0389477670347886;10.007702522206923;0.83387964372894;-0.005993766156539171;-0.0059938582027773725;0.8038568912176637;0.0013904037324679603;0.8023057077663114
20.048118;1.0379828971007303;0.8321330773595307;0.8025780709346749;-0.014169728589343745;-0.013645409691081672;1.0389813460997102;10.00758981312267;0.8338875145315939;-0.005993764796555584;-0.005993849012084174;0.8038891037233584;0.001397406294798863;0.8023332524810065
20.049611;1.0379797801070696;0.8321574617493616;0.8025963653073964;-0.014161889631603215;-0.013637838517490236;1.0390187739323353;10.007471680110573;0.8338955411997376;-0.00599376351308268;-0.00599383960376401;0.8039209601134827;0.0014144091309921001;0.8023613652200944
20.051104;1.0379780447138072;0.8321820834597389;0.8026146791567883;-0.014147698032566105;-0.013624133412190514;1.0390589901311211;10.00734898816473;0.8339036870401167;-0.005993762311474899;-0.005993829976868025;0.8039514230250812;0.0014354122402054088;0.8023890304458164
20.052597;1.0379773526889904;0.832206960339587;0.8026333458357442;-0.014132662195710133;-0.013609602882220632;1.0390989414851022;10.0072226515685;0.8339119240743744;-0.005993761196660963;-0.005993820130839124;0.8039804500028983;0.001456415620957794;0.8024162275257946
20.05409;1.0379754513913109;0.8322291531592922;0.8026513053968913;-0.014121028614222752;-0.013598365137677917;1.0391375808858985;10.007093577628002;0.8339202254524737;-0.005993760173514464;-0.005993810066732306;0.8040079943940647;0.0014744192712455623;0.8024429290601879
20.055583;1.0379722935963125;0.8322490183386387;0.8026689380689624;-0.014113897082579133;-0.01359147917606135;1.0391748541954124;10.006962594258319;0.8339285555715674;-0.005993759247934012;-0.005993799791492165;0.8040330083654018;0.0014874231892010358;0.8024681063923482
20.058569;1.037962020847837;0.8322789710657914;0.8027026917990725;-0.014119857952306655;-0.013597293235810357;1.0392036889285283;10.006830439536348;0.8339368683414193;-0.00599375842649404;-0.005993789320552942;0.8040744465167587;0.0014914273722137692;0.8025107279914526
20.061555;1.0379418523096946;0.8322966085509436;0.8027330812759741;-0.014150943591641962;-0.01362743040008103;1.0392220006329222;10.006697782818883;0.8339451159577762;-0.005993757714917068;-0.005993778675666998;0.8041092727372356;0.001470431815868481;0.8025477394437712
20.064541;1.037913640805087;0.832302453429522;0.8027591144450691;-0.01420436520440248;-0.013679181842756308;1.039230710392958;10.006565258785933;0.8339532577728804;-0.005993757117102329;-0.00599376788089826;0.8041404686940136;0.0014274365139876509;0.8025821214793745
20.067527;1.037879855494898;0.8323005413499562;0.8027827196994556;-0.014270016707386155;-0.013742784391311177;1.0392347545896716;10.00643354010145;0.8339612620906406;-0.005993756635255079;-0.0059937569605504224;0.8041680377469607;0.001369441459174285;0.8026138652506224
20.070513;1.0378436289828141;0.8322950082016463;0.8028054219664461;-0.014341358166026925;-0.013811899537699502;1.039234084719936;10.006303387964175;0.8339691040256194;-0.005993756271113079;-0.005993745938928915;0.8041929997710475;0.0013064466433891052;0.8026439736685445
20.073499;1.0378081085613216;0.8322896337626754;0.8028284010083822;-0.014410751657023662;-0.013879129880642887;1.039234664124547;10.006175585272668;0.8339767646971493;-0.005993756027307561;-0.00599373483944685;0.8042163786653328;0.0012424520579574338;0.8026734469051188
20.076485;1.0377742465267168;0.8322852139608016;0.8028516690542254;-0.014478453977482592;-0.013944709584564277;1.0392354654196492;10.006050786210288;0.8339842322430524;-0.00599375590719922;-0.0059937236838010265;0.8042381920654743;0.0011814576926639645;0.8027022875703327
20.079471;1.0377420528242105;0.8322825845088708;0.8028760153347716;-0.014539369204084343;-0.014003730040298677;1.0392374704349352;10.00592943951568;0.8339915008340709;-0.005993755913328055;-0.005993712492739453;0.80425945345627;0.0011254635354400783;0.8027314921701814
20.085443;1.0376886314743388;0.8322837960598202;0.8029211164634228;-0.014648569439784964;-0.014109545415384513;1.039216671522776;10.005811855382795;0.8339985674865356;-0.005993756046305701;-0.0059937012863507545;0.8043011835767256;0.0010254695734564557;0.8027819871679185
20.091415;1.0376384935405107;0.8322874170929874;0.8029666683546455;-0.014747512177540176;-0.014205442504403807;1.039200072586412;10.005698303098136;0.8340054275230124;-0.0059937563045934965;-0.005993690084209264;0.8043424158425515;0.0009344757948070707;0.8028328384637706
20.097387;1.0375898265992576;0.8322911160805215;0.8030118585791096;-0.01484332058792831;-0.014298306232748869;1.0391836877739276;10.005589019197206;0.8340120672223791;-0.005993756683781814;-0.005993678907609007;0.8043811919066968;0.0008444821892340285;0.8028820244205508
20.103359;1.03754078117192;0.8322929085703014;0.8030562463836179;-0.014941677264001892;-0.014393636295377184;1.0391655382410492;10.005484087679095;0.8340184553244661;-0.005993757176501585;-0.005993667780918295;0.8044175573807427;0.0007524887458358891;0.8029295362910308
20.109331;1.0374914078258728;0.832293875144598;0.803100870598899;-0.01504223264110858;-0.01449109633323796;1.0391466503243605;10.00538329774756;0.8340245390637447;-0.005993757775219261;-0.00599365672942881;0.804453559688842;0.0006594954500402169;0.8029773706419931
20.119331;1.0374137173842708;0.8322958651846766;0.8031691869408416;-0.015205404061856616;-0.014649287426364645;1.0390970526013437;10.005286210428414;0.8340302485860406;-0.005993758476357036;-0.005993645777618293;0.8045112422555346;0.0005035022838638162;0.8030474713327628
