time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.129331;1.0373376794716078;0.8322967584492807;0.8032360109761857;-0.01536577492741939;-0.014804778903289328;1.039048770904867;10.005192399208985;0.8340355047888057;-0.005993759282488916;-0.005993634951002795;0.804567634884359;0.00035250922747023463;0.8031168720561345
20.139331;1.0372645868120198;0.8322982966039284;0.8033020459499807;-0.015521395974943009;-0.014955673241436146;1.039002829816117;10.005101565048733;0.8340402264586564;-0.0059937602006779125;-0.005993624277918888;0.8046227487064471;0.00020651625893385283;0.8031855316059772
20.149331;1.0371935127567884;0.8323004479718986;0.8033679740472418;-0.01567056396021525;-0.015100340969084452;1.0389582593299933;10.005013457022521;0.834044340343477;-0.005993761238309472;-0.005993613787749639;0.8046755808910058;6.452335280422036e-05;0.803252409280238
20.159331;1.0371241586921767;0.8323028930851041;0.8034336743061907;-0.01581768764814137;-0.015243033141574812;1.0389150959096554;10.004927776885035;0.8340477916517366;-0.005993762400313002;-0.005993603507610464;0.8047261199920063;-7.346952000426103e-05;0.8033174678685329
20.169331;1.037056164675575;0.8323039324726029;0.8034977242106816;-0.01596024035585751;-0.01538131891554019;1.0388723765517605;10.004844181615736;0.8340505458784636;-0.005993763689077818;-0.005993593460844714;0.804775346279156;-0.00020846238880754453;0.8033816690650465
20.179331;1.0369898547986662;0.8323056485095278;0.8035618204755072;-0.016098205179011883;-0.015515175558427973;1.0388311279969176;10.004762345818948;0.8340525805226441;-0.00599376510585725;-0.005993583667560498;0.8048222359315098;-0.0003394552790864414;0.8034439668535311
20.189331;1.0369255021591395;0.8323067825551699;0.8036244888017837;-0.016233719713579918;-0.015646657405634982;1.0387903570086605;10.004682003397331;0.8340538781798171;-0.00599376665200935;-0.005993574143575102;0.8048687704042595;-0.0004674482116642792;0.8035063083649412
20.199331;1.0368630702998793;0.8323095063323904;0.8036878084173271;-0.016366086522707733;-0.015775091123603015;1.0387510541743485;10.004602945997721;0.8340544260827786;-0.005993768327625829;-0.005993564898331379;0.80491293749144;-0.0005924412041560497;0.8035666408476306
20.209331;1.0368015659932515;0.8323104866572583;0.8037492960908589;-0.01649464902820841;-0.015899857252794428;1.0387132065898068;10.004524994030886;0.8340542119951758;-0.005993770128116581;-0.005993555936904866;0.8049547212119711;-0.0007134342732675492;0.8036249144205893
20.219331;1.0367418980933065;0.8323126619891604;0.8038110349401456;-0.01661896827730144;-0.016020517033116275;1.0386757992084552;10.004447978146718;0.834053222546659;-0.005993772043916429;-0.005993547264249469;0.8049960981768319;-0.0008314274357546653;0.8036830833272893
20.229331;1.0366827629132314;0.8323131547070923;0.8038712085230283;-0.016741344813733978;-0.01613930650916845;1.038639806456631;10.004371766033438;0.8340514558991733;-0.0059937740648543245;-0.005993538886552902;0.8050350470002696;-0.0009464207062659669;0.8037391062068774
20.239331;1.036624416084087;0.832314068028019;0.803931593817802;-0.016859221800091008;-0.016253755451655076;1.0386041917253097;10.004296299198808;0.83404893367779;-0.005993776183915085;-0.005993530809519195;0.805072555030378;-0.001058414095910055;0.8037939478063384
20.249331;1.0365680657492657;0.8323160334263748;0.8039918070354122;-0.01697464497788711;-0.016365815416295542;1.0385689135742477;10.00422157082364;0.8340456997564522;-0.005993778396731567;-0.005993523036995219;0.8051086172214658;-0.0011684076135767575;0.8038475775557139
20.259331;1.0365130564430094;0.8323167618573791;0.8040500828956918;-0.01708728992031527;-0.016475182172883702;1.0385349297863895;10.004147557871766;0.8340418107614938;-0.0059937806983448305;-0.005993515571589316;0.8051422352115132;-0.0012744012670513854;0.8038989637376346
20.269331;1.0364586937681757;0.8323183354385227;0.804108890815552;-0.017196537034756234;-0.016581267799851047;1.0385011977163603;10.0040741701114;0.8340373219915792;-0.005993783080533123;-0.005993508414590629;0.8051754182098614;-0.0013783950632181726;0.8039500853124102
20.279331;1.0364046377693952;0.832318345035637;0.8041660808983427;-0.017303846853963994;-0.016685484748124636;1.0384686696296193;10.004001227118492;0.8340322777455834;-0.005993785532048259;-0.0059935015649930055;0.8052071844856553;-0.0014793890090237555;0.8039999218581273
20.289331;1.036351472277033;0.8323199055774174;0.8042241070643806;-0.017408098006978213;-0.016786741411526085;1.0384352896023943;10.003928472988957;0.8340267143919586;-0.0059937880411473805;-0.005993495019901033;0.8052375596139183;-0.0015773831128761203;0.8040484614366272
20.299331;1.0362998467270483;0.832321760778999;0.8042811723659289;-0.017508465345221068;-0.016884230737442146;1.038403001449897;10.003855651707461;0.8340206693916463;-0.005993790597120857;-0.005993488774678264;0.8052655681558265;-0.0016733773840495745;0.8040947040409583
20.309331;1.0362475763750245;0.8323217520726482;0.8043368323209111;-0.01760773601839998;-0.016980675744814183;1.0383707610907902;10.003782606428139;0.8340141839505709;-0.0059937931893354725;-0.0059934828212008726;0.80529322642656;-0.00176737182983329;0.804140655363705
20.319331;1.0361972142028215;0.8323241237451904;0.8043931690716102;-0.017704210308833918;-0.01707439578982413;1.0383385386104516;10.003709344788906;0.8340072956665012;-0.0059937958067274935;-0.005993477147375163;0.8053195426811007;-0.0018583664528385895;0.8041853197650801
20.329331;1.0361472469139354;0.8323247040644859;0.8044473107921781;-0.017797653699248593;-0.017165189604535693;1.038306309555498;10.003636014517781;0.8340000316638234;-0.0059937984396207416;-0.005993471740353067;0.8053445215842376;-0.001947361249936254;0.8042287034933107
20.339331;1.0360989770394338;0.8323277631342052;0.8045023435145088;-0.017890160807920517;-0.01725505601761892;1.0382750509185936;10.003562780275294;0.8339924142981184;-0.00599380108155525;-0.005993466589615781;0.8053681713652275;-0.00203435621299858;0.8042708070936954
20.349331;1.0360505436782803;0.8323296425777653;0.8045561543961107;-0.01797826817118637;-0.01734068573666222;1.0382427517371562;10.003489736543523;0.8339844730569399;-0.005993803728617907;-0.005993461686099614;0.8053905132064701;-0.002118351330821943;0.8043116211891373
20.359331;1.036002944123563;0.8323310699896751;0.8046086448061348;-0.018065879279519168;-0.01742582742689464;1.0382114277243846;10.003416923210176;0.8339762435970253;-0.005993806377205825;-0.005993457019433408;0.8054115859423432;-0.002201346590607089;0.8043511353426064
20.369331;1.0359571787145854;0.8323343253600445;0.8046612130512304;-0.018150360873047198;-0.017507924693781422;1.0381791200773025;10.003344356308617;0.8339677516416623;-0.00599380902327338;-0.005993452576994368;0.8054324373705375;-0.002281341978034233;0.8043903247349643
20.379331;1.0359110919050531;0.8323369070260578;0.8047130909473433;-0.018233400140700844;-0.017588641750665913;1.0381468747914309;10.003272067819141;0.8339590031877446;-0.005993811663010502;-0.005993448346041921;0.8054521082141199;-0.0023593374768698656;0.8044281763325704
20.389331;1.035866299587541;0.8323390285469183;0.8047631989423178;-0.018314086690452366;-0.01766707371414411;1.0381157239702576;10.00320015975101;0.833949994450796;-0.005993814293340895;-0.005993444316577285;0.8054696270738289;-0.0024363330694493015;0.8044636891556901
20.399331;1.035822247671508;0.8323423907984823;0.8048135713834949;-0.01839324292506348;-0.017744023808113508;1.0380836889808536;10.003128808429372;0.8339407281594727;-0.0059938169117516255;-0.005993440480518655;0.8054880183622697;-0.002510328738053657;0.8044998708401211
20.409331;1.0357805457150115;0.8323468501495074;0.8048627939703535;-0.018468861507028644;-0.01781752838966937;1.0380517938824734;10.003058214308814;0.8339312210547649;-0.005993819514089144;-0.005993436827775815;0.8055043095742829;-0.0025833244662222072;0.8045337606858013
20.419331;1.0357387282877515;0.8323499721150274;0.8049104180583206;-0.018544486582845292;-0.017891049223144412;1.0380200685505079;10.002988581496723;0.8339215052959813;-0.005993822091457909;-0.005993433345541218;0.8055205312297877;-0.0026543202399094065;0.8045674050249515
20.429331;1.035697142931642;0.8323538516130853;0.8049581947085043;-0.018617561189738976;-0.017962114184655445;1.0379885440422645;10.002920184892055;0.8339116270366572;-0.005993824630018855;-0.005993430021826792;0.8055357091922409;-0.0027233160492946104;0.8045998582184576
20.439331;1.035658037669103;0.8323591539804026;0.805005023202112;-0.018688197157829666;-0.018030792481243247;1.0379562483538431;10.002853413740546;0.8339016401452982;-0.00599382711395223;-0.005993426847728566;0.8055508573749433;-0.002790311890386788;0.8046321671413926
20.449331;1.0356198833221977;0.8323634813987335;0.805049772863512;-0.01875800458274137;-0.018098664156016228;1.0379242041376882;10.002788679993683;0.8338915996753558;-0.005993829528798719;-0.005993423816744597;0.8055639838761894;-0.0028563077647378227;0.8046623720655938
20.459331;1.0355820508001148;0.8323685120262616;0.8050945467882321;-0.01882526272682783;-0.018164080096168392;1.037893429234736;10.002726287567942;0.8338815583204982;-0.005993831863803988;-0.005993420922947533;0.8055781045804822;-0.0029203036772023714;0.804693498261996
20.469331;1.0355455039981913;0.8323738851577187;0.8051382527221264;-0.018890582929017786;-0.01822761319502795;1.0378619368718391;10.002666403935038;0.8338715634569841;-0.005993834113110144;-0.005993418159174248;0.8055902464068583;-0.0029832996326451516;0.8047225672493288
20.479331;1.0355102557941134;0.8323788209430265;0.8051801455705356;-0.018955412427407302;-0.018290659569513364;1.0378297359977473;10.00260915782467;0.8338616533105572;-0.005993836274938483;-0.005993415517665494;0.8056024397501094;-0.0030442956340817535;0.804751578009793
20.489331;1.0354760295067515;0.8323848653558786;0.8052219630091398;-0.019018715710127122;-0.018352225158037958;1.0377978374915335;10.002554782417453;0.8338518504191532;-0.005993838349339762;-0.0059934129931684494;0.8056137125718098;-0.0031042916835408245;0.8047795226212404
20.499331;1.0354425206571918;0.8323909955969032;0.8052629901310095;-0.019080157158722223;-0.018411991984889232;1.037767264088939;10.002503655567708;0.833842156513985;-0.005993840336604194;-0.005993410584738374;0.8056250893329157;-0.003162287782207445;0.8048073761369683
20.509331;1.035410422176172;0.8323962283885008;0.8053017688542884;-0.019140011801537304;-0.018470213664791398;1.037735054627969;10.002456183126554;0.8338325575379296;-0.005993842235339666;-0.005993408295794104;0.8056355881695276;-0.003219283929480099;0.8048341175282495
20.519331;1.0353785104042337;0.8324020513799014;0.8053407001671635;-0.01919917646081012;-0.018527777809869455;1.0377042594118395;10.002412693810149;0.8338230327855705;-0.005993844039535936;-0.005993406134093797;0.8056462134855715;-0.0032742801244527837;0.8048607192651553
20.529331;1.0353493117473742;0.8324090272713058;0.8053783693636899;-0.019255906668914878;-0.018582955859627683;1.0376729325675018;10.002373464928668;0.8338135563821111;-0.005993845738727731;-0.005993404110806483;0.8056559515753122;-0.003328276367984301;0.8048861659047074
20.539331;1.0353203117572654;0.8324150738384863;0.8054147111965804;-0.019311200112312604;-0.0186367553008183;1.037641128021058;10.002338779694917;0.8338040975853538;-0.005993847322467194;-0.005993402238826046;0.8056657793308201;-0.003381272663304976;0.8049114424542259
20.549331;1.0352921109484219;0.8324199305876114;0.8054489998707645;-0.019364982504467693;-0.018689093424245407;1.0376098993148632;10.002308938895434;0.8337946294588812;-0.005993848784070339;-0.005993400532132714;0.8056746810818779;-0.003432269016949573;0.8049355350525286
20.559331;1.035265043867588;0.8324259935510255;0.805483285249268;-0.019418337791017436;-0.01874100994285307;1.0375792973950169;10.002284219694628;0.833785138302665;-0.005993850120151361;-0.005993399005597336;0.8056836558103643;-0.003483265438642919;0.8049594503454435
20.569331;1.0352396990690869;0.8324326597319954;0.8055165329229416;-0.01947009484939638;-0.018791363423730594;1.0375493625953782;10.002264784626202;0.8337756230623161;-0.005993851327498927;-0.005993397673659553;0.8056917087778185;-0.003532261938326779;0.8049821895213302
20.579331;1.0352154415196282;0.8324379314085709;0.8055473159740755;-0.01952102783021607;-0.018840911779144983;1.0375191167306506;10.002250620504293;0.8337660901592485;-0.005993852400836673;-0.005993396548522411;0.8056998406953355;-0.003580258523001574;0.8050047800521802
20.589331;1.0351906368001136;0.8324430675039806;0.8055781213691073;-0.01957024947562225;-0.018888827702414544;1.0374885651086432;10.00224154602026;0.8337565542609868;-0.005993853333692875;-0.0059933956391656105;0.8057070465432873;-0.0036272551959686556;0.8050262523428504
20.599331;1.0351681108456947;0.8324492341616387;0.8056078663790789;-0.01961889638945207;-0.018936155992518612;1.0374587065777463;10.002237222628288;0.8337470392271362;-0.005993854120885744;-0.005993394951632228;0.8057143215737351;-0.0036722519580512426;0.8050476276908247
20.609331;1.0351459274542176;0.8324545597135621;0.8056362055143343;-0.0196653474252773;-0.01898136651114342;1.037429544900776;10.002237170100903;0.833737573810256;-0.005993854759438645;-0.005993394489625486;0.8057216661990538;-0.003717248809336538;0.8050689307412067
20.619331;1.035124055366419;0.8324586666707142;0.805662733061306;-0.01971214591953318;-0.019026913983489848;1.0374001007286344;10.002240838774977;0.8337281902756247;-0.005993855248392017;-0.005993394254617991;0.805728085545668;-0.0037612457495323397;0.8050891658972436
20.629331;1.0351034147500469;0.8324638451676942;0.8056888708302963;-0.019756661567277595;-0.01907024198861997;1.0373704159020092;10.002247711764925;0.8337189261623663;-0.005993855590010032;-0.005993394246441039;0.8057345848429414;-0.003803242776813395;0.8051093348555656
20.639331;1.0350839724018812;0.8324693899149206;0.8057138963138609;-0.01980034104508806;-0.01911274667088528;1.0373415428895898;10.00225736985602;0.833709822669557;-0.0059938557905564165;-0.005993394464174034;0.8057401647466623;-0.0038452398878536524;0.8051284538361323
20.649331;1.0350647444612975;0.8324745773300503;0.8057378254999724;-0.01984292196317841;-0.019154192192733215;1.0373135305095222;10.002269468739668;0.833700921943547;-0.00599385585791172;-0.005993394906522319;0.8057458183204077;-0.003886237079456045;0.8051475272409649
20.659331;1.035045705420224;0.8324794322981005;0.8057606749132378;-0.019884404378281907;-0.019194578544621182;1.0372854150372661;10.00228366556001;0.8336922649091654;-0.005993855798846124;-0.005993395572122014;0.8057505290406028;-0.003925234350033192;0.8051655554432984
20.669331;1.0350277924479574;0.8324836327439608;0.8057813986055556;-0.019925400735215777;-0.019234479170147548;1.0372572153428494;10.002299584081959;0.8336838879636668;-0.0059938556183342095;-0.005993396459478954;0.8057552703356625;-0.0039642317001779654;0.8051835432365761
20.679331;1.035010057887979;0.83248861910912;0.8058021384848505;-0.019964949116401075;-0.019272983088535207;1.037229933542654;10.002316794635131;0.8336758213027586;-0.005993855319799771;-0.005993397566166508;0.8057600066025623;-0.004002229131687464;0.8052014759066051
20.689331;1.0349931857642785;0.8324937982763264;0.8058218310623922;-0.02000442258541519;-0.019311403584659985;1.0372025604440152;10.00233477778714;0.8336680898814662;-0.00599385490665354;-0.005993398889249479;0.805764694517168;-0.00403922664670931;0.8052193490486298
20.699331;1.0349768893952462;0.8324989446354004;0.8058405299314435;-0.020042037447399512;-0.019348025108182704;1.0371760833538208;10.002352980133557;0.8336607154065059;-0.0059938543846630825;-0.005993400428300605;0.805768282550673;-0.004075224249152218;0.8052361709418699
20.709331;1.0349618848690587;0.8325038248267452;0.80585749390136;-0.020080263423365798;-0.019385219559823922;1.0371494951772275;10.002370982542894;0.8336537188589673;-0.005993853763031748;-0.005993402187789925;0.8057717078612815;-0.0041102219465875695;0.8052529600725868
20.719331;1.0349469872439805;0.8325089269096024;0.8058741514067408;-0.02011670577198559;-0.019420698554855963;1.037122799500332;10.002388551962763;0.8336471187285307;-0.005993853052949728;-0.005993404175828031;0.805773894810324;-0.004145219751452806;0.8052687397967402
20.729331;1.0349328785470253;0.8325140436844929;0.8058898160997212;-0.020151289776522353;-0.019454378477291288;1.0370970059565012;10.002405485432513;0.833640921159794;-0.005993852264381305;-0.005993406400730566;0.805775760066091;-0.004179217681076446;0.8052845171830169
20.739331;1.0349199677769882;0.8325197732586131;0.8059047831006301;-0.020186896060990472;-0.019489033691695537;1.0370711170860647;10.002421503650897;0.8336351131268211;-0.005993851405193775;-0.005993408868295699;0.8057772230059409;-0.004212215754098431;0.8053002996529107
20.749331;1.0349079518823414;0.8325255554903214;0.8059187560268435;-0.02022064416965832;-0.019521889802427344;1.0370451221410357;10.002436285038025;0.8336296713336593;-0.005993850483607358;-0.005993411580928137;0.805778213997158;-0.0042442139848996455;0.8053160898440909
20.759331;1.0348962455241273;0.8325298068943238;0.8059306441636248;-0.020254404912754473;-0.01955476432524745;1.0370200075611713;10.002449488429255;0.8336245784626484;-0.005993849509713863;-0.005993414537303111;0.8057776776105826;-0.00427621238081352;0.8053308902660018
20.769331;1.0348864190817746;0.8325360557293205;0.8059426018439885;-0.02028622100552101;-0.019585738121951864;1.0369947692821955;10.00246079409309;0.8336198306968334;-0.005993848494118249;-0.005993417732626429;0.8057765733781981;-0.004306210942843802;0.8053456877816607
20.779331;1.0348769144446717;0.832541964914415;0.8059535469242443;-0.020317700196951508;-0.019616392788130238;1.0369704164840163;10.00246998019907;0.8336154348024409;-0.0059938474448800435;-0.0059934211606832025;0.805774873591552;-0.004336209668462548;0.8053604981648781
20.789331;1.0348689870588046;0.8325489409818053;0.8059638382108315;-0.020349441617776718;-0.019647282960655467;1.0369459689424931;10.002476900345682;0.8336114038695821;-0.005993846365621111;-0.0059934248161178155;0.805772561185279;-0.004366208554887811;0.8053753300918938
20.799331;1.034861988997359;0.8325561563110518;0.8059731785246599;-0.020379325201426605;-0.019676374006207142;1.0369214466774774;10.002481382887012;0.8336077575251444;-0.005993845257626098;-0.005993428696872256;0.8057686326305635;-0.004395207600162868;0.8053891809436663
20.809331;1.0348553197946417;0.8325619972096103;0.8059804949253487;-0.020409221736898433;-0.019705483661477074;1.0368968588939986;10.002483168558538;0.8336045228003668;-0.00599384412321388;-0.005993432807488228;0.8057641005770858;-0.004423206802648746;0.8054030497771126
20.819331;1.0348492945960297;0.8325692687486843;0.8059882788545706;-0.020438767682666687;-0.019734255178280338;1.0368732053893637;10.002481934258753;0.8336017292183884;-0.005993842965778785;-0.005993437159778605;0.8057589887831088;-0.004450206160420022;0.8054169382353883
20.829331;1.0348451785350248;0.8325775378481682;0.8059951550410435;-0.02046671918031571;-0.01976146361011025;1.0368494861258202;10.002477393972638;0.833599400303443;-0.0059938417879898485;-0.005993441769868668;0.805752322620013;-0.004477205669842354;0.8054298551990491
20.839331;1.0348414175684704;0.832585499981693;0.8060010910049004;-0.020494334039019513;-0.01978835309477709;1.0368267057933616;10.002469342399598;0.8335975500885658;-0.005993840591548805;-0.005993446654232268;0.805745125084117;-0.0045042053253275555;0.8054428056798408
20.849331;1.0348383269944004;0.8325933993863919;0.8060060998316125;-0.020520851763601432;-0.01981418355559283;1.0368028742031967;10.002457551341429;0.833596185826516;-0.005993839378244503;-0.005993451825323276;0.8057384220107999;-0.004529205120277024;0.8054567882955108
20.859331;1.0348368780887616;0.8326023252382555;0.8060105129927345;-0.020547632127563324;-0.019840249665735707;1.036780003867046;10.002441659784282;0.8335953087301855;-0.005993838151165014;-0.005993457289229761;0.8057292495469844;-0.004555205045688312;0.8054688338391047
20.869331;1.0348361422770955;0.8326103958515945;0.8060132848075355;-0.020574761470400774;-0.019866653031288154;1.0367571018579997;10.002421180001756;0.8335949108725869;-0.005993836915233241;-0.0059934630465391615;0.8057206545700188;-0.0045792050880028926;0.8054819392164352
20.879331;1.0348361450933072;0.8326190798314904;0.8060158711981226;-0.020599347753931345;-0.019890601215007023;1.0367351669867955;10.002395560148;0.8335949744222656;-0.0059938356758792825;-0.005993469092833398;0.8057106882003258;-0.004603205229906387;0.8054941266552983
20.889331;1.0348372055232598;0.8326282263126026;0.8060179262090846;-0.020623172791636748;-0.019913808839454008;1.0367121956538898;10.002364229797914;0.8335954746484907;-0.0059938344365612455;-0.0059934754188034475;0.8057013993648733;-0.0046272054535920325;0.8055074034515113
20.899331;1.0348396589284203;0.8326380607074696;0.8060194265453924;-0.020648021150900683;-0.019937992446150046;1.0366901820965957;10.002326667386058;0.8335963876322043;-0.005993833196792964;-0.005993482011260658;0.8056908326018107;-0.004650205743449237;0.8055197675955278
20.909331;1.0348428148905748;0.8326477314032783;0.8060200731034814;-0.02067177254844076;-0.019961117211167258;1.0366691116111366;10.002282500762238;0.833597700804184;-0.005993831951410192;-0.005993488852981417;0.8056790305808538;-0.00467220608542683;0.8055312184438452
20.919331;1.0348466015212954;0.8326572275443204;0.8060198740773361;-0.02069442700324666;-0.019983183161869672;1.0366469601258919;10.002231515221172;0.8335994135561673;-0.005993830691681457;-0.00599349592185681;0.805668036391768;-0.0046942064647142795;0.805543759381116
20.929331;1.0348509305250886;0.8326657856709548;0.8060181126602893;-0.020717430489840937;-0.020005586579183256;1.0366257064829767;10.00217354665682;0.8336015253801209;-0.005993829408490619;-0.0059935031922138905;0.8056558909944164;-0.004716206866259668;0.8055553932124174
20.939331;1.0348566718265548;0.8326763411550281;0.806016902424345;-0.020740347186631473;-0.020027888251902683;1.0366033443654845;10.002108398280484;0.8336040285633275;-0.0059938280959441585;-0.005993510638480508;0.8056446304303542;-0.0047372072770949835;0.8055681247425563
20.949331;1.0348618565859653;0.8326859098807265;0.8060148650254896;-0.020761903312961592;-0.02004889503705063;1.0365828796042582;10.002035810793256;0.8336069130003818;-0.005993826751824066;-0.005993518238203329;0.8056322888903401;-0.004758207685688519;0.8055799725801758
20.959331;1.034868343589678;0.832695999265002;0.8060120076197631;-0.0207826262151199;-0.02006907930550763;1.036561320595985;10.001955448649857;0.8336101692981954;-0.005993825375689473;-0.005993525971462025;0.8056199058613441;-0.004778208078592405;0.8055919386963947
20.969331;1.034875794654822;0.8327066909109792;0.8060086821852499;-0.020804372694364054;-0.020090239948825618;1.0365396721349056;10.001866944990342;0.833613782559925;-0.005993823968357768;-0.005993533816955691;0.8056065307682493;-0.004798208439189355;0.8056030299941263
20.979331;1.0348828916210309;0.832716643853073;0.8060046373171391;-0.02082399809873748;-0.02010936548346291;1.036518930231551;10.00177000394105;0.8336177286365594;-0.005993822531905254;-0.005993541748377639;0.8055942209110901;-0.004817208750427931;0.805615229605262
20.989331;1.0348912239270796;0.8327274658419491;0.8060002162776402;-0.020843886619787037;-0.02012872714225223;1.0364980786235292;10.001664499984141;0.833621979022249;-0.005993821069622105;-0.005993549735336367;0.8055810357446538;-0.004836208997437982;0.8056265136422074
20.999331;1.0348998227871322;0.83273729801105;0.8059943991492682;-0.02086412426833486;-0.020148426486192656;1.0364770936743763;10.001550528043053;0.8336265035725815;-0.0059938195859601156;-0.005993557748208567;0.8055690334811461;-0.004855209166216883;0.8056388378216036
21.009331;1.0349086626762782;0.8327479809445868;0.8059889924956458;-0.02088291544460902;-0.02016672953531745;1.0364559552441865;10.001428348044142;0.833631268801588;-0.005993818085174141;-0.005993565761249345;0.8055562698226679;-0.004873209241849666;0.8056501503139153
21.019331;1.0349177174837567;0.8327587613835375;0.8059832951350238;-0.020901706058493327;-0.020185032576347316;1.0364356509659889;10.001298237160173;0.8336362430771173;-0.005993816570489536;-0.005993573751799466;0.8055437967129416;-0.004891209210724595;0.8056614160904435
21.029331;1.0349269715412115;0.8327692699927695;0.8059769824290498;-0.020919399999771257;-0.02020227709048989;1.0364141704251022;10.001160393379552;0.8336414054288392;-0.005993815045421635;-0.005993581698897244;0.8055306636611789;-0.004908209063628357;0.80567159411408
21.039331;1.0349370667807702;0.8327803203936083;0.8059703719769381;-0.020938117831702116;-0.020220498242705748;1.0363934999427074;10.001014971656762;0.8336467449217587;-0.005993813515504013;-0.005993589583485005;0.8055189208844916;-0.004925208795519053;0.8056826604948952
21.049331;1.0349476492023548;0.832791639714203;0.8059634966437941;-0.020956074689897172;-0.020237979068828175;1.0363726255560441;10.000862125576772;0.8336522536857811;-0.005993811988400217;-0.005993597388926873;0.8055066175993748;-0.004942208403140642;0.805692584455368
21.059331;1.0349583988274704;0.8328025755092767;0.8059559772001045;-0.02097293501340122;-0.02025440141078618;1.0363515378945154;10.000701964805408;0.833657924902384;-0.005993810472609486;-0.005993605100976775;0.8054957944642488;-0.004958207882625196;0.8057033239104447
21.069331;1.0349692990450372;0.8328131002042062;0.8059477917560706;-0.020988698843840813;-0.020269765273243714;1.0363312294279838;10.000534541830449;0.8336637564367412;-0.005993808975446905;-0.005993612708081503;0.8054844768154098;-0.004974207227324266;0.8057128456736352
21.079331;1.0349800317045605;0.8328225426617782;0.8059385330712171;-0.021006668639504893;-0.020287265898052485;1.0363096873584756;10.000359956162455;0.8336697500554526;-0.005993807501105179;-0.005993620201506798;0.8054736749513924;-0.004990206425911475;0.8057221076299482
21.089331;1.0349921384972918;0.832833686305459;0.8059296887152273;-0.02102269570262583;-0.020302866129378414;1.0362888922127853;10.000178487663124;0.8336759017724363;-0.005993806051070364;-0.005993627573924477;0.8054633913303554;-0.005005205462283325;0.8057310593809582
21.099331;1.0350033795960423;0.8328436550788758;0.8059202198808674;-0.02103736237481237;-0.02031717160724626;1.0362678265178924;9.999990603691007;0.8336821946888127;-0.005993804626560159;-0.005993634816978223;0.8054536270908487;-0.005020204318235107;0.8057396662994029
21.109331;1.0350153172303331;0.8328544072460995;0.8059108011729148;-0.02105414928933103;-0.020333512348727236;1.0362464885455787;9.999796838889903;0.833688600557312;-0.00599380323043112;-0.00599364192021987;0.8054443844448833;-0.005035202976205676;0.805747896225722
21.119331;1.0350275638683537;0.8328650106312208;0.805900830320088;-0.021069079299527442;-0.020348054129887525;1.0362248943183;9.999597698023559;0.8336950791239518;-0.005993801867737001;-0.005993648872551936;0.8054346681234199;-0.005049201419970093;0.8057547183920094
21.129331;1.0350397713748416;0.8328752021597332;0.8058903200996321;-0.021082912938169926;-0.020361537374863476;1.0362030630070036;9.999393624251018;0.833701573404677;-0.005993800545265266;-0.005993655664513216;0.8054264820389169;-0.0050631996346889;0.8057621192060478
21.139331;1.0350515935966296;0.8328854220086903;0.805879962304031;-0.02109860280295066;-0.020376819593256035;1.0361810102826723;9.99918498265625;0.8337080107898062;-0.005993799270666245;-0.005993662290388108;0.8054178194752805;-0.0050771976064695745;0.8057680877839565
21.149331;1.0350636023413862;0.832895508426993;0.8058691559355341;-0.021112435778471845;-0.02039030277391586;1.0361597599292778;9.99897203405999;0.8337143104025545;-0.005993798051585116;-0.005993668749302393;0.8054096586796743;-0.005091195321804108;0.8057736295016522
21.159331;1.0350764202443663;0.8329059693159592;0.8058579162506937;-0.02112543651004208;-0.02040296366523823;1.0361373521977528;9.99875486813337;0.8337203921781154;-0.005993796894758946;-0.005993675044779901;0.8054029673407349;-0.005104192768555911;0.8057797613953155
21.169331;1.0350878289377554;0.8329157295264129;0.8058469580379075;-0.02114002937063922;-0.02041718720974813;1.0361158398809551;9.998533344212234;0.833726184627985;-0.005993795804842293;-0.005993681185472506;0.8053957063121556;-0.005117189936481665;0.8057845278954718
21.179331;1.0351003548307032;0.832925054123099;0.8058346196774602;-0.021153379269923153;-0.020430185734188495;1.0360942815035483;9.998307135295054;0.8337316306702532;-0.005993794783099337;-0.005993687186691322;0.8053888322267543;-0.005130186816624898;0.8057889737090986
21.189331;1.0351124627470587;0.8329348587176177;0.8058230227140885;-0.0211660436712747;-0.02044252836581831;1.0360727364806444;9.998075853662693;0.8337366931985271;-0.00599379382718003;-0.005993693068529948;0.8053813033183047;-0.005142183402820695;0.8057921343996534
21.199331;1.0351247792010763;0.8329452828747059;0.8058118441715968;-0.021179043289448633;-0.020455188893491818;1.036051262382247;9.997839197732635;0.8337413577651529;-0.005993792932396709;-0.005993698851738295;0.8053750846493066;-0.005154179694134595;0.8057960544441063
21.209331;1.0351366989125477;0.8329551003740346;0.805800388351854;-0.021191707175457125;-0.02046753130091509;1.036029913024921;9.997597099278403;0.8337456284038001;-0.005993792093156043;-0.005993704554882012;0.8053691505213847;-0.005166175694632659;0.8057997729185972
21.219331;1.0351488225864733;0.832965190609076;0.8057890491040406;-0.021203610292546003;-0.020479133042691347;1.036009734774883;9.997349792222437;0.8337495170983855;-0.005993791304768582;-0.0059937101930367;0.8053624848953799;-0.005178171411436119;0.8058023309643892
21.229331;1.0351614872679094;0.8329757867778526;0.8057777998296929;-0.021216537888602175;-0.020491711504924317;1.0359887620939505;9.997097745056756;0.8337530346200769;-0.005993790566293783;-0.005993715778372716;0.8053570790202871;-0.00518916685415804;0.805805761806109
21.239331;1.0351733874202638;0.8329855413183697;0.805766366741406;-0.021227344565390403;-0.020502254438021807;1.035969017289206;9.996841567138054;0.8337561909827401;-0.005993789881694454;-0.005993721321797273;0.8053509301690485;-0.005201162036140297;0.8058081097141029
21.249331;1.0351857935090922;0.8329961339000516;0.8057553871633208;-0.021240271732624147;-0.020514832633581073;1.0359495154725262;9.996581990878544;0.8337589983674926;-0.0059937892577939895;-0.005993726832474704;0.8053460440672998;-0.005212156974169863;0.8058113788767912
21.259331;1.0351973531092982;0.8330058565391307;0.8057442442648715;-0.021251077982793964;-0.020525375288851875;1.0359292696833138;9.99631983628641;0.8337614688233058;-0.005993788702116916;-0.005993732316249011;0.8053404346524625;-0.005223151684879224;0.8058135813198978
21.269331;1.0352092994119264;0.8330156875737613;0.8057328950990618;-0.021261812870104948;-0.02053583620838109;1.035910288683016;9.99605586960064;0.8337636141274586;-0.005993788221778813;-0.005993737777053395;0.8053351157781268;-0.005233146181579665;0.8058157148988921
21.279331;1.0352212358653414;0.8330249881786772;0.8057210037681765;-0.02127323279467438;-0.02054695276678301;1.0358915704859826;9.99579067847778;0.8337654465399581;-0.005993787821614366;-0.005993743219016764;0.8053300911765559;-0.0052441404738445396;0.8058178052222137
21.289331;1.0352325160623193;0.8330347120390459;0.8057099736507646;-0.021283967422590186;-0.020557413477762715;1.035873105176105;9.995524688798659;0.8337669737976451;-0.005993787503507518;-0.005993748644859281;0.8053253568774364;-0.005254134567612545;0.8058198639690977
21.299331;1.0352437180158216;0.8330446291440097;0.8056991219844811;-0.021293941445422803;-0.02056713350596691;1.0358558836722735;9.995258217564368;0.8337681960103749;-0.005993787269005913;-0.005993754054261115;0.8053209161528073;-0.0052641284649889925;0.8058219322124133
21.309331;1.035254212142786;0.8330541990397033;0.8056884130655073;-0.021304675919904287;-0.0205775940311067;1.0358378966709394;9.994991456639436;0.8337691091998995;-0.00599378712174894;-0.005993759445391219;0.8053167872439168;-0.00527312216511985;0.805824036800282
21.319331;1.0352655543463356;0.8330647025272631;0.8056778774011027;-0.0213149141554145;-0.020587550226487915;1.0358201295931018;9.994724481605045;0.8337697120532785;-0.0059937870672841;-0.005993764815988129;0.8053119942758309;-0.005283115667375446;0.8058252108455307
21.329331;1.0352752508745786;0.8330737324857215;0.8056671392152381;-0.02132455264775991;-0.020596952070173306;1.0358035702904633;9.994457338737904;0.8337700121286437;-0.00599378711234661;-0.005993770163661015;0.805308552747714;-0.005292108974839317;0.8058274489297191
21.339331;1.0352848997384225;0.8330829125445165;0.8056565479973867;-0.021333430613025818;-0.02060561321952087;1.03578622366897;9.994190144383442;0.8337700223140271;-0.005993787265374363;-0.00599377548764252;0.8053054626373952;-0.0053021020935953185;0.8058297678812182
21.349331;1.0352948834823605;0.8330924503557917;0.8056460422231402;-0.021343333452463985;-0.02061525126713088;1.0357701161533828;9.993923137736868;0.8337697477972392;-0.005993787537205721;-0.005993780790000103;0.8053017137449412;-0.005311095028406678;0.8058311530619103
21.359331;1.0353045844727093;0.8331018273259337;0.8056356365385966;-0.021353236319909402;-0.02062488923956443;1.035754284512625;9.993656655342633;0.8337691815858195;-0.005993787940416967;-0.00599378607499276;0.8052982937750223;-0.005320087779689465;0.8058325995186346
21.369331;1.0353133834678858;0.8331105350708168;0.8056253512577908;-0.021362114319562763;-0.02063355012859292;1.03573875696301;9.993391079804711;0.8337683142125588;-0.005993788487599837;-0.005993791348306562;0.8052961884074967;-0.005328080344866762;0.8058350855176236
21.379331;1.0353226087258294;0.8331192143574365;0.8056147976234186;-0.02137092134147861;-0.02064212942857506;1.0357235437972312;9.993126812839224;0.8337671414207729;-0.005993789189406767;-0.005993796617402606;0.8052933804200902;-0.005337072723377234;0.8058366150787064
21.389331;1.0353319434377917;0.833127992148247;0.8056043565762434;-0.021378967878518288;-0.020649968009682402;1.035708645677878;9.992864228874907;0.833765662284219;-0.0059937900537600395;-0.0059938018927679455;0.8052908550984521;-0.00534506492015845;0.805838169537324
21.399331;1.0353408013403271;0.8331363582683692;0.805593982321331;-0.021387774956412593;-0.02065854715143695;1.0356940692425562;9.992603587728533;0.8337638754346608;-0.005993791086834817;-0.005993807187552166;0.8052896054344443;-0.005353056944673861;0.805840750858952
21.409331;1.0353495061221387;0.8331445998823473;0.8055836749046691;-0.021396582044410403;-0.020667126217504536;1.0356798327320593;9.992344967960546;0.8337617789535281;-0.0059937922930656745;-0.005993812514607743;0.8052876303040605;-0.005361048809017302;0.8058423572026626
21.419331;1.0353583801385788;0.8331519078541922;0.805572367027809;-0.02140497836592356;-0.020675302386600904;1.0356659545567208;9.99208829679729;0.8337593778226781;-0.00599379367361478;-0.0059938178847429345;0.8052859270179241;-0.0053690405268159705;0.8058439826786722
21.429331;1.0353668265962448;0.833159614870854;0.805561769211548;-0.02141268954353326;-0.020682822799108692;1.0356524405506942;9.991833446372988;0.8337566950943195;-0.0059937952264932474;-0.0059938233084714165;0.8052844843309207;-0.005377032111866449;0.8058456067841323
21.439331;1.0353761015171727;0.8331683627269976;0.8055514826465534;-0.021421760985388727;-0.02069163804729088;1.0356402830470202;9.9915803271862;0.8337537733572019;-0.005993796948051302;-0.0059938287994498385;0.8052832817419548;-0.0053840235764126216;0.80584718921351
21.449331;1.0353845911337876;0.8331761985089549;0.8055408373229794;-0.021428711532734665;-0.02069841766916734;1.0356274642807137;9.991328969035553;0.8337506667914644;-0.005993798834114337;-0.005993834375670634;0.8052822938586288;-0.00539201492885209;0.8058487045369134
21.459331;1.0353926173844148;0.8331836970674874;0.8055301035147714;-0.02143642250419772;-0.02070593790442286;1.0356159611476123;9.991079549015069;0.8337474333256177;-0.005993800881939663;-0.005993840055754319;0.8052804922251556;-0.005399006173366467;0.8058490991397267
21.469331;1.0354014052950262;0.8331918725076599;0.8055192713139855;-0.02144439784221591;-0.02071369449632609;1.035603751650915;9.99083232953556;0.8337441270394444;-0.005993803092901871;-0.0059938458539421915;0.8052798443791193;-0.005405997313268314;0.8058503400947704
21.479331;1.0354102711224844;0.8332002200983668;0.8055083472799672;-0.0214516125580576;-0.02072071037392888;1.0355928163141923;9.990587558946906;0.8337407922031312;-0.00599380547405804;-0.005993851777479395;0.8052793158860978;-0.005412988354801659;0.8058513928025143
21.489331;1.0354176260902883;0.833207096488114;0.8054969542524076;-0.021458227333521703;-0.020727172002702573;1.035582136350232;9.990345413047688;0.8337374633971657;-0.005993808037718565;-0.005993857825718103;0.8052788755286004;-0.005419979308770357;0.8058522310080346
21.499331;1.035425664919326;0.8332149838527705;0.8054857839788341;-0.021466202316080096;-0.020734928532559826;1.0355706929090256;9.990105988790392;0.8337341686597141;-0.005993810799423146;-0.005993863991114691;0.8052774981864872;-0.005426970189477054;0.8058518338613029
21.509331;1.0354337324097014;0.8332226795192921;0.8054742148210682;-0.021472320815133485;-0.02074088586679354;1.0355604640173195;9.989869309460202;0.833730932923704;-0.0059938137759034315;-0.0059938702617730235;0.8052771600299873;-0.005432961011897201;0.8058521726948209
21.519331;1.0354402574787533;0.8332292319280564;0.8054626011798931;-0.021478935183875274;-0.02074734749329766;1.0355504216747682;9.989635352862853;0.8337277807974385;-0.005993816983317224;-0.005993876623402997;0.8052758310519434;-0.0054399517906454165;0.8058512383330281
21.529331;1.0354474309061514;0.833236415517299;0.8054510131973579;-0.021485813926092782;-0.020754045552958487;1.0355405331446588;9.989404136308174;0.8337247359552585;-0.005993820434709619;-0.005993883060076138;0.8052754756714844;-0.005445942541736062;0.8058509989742206
21.539331;1.0354542746952893;0.8332434628294134;0.8054395277610552;-0.02149269252663538;-0.020760743642853453;1.0355307619054568;9.989175802265601;0.8337218212148985;-0.005993824138366118;-0.0059938895556799505;0.8052740593049963;-0.005451933283183866;0.805849451044571
21.549331;1.0354610554057087;0.8332506367726763;0.8054282370774832;-0.021498810463019515;-0.02076670105640806;1.0355210705776468;9.988950640652035;0.8337190599242952;-0.005993828098994101;-0.00599389609686886;0.80527255190284;-0.0054579240328112184;0.805847593801436
21.559331;1.0354671105496547;0.8332574157297973;0.8054171719345932;-0.021505688758895653;-0.020773399216640936;1.0355114297455053;9.988729051999492;0.8337164701289281;-0.005993832318692863;-0.005993902673981783;0.8052719262799408;-0.00546391480601922;0.8058464366081098
21.569331;1.0354726839977064;0.8332637344769284;0.8054060684855452;-0.02151147107554119;-0.020779038912614234;1.0355018222358823;9.988511484019398;0.8337140581470941;-0.005993836794295284;-0.005993909278843435;0.8052701552226925;-0.00546990561522148;0.805843998499167
21.579331;1.0354786799962326;0.8332707349027906;0.8053952939951762;-0.021517517792897557;-0.020784915070695086;1.0354932388166538;9.988298404157495;0.8337118253485101;-0.005993841514479169;-0.005993915903149769;0.8052682151917752;-0.005475896470851832;0.8058413090870801
21.589331;1.0354834704087117;0.8332764568879738;0.8053841795277086;-0.021523984852196948;-0.02079121047206515;1.0354836733461315;9.988090299134546;0.8337097791108479;-0.005993846461446693;-0.005993922537974251;0.8052670941638512;-0.005481887383943877;0.8058394081818969
21.599331;1.0354873942631073;0.8332826775269262;0.8053741296587035;-0.021529766675883383;-0.020796850284670883;1.035474117515925;9.987887644495691;0.8337079326792552;-0.005993851615765988;-0.0059939291729700665;0.8052647904855468;-0.005486878369372287;0.8058363325756022
21.609331;1.0354907654288206;0.8332889742871665;0.8053644335574678;-0.021535548321658132;-0.020802490145031566;1.0354655583719083;9.98769089195516;0.8337062987233083;-0.0059938569607026395;-0.005993935796853388;0.8052623068421833;-0.005492869447574681;0.805833135386669
21.619331;1.0354945559847477;0.833296159180431;0.8053550602182354;-0.021541594375117185;-0.020808366490996752;1.0354559867719706;9.98750048975016;0.8337048888509031;-0.005993862484130251;-0.005993942400238496;0.8052596524055874;-0.005497860643294202;0.8058298358657638
21.629331;1.0354971873829353;0.833303009861428;0.8053460114148524;-0.02154661515199506;-0.02081326571967567;1.0354474057579603;9.987316857176902;0.833703718663942;-0.00599386817849344;-0.00599394897972732;0.8052568450472649;-0.005502851982519294;0.8058264655761225
21.639331;1.0354999702516374;0.8333101890043002;0.8053368744007632;-0.02155156507371107;-0.020818083681533216;1.0354378263277277;9.987140301529264;0.8337028108223081;-0.005993874040223491;-0.0059939555416585735;0.8052539034413494;-0.0055088434900845374;0.805823040734859
21.649331;1.0355013014733079;0.8333171629515873;0.805328342498052;-0.02155734603143911;-0.020823723768274918;1.035429262236435;9.986970970105963;0.8337021958506252;-0.005993880067494993;-0.005993962102322549;0.8052508399563189;-0.005513835188747529;0.8058195356277222
21.659331;1.0355030778665482;0.8333247878602829;0.8053197322051443;-0.021562295651360256;-0.02082854186991924;1.0354197366859146;9.986808901936081;0.8337019115313645;-0.0059938862567242065;-0.005993968682604782;0.8052476620982968;-0.005518827099550651;0.8058159304882271
21.669331;1.0355036922768477;0.8333325441231056;0.805311782426534;-0.021567315789687996;-0.020833441359070826;1.0354112897345376;9.986654099689819;0.8337019968484537;-0.005993892600982981;-0.005993975301569283;0.8052443735653816;-0.005522819242645532;0.8058121924251089
21.679331;1.0355044398288453;0.8333407534442112;0.8053038232115546;-0.02157226513764959;-0.02083825963658654;1.0354029715909014;9.986506555205045;0.8337024836418727;-0.005993899090838036;-0.005993981974911075;0.8052409707247652;-0.005527811636805174;0.8058083196019559
21.689331;1.03550467435355;0.8333492945187455;0.8052962824840308;-0.02157721436609614;-0.020843078017131728;1.0353938328605374;9.986366280546244;0.833703394801042;-0.005993905716821519;-0.005993988716026151;0.8052364413895844;-0.005532804298210121;0.8058033023700281
21.699331;1.035503451095838;0.8333574353890646;0.8052892257892388;-0.021581898847676386;-0.020847660061342838;1.0353859239137357;9.98623332585452;0.8337047495171627;-0.005993912472480816;-0.0059939955344738205;0.8052327693067244;-0.005536797240626155;0.8057991415061511
21.709331;1.0355026854091978;0.833366727431713;0.8052826909414602;-0.02158684786102371;-0.02085247867222876;1.0353782940636773;9.986107709662374;0.8337065674951628;-0.00599391935503291;-0.005994002433823733;0.8052289390023135;-0.005541790476469266;0.8057948586465811
21.719331;1.0355017321422544;0.8333766974469575;0.8052767420050357;-0.021591036273339977;-0.020856556648690412;1.0353709871274925;9.98598931528219;0.8337088636700885;-0.005993926363336557;-0.005994009413188256;0.8052249348105529;-0.005545784016457347;0.8057904342777714
21.729331;1.0354999718042153;0.8333868255322538;0.8052713633803795;-0.021595985127032664;-0.02086137553421433;1.0353640397559116;9.985877856319261;0.8337116385223609;-0.005993933495787395;-0.005994016470334167;0.8052197372534478;-0.005550777867106861;0.8057848618535128
21.739331;1.035497684061457;0.8333973732661256;0.805266580519806;-0.021600933920949656;-0.020866194574523277;1.0353574830780854;9.985772939354916;0.8337148793673284;-0.005993940748877843;-0.005994023602100016;0.8052153249039705;-0.005554772028918824;0.8057801025821725
21.749331;1.0354948408769944;0.8334079809754816;0.8052620530164636;-0.02160478689862863;-0.020869955280724526;1.0353513432616241;9.98567419886377;0.833718571133451;-0.005993948118004849;-0.005994030803737985;0.805210679186523;-0.005558766497676933;0.8057751378547975
21.759331;1.0354914165774225;0.8334193388571152;0.8052584514928411;-0.021609735610988185;-0.020874774645824584;1.0353456364502405;9.985581421826174;0.8337227029017391;-0.005993955600827182;-0.005994038069794091;0.8052047856232033;-0.005562761267130822;0.8057689381247053
21.769331;1.0354876927416592;0.833431006125643;0.8052551119735846;-0.021612828018130747;-0.02087779490563994;1.0353403644929373;9.985494555084866;0.8337272650942207;-0.005993963198930818;-0.005994045394583835;0.8051996370181334;-0.005566756331010282;0.8057634682633691
21.779331;1.0354830400749917;0.8334431464703884;0.8052526630530263;-0.02161777669124603;-0.020882614615820128;1.0353355207369452;9.9854136180983;0.8337322384368171;-0.005993970916676304;-0.005994052772594353;0.8051932406307504;-0.005570751683838378;0.8057566923930445
21.789331;1.035477739420438;0.8334553109709291;0.805250435869319;-0.02162162960288899;-0.020886376024844167;1.0353311002314773;9.985338663804935;0.833737585348984;-0.005993978759558484;-0.005994060199950506;0.8051876193068394;-0.005574747321263905;0.8057505797541462
21.799331;1.0354717648778275;0.8334678204072562;0.8052487442619904;-0.021625482532496746;-0.020890137639384146;1.035327105060512;9.985269806684295;0.8337432549677513;-0.005993986733091712;-0.005994067674263115;0.8051808032761395;-0.0055787432417458305;0.8057431049382054
21.809331;1.0354650905597953;0.8334806271511644;0.8052475517029924;-0.0216293354927503;-0.02089389946707224;1.0353235467561113;9.98520719232256;0.8337491923435043;-0.005993994842227646;-0.005994075193005081;0.8051748175982549;-0.005582739448339212;0.805736246447708
21.819331;1.0354576944859781;0.8334936688663783;0.8052468174918749;-0.02163318849144066;-0.0208976615110758;1.0353214496274807;9.985150903165414;0.8337553413059736;-0.0059940030901821945;-0.0059940827522133745;0.8051676717347431;-0.005585735947249898;0.805727982955585
21.829331;1.0354498715359837;0.8335060429469195;0.8052454638530746;-0.02163663078904653;-0.020901020855804482;1.0353188455159545;9.985100921493737;0.8337616479978937;-0.005994011477485959;-0.005994090345743922;0.805160360248086;-0.005589732744392127;0.8057193211932261
21.839331;1.035441979266664;0.833520094092581;0.8052455296618056;-0.02164074857964667;-0.020905019800880723;1.0353167538593662;9.985057158490397;0.8337680653402401;-0.005994020003172378;-0.005994097966276213;0.8051538754149661;-0.005593729843522948;0.8057112521248234
21.849331;1.0354324500897123;0.8335333868008824;0.8052459604539158;-0.021644601712871952;-0.020908782499000866;1.0353161661948098;9.9850194628437;0.8337745498133713;-0.005994028666383426;-0.0059941056070609115;0.8051462173363605;-0.005596727246173385;0.8057017726569564
21.859331;1.0354222820858832;0.8335465917810931;0.8052467234491653;-0.02164845488592793;-0.020912545417046437;1.0353150492449865;9.984987595428501;0.833781057761333;-0.0059940374663441645;-0.005994113261699971;0.8051393927685486;-0.005599724952171424;0.8056929024983621
21.869331;1.0354124823553106;0.8335603774177821;0.805247778780842;-0.021652572810579022;-0.020916545024719468;1.0353143535773044;9.984961224339239;0.8337875492299632;-0.005994046401667625;-0.0059941209226369975;0.8051314098802964;-0.005603722960375066;0.8056826725444537
21.879331;1.035401211631435;0.833572787548664;0.8052487592077556;-0.02165533030189646;-0.020919249885725615;1.0353150190626639;9.984939970067282;0.8337939916664768;-0.005994055470441018;-0.005994128580444385;0.8051232743589087;-0.005606721269505802;0.8056720993778055
21.889331;1.0353898030381063;0.8335854712568819;0.8052503079331229;-0.021658423037151743;-0.020922272639922187;1.0353149800944628;9.98492349259052;0.8338003616560334;-0.005994064669627988;-0.0059941362232860005;0.805114988793336;-0.005609719878462837;0.8056612185248454
