time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.899331;1.035378678706969;0.8335978917982575;0.8052516576054639;-0.021661445281785586;-0.02092521438406376;1.0353161675519398;9.984911565190677;0.8338066470841315;-0.005994073993316955;-0.005994143836084125;0.8051075552829209;-0.005613718785248157;0.8056510594889479
21.909331;1.0353663080775242;0.8336094340644989;0.8052534702027069;-0.02166529853942613;-0.020928978344976548;1.0353165071982862;9.984904029567032;0.8338128450107057;-0.005994083433167069;-0.005994151401598349;0.805098973436913;-0.005616717985909703;0.8056396214233429
21.919331;1.0353546607272917;0.8336208737429501;0.8052550167959863;-0.021668320797192695;-0.02093192048625562;1.0353179203248335;9.984900659625321;0.8338189580942778;-0.0059940929802508374;-0.005994158903431722;0.8050902333428286;-0.005619717474629811;0.805627908646726
21.929331;1.0353418928905058;0.833631351780961;0.80525694904802;-0.021672174055979605;-0.020935684830262605;1.0353183284362282;9.984901105078341;0.8338249948715539;-0.00599410262531134;-0.005994166327434609;0.8050813138861469;-0.005622717243277753;0.8056159036950853
21.939331;1.0353299692463653;0.8336416568780315;0.8052585438994805;-0.021675196330524713;-0.020938627336825107;1.0353196600955783;9.984904935609604;0.8338309693716592;-0.005994112359697366;-0.00599417366022067;0.8050721886665823;-0.005625717280956881;0.8056035834842888
21.949331;1.0353170424801947;0.8336505920031524;0.8052601161097164;-0.021677953875222197;-0.02094133352368759;1.0353198541537865;9.98491168671291;0.8338368953494648;-0.005994122176843156;-0.005994180888119158;0.8050628330491127;-0.005628717575602498;0.8055909262591112
21.959331;1.0353050746734493;0.8336596595994092;0.805261617916395;-0.021680976192967955;-0.020944276328127377;1.035320854639596;9.984920886184938;0.8338427777605514;-0.0059941320706711695;-0.005994187998403462;0.8050542286948181;-0.0056307181155896896;0.8055789041025782
21.969331;1.035293471433686;0.8336683502831255;0.8052630395428493;-0.021683238032319477;-0.020946478428536357;1.0353216058371852;9.98493206474093;0.8338486093963401;-0.00599414203353254;-0.005994194979487027;0.8050443680684329;-0.005633718889499375;0.805565510666559
21.979331;1.0352807228739576;0.8336753660079306;0.805264318734339;-0.02168599566494192;-0.02094918495906202;1.0353210598945026;9.984944765407988;0.8338543752525723;-0.005994152056613636;-0.005994201818797691;0.8050342610237636;-0.005636719885574681;0.8055517263713011
21.989331;1.0352690860913156;0.8336824893208153;0.8052654480197378;-0.021689018090889807;-0.02095212803761302;1.035321190808106;9.98495856862988;0.8338600564187884;-0.005994162129767735;-0.00599420850141647;0.8050239373179502;-0.0056397210906203215;0.8055375538575381
21.999331;1.035257652983156;0.833688957805621;0.8052664400688058;-0.02169204054909346;-0.020955071152924613;1.0353210000588515;9.984973092233309;0.8338656281168081;-0.005994172239933223;-0.005994215010276224;0.8050134403581414;-0.005641722488939463;0.8055230010953099
22.009331;1.035245513590144;0.8336940101416422;0.8052673253993716;-0.021694798263739726;-0.02095777778886856;1.0353205128064615;9.984987965043178;0.8338710596234855;-0.005994182370882895;-0.005994221327771697;0.8050028188943199;-0.005644724063344356;0.8055081019332337
22.019331;1.0352346118359632;0.833699168871671;0.805268123785651;-0.02169782076467626;-0.020960720884562824;1.0353187669096524;9.985002817313756;0.8338763229779915;-0.005994192505183545;-0.005994227439674081;0.8049921234493195;-0.005646725796581256;0.8054928664195907
22.029331;1.0352240187139206;0.8337036756962994;0.8052688706531563;-0.02170084328596964;-0.020963663928522575;1.0353177989989766;9.9850172866647;0.833881402109034;-0.005994202626642034;-0.005994233338037507;0.8049814051484911;-0.00564972767262894;0.8054773377337129
22.039331;1.0352137342666796;0.8337071792487097;0.8052692505168866;-0.021702770113206715;-0.02096554840941072;1.035316640507959;9.98503103235329;0.8338862918196559;-0.005994212720872538;-0.005994239019314307;0.804970712860816;-0.005651729678088497;0.8054615292833038
22.049331;1.035204046601408;0.8337106338283538;0.8052699730591468;-0.021705032175882745;-0.020967750451981886;1.0353153238623063;9.985043743306475;0.8338909894443793;-0.005994222774101469;-0.0059942444801808666;0.8049600890524824;-0.005654731801048235;0.8054454748648909
22.059331;1.0351933748511017;0.8337123832404786;0.8052706734372898;-0.02170779000619717;-0.02097045672495782;1.0353138889776377;9.985055127591972;0.8338954877781352;-0.005994232772247986;-0.005994249715449576;0.8049485662295158;-0.005656734028020942;0.8054281737037557
22.069331;1.0351839075399525;0.8337138509555403;0.8052710199120856;-0.021709716954582303;-0.02097234086687249;1.0353123869397103;9.985064924954285;0.8338997724806743;-0.005994242700594904;-0.005994254718731622;0.8049381651575341;-0.0056597363416238874;0.8054116471229896
22.079331;1.0351746715119017;0.8337149741936468;0.8052716936823494;-0.021712739680714313;-0.020975283346664774;1.0353108764120793;9.985072950786504;0.8339038245019194;-0.005994252543919635;-0.005994259483544048;0.8049278972537021;-0.005661738720067993;0.8053948793207908
22.089331;1.0351656476832916;0.8337150590372389;0.8052720207376091;-0.021714666771256316;-0.020977167173028576;1.0353084129292585;9.985079097050864;0.8339076257664516;-0.005994262287756315;-0.0059942640035148985;0.8049177725318946;-0.005663741139620519;0.8053778646600698
22.099331;1.035156812820477;0.8337148111449623;0.8052726801506496;-0.021717689660083767;-0.020980109311122607;1.035307041395287;9.985083276424639;0.833911161606932;-0.00599427191978976;-0.005994268272935246;0.8049078065012479;-0.005665743578974971;0.8053605838798029
22.109331;1.0351481319319606;0.8337135342209974;0.8052730012342777;-0.021719616936124293;-0.020981992774459356;1.0353057964913526;9.985085394977727;0.8339144178966547;-0.005994281429264076;-0.005994272288893149;0.8048980195158341;-0.005667746021751848;0.805343021589949
22.119331;1.0351395586636736;0.8337119324720255;0.8052736653286278;-0.021722640028032324;-0.020984934524379623;1.0353047064555236;9.985085363674143;0.8339173792562685;-0.0059942908051940705;-0.005994276053790164;0.8048884347513381;-0.005670748455448386;0.8053251840974328
22.129331;1.0351310420582818;0.8337093236759975;0.805273998258007;-0.021724567526618936;-0.02098681756657295;1.0353037928593152;9.985083073689351;0.8339200328438944;-0.0059943000360266185;-0.005994279575757039;0.804878081139387;-0.005672750869775968;0.8053060732646449
22.139331;1.035122530486717;0.833706095395616;0.8052743317983572;-0.021726495144133124;-0.020988700368375794;1.0353030644841676;9.985078357194597;0.8339223723594381;-0.005994309110104987;-0.005994282866916281;0.8048689971759982;-0.005674753256851113;0.8052877189383735
22.149331;1.0351142709577563;0.8337025677985608;0.8052746688906799;-0.021727662366041706;-0.020989842063582564;1.0353025154848223;9.985071012511472;0.8339243984201196;-0.005994318015309706;-0.0059942859417565384;0.8048602289814764;-0.00567675561074817;0.8052691386910603
22.159331;1.035105587554738;0.833698621519392;0.8052752836610239;-0.021730685917236037;-0.02099278281964477;1.0353021353831209;9.985060841985105;0.8339261201491811;-0.005994326738834113;-0.005994288816041796;0.8048518222682551;-0.005678757924789743;0.8052503389424797
22.169331;1.035096713104461;0.8336938708813868;0.8052754921752541;-0.0217326138700378;-0.020994664806650836;1.035301922883721;9.985047640169515;0.8339275556604273;-0.005994335267350778;-0.005994291504818705;0.8048438176176796;-0.00568076018965365;0.8052313147074939
22.179331;1.0350875830269697;0.8336886960296666;0.8052756094573893;-0.02173454192347081;-0.020996546506823054;1.0353028920014988;9.985031213615722;0.833928726110568;-0.005994343586425034;-0.005994294019668243;0.8048352524273954;-0.005682762394889135;0.8052110518307914
22.189331;1.0350781445377994;0.8336831168021059;0.805275623326983;-0.02173647007347673;-0.020998427918641198;1.0353030682131452;9.985011483925716;0.8339296494630306;-0.005994351679262199;-0.005994296366407307;0.8048281607645273;-0.005683764532456513;0.8051915208477187
22.199331;1.0350683635190516;0.8336771543423147;0.8052755321319952;-0.02173839831658213;-0.021000309042433326;1.0353034822716962;9.984988607862798;0.8339303403889875;-0.005994359526021308;-0.005994298544371814;0.8048215720539731;-0.005685766598514108;0.8051717046522348
22.209331;1.035058227582033;0.8336708348054845;0.8052753354644949;-0.02174032665051676;-0.021002189878739627;1.035304166711896;9.984963002873462;0.8339308159627743;-0.005994367104512158;-0.005994300549756072;0.8048145153684012;-0.005687768591636803;0.8051505595826636
22.219331;1.0350477359439445;0.8336641889062703;0.8052750271608552;-0.021742255076270808;-0.02100407042766563;1.0353051509351319;9.984935234902101;0.8339311018534961;-0.005994374390746435;-0.0059943023821882845;0.8048090220016223;-0.0056897705101539445;0.8051300513890114
22.229331;1.035036885684564;0.8336572531952915;0.8052745984796043;-0.021744183599020726;-0.02100595069063185;1.0353064552565834;9.984905878938227;0.8339312297827252;-0.005994381357500538;-0.005994304048012236;0.8048041204720762;-0.00569177235236645;0.8051091540663131
22.239331;1.0350266206738379;0.8336508271832932;0.8052740388944138;-0.021746377054306307;-0.021008067174505356;1.0353080874301288;9.984875439698198;0.833931228832725;-0.005994387974100847;-0.005994305558159898;0.8047988354105756;-0.0056927741191800385;0.8050868438439104
22.249331;1.035015025348109;0.8336434215814144;0.8052733601028111;-0.021748305791113497;-0.021009946883636027;1.035311040668212;9.984844333691445;0.8339311206329234;-0.005994394210832366;-0.005994306925434587;0.8047951921985076;-0.005694775814201613;0.8050651245969898
22.259331;1.035003041476963;0.8336343690706803;0.8052711546066748;-0.02174948872038532;-0.021011105743831332;1.0353132940526268;9.984812933073432;0.8339309142062006;-0.005994400043937441;-0.005994308163614656;0.8047922137949042;-0.005696777440095214;0.8050429810280819
22.269331;1.0349906551423727;0.8336265642517177;0.8052702017865563;-0.02175141768000036;-0.02101298494853663;1.0353158168249164;9.984781615842724;0.8339305999231867;-0.005994405456268364;-0.0059943092873531705;0.8047889126546535;-0.005697778996760012;0.8050193984103974
22.279331;1.034978154978698;0.8336188215612403;0.8052691033494894;-0.021752586240391555;-0.02101412306580532;1.0353185742836413;9.984750784744755;0.8339301522407925;-0.0059944104348795355;-0.005994310312104702;0.8047872877813881;-0.0056997804834412495;0.8049963874486634
22.289331;1.0349658702942164;0.8336113654248648;0.8052677859538192;-0.021754780266745526;-0.021016238340886527;1.0353215314258832;9.984720893229138;0.8339295365943659;-0.005994414969285024;-0.005994311253021506;0.8047863259085491;-0.005701781900328849;0.8049729447344498
22.299331;1.0349521845378957;0.8336029373793898;0.8052662484241724;-0.02175670957205082;-0.021018116917991443;1.0353256531385704;9.984692495275121;0.8339287155703154;-0.005994419051114668;-0.005994312122336843;0.8047850066467592;-0.005702783248037083;0.8049480721912885
22.309331;1.0349380379514892;0.8335939537217185;0.805264113547896;-0.021757543301469503;-0.02101893682637976;1.0353289033217208;9.984666291329159;0.8339276589145944;-0.005994422674143682;-0.005994312927110386;0.8047853101841407;-0.005704784527842849;0.8049237974746408
22.319331;1.0349234295757228;0.8335851255932399;0.8052620239890923;-0.021759472825856028;-0.021020815043731423;1.0353322435269323;9.984643110789913;0.8339263497935043;-0.0059944258346607765;-0.0059943136696322735;0.804785219898046;-0.005705785742587687;0.8048981272359159
22.329331;1.0349093303862102;0.833576524191906;0.8052592625630477;-0.021760571601040984;-0.02102187111188167;1.0353366284080614;9.984623798312404;0.8339247807953145;-0.005994428531609001;-0.005994314349543063;0.8047867169910411;-0.00570778689609283;0.8048731053903249
22.339331;1.0348938713830922;0.833567336705735;0.8052564811129956;-0.021762501297610506;-0.021023748991409505;1.0353400013195768;9.984609087313943;0.8339229490074018;-0.005994430766783333;-0.005994314965897476;0.8047887757897202;-0.00570878799256874;0.8048477540290568
22.349331;1.0348780465340504;0.8335579898765685;0.8052533039260112;-0.02176443105714536;-0.02102562670452381;1.0353433010527207;9.984599558337298;0.8339208547458801;-0.00599443254618466;-0.005994315520286137;0.8047903690238019;-0.00570978903824586;0.8048211190321658
22.359331;1.034862845695327;0.8335489195931627;0.8052493671326061;-0.02176553003526738;-0.02102668227593712;1.0353474791475927;9.984595639841356;0.8339185011462734;-0.0059944338803663245;-0.005994316020361537;0.8047934786098949;-0.005711790042927686;0.8047952494861818
22.369331;1.0348464003609403;0.8335393332394484;0.8052453514273243;-0.021767459895317014;-0.02102855966371886;1.0353505107586394;9.984597591982128;0.8339158957833105;-0.0059944347821419735;-0.0059943164800162155;0.8047961003424529;-0.00571279101853375;0.8047681817593333
22.379331;1.0348297037919867;0.8335293231866927;0.8052405714017514;-0.021768294114854342;-0.021029378412125162;1.0353533900906475;9.984605494757236;0.8339130531673731;-0.00599443526509511;-0.005994316915642737;0.8048002398822459;-0.005714791977170762;0.8047419937901895
22.389331;1.0348137477968233;0.8335203804483247;0.8052356920305529;-0.02177048891975018;-0.02103149200642136;1.0353571175865093;9.984619226485215;0.8339099927018616;-0.0059944353451663246;-0.005994317342373124;0.8048039049037937;-0.005715792932274673;0.8047147464935543
22.399331;1.0347966561589137;0.8335103046183475;0.8052300499131222;-0.021771323237982556;-0.021032310459299413;1.0353596865160701;9.984638442112235;0.8339067318986699;-0.005994435041758025;-0.005994317773428625;0.8048090991317998;-0.005716793900867885;0.8046885233510216
22.409331;1.034779401659492;0.833500209689099;0.8052239885984528;-0.021772157617891644;-0.02103312876185242;1.0353620750813848;9.984662651625477;0.8339032810834441;-0.005994434375886582;-0.005994318221304665;0.8048138246188855;-0.005717794902827983;0.8046613966361962
22.419331;1.0347629579649522;0.8334911994147793;0.8052178603649675;-0.021774352612725142;-0.021035241904984632;1.035365251690876;9.98469137324297;0.8338996427300666;-0.005994433368058794;-0.005994318697443653;0.8048200893879935;-0.0057197959568894416;0.8046354441137605
22.429331;1.0347454480529155;0.8334810488150552;0.8052110252233363;-0.021775187154376013;-0.02103605989455851;1.0353671893173881;9.984724197223107;0.8338958098272451;-0.005994432037658136;-0.005994319209301096;0.8048259097760339;-0.005720797076290507;0.8046087198161445
22.439331;1.0347281647225592;0.8334714927280505;0.8052041997537466;-0.021776356964818687;-0.02103719533254968;1.0353698738756905;9.984760749030972;0.8338917613181479;-0.005994430402331255;-0.005994319757200535;0.8048333063075853;-0.0057217982674578425;0.8045832925484098
22.449331;1.0347114912039386;0.8334620894386648;0.805196698808886;-0.02177745658711963;-0.021038249511433807;1.0353713020319604;9.984800653928774;0.8338874657764741;-0.005994428476213997;-0.005994320334096398;0.8048402984152594;-0.00572279953277222;0.8045572219514496
22.459331;1.0346938576833744;0.8334519624326083;0.8051889390038195;-0.021778291467920294;-0.021039067009531277;1.0353724748011428;9.984843501445779;0.8338828955123327;-0.005994426268076464;-0.00599432092918216;0.8048488986021661;-0.005723800873766996;0.8045325709600732
22.469331;1.034677186654126;0.8334426491561189;0.8051809702721464;-0.021779391345910656;-0.021040120842648093;1.0353743916229357;9.984888799010225;0.8338780338420821;-0.00599442378134434;-0.005994321532628465;0.8048571060328109;-0.00572580229195048;0.8045074100240491
22.479331;1.034659578477447;0.8334329824029726;0.8051732192240435;-0.021781322168742467;-0.02104199645467503;1.0353750469832312;9.984935977140244;0.8338728690697905;-0.005994421016784125;-0.005994322136955651;0.804865904987817;-0.005726803788667801;0.8044827818526623
22.489331;1.0346429420166756;0.8334237836169635;0.805165078719176;-0.02178242232506152;-0.02104304989160733;1.035376431232425;9.984984453739385;0.8338673887609357;-0.005994417976986601;-0.005994322734677678;0.804876269727449;-0.005727805365757591;0.8044597389944484
22.499331;1.0346253823774385;0.8334138785785448;0.8051569723137142;-0.021783257756436067;-0.021043866598654457;1.0353765366797274;9.985033716344503;0.8338615820778171;-0.005994414669749013;-0.005994323315277479;0.8048861690882692;-0.005728807027772945;0.8044363138242859
22.509331;1.0346088205636956;0.8334047815941343;0.8051489446300572;-0.021784358209231337;-0.021044919596589814;1.035377365497393;9.98508341367924;0.8338554434668992;-0.005994411107315541;-0.005994323863699288;0.804897567246068;-0.005729808783857783;0.804414531647447
22.519331;1.0345913659052588;0.833394963104327;0.8051410472098068;-0.021785193936644145;-0.021045735850420827;1.035376934921176;9.985133378453183;0.8338489704178101;-0.0059944073028889945;-0.005994324361078678;0.8049084185000925;-0.005730810646184856;0.8043924216916705
22.529331;1.0345749384583687;0.8333862846808474;0.8051336333289059;-0.02178739035334241;-0.021047846872093018;1.035377279011645;9.985183498997893;0.8338421598223316;-0.005994403269637295;-0.005994324786521938;0.8049196574642441;-0.0057318126253393204;0.804371019172443
22.539331;1.0345576555774474;0.8333765151300682;0.8051260685664849;-0.02178822634591972;-0.02104866266615345;1.0353764450923877;9.985233566275319;0.8338350106047414;-0.005994399022574393;-0.0059943251189212765;0.8049321982772103;-0.0057328147264239905;0.8043513559670479
22.549331;1.034541457562156;0.8333675111917223;0.8051187187098369;-0.02178932732643086;-0.02104971475440957;1.0353764840864232;9.985283278176134;0.8338275265287219;-0.005994394577655066;-0.005994325338647605;0.8049439487343696;-0.00573381694936382;0.8043314520948889
22.559331;1.0345244856730618;0.833357730193166;0.8051116477523437;-0.021790163519676196;-0.021050530113075568;1.0353754385672642;9.985332380299507;0.8338197107971911;-0.005994389948332593;-0.005994325428659998;0.8049568273059866;-0.005734819290830096;0.8043133143927219
22.569331;1.034508701264678;0.8333486625156736;0.8051048962226656;-0.02179126466360478;-0.021051581784947843;1.0353753345398902;9.98538077551479;0.8338115596141908;-0.005994385145318957;-0.005994325374791985;0.8049687728204644;-0.005735821744202372;0.804294939559047
22.579331;1.0344922632089704;0.8333387556810634;0.8050985137979891;-0.02179210097167693;-0.021052396749176895;1.0353741820877227;9.98542848498252;0.8338030645485871;-0.00599438017992351;-0.005994325164500285;0.8049807434086423;-0.005736824299805668;0.8042773181810221
22.589331;1.0344771451631678;0.8333295088942663;0.8050925005875011;-0.02179320217820158;-0.021053448056752067;1.035373983731817;9.985475543964503;0.8337942200569248;-0.0059943750673406;-0.005994324784190586;0.8049937074476171;-0.0057378269459390716;0.8042614398497394
22.599331;1.034461507621244;0.8333193868330293;0.805086864792484;-0.021794038489147828;-0.021054262695060794;1.0353737431421965;9.985521993212087;0.8337850259341942;-0.005994369827478309;-0.00599432421761175;0.8050056391570793;-0.005738829669294244;0.8042452998102745
22.609331;1.0344473086752377;0.8333098941595934;0.8050815882891447;-0.021795139646268138;-0.021055313724767596;1.0353724689853665;9.985567925059698;0.8337754817870126;-0.005994364482701942;-0.005994323447857574;0.8050175231284901;-0.005739832455162376;0.8042299051960079
22.619331;1.034432673823331;0.8332994894357688;0.8050766834923054;-0.021795975855312417;-0.021056128135332416;1.0353721780034257;9.985613465389267;0.8337655820582369;-0.0059943590545256924;-0.005994322461117326;0.8050303548554064;-0.005740835286791652;0.8042162744864397
22.629331;1.0344195175662463;0.8332896716295605;0.8050721409422674;-0.021797076866168354;-0.021057178986560798;1.0353709005111864;9.98565871698602;0.8337553175375618;-0.005994353563000382;-0.005994321247053294;0.8050421324684047;-0.005740838145283672;0.804202422962149
22.639331;1.0344068824228638;0.8332796564429511;0.8050679672956327;-0.021798177773568555;-0.02105822977999086;1.0353706808072352;9.985703707535755;0.8337446776108435;-0.0059943480281060045;-0.005994319795324086;0.8050538496771708;-0.005741841011062214;0.8041893846757173
22.649331;1.0343938057949262;0.8332686591752061;0.8050641666026782;-0.021799013670964863;-0.02105904401303198;1.0353705707798253;9.985748333349264;0.833733651044516;-0.005994342469894435;-0.0059943180922060295;0.8050664943830508;-0.00574284386421997;0.8041781682732995
22.659331;1.0343824913793187;0.8332584465681564;0.8050607450617489;-0.0217993538124895;-0.021059353850128033;1.035369624542518;9.985792347810293;0.833722229428651;-0.005994336907978425;-0.005994316120335618;0.8050780499095594;-0.005743846684683555;0.8041667893578519
22.669331;1.0343704241006277;0.8332469599654612;0.805057680789;-0.021800189433181735;-0.0210601680473614;1.0353698938640543;9.985835437206413;0.833710411479802;-0.0059943313606758844;-0.005994313862797967;0.805089495789331;-0.005744849453725777;0.804156268582948
22.679331;1.0343598046639184;0.8332356409037521;0.805054654309767;-0.021800194132252794;-0.021060160291144863;1.0353694178633528;9.98587733975588;0.833698206261058;-0.005994325843716856;-0.0059943113087256;0.8051018074864736;-0.005745852154530087;0.8041476325789738
22.689331;1.0343496639810401;0.8332244447948555;0.8050523620387452;-0.02180129434902189;-0.021061211043426193;1.0353702091038597;9.985917963025056;0.833685636249223;-0.005994320370495271;-0.0059943084556332476;0.8051129583827129;-0.005745854773082059;0.8041389020198519
22.699331;1.034339039000934;0.8332122841497712;0.8050504842635803;-0.021802129522490523;-0.021062025315208836;1.0353712503129326;9.985957406481983;0.83367273854973;-0.005994314954101141;-0.005994305308200618;0.8051239234135934;-0.005746857300063426;0.8041311157965553
22.709331;1.0343298385236053;0.8332007011158391;0.8050490200891776;-0.021803229443309802;-0.021063076160350518;1.0353715072413687;9.985995835868207;0.8336595638268738;-0.005994309609267516;-0.005994301876066698;0.8051356795645862;-0.005747859730806077;0.8041252894460692
22.719331;1.034320173629486;0.8331881872689855;0.8050479957680333;-0.02180406432464261;-0.021063890545094686;1.0353729421265454;9.986033375894372;0.8336461716113382;-0.005994304352895401;-0.005994298172108025;0.805146202980897;-0.0057488620649620665;0.8041194428083697
22.729331;1.0343119766764783;0.8331762694741978;0.8050474103031934;-0.02180516395980088;-0.021064941518008695;1.0353745202796265;9.98607013900616;0.8336326215023109;-0.005994299203298659;-0.005994294211376925;0.8051564648009417;-0.005748864306773819;0.8041145787346691
22.739331;1.0343043285730587;0.8331638469961331;0.805046937341737;-0.021805167788399082;-0.021064934077283822;1.0353752172098403;9.986106292787957;0.8336189694894816;-0.005994294177644437;-0.005994290009699518;0.8051664270519219;-0.005749866463403026;0.8041107069912564
22.749331;1.0342963091520734;0.8331508820365605;0.8050472626722989;-0.021806002242123628;-0.021065748666216737;1.035377022848018;9.986142060360407;0.8336052754620042;-0.005994289288784006;-0.005994285581238155;0.8051770418912285;-0.005750868543227014;0.8041088009672693
22.759331;1.0342898499662967;0.8331385791161942;0.8050480413811092;-0.021807101458038484;-0.021066799847916685;1.0353789344513733;9.986177662740772;0.8335916095028362;-0.005994284545619417;-0.005994280936004592;0.8051862587264685;-0.005750870555627315;0.8041068176990324
22.769331;1.034284024731732;0.8331262079070003;0.8050492833856079;-0.02180820054136958;-0.021067851105472296;1.0353799461959232;9.986213287031411;0.8335780456061973;-0.005994279955682493;-0.005994276078873424;0.8051950351442305;-0.005751872509915924;0.8041057161831044
22.779331;1.034277922962148;0.8331126781065088;0.8050506539407972;-0.021807938924704576;-0.021067607441907867;1.035382051682085;9.986249088888785;0.8335646514049395;-0.005994275525945575;-0.005994271011346368;0.805203339723799;-0.00575287441317274;0.8041054144140565
22.789331;1.0342735153390805;0.8331002212608137;0.8050528035465515;-0.021809037728485206;-0.021068658876043825;1.0353842555553074;9.986285160984176;0.8335514846286279;-0.005994271262952094;-0.0059942657352606;0.8052121451892884;-0.005752876268666359;0.804106815267064
22.799331;1.0342699288345518;0.8330877300210399;0.8050553763196704;-0.021810136380572175;-0.02106971040966463;1.0353855774805076;9.98632147628138;0.8335385961786281;-0.005994267173276471;-0.005994260254966541;0.8052194225291975;-0.005753878075256165;0.8041078397376056
22.809331;1.0342662890339278;0.8330744398622363;0.8050583424216519;-0.02181096996786233;-0.02107052552700188;1.0353880461012857;9.986357842346894;0.8335260359449298;-0.00599426326334882;-0.005994254576804392;0.8052261444814738;-0.005754879827228498;0.8041093977388917
22.819331;1.0342645654630978;0.8330615163582006;0.8050613039872595;-0.021810972628796575;-0.021070518802781102;1.0353906916876365;9.986393879748752;0.8335138571678603;-0.005994259538000418;-0.005994248708028088;0.8052322953274086;-0.0057548815148408886;0.8041114124220223
22.829331;1.0342638489933713;0.833048895887517;0.8050648811532042;-0.02181207077316758;-0.021071570688644087;1.0353925441444272;9.986429081369495;0.8335021156849624;-0.005994255998246587;-0.005994242655997118;0.8052388742812703;-0.0057558831258735866;0.8041148381225823
22.839331;1.0342641595143147;0.8330362282573587;0.8050686515905495;-0.021813168728408664;-0.021072622709336734;1.035395634306303;9.986462962732201;0.8334908636204769;-0.0059942526408786855;-0.005994236427813855;0.805243889501757;-0.005756884646270265;0.8041176219158348
22.849331;1.034264540272207;0.8330224029468142;0.8050721759597108;-0.021812905913266043;-0.021072379858655045;1.0353989932913708;9.986495184233219;0.8334801422795789;-0.005994249459184715;-0.00599423003181725;0.8052483566752101;-0.0057568860593594975;0.8041207304518706
22.859331;1.0342668728876034;0.8330096419100432;0.8050759996806496;-0.021814003449874525;-0.021073432143503983;1.0354026501279403;9.986525507671182;0.8334699795518594;-0.005994246441947424;-0.005994223480120372;0.8052523063261493;-0.005757887346785737;0.804124165551883
22.869331;1.0342701688482923;0.8329968401461678;0.8050796744628254;-0.0218151007638871;-0.02107448454647235;1.0354056306450765;9.986553628825083;0.833460390952434;-0.005994243573375712;-0.0059942167887242015;0.8052567851822695;-0.005757888490853238;0.8041289009015118
22.879331;1.0342734313543585;0.8329828963593978;0.8050827568544595;-0.021814837283608994;-0.02107424204631283;1.0354099592531358;9.98657907466942;0.8334513826530007;-0.005994240836999724;-0.005994209974525173;0.8052598464191085;-0.0057588894748910125;0.8041329297168617
22.889331;1.0342785122255433;0.8329700459347525;0.8050858032583513;-0.021815934145621527;-0.021075294641700416;1.0354146602140926;9.9866012205417;0.8334429565223349;-0.005994238219968585;-0.0059942030520920234;0.8052625394984597;-0.005758890283596486;0.8041372030233518
22.899331;1.0342843937720063;0.8329568543479176;0.8050880410157929;-0.021815935124658136;-0.02107528882839109;1.035418757349137;9.98661936308892;0.8334351098411993;-0.005994235712836736;-0.005994196032122738;0.8052649050808828;-0.005759890905148074;0.8041416865462174
22.909331;1.0342909975044858;0.8329440565552378;0.8050900469386189;-0.021817031541575577;-0.021076341555991765;1.0354242754480751;9.986632792596609;0.8334278257880021;-0.005994233305940261;-0.005994188921915557;0.805266976653195;-0.005759891331802107;0.804146312107784
22.919331;1.0342972775136532;0.8329305803399373;0.8050914004504395;-0.02181786282967853;-0.021077157802378618;1.0354302389248478;9.986640810016267;0.8334210682590169;-0.005994230987550862;-0.005994181727081453;0.805269789396623;-0.005760891559605436;0.8041520501283402
22.929331;1.0343050360261568;0.8329176319632687;0.8050916839733802;-0.021817863159569205;-0.02107715212383241;1.0354366664054657;9.986642736192083;0.833414791269261;-0.005994228745458788;-0.005994174452843787;0.8052713858904106;-0.005760891589429441;0.8041568569343807
22.939331;1.0343132199201266;0.8329051821493217;0.8050915358055328;-0.02181895894093306;-0.021078204950883257;1.035442571376906;9.986637987766848;0.8334089508307403;-0.00599422656927577;-0.005994167105054462;0.8052728137786398;-0.005761891426910411;0.8041617206128799
22.949331;1.034321740221943;0.8328925612126941;0.805090248487567;-0.021818958863209947;-0.021078199317328825;1.0354499678548124;9.986626150990917;0.8334035044943001;-0.005994224451330591;-0.00599415969198251;0.8052741229798144;-0.005761891081218951;0.8041665981342734
22.959331;1.0343295687248402;0.8328797328570859;0.8050884763789032;-0.021819789332896727;-0.0210790156619147;1.0354578686918898;9.986606972629788;0.8333984063751187;-0.005994222385984928;-0.005994152226833791;0.8052753641488971;-0.0057628905649385175;0.8041714825502352
22.969331;1.0343385496802662;0.8328675331568368;0.8050855104861222;-0.02181978887061549;-0.021079010076021983;1.0354662760436502;9.986580297496502;0.8333936126326458;-0.00599422036851261;-0.005994144728761209;0.805277586342682;-0.005762889894398101;0.8041773520348541
22.979331;1.0343476850840416;0.8328559099808837;0.8050820204218501;-0.02182088388559533;-0.02108006300263004;1.0354751705764729;9.986545988357097;0.833389088643595;-0.005994218394922815;-0.005994137219109244;0.8052788340274042;-0.005763889090117489;0.8041822193757866
22.989331;1.0343569391299563;0.8328441777514385;0.8050773216426411;-0.02182088307476767;-0.02108005748599697;1.0354835043156414;9.98650386681529;0.8333848039791787;-0.0059942164618284706;-0.005994129715412272;0.8052801432327419;-0.005763888177286522;0.8041870657628158
22.999331;1.0343653205264411;0.83283229802153;0.8050720909089152;-0.021821712847107454;-0.021080873974177985;1.0354932058179414;9.986453752618665;0.8333807252301239;-0.005994214564968642;-0.00599412222991791;0.8052815395659919;-0.005764887184829064;0.8041918967883527
23.009331;1.034374685621602;0.8328211153056633;0.8050656448793857;-0.021821711738032747;-0.02108086857156749;1.035503195110257;9.986395555648976;0.8333768165759324;-0.0059942126980695315;-0.0059941147735897435;0.8052830435761401;-0.005764886143169125;0.8041966894392577
23.019331;1.0343843301036602;0.8328108500696142;0.8050587050003665;-0.021822045647372893;-0.021081180828128435;1.035513389884231;9.986329288104368;0.833373042895531;-0.005994210853294795;-0.005994107360450453;0.805284680629612;-0.005765885082185355;0.8042014536889905
23.029331;1.0343935935855213;0.832800284590724;0.805050595978704;-0.02182204430414018;-0.021081175603326934;1.035522698927453;9.986255026100824;0.833369373351286;-0.005994209021815109;-0.00599410000900929;0.8052874818180127;-0.005765884031561398;0.8042071727881696
23.039331;1.0344027427184175;0.8327903942940483;0.8050420778396471;-0.021823138522794692;-0.021082228974193266;1.0355330215280698;9.986172928634396;0.8333657845633913;-0.005994207194375772;-0.005994092741408631;0.8052894746473713;-0.005766883023035961;0.8042118523191035
23.049331;1.0344108062886828;0.832779728943023;0.8050325699700958;-0.021822872088713006;-0.02108198746447764;1.035543263254731;9.986083277208614;0.833362259889398;-0.0059942053621342625;-0.005994085581681193;0.8052916748462334;-0.005766882089890226;0.8042164584610533
23.059331;1.0344196828796615;0.8327705157988842;0.8050228372769124;-0.02182396616331457;-0.02108304110407591;1.0355533517910718;9.985986417138214;0.833358784777766;-0.0059942035171541294;-0.005994078554814758;0.805294079582369;-0.0057668812634542165;0.8042209751841215
23.069331;1.0344284127785504;0.8327613008843636;0.8050123124453148;-0.021823964530243066;-0.021083036411161;1.0355632360679419;9.985882615573866;0.8333553393364039;-0.005994201654344781;-0.005994071686650207;0.8052966634219111;-0.005767880570684736;0.8042253931407343
23.079331;1.0344369811489613;0.8327527957031382;0.8050017696355611;-0.02182505850777189;-0.021084090360907883;1.0355718758181987;9.9857720035753;0.8333518937678996;-0.005994199774460496;-0.0059940650022198725;0.8052993868970726;-0.005767880033297675;0.804229690152386
23.089331;1.0344453611459083;0.8327443210049671;0.8049906262768232;-0.021825056795714406;-0.021084086006858356;1.0355812346871822;9.985654679247618;0.833348412952582;-0.005994197882893592;-0.0059940585228448005;0.8053032117115325;-0.005768879667016232;0.8042348765824499
23.099331;1.0344525572395133;0.8327354877185957;0.804979310088427;-0.021824790138727054;-0.021083845318240396;1.0355902798174117;9.985530879175545;0.8333448626827684;-0.005994195984400098;-0.005994052265581397;0.805306108205179;-0.005768879481202725;0.8042389348338451
23.109331;1.0344604176460914;0.8327281779659758;0.8049682136158056;-0.02182588404795571;-0.02108489984825608;1.03559898666063;9.985401077870867;0.8333412086787942;-0.005994194079609788;-0.005994046245942583;0.805309057482142;-0.0057688794804687275;0.8042428717488029
23.119331;1.0344679217118835;0.8327209284047188;0.8049567192932309;-0.021825882314483628;-0.021084896118692287;1.0356073468264202;9.985265931371014;0.8333374131113703;-0.005994192165963749;-0.005994040480738296;0.805312054844887;-0.005769879668000554;0.804246705265235
23.129331;1.0344749924655043;0.8327144260451925;0.8049455476361079;-0.021826976266123687;-0.021085951105908485;1.03561537527414;9.985126157560993;0.8333334339237591;-0.005994190242188576;-0.005994034988936565;0.805315109668303;-0.005769880047693846;0.8042504504720668
23.139331;1.0344815546334833;0.8327079542144429;0.8049340594135719;-0.0218269746181224;-0.021085947860531567;1.0356221074037644;9.984982478727513;0.8333292276828811;-0.005994188311995545;-0.005994029790702963;0.8053182392168586;-0.005769880625263835;0.8042541621230679
23.149331;1.0344875441834671;0.8327018401971282;0.8049226171280306;-0.021826973044100077;-0.021085944873203054;1.0356295793113839;9.984835570821183;0.8333247544084758;-0.0059941863838644405;-0.005994024905698908;0.8053214622051096;-0.005770881409655128;0.804257903471983
23.159331;1.0344919527199827;0.8326956425756565;0.8049115838753605;-0.021827802290841383;-0.02108676409930487;1.035636808269422;9.984685968790417;0.8333199784633978;-0.005994184469681679;-0.005994020352341807;0.8053257949275635;-0.005770882412259078;0.8042627120560757
23.169331;1.0344966356701948;0.8326901452623626;0.8049002953309822;-0.02182780091729841;-0.021086761634893647;1.0356437918762942;9.98453400859218;0.8333148647709961;-0.005994182583872361;-0.0059940161479774025;0.8053292487451053;-0.005770883643922943;0.8042666362865161
23.179331;1.0345005997553622;0.8326852490250372;0.8048894639797456;-0.021828895320506643;-0.021087817912360897;1.0356505142440868;9.984379875432554;0.8333093785925656;-0.005994180741507208;-0.005994012309404113;0.8053328312092733;-0.005771885112919603;0.8042707138807889
23.189331;1.0345038169064595;0.8326802182315943;0.804878443884159;-0.021828894210053868;-0.021087815970125365;1.0356569492072978;9.98422373670414;0.833303491951572;-0.005994178955470335;-0.0059940088524969804;0.8053365495442447;-0.005771886823977064;0.8042749495911397
23.199331;1.0345062760141335;0.8326753677901345;0.8048675959492662;-0.021828893250148716;-0.02108781429029217;1.0356620713771567;9.984065850888891;0.833297187573797;-0.005994177234842995;-0.005994005789650273;0.8053404047383029;-0.00577188877770104;0.8042793575160792
23.209331;1.0345079829031496;0.832671013768475;0.8048572748111796;-0.021829988102448798;-0.021088871353478457;1.0356678695741934;9.983906554003052;0.833290457360652;-0.005994175585997;-0.00599400312819503;0.8053443792492606;-0.00577289097057988;0.8042839422989821
23.219331;1.03450799921479;0.8326656633857226;0.8048468261162343;-0.02182972253972961;-0.021088633663960125;1.0356733441696317;9.983746129954028;0.8332833049067858;-0.005994174014485083;-0.005994000871121318;0.8053484374261585;-0.005772893394432121;0.804288680646682
23.229331;1.0345082444488827;0.8326611573230153;0.8048365935418921;-0.02182972206354894;-0.021088632757711657;1.035678495001421;9.983584683221244;0.8332757485122823;-0.005994172525261906;-0.0059939990169087095;0.8053525357815606;-0.005772896036112161;0.8042935683242122
23.239331;1.034507776195779;0.8326570643168539;0.8048269435760765;-0.021830817387192048;-0.02108969057970004;1.0356833154220553;9.98342216728277;0.8332678135790895;-0.005994171121679283;-0.005993997559042041;0.8053576293024666;-0.005773898880252393;0.8042996037236189
23.249331;1.0345065971922958;0.832652682733824;0.8048172234034442;-0.021830817191928916;-0.02108969016331075;1.0356877930489938;9.983258545776764;0.8332595227239635;-0.005994169803997101;-0.005993996487706554;0.8053616755687557;-0.005773901913905991;0.8043047723755122
23.259331;1.0345046991699696;0.8326483800048732;0.8048077878686976;-0.021830817108449464;-0.021089689987366437;1.0356919136150893;9.983093890427867;0.8332508947701569;-0.005994168567461438;-0.0059939957923107745;0.805365639278083;-0.0057739051287346846;0.8043100971203624
23.269331;1.0345020662016025;0.8326445352605502;0.8047989809480233;-0.021831912765024677;-0.02109074853106029;1.0356946608349418;9.982928330632037;0.8332419471068278;-0.005994167401135756;-0.0059939954639397445;0.8053694957613955;-0.0057749085194928355;0.8043156135869733
23.279331;1.0344986872920927;0.8326404842151506;0.8047901213050341;-0.021831912836243545;-0.021090748828545388;1.0356980116778927;9.982761967626516;0.8332326958801062;-0.005994166289095133;-0.0059939954982785384;0.8053732317212793;-0.005774912081499434;0.8043213306637454
23.289331;1.0344936147129207;0.8326358576613954;0.8047815401537659;-0.021831648022632728;-0.021090512825791444;1.0357009387362839;9.982594875917503;0.8332231585172974;-0.005994165213685866;-0.005993995896298811;0.8053768407309518;-0.005774915808370801;0.8043272616294596
23.299331;1.0344887768140287;0.8326325736473638;0.8047735504640893;-0.021832743812280658;-0.021091572063022226;1.0357034205594233;9.982427155755934;0.8332133579357867;-0.00599416415879676;-0.005993996661720379;0.8053803174147615;-0.0057749196901684206;0.8043334013697371
23.309331;1.034483257948201;0.8326292204854168;0.804765474010989;-0.021832743959198785;-0.021091573047375887;1.0357054512538646;9.982258939594342;0.8332033200915133;-0.005994163111048982;-0.005993997797996081;0.8053836555059294;-0.005775923713106514;0.8043397516094345
23.319331;1.0344770989955603;0.8326261879041607;0.8047576404120211;-0.02183274409970048;-0.021091574260787338;1.0357070424588835;9.982090352388367;0.833193067005833;-0.005994162057938969;-0.005993999305404126;0.8053868498540414;-0.005775927859805084;0.8043462973827772
23.329331;1.0344703352222617;0.8326234980103688;0.8047500384284417;-0.02183274422204033;-0.021091575704326394;1.0357082135143265;9.981921487928416;0.8331826160462494;-0.005994160986128158;-0.005994001179875215;0.8053909012570426;-0.005775932109433111;0.8043540499537698
23.339331;1.034462997613645;0.8326215060323822;0.804742991851299;-0.02183383996439424;-0.02109263585967279;1.0357089782759388;9.981752445309562;0.8331719874000071;-0.005994159883690151;-0.005994003415453608;0.8053938219562403;-0.005775936440014387;0.8043610151465198
23.349331;1.0344551252737961;0.8326195113873941;0.8047358069304061;-0.02183384001549477;-0.021092637765447612;1.0357083428863005;9.981583379554761;0.8331612100610637;-0.005994158743217073;-0.005994006006477152;0.8053966367490735;-0.0057769408320933425;0.8043682042894121
23.359331;1.0344458238765561;0.8326171042573506;0.8047288069801497;-0.02183357508491061;-0.021092403371214517;1.0357083138308663;9.981414519505643;0.833150317646333;-0.005994157562145812;-0.005994008947235052;0.8053993760411299;-0.005776945270265625;0.8043756036031077
23.369331;1.0344370768743745;0.8326158092593724;0.8047219620240856;-0.021833575026680346;-0.021092405736868214;1.0357079029956917;9.98124619666033;0.8331393411387252;-0.005994156342488584;-0.005994012231994172;0.805402066880412;-0.005776949742917385;0.8043832140090723
23.379331;1.034428024914178;0.8326152168337064;0.8047156047043166;-0.02183467054892862;-0.02109346680609222;1.0357071239579319;9.981078864765434;0.8331283103473702;-0.0059941550909910985;-0.005994015855145941;0.805404731043754;-0.005776954241916057;0.8043910195503454
23.389331;1.0344187697393112;0.8326146195627991;0.8047090480660722;-0.021834670341720888;-0.021093469611059696;1.0357059856885509;9.98091305830544;0.8331172595285947;-0.005994153817763647;-0.005994019810413177;0.8054073868111097;-0.005777958761701294;0.8043990022611253
23.399331;1.0344094100023542;0.8326143462289874;0.8047026154476885;-0.02183467004151128;-0.021093472626414825;1.0357044891341265;9.9807493316742;0.8331062280020962;-0.005994152533662021;-0.005994024090887616;0.8054100484280403;-0.005777963297728251;0.8044071137568812
23.409331;1.034400029875547;0.8326143671590379;0.8046962924914488;-0.02183466963781721;-0.021093475842964556;1.0357026290800324;9.980588237216601;0.8330952585795265;-0.005994151248593131;-0.005994028688078356;0.8054127254200427;-0.005777967845573326;0.804415317917818
23.419331;1.0343906980935564;0.8326150031949666;0.8046904038332893;-0.021835764770913868;-0.021094537728077206;1.0357003990918587;9.980430342260489;0.8330843972564281;-0.005994149970980739;-0.005994033588454963;0.8054154224472065;-0.005777972401389602;0.8044235685338849
23.429331;1.03438147574906;0.8326155279811595;0.8046842588839506;-0.021835764136587405;-0.021094541303616876;1.0356977913478578;9.980276223519766;0.8330736907022432;-0.00599414870671092;-0.005994038772408824;0.8054181403013893;-0.005778976962737843;0.8044318349323841
23.439331;1.034372423839953;0.8326162613326199;0.8046781828888877;-0.02183576338160839;-0.02109454503408202;1.0356937916258473;9.980126388247472;0.8330631824450765;-0.0059941474579377225;-0.005994044217297567;0.8054218799339772;-0.005778981527800622;0.8044410775185868
23.449331;1.0343626542932154;0.8326164082749007;0.8046721771033167;-0.021835497575999927;-0.021094312372487573;1.035690376681841;9.979981128496915;0.8330529123509036;-0.005994146222866986;-0.005994049900322287;0.8054246463932174;-0.0057789860929976684;0.8044492855018863
23.459331;1.034354133267547;0.8326178053146113;0.80466656765812;-0.021836592241832285;-0.021095374849954256;1.035686517572597;9.979840409733466;0.8330429184917945;-0.0059941449953950015;-0.005994055800058843;0.8054274490615039;-0.0057789906512384385;0.804457443125343
23.469331;1.0343459464851104;0.8326189649019058;0.8046606836588759;-0.021836591160840135;-0.021095378959135158;1.035682187208829;9.979703945518201;0.8330332387853749;-0.005994143765173604;-0.005994061897156089;0.8054302991013891;-0.005778995192299415;0.8044655387916254
23.479331;1.0343381015453637;0.8326202192668974;0.8046548560447683;-0.021836589994134927;-0.02109538316668926;1.0356773613964496;9.979571408725587;0.8330239127008184;-0.005994142519131148;-0.0059940681727005864;0.8054332081212133;-0.00577999970580323;0.8044735753637764
23.489331;1.0343305882896072;0.8326215598708873;0.8046490741376374;-0.021836588756921457;-0.02109538745843356;1.0356720123769558;9.979442556048337;0.8330149824450999;-0.005994141242387768;-0.005994074604713708;0.8054361879862816;-0.005780004184912729;0.8044815378007023
23.499331;1.0343233921366273;0.8326233369608356;0.8046436629564032;-0.02183768311290875;-0.021096450302855604;1.0356661102201812;9.9793172033829;0.8330064913244657;-0.00599413991857124;-0.005994081165839757;0.8054392473373934;-0.005780008627485186;0.8044894262580894
23.509331;1.034316496091529;0.8326248616450125;0.8046379303674147;-0.02183768178223223;-0.021096454729665284;1.0356596311267905;9.97919519389354;0.8329984813635183;-0.0059941385305011035;-0.005994087823887207;0.805442386981029;-0.0057800130347899;0.8044972217849606
23.519331;1.0343098811095368;0.8326265048943715;0.8046321965119104;-0.021837680427170127;-0.021096459213507533;1.0356525572509538;9.979076432301351;0.8329909923636262;-0.005994137059935383;-0.005994094544127865;0.805445599294545;-0.005780017409104291;0.8045048963263688
23.529331;1.0343035271881948;0.8326282960100881;0.8046264470190526;-0.02183767906250045;-0.021096463748725335;1.0356448687691933;9.978960883689815;0.8329840601615404;-0.005994135487454825;-0.005994101291740055;0.8054488679078858;-0.0057810217509063145;0.8045124235023717
23.539331;1.0342974141371812;0.8326302665290295;0.8046206736881844;-0.021837677706985664;-0.021096468330953588;1.0356355385815526;9.978848485220675;0.832977716545392;-0.005994133794212109;-0.005994108034450803;0.8054521643321946;-0.005781026057401204;0.8045197532436572
23.549331;1.0342915263751182;0.8326327932631025;0.8046152109664315;-0.021838772031737386;-0.021097531439318345;1.0356265304709826;9.978739072484514;0.8329719928957795;-0.005994131965148005;-0.005994114745543511;0.8054554466732995;-0.005781030322674874;0.8045268632109345
23.559331;1.034284907320697;0.8326344343388021;0.8046093850865202;-0.021838505827716702;-0.021097299579454592;1.0356168000808703;9.978632393725919;0.8329669225482949;-0.005994129992567868;-0.005994121405462954;0.8054586611714095;-0.005781034538143773;0.8045337389279508
23.569331;1.034279474887411;0.8326370718736609;0.8046035121382552;-0.02183850463391846;-0.02109730429853196;1.0356063011062482;9.978528175710226;0.8329625391342291;-0.0059941278768805865;-0.005994128000806214;0.8054617448969104;-0.005781038693165993;0.8045403811689605
23.579331;1.0342743035570492;0.8326399564688983;0.8045975856955714;-0.02183850352526419;-0.021097309064993342;1.0355949927173669;9.97842616677097;0.832958872593208;-0.005994125622881487;-0.005994134522432517;0.8054656339495214;-0.005781042776304573;0.8045477992104679
23.589331;1.03426942416796;0.8326431030748624;0.8045915975244691;-0.02183850250858797;-0.021097313879350033;1.0355828421995397;9.978326113446489;0.8329559481825578;-0.005994123235135085;-0.0059941409649531254;0.8054682750747958;-0.005782046776319328;0.8045540112658511
23.599331;1.0342648623361668;0.8326468799534764;0.8045858887810727;-0.021839597233648533;-0.02109837722166664;1.035569821099939;9.97822772127892;0.8329537910420686;-0.00599412071517458;-0.005994147327269275;0.8054706324341179;-0.005782050681972594;0.8045600104815052
23.609331;1.0342606397280742;0.8326506082342039;0.8045798001292169;-0.021839596406837705;-0.021098382129819383;1.0355558999033811;9.978130677224534;0.8329524275696829;-0.00599411805974912;-0.005994153612627374;0.8054726882123263;-0.005782054482558412;0.8045658054096895
23.619331;1.034256782388079;0.8326546575683617;0.8045736955508631;-0.021839595671738387;-0.021098387083883886;1.035541051146251;9.978034676891314;0.8329518782870331;-0.005994115260411316;-0.005994159828182678;0.8054744396823392;-0.005782058170473731;0.8045713896900812
23.629331;1.034253325579399;0.8326590414491138;0.8045676090198404;-0.021839595023202405;-0.02109839208145725;1.035525261999897;9.977939407457427;0.8329521508189143;-0.005994112306770378;-0.005994165983980548;0.8054758936844865;-0.005782061741947;0.8045767477788923
23.639331;1.0342503054466092;0.8326637672697985;0.8045615870842328;-0.02183959445412539;-0.021098397116081108;1.0355085458045374;9.977844621667945;0.832953239962447;-0.0059941091927314194;-0.005994172090608516;0.8054770594316374;-0.005782065193396212;0.8045818583417305
23.649331;1.0342477433067425;0.8326688457764709;0.80455569179103;-0.02183959395583303;-0.021098402177596325;1.035490943374408;9.977750307026588;0.8329551309583193;-0.005994105919677571;-0.005994178155947832;0.8054779400855491;-0.0057830685181068766;0.8045867113923343
23.659331;1.034245636912142;0.8326746458316778;0.8045503324182177;-0.021840689167485997;-0.021099465735351593;1.0354725157728233;9.977656727744417;0.8329578030905535;-0.005994102494191023;-0.005994184182602844;0.8054785257519693;-0.005783071707616945;0.8045912881451873
23.669331;1.034243960761425;0.8326804890440155;0.8045449028353097;-0.021840688792642716;-0.021099470816261026;1.0354523375748192;9.977564291654387;0.8329612353327303;-0.005994098925990947;-0.005994190167933412;0.8054787940700685;-0.00578307475460102;0.8045956019019493
