time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
23.679331;1.0342426718215056;0.8326867395462854;0.8045398029821461;-0.0218406884802325;-0.02109947588859866;1.0354324917332487;9.97747338334915;0.832965409751139;-0.005994095228225969;-0.005994196106414837;0.8054787155174687;-0.005783077651206652;0.8045996598196458
23.689331;1.0342407661975186;0.832692638596578;0.8045350961723227;-0.021840423298425067;-0.021099244407489105;1.0354120603889096;9.977384246870992;0.8329703072441159;-0.00599409141622047;-0.0059942019922823424;0.8054782547006666;-0.005783080385451648;0.8046034644683807
23.699331;1.034240095913527;0.8326996953559298;0.8045308277090899;-0.0218404231356351;-0.02109924943129055;1.035391117555239;9.977296938714668;0.832975899001588;-0.005994087505010367;-0.005994207821394833;0.8054773710916314;-0.005783082942636777;0.8046070136131884
23.709331;1.0342396522894077;0.8327071297992993;0.8045270620952476;-0.021840423066450707;-0.02109925441902364;1.0353697323615612;9.97721137485515;0.8329821423006902;-0.005994083509144934;-0.005994213591740516;0.8054760260234657;-0.005783085308986919;0.8046103011798377
23.719331;1.034239377283454;0.832714926429139;0.8045238508484996;-0.021840423108915527;-0.02109925936137792;1.035347975732437;9.977127461484836;0.8329889839219586;-0.0059940794445751;-0.005994219302408922;0.8054741921141848;-0.0057840874721372835;0.8046133250011412
23.729331;1.0342392205019593;0.8327234303754737;0.8045215680832387;-0.02184151893339519;-0.02110032272867936;1.0353259214229389;9.977045166554676;0.8329963647949165;-0.00599407532970913;-0.00599422495152714;0.8054718565971646;-0.00578408942018379;0.8046160571426544
23.739331;1.034239144291577;0.8327319413515999;0.8045195563919924;-0.02184151927861294;-0.021100327548646523;1.0353036433896012;9.976964462926995;0.8330042206367863;-0.0059940711839915175;-0.005994230535348389;0.8054690149904844;-0.0057840911413604085;0.8046184853705696
23.749331;1.0342391157005626;0.8327408014980434;0.8045181575457659;-0.021841519820148786;-0.0211003322872643;1.0352812156960365;9.976885323543977;0.833012480952953;-0.005994067025957646;-0.005994236049806185;0.805465662516584;-0.005784092624468172;0.804620585361543
23.759331;1.034239100757315;0.8327499952800425;0.804517367194413;-0.02184152058524358;-0.021100336925830594;1.0352587182789168;9.976807818679083;0.8330210723014164;-0.005994062872769047;-0.005994241491234538;0.8054627936910826;-0.005784093860991841;0.8046233308835287
23.769331;1.0342390657720653;0.8327595031044639;0.8045171806535939;-0.02184152159803154;-0.02110034144486493;1.0352362436928932;9.976732151911886;0.8330299255153061;-0.005994058740576212;-0.005994246855345903;0.8054584071875979;-0.0057840948475536185;0.8046246945817983
23.779331;1.034238974597407;0.8327692963794109;0.8045175964682678;-0.021841522878723863;-0.02110034582842427;1.0352138951799879;9.97665859912618;0.8330389763539633;-0.00599405464547042;-0.005994252138602999;0.8054535074710643;-0.005784095585254241;0.8046256450390135
23.789331;1.034238784781044;0.8327793255425061;0.8045186146864423;-0.02184152444264272;-0.021100350066634077;1.0351917750701036;9.976587436680717;0.8330481585421589;-0.005994050603706405;-0.005994257340843251;0.8054481028745191;-0.005784096076325246;0.8046261434394726
23.799331;1.0342384519380623;0.8327898682213213;0.8045205733241627;-0.021842621946220758;-0.021101412634828183;1.035169972998618;9.976518926881715;0.8330574027425603;-0.00599404662886478;-0.0059942624646225524;0.8054422019891012;-0.005784096321738913;0.8046261427344913
23.809331;1.0342379357409086;0.8328001431470675;0.8045227967027853;-0.021842624104785564;-0.02110141656768236;1.0351485589159064;9.97645331198214;0.8330666438816283;-0.005994042727756751;-0.0059942675139658735;0.8054358106401217;-0.0057850963207628165;0.8046255983860541
23.819331;1.0342371960666676;0.8328104222137667;0.8045256231536914;-0.021842626565441368;-0.021101420342276037;1.035127578870028;9.976390708367894;0.8330758245137297;-0.005994038899419146;-0.005994272494763835;0.8054289307391064;-0.0057850960712158995;0.8046244480906534
23.829331;1.0342361824987483;0.8328206381601388;0.8045290529767298;-0.02184262932563571;-0.021101423958390177;1.0351070554939799;9.976331010392956;0.8330848894250529;-0.005994035138895778;-0.005994277413089582;0.8054215594147447;-0.005785095569653755;0.804622666788029
23.839331;1.0342348306917817;0.8328307369859484;0.8045330844706043;-0.02184263237884226;-0.021101427421347428;1.0350859964185826;9.976273977847171;0.8330937792577717;-0.005994031441986991;-0.0059942822716804196;0.8054136908262375;-0.005785094811062891;0.8046202442636564
23.849331;1.0342330725341178;0.8328406761116781;0.8045377115822695;-0.02184263571269591;-0.021101430741919128;1.035066409421424;9.976219410311169;0.8331024304835394;-0.005994027806450949;-0.005994287067603922;0.8054053222726403;-0.005785093788730008;0.8046171857853676
23.859331;1.0342298977364648;0.832849657655376;0.8045429280478268;-0.021842374367406842;-0.02110119740096692;1.035047316555185;9.976167229787885;0.8331107818705142;-0.005994024231198845;-0.005994291792133556;0.8053964599453791;-0.005785092495039816;0.8046135011847231
23.869331;1.0342271698936263;0.8328591647136494;0.8045487003627767;-0.02184237820376321;-0.021101200484277292;1.035028754532194;9.976117434217413;0.8331187815775067;-0.0059940207158071974;-0.0059942964335639465;0.8053871192741945;-0.005785090922515636;0.8046092017924221
23.879331;1.0342239065665169;0.8328683996368471;0.8045550033497927;-0.021842382261798767;-0.02110120347619593;1.0350107627453458;9.976070001444521;0.8331263862330359;-0.005994017259641536;-0.005994300981087439;0.8053773202738268;-0.005785089064509811;0.8046043054756176
23.889331;1.0342200846043927;0.8328776853366571;0.8045621328414619;-0.021843482172154677;-0.02110226487446778;1.0349933737965573;9.97602487402086;0.8331335521677011;-0.005994013860622986;-0.005994305426409535;0.8053670842089775;-0.005785086915422662;0.8045988434351093
23.899331;1.0342156912488516;0.8328863137894499;0.8045693618985424;-0.021843486636122456;-0.02110226773310576;1.0349766115943257;9.975982011814434;0.8331402300467855;-0.005994010514032121;-0.005994309762866771;0.8053564360213374;-0.005786084471272062;0.8045928692835039
23.909331;1.034210734414016;0.8328946426793651;0.8045769742501256;-0.021843491292187166;-0.021102270543814854;1.0349604942926993;9.975941384484475;0.8331463682232582;-0.005994007211854342;-0.0059943139835427215;0.805345410000622;-0.005786081731179881;0.8045864239357372
23.919331;1.034205247622021;0.8329026866975806;0.8045849187337154;-0.021843496139003386;-0.021102273311863817;1.0349450381077074;9.975902945042334;0.8331519199629615;-0.005994003944402934;-0.005994318079216616;0.8053340520082083;-0.005786078697400733;0.804579571282931
23.929331;1.0341992852963515;0.8329104583010468;0.8045931450832973;-0.02184350117768212;-0.021102276036880096;1.034930259745079;9.975866653474151;0.8331568472069981;-0.0059940007034394865;-0.005994322037454103;0.80532241691806;-0.005786075373535664;0.804572367707529
23.939331;1.034192914861835;0.8329179650068504;0.8046015970884673;-0.02184350640899408;-0.02110227871503173;1.034916181196769;9.975832425211882;0.8331611195399269;-0.005993997482431308;-0.005994325844017262;0.8053105660897628;-0.005786071764065392;0.8045648695087858
23.949331;1.0341862101811736;0.8329252113661638;0.8046102108798195;-0.02184351183282972;-0.021102281340752826;1.034902832792929;9.975800003089015;0.8331647165235779;-0.005993994273504841;-0.005994329484803282;0.8052985632373231;-0.005786067874565845;0.8045571319636439
23.959331;1.0341792420791873;0.8329322001672056;0.8046189173702437;-0.021843517447453196;-0.021102283907296255;1.034890243853365;9.975768946655265;0.8331676338415213;-0.00599399106517562;-0.005994332945672772;0.8052864678680006;-0.005786063710931492;0.8045492079998356
23.969331;1.0341720676140482;0.832938933213646;0.8046276469476825;-0.021843523247405894;-0.021102286405218697;1.0348784300131195;9.975738729768281;0.8331698846074782;-0.005993987842394628;-0.005994336210979796;0.805274331035542;-0.005786059279781175;0.8045411479478323
23.979331;1.034164727233534;0.8329454147013097;0.8046363369222617;-0.02184352922339997;-0.021102288820911298;1.034867397625278;9.975708819096383;0.833171496661507;-0.0059939845888443725;-0.005994339262680592;0.8052621907070133;-0.005786054590176023;0.8045330010134825
23.989331;1.034157252727391;0.8329520030415796;0.8046452742466533;-0.021844631009965122;-0.021103349618828524;1.0348571579149308;9.975678762607533;0.8331725086898137;-0.005993981290458859;-0.0059943420798841554;0.805250065427826;-0.005786049655181386;0.8045248165463725
23.999331;1.0341496818496345;0.8329580070777208;0.8046537446056627;-0.02184463731075463;-0.021103351823548583;1.034847727864545;9.97564827471282;0.833172963590586;-0.005993977937032639;-0.005994344639493942;0.8052379550020922;-0.005786044492827319;0.8045166455350949
24.009331;1.0341420700623585;0.832963778139231;0.8046620596342784;-0.02184464376534069;-0.021103353906283876;1.0348391195486688;9.97561722246422;0.8331729052961361;-0.005993974521506106;-0.005994346918815098;0.8052268518645012;-0.00578703912341652;0.804509550705076
24.019331;1.034134491722025;0.832969309837921;0.8046702037746941;-0.021844650369498023;-0.021103355863469102;1.0348313312006843;9.975585581086422;0.8331723830521114;-0.005993971039488457;-0.005994348898165413;0.8052147539864917;-0.00578703356349623;0.8045015773326332
24.029331;1.0341270331858627;0.8329745940176998;0.8046781686757962;-0.02184465711810293;-0.021103357695383775;1.0348243430636015;9.97555346019992;0.8331714523035304;-0.005993967490080738;-0.005994350560993542;0.8052026703538552;-0.005787027822955176;0.8044937914864789
24.039331;1.0341197837512839;0.8329796290298447;0.8046859478901751;-0.021844664004933644;-0.021103359404399467;1.034818121547582;9.97552113970582;0.833170165720247;-0.005993963876276999;-0.005994351892624946;0.8051906197369505;-0.005787021907181479;0.8044862474577298
24.049331;1.0341128252624017;0.8329844204626592;0.8046935329041318;-0.02184467102314341;-0.021103360994996604;1.0348126318753086;9.975489031947527;0.833168564254273;-0.005993960203423012;-0.005994352881616504;0.8051786277898728;-0.005787015819999536;0.8044789910843603
24.059331;1.0341062200049143;0.8329889768651662;0.8047009133084803;-0.021844678165305224;-0.021103362475559124;1.034807848666436;9.975457607827888;0.8331666782752253;-0.00599395647798548;-0.005994353523190498;0.8051667263116522;-0.005787009564955954;0.8044720568514616
24.069331;1.0341000025646554;0.832993310480953;0.8047080775293379;-0.021844685421939125;-0.021103363859969727;1.0348027570467997;9.975427361158646;0.833164534562729;-0.005993952708681422;-0.005994353820159093;0.8051549527438128;-0.005787003146439429;0.8044654688839511
24.079331;1.0340941818422718;0.8329974371315905;0.8047150117360361;-0.02184469277920157;-0.02110336516710344;1.0347993446341792;9.975398765959675;0.8331621555835927;-0.005993948907222111;-0.005994353780615014;0.8051433464339762;-0.005786996572064507;0.8044592449922072
24.089331;1.034087800977499;0.8330006080218123;0.8047217055062473;-0.02184443527466796;-0.021103129883285186;1.0347965913973542;9.97537220077367;0.8331595506440379;-0.005993945086383776;-0.005994353414776621;0.8051319429094057;-0.005786989854894285;0.8044534000012791
24.099331;1.0340827624979056;0.8330046975318192;0.804728465217614;-0.021845538415782104;-0.021104189576900103;1.0347944686098869;9.975347952065073;0.8331567145744713;-0.005993941258136308;-0.005994352733098249;0.8051207684374737;-0.005786983012912375;0.8044479435552905
24.109331;1.0340781159413863;0.8330082456996768;0.8047346025302025;-0.02184554595038167;-0.02110419076556269;1.0347929437569554;9.975326307827338;0.8331536372565812;-0.005993937434073007;-0.005994351746665205;0.8051098385753136;-0.005786976066244872;0.8044428780615496
24.119331;1.034073862631191;0.8330116029707892;0.8047404429646979;-0.021845553503022214;-0.021104191938189694;1.034791980224169;9.975307620696823;0.8331503113649121;-0.005993933625911146;-0.005994350468915559;0.8050991603741968;-0.005786969035086031;0.8044382049583223
24.129331;1.0340700017239028;0.8330147717308357;0.8047459812250558;-0.021845561057348382;-0.021104193100226806;1.0347915375050596;9.975292298959888;0.8331467332085678;-0.005993929844323089;-0.005994348916117917;0.8050887337687646;-0.005786961938641788;0.8044339326810864
24.139331;1.0340665370301945;0.8330177557506054;0.8047512147800185;-0.02184556859609874;-0.021104194254063804;1.0347915775142829;9.975280745400617;0.8331429028085817;-0.005993926097745006;-0.005994347105010162;0.8050785533415437;-0.005786954793582702;0.804430077873873
24.149331;1.0340634848936898;0.8330205584908755;0.8047561445812796;-0.021845576099200674;-0.021104195398417295;1.0347920667842105;9.975273269381871;0.8331388239649522;-0.0059939223923929676;-0.005994345049397128;0.8050686105321518;-0.005787947612192755;0.8044266683014443
24.159331;1.0340608743916808;0.8330231841831691;0.8047607779645891;-0.021845583543841855;-0.021104196528072702;1.034792970948073;9.97527002807967;0.8331344967244503;-0.005993918732321568;-0.005994342759205158;0.8050588935617663;-0.0057879404021854135;0.8044237095096947
24.169331;1.034058743946306;0.833025641293314;0.8047651238328195;-0.02184559090612584;-0.021104197635221863;1.0347942481082633;9.97527099779501;0.833129905604956;-0.005993915119316225;-0.005994340243510853;0.8050493843694679;-0.005787933169177978;0.8044212263284133
24.179331;1.0340571429162217;0.833027945470213;0.8047691862863807;-0.021845598164082193;-0.021104198712491896;1.0347958416250889;9.975275958282484;0.833125018588918;-0.005993911554463285;-0.005994337515347517;0.8050400527702771;-0.005787925918618798;0.8044192327207301
24.189331;1.0340561309772671;0.8330301187830957;0.8047729679054262;-0.0218456052987349;-0.021104199754936107;1.0347976745176661;9.975284550981321;0.8331197983997121;-0.005993908040185915;-0.005994334594856177;0.8050308532633257;-0.005787918654999355;0.8044177358639149
24.199331;1.0340557733814684;0.8330321831917301;0.8047764781615308;-0.021845612291635612;-0.021104200760363654;1.0347996561382236;9.97529639244494;0.8331142115899633;-0.005993904578845054;-0.005994331508165692;0.80502172738821;-0.00578791138175876;0.8044167354631852
24.209331;1.0340561400740411;0.8330341560220097;0.8047797356750696;-0.02184561912364002;-0.021104201731029733;1.0348017021079712;9.975311140777226;0.8331082299439487;-0.005993901170210306;-0.005994328283008061;0.8050126068372727;-0.005787904103802079;0.8044162256407141
24.219331;1.0340573050313207;0.833036048570167;0.8047827640437246;-0.021845625777995294;-0.021104202674781435;1.0348037496055138;9.975328553593185;0.8331018336554404;-0.005993897813484689;-0.0059943249471078605;0.805003420254185;-0.005787896829502667;0.8044161964662747
24.229331;1.0340593428982887;0.8330378620336091;0.8047855883198899;-0.02184563224311136;-0.021104203601271045;1.0348057517450917;9.97534859754534;0.833095020433697;-0.005993894510494891;-0.005994321530083514;0.8049941060271826;-0.005787889569682383;0.8044166345796919
24.239331;1.0340623256974824;0.8330395870295959;0.8047882353810166;-0.021845638511201144;-0.02110420451733619;1.0348076645887823;9.975371497739525;0.8330878086226575;-0.005993891264087739;-0.00599431806358766;0.804984618272509;-0.005787882335274269;0.8044175243795646
24.249331;1.0340666242975822;0.8330418214978591;0.8047910928913066;-0.021845979707158042;-0.021104522989621764;1.0348094483685044;9.975397641635647;0.8330802250111689;-0.005993888075494146;-0.005994314579838049;0.8049749219272877;-0.0057878751361190636;0.8044188522630177
24.259331;1.034071690290824;0.8330433139400055;0.8047934778194743;-0.02184598556473523;-0.021104523893195185;1.0348110689890542;9.97542740535772;0.8330722897897224;-0.005993884944993706;-0.005994311111098421;0.8049649887886845;-0.0057878679809537535;0.8044206084367564
24.269331;1.0340778775884465;0.8330446594621939;0.8047957729462539;-0.02184599121556285;-0.021104524790566934;1.034812483570643;9.97546101381983;0.8330640145817692;-0.0059938818737719345;-0.005994307689814457;0.8049547978145387;-0.005787860877227127;0.8044227795734586
24.279331;1.0340852214993796;0.8330458495447699;0.8047979891856711;-0.021845996665135255;-0.021104525679962526;1.034813632378346;9.975498531309533;0.8330554096615089;-0.005993878865306821;-0.005994304348166376;0.8049443328147357;-0.005787853830161951;0.8044253381824705
24.289331;1.034093743132905;0.8330468849687682;0.8048001218075953;-0.021846001921773772;-0.021104526558577343;1.034814454369674;9.97553999988676;0.8330464867440986;-0.0059938759257519535;-0.005994301115697806;0.8049335765304566;-0.005787846843094651;0.8044282379057613
24.299331;1.0341034570263765;0.8330477670079881;0.8048021556776275;-0.021846006995240412;-0.021104527422689156;1.0348149052239752;9.975585615843572;0.8330372528614789;-0.005993873062446322;-0.0059942980168652;0.8049225081260454;-0.005787839918994574;0.8044314190164549
24.309331;1.0341143809294804;0.8330484876723978;0.804804069646053;-0.021846011896839147;-0.021104528268236406;1.0348149574824097;9.975635777341061;0.8330277027553972;-0.0059938702817803405;-0.005994295071947021;0.8049111061108768;-0.005787833059730705;0.8044348217953204
24.319331;1.0341265372989727;0.8330490216493801;0.8048058419900828;-0.02184601663880779;-0.02110452909045976;1.0348145927193066;9.975690959099644;0.8330178179097584;-0.005993867588395727;-0.005994292300168313;0.8048993517912;-0.005787826263953747;0.8044383975182047
24.329331;1.0341399422664126;0.833049326145684;0.8048074569230693;-0.02184602123319873;-0.021104529883702396;1.0348137987250539;9.975751597835417;0.8330075710468251;-0.005993864985734094;-0.005994289721488931;0.8048872311888825;-0.005787819527929848;0.8044421107295718
24.339331;1.0341545910364218;0.8330493500724121;0.8048089061602027;-0.021846025690984993;-0.02110453064284283;1.034812569188908;9.97581810507242;0.8329969332255455;-0.005993862476666517;-0.00599428735479452;0.8048747367611692;-0.005788812849877556;0.8044459439068045
24.349331;1.0341704516305206;0.8330490442174044;0.8048101872822319;-0.02184603002071129;-0.021104531363828855;1.0348109056704249;9.975890869448863;0.8329858838507738;-0.005993860063649937;-0.0059942852133364494;0.8048618711472538;-0.005788806233249651;0.8044498641929574
24.359331;1.0341874712898111;0.8330483653593433;0.8048113018627457;-0.021846034227581176;-0.021104532041386608;1.0348088225675234;9.97597019746322;0.8329744187705205;-0.005993857749361035;-0.00599428330193123;0.8048486511418128;-0.005788799685591826;0.8044538586154261
24.369331;1.034205590331301;0.8330472743055204;0.8048122508414899;-0.02184603831493961;-0.021104532665922028;1.0348063495168591;9.976056280423816;0.8329625536072717;-0.005993855537949776;-0.005994281617833563;0.8048351080729252;-0.005788793214916812;0.8044578988423735
24.379331;1.0342247520742287;0.8330457325681481;0.8048130280600411;-0.021846042286311616;-0.021104533223396397;1.0348035306500198;9.976149182653627;0.8329503251139831;-0.0059938534353665305;-0.005994280152939511;0.8048212875638068;-0.005788786826796824;0.8044619500664294
24.389331;1.0342449041118682;0.8330437008367663;0.8048136207882289;-0.02184604614449137;-0.02110453369873423;1.034800421739741;9.976248854977861;0.8329377899551885;-0.005993851448325609;-0.005994278895244794;0.8048072490622343;-0.005788780524132637;0.8044659778994883
24.399331;1.0342659964580951;0.8330411370852147;0.804814019235445;-0.02184604988915773;-0.021104534078849758;1.0347970811279166;9.976355208438706;0.8329250200887891;-0.0059938495833760565;-0.005994277828643597;0.8047930581875303;-0.005788774308772883;0.8044699546766404
24.409331;1.0342879793847528;0.8330379968280899;0.8048142210751308;-0.02184605351634506;-0.021104534353129336;1.0347935566725328;9.976468191567939;0.832912096464498;-0.005993847847906585;-0.005994276933326021;0.8047787737921324;-0.005788768180902907;0.8044738620039207
24.419331;1.034310799867097;0.8330342397929776;0.8048142248964477;-0.021846057019559384;-0.02110453451222154;1.0347898799346158;9.976587802304579;0.8328991042691081;-0.005993846252184586;-0.005994276189601799;0.8047644411595004;-0.005788762135986876;0.8044776872755562
24.429331;1.0343344014111577;0.8330298356021543;0.8048140251108473;-0.021846060391035538;-0.021104534547201455;1.0347860689085466;9.976714045316465;0.832886131044608;-0.0059938448098924915;-0.005994275581881995;0.804750094521142;-0.005788756164992555;0.8044814181925365
24.439331;1.034358731403374;0.8330247620279928;0.8048136161138822;-0.02184606362187794;-0.021104534451258407;1.034782130976359;9.976846911816812;0.8328732638761982;-0.005993843536572718;-0.005994275099215665;0.8047357615109207;-0.005788750259552628;0.8044850440732374
24.449331;1.0343837476733526;0.8330193522217372;0.8048133368308283;-0.021847162344098295;-0.021105592701612164;1.0347780657564427;9.976986422990443;0.8328605842988263;-0.0059938424465408435;-0.005994274734204059;0.8047214644773412;-0.005788744415639003;0.8044885647919251
24.459331;1.0344094138693054;0.8330128980416165;0.804812519800432;-0.021847165256570742;-0.021105592337937084;1.0347738685320862;9.977132684827938;0.8328481650657003;-0.005993841550413655;-0.005994274481841773;0.804707221381107;-0.005788738631924472;0.8044919953332684
24.469331;1.0344356852477576;0.8330057512173392;0.8048115145831156;-0.0218471679863046;-0.021105591840673024;1.0347685318384112;9.977285894291704;0.8328360716265464;-0.0059938408545935655;-0.005994274338634022;0.8046930512725743;-0.005788732906892117;0.8044953578200386
24.479331;1.0344624977593686;0.8329979200637381;0.8048103326996167;-0.021847170517195855;-0.021105591209746016;1.0347640466478827;9.977446263221527;0.8328243666949474;-0.005993840360933584;-0.005994274302565678;0.8046799818109379;-0.005788727238417955;0.8044996703262077
24.489331;1.0344888191588575;0.8329886531101852;0.8048089903618078;-0.02184690788769617;-0.021105353909869964;1.0347594022837157;9.977613898075145;0.832813115004175;-0.005993840066512194;-0.005994274371520002;0.804666050024168;-0.00578872162458263;0.8045029447468623
24.499331;1.0345164714019286;0.8329794847190313;0.8048074840342091;-0.021846909977201134;-0.02110535301878618;1.0347545865612602;9.977788748453726;0.8328023857802765;-0.005993839964776955;-0.005994274539678718;0.8046522965815069;-0.00578871606345825;0.804506192842113
24.509331;1.034544420470028;0.8329696812854387;0.8048058310619848;-0.021846911825683928;-0.021105352014561426;1.034749592079059;9.977970675148875;0.8327922496377653;-0.005993840046878303;-0.005994274795825763;0.8046387626302267;-0.00578871055305674;0.8045094338395166
24.519331;1.0345725841927118;0.832959286008758;0.8048040489150501;-0.021846913420145504;-0.021105350919446528;1.0347444237563077;9.978159568977174;0.8327827684320985;-0.005993840301962586;-0.005994275123912696;0.8046254898288289;-0.005788705093281934;0.8045126975945369
24.529331;1.0346008768998918;0.8329483524452089;0.8048021600525962;-0.021846914748076856;-0.021105349760409738;1.034739095648105;9.978355387492714;0.8327739840747711;-0.005993840717043064;-0.005994275504804902;0.8046125179173005;-0.005788699687023184;0.8045160210479224
24.539331;1.034629214780529;0.8329369369569648;0.8048001877876222;-0.021846915797678237;-0.021105348565971488;1.0347336174379378;9.978558113245573;0.8327659146335639;-0.0059938412768933535;-0.005994275919510166;0.8045998816032512;-0.005788694337939301;0.8045194418338887
24.549331;1.0346575259374715;0.832925094617494;0.8047981568855754;-0.021846916556833875;-0.021105347365116787;1.034727985222339;9.978767777100925;0.8327585573535714;-0.005993841964506673;-0.005994276351176542;0.8045876119602849;-0.005788689048501281;0.804522994688629
24.559331;1.0346857539973933;0.8329128788816056;0.8047960960192853;-0.021846917012108374;-0.0211053461855451;1.034722185668818;9.978984525358785;0.8327518945001241;-0.005993842763155051;-0.0059942767841696725;0.8045757416519702;-0.0057886838212217896;0.8045267109571065
24.569331;1.0347138511057585;0.832900345938532;0.8047940355969918;-0.02184691714961485;-0.021105345049182527;1.0347162059807795;9.97920862376903;0.8327459003452647;-0.0059938436583275275;-0.0059942772021507685;0.804564307826101;-0.005788678660767725;0.8045306184217834
24.579331;1.03474176880158;0.8328875602366848;0.8047920027599185;-0.021846916955673718;-0.02110534396980369;1.034710038580104;9.979440421849972;0.832740547454333;-0.0059938446375739285;-0.005994277587012447;0.8045533464931894;-0.00578867357446335;0.8045347378653246
24.589331;1.0347694598016033;0.8328745926143105;0.8047900187225504;-0.021846916416375525;-0.021105342955227393;1.0347036800185176;9.979680308478013;0.8327358117726931;-0.005993845690280456;-0.005994277918708579;0.8045428831947181;-0.005788668571417097;0.8045390769408545
24.599331;1.0347968879882337;0.8328615134983576;0.8047880984644648;-0.021846915518970556;-0.021105342010153922;1.0346971309466604;9.979928662397688;0.8327316767858443;-0.005993846809041758;-0.005994278175381426;0.8045329336800299;-0.00578866366143061;0.8045436286436519
24.609331;1.0348240327346707;0.8328483884271246;0.8047862526967718;-0.021846914254941813;-0.021105341138346046;1.034690398489811;9.980185833885868;0.8327281340633722;-0.005993847990750393;-0.005994278336111651;0.8045235145352739;-0.0057896588543775995;0.8045483868121277
24.619331;1.0348508830838785;0.8328352759587423;0.8047844947120864;-0.021846912620927878;-0.021105340345656774;1.0346834960543172;9.980452182462862;0.8327251777311477;-0.005993849234897564;-0.005994278386952981;0.804514650871705;-0.005789654160665303;0.804553329499645
24.629331;1.0348774272634202;0.8328222279951769;0.8047828462160183;-0.021846910615902725;-0.021105339642291256;1.03467644187802;9.980728136376081;0.8327227963409534;-0.005993850540189396;-0.005994278324288941;0.804506374854427;-0.005789649592778639;0.8045584653821063
24.639331;1.034903644208618;0.8328092914981615;0.8047813344462196;-0.02184690823824165;-0.021105339041146517;1.0346692607866281;9.981014158680058;0.8327209678994718;-0.005993851903028773;-0.005994278151594486;0.8044987166854396;-0.005789645166143315;0.8045638006866871
24.649331;1.0349294978751356;0.8327965080202439;0.8047799832683313;-0.021846905486877108;-0.021105338554000222;1.0346619850718752;9.98131061756778;0.8327196625683486;-0.005993853317810434;-0.0059942778738763585;0.804491694846103;-0.005789640898118372;0.8045693461811898
24.659331;1.0349549362261354;0.8327839148858904;0.8047788056724604;-0.02184690236305973;-0.02110533819026964;1.0346546507182781;9.981617727574003;0.8327188537228231;-0.0059938547771069385;-0.0059942774955969395;0.8044853130050197;-0.005789636806297208;0.8045751201933796
24.669331;1.0349799001208013;0.832771552716274;0.8047778046899199;-0.021846898868965643;-0.021105337957167528;1.034647290635795;9.981935577937916;0.8327185288114577;-0.005993856272435082;-0.0059942770213857995;0.8044795640183473;-0.005789632907935346;0.8045811504938915
24.679331;1.0350043358941639;0.8327594695163524;0.8047769819836696;-0.021846895007273704;-0.021105337858099725;1.0346399272887024;9.98226413370742;0.8327186907862698;-0.005993857795778822;-0.005994276454920214;0.8044744369484991;-0.005789629219497995;0.8045874736158573
24.689331;1.0350282008945217;0.8327477142481441;0.8047763440271387;-0.021846890783014918;-0.02110533789228078;1.0346325725773131;9.982603181463361;0.8327193519001254;-0.005993859340602337;-0.005994275796548027;0.8044699214518277;-0.005789625754256898;0.8045941256864523
24.699331;1.0350514634488677;0.8327363299241181;0.8047758999918347;-0.021846886204486073;-0.021105338057960228;1.0346252381737315;9.982952276492385;0.8327205280131089;-0.005993860902941342;-0.005994275043862963;0.8044660057706994;-0.00578962252044832;0.8046011318905555
24.709331;1.0350741021199734;0.8327253550890963;0.8047756570366997;-0.021846881283107206;-0.021105338355348727;1.0346179429592421;9.983310764398643;0.8327222370925519;-0.005993862482458249;-0.005994274194765911;0.8044626721814562;-0.005789619522303725;0.804608507622614
24.719331;1.035096102788445;0.8327148303538593;0.8047756211576964;-0.021846876033264948;-0.02110533878634663;1.0346107094491177;9.983677830707045;0.8327244971012748;-0.00599386408191231;-0.005994273249288103;0.8044598990463846;-0.0057896167622506056;0.8046162637308747
24.729331;1.0351174542535455;0.8327047996991113;0.8047758038241267;-0.021846870472138822;-0.021105339353003662;1.03460355877098;9.98405251622017;0.8327273191620458;-0.005993865705187794;-0.005994272208322874;0.804457669523512;-0.005789614243108214;0.8046244075708353
24.739331;1.0351381463780225;0.8326953040660462;0.8047762278437048;-0.02184686461846653;-0.021105340056130524;1.034596511402317;9.98443378319022;0.8327307022433103;-0.005993867354913879;-0.005994271071035984;0.8044559747259465;-0.005789611969264848;0.8046329432773924
24.749331;1.0351581661309406;0.8326863788114413;0.8047769245029116;-0.021846858490878994;-0.021105340893985077;1.034589590324426;9.984820650569691;0.8327346327943681;-0.005993869031697324;-0.00599426983462;0.8044548086358253;-0.005789609946048985;0.8046418695593658
24.759331;1.035177486674094;0.8326784090328833;0.8047782629674132;-0.02184794775100318;-0.021106400342805226;1.0345828241205395;9.985212268277172;0.8327390845946546;-0.005993870735671739;-0.005994268496076631;0.8044541632639801;-0.005789608178095081;0.8046511785230839
24.769331;1.0351960592739373;0.8326707316688042;0.8047795954894854;-0.021847941136839393;-0.02110640144015416;1.0345762520601858;9.985607887044194;0.8327440217755567;-0.005993872468334971;-0.005994267053245178;0.8044540283222134;-0.005789606667338889;0.8046608619963748
24.779331;1.0352138186529007;0.8326637273393686;0.8047812850267707;-0.021847934316043045;-0.021106402667485345;1.0345699284503318;9.986006798358135;0.8327494075102434;-0.005993874233739901;-0.005994265505946245;0.804454395444962;-0.005789605412225017;0.8046709143470618
24.789331;1.0352307008394221;0.8326574165382976;0.8047833504320665;-0.021847927315746037;-0.021106404029034576;1.034563921028921;9.986408269694037;0.8327552089208636;-0.005993876038622253;-0.005994263858652317;0.8044552618110017;-0.005789604410236145;0.8046813264228819
24.799331;1.0352466615233862;0.8326518099502259;0.8047858012521915;-0.021847920165052725;-0.021106405529039377;1.0345583063663402;9.986811469848027;0.8327613942348745;-0.005993877890914912;-0.005994262122778586;0.8044566276753553;-0.005789603661696257;0.8046920824775994
24.809331;1.0352616792609992;0.8326469092286772;0.80478863730045;-0.021847912895550364;-0.021106407170295053;1.0345531656337763;9.987215407994299;0.832767929395395;-0.0059938797980853675;-0.005994260315413658;0.8044584935186769;-0.005789603171113575;0.8047031616352841
24.819331;1.035275743899079;0.8326427065299108;0.8047918493814252;-0.02184790553935649;-0.021106408953800383;1.034548579112946;9.987618892797856;0.8327747783253469;-0.0059938817667729285;-0.005994258454414678;0.8044608678099856;-0.005789602946830396;0.8047145391491743
24.829331;1.0352888473023676;0.8326391883080814;0.8047954232253939;-0.021847898126355892;-0.021106410878117977;1.0345446210221125;9.988020586728231;0.8327819047380786;-0.005993883802449221;-0.005994256554125285;0.804463780629703;-0.005789603000770776;0.8047261886430709
24.839331;1.0353009885052946;0.8326363408247951;0.8047993463999341;-0.021847890684539663;-0.02110641293824908;1.0345413575238336;9.98841919968693;0.8327892724597473;-0.005993885906987015;-0.005994254623730514;0.8044672825575339;-0.0057896033470469285;0.8047380817022938
24.849331;1.0353121860857861;0.8326341464076151;0.8048036091952213;-0.02184788324195246;-0.021106415125679876;1.0345388461028253;9.988813623340967;0.8327968461741159;-0.0059938880754942;-0.005994252666579921;0.804471425241879;-0.005789603999027447;0.8047501819252706
24.859331;1.03532248143146;0.8326325783994213;0.8048081984960102;-0.02184787582667262;-0.02110641743014239;1.034537130770696;9.98920286131465;0.8328045966894081;-0.005993890296091321;-0.005994250680790404;0.8044762435000508;-0.005789604966756265;0.8047624396671331
24.869331;1.0353319318257017;0.832631605575705;0.8048130929665446;-0.02184786846614481;-0.02110641984076901;1.0345362308352313;9.989585909314497;0.8328125079380644;-0.005993892552787138;-0.00599424866152723;0.8044817503583959;-0.005789606255576373;0.8047747937687537
24.879331;1.0353406004721522;0.8326311984303826;0.8048182616008975;-0.021847861186476497;-0.0211064223457132;1.0345361354478506;9.989961764674076;0.8328205786203874;-0.005993894828801775;-0.005994246602840012;0.8044879397680565;-0.005789607865885093;0.8047871790697935
24.889331;1.0353485443890549;0.8326313339520478;0.8048236673242604;-0.0218478540106411;-0.021106424932442296;1.0345368137941724;9.990329522227333;0.8328288162447285;-0.005993897108951849;-0.005994244498571858;0.8044947908418543;-0.00578960979357215;0.8047995338387588
24.899331;1.0353558077820366;0.8326320009937004;0.8048292752359968;-0.02184784695787665;-0.02110642759009122;1.0345382271001;9.99068843079554;0.8328372302732401;-0.005993899381181563;-0.005994242343060101;0.8045022724372448;-0.005789612029878201;0.8048118052634288
24.909331;1.0353624253490485;0.8326332035697911;0.8048350547258875;-0.021847840044903453;-0.021106430311057252;1.0345403324232596;9.991037915128516;0.8328458309834497;-0.00599390163746453;-0.0059942401312616566;0.8045103492196449;-0.005789614561267104;0.8048239512131177
24.919331;1.035368425057734;0.8326349605569568;0.8048409727904466;-0.021847833286615496;-0.021106433089331144;1.034543083878573;9.99137756552714;0.8328546295739145;-0.00599390387261116;-0.0059942378588617035;0.8045189850436486;-0.005789617370885695;0.80483593704652
24.929331;1.0353738244179558;0.8326373003046385;0.8048469896682088;-0.021847826696388226;-0.021106435917884997;1.034546431379246;9.991707052009442;0.8328636347179265;-0.005993906081219476;-0.005994235521889062;0.8045281373280526;-0.005789620441948906;0.8048477347766891
24.939331;1.035378626486251;0.8326402475904527;0.8048530607168953;-0.021847820286533842;-0.021106438787950738;1.034550317044178;9.992026029907148;0.8328728509019074;-0.00599390825710879;-0.005994233115376504;0.8045377520036298;-0.005789623761781097;0.8048593230113169
24.949331;1.0353828273681114;0.8326438078739694;0.8048591406848175;-0.02184781406745824;-0.021106441689889528;1.0345546758178967;9.992334124353178;0.8328822798632219;-0.0059939103960241396;-0.005994230633090852;0.8045477709577761;-0.005789627322556452;0.8048706805673621
24.959331;1.0353864336647662;0.832647962872633;0.8048651878267182;-0.02184780804522432;-0.021106444613843593;1.0345594430350462;9.992631015123662;0.8328919179344734;-0.005993912497046113;-0.005994228068046358;0.8045581403366641;-0.005789631117199116;0.8048817842699227
24.969331;1.0353894683998024;0.8326526805027595;0.8048711632946951;-0.0218478022203148;-0.02110644754954365;1.034564562412061;9.992916567370834;0.832901749773719;-0.005993914561504595;-0.00599422541270993;0.80456881071473;-0.005789635135219399;0.8048926197906746
24.979331;1.035391960334753;0.8326579262317183;0.8048770275876759;-0.02184779658962412;-0.021106450486692477;1.0345699851390948;9.993190906647621;0.832911746192259;-0.005993916592252267;-0.005994222660574639;0.8045797390014189;-0.005789639361750891;0.8049031940582245
24.989331;1.0353939334606195;0.8326636685001926;0.8048827452898238;-0.021847791149578008;-0.021106453417711897;1.0345756624130065;9.99345439550912;0.8329218691287735;-0.005993918593068527;-0.005994219809420491;0.8045908908248166;-0.005789643777905904;0.8049135342735424
24.999331;1.0353954055252592;0.8326698786585923;0.8048882966600641;-0.021847785897827585;-0.021106456340279578;1.0345815437704093;9.993707524195232;0.8329320809642595;-0.0059939205668303845;-0.005994216863288661;0.8046022360145673;-0.005789648362291466;0.8049236729733068
25.009331;1.0353963950217788;0.8326765266364179;0.8048936795511357;-0.02184778083229614;-0.021106459254923954;1.0345875853202358;9.993950779762235;0.8329423518373342;-0.00599392251445867;-0.0059942138309101375;0.8046137444656826;-0.005789653094245503;0.8049336325593291
25.019331;1.035396928011604;0.8326835778584676;0.8048988993522165;-0.02184777594895342;-0.02110646216071235;1.0345937564595749;9.99418458215567;0.8329526602171341;-0.005993924435651048;-0.005994210722520687;0.8046253874969874;-0.005789657955762186;0.8049434213903325
25.029331;1.0353970359274522;0.8326909953440456;0.8049039613660713;-0.021847771241766047;-0.021106465054730388;1.0346000363727221;9.994409297366534;0.8329629891922328;-0.005993926329771175;-0.005994207548045596;0.8046371393031837;-0.005789662930913274;0.8049530399849535
25.039331;1.0353967501431647;0.8326987431423709;0.804908870167418;-0.02184776670426379;-0.02110646793369988;1.0346064076316355;9.994625268916757;0.8329733236967745;-0.005993928196167549;-0.005994204316762476;0.8046489763368156;-0.0057896680049749965;0.8049624873697389
25.049331;1.0353961002116152;0.8327067874622143;0.8049136302070873;-0.02184776233022259;-0.02110647079463925;1.0346128539956247;9.994832829706263;0.8329836498483203;-0.005993930034250724;-0.005994201037346452;0.8046608767583365;-0.005789673164161686;0.8049717629414439
25.059331;1.0353951139928756;0.8327150965796271;0.8049182457658022;-0.021847758113637254;-0.021106473634877124;1.034619360345326;9.995032301781885;0.8329939548789549;-0.005993931843506018;-0.005994197717912976;0.804672820320922;-0.00578967839554172;0.8049808663780811
25.069331;1.0353938177730544;0.8327236407143312;0.8049227209413793;-0.02184775404867595;-0.021106476452020698;1.0346259126546162;9.995223995627956;0.8330042269459598;-0.005993933623501998;-0.005994194366048239;0.8046847882028484;-0.005789683686993644;0.8049897975852273
25.079331;1.03539223633073;0.83273239190546;0.8049270596718435;-0.02184775012967862;-0.02110647924389121;1.034632498003269;9.995408209877267;0.833014454984321;-0.0059939353739075635;-0.0059941909888439155;0.8046967628088303;-0.0057896890271791285;0.8049985567260233
25.089331;1.035390392942325;0.8327413238940008;0.8049312657443207;-0.02184774635117961;-0.021106482008481118;1.0346391045817644;9.995585231461233;0.8330246287026426;-0.005993937094482808;-0.0059941875929206394;0.8047087276508086;-0.005789694405506454;0.8050071441890488
25.099331;1.0353883094207954;0.832750411984044;0.8049353428055755;-0.021847742707901137;-0.021106484743959326;1.0346457216174976;9.995755336084622;0.8330347385573893;-0.005993938785044831;-0.005994184184425048;0.8047206673344234;-0.005789699812089061;0.8050155604836584
25.109331;1.035386006221127;0.8327596329488802;0.8049392943926925;-0.021847739194745683;-0.021106487448685648;1.0346523392004567;9.99591878894562;0.83304477564638;-0.00599394044544165;-0.005994180769035751;0.8047325675483497;-0.00578970523769876;0.8050238062058156
25.119331;1.0353835025545266;0.832768965050789;0.804943123982436;-0.021847735806821884;-0.021106490121197488;1.0346589481213069;9.996075845238055;0.8330547316556435;-0.0059939420755437504;-0.005994177352011759;0.804744414982787;-0.005790710673712187;0.8050318892421627
25.129331;1.0353808164695457;0.8327783880601582;0.8049468350875622;-0.02184773253946685;-0.02110649276018756;1.0346655398155125;9.996226750210916;0.8330645988750086;-0.00599394367525461;-0.005994173938250809;0.8047561972301901;-0.005790716112068302;0.805039795989902
25.139331;1.0353779649099473;0.8327878831604577;0.8049504313316244;-0.021847729388232057;-0.021106495364498296;1.0346721063196844;9.996371739400333;0.8330743701986016;-0.005993945244529096;-0.005994170532305206;0.8047679027372985;-0.0057907215452522726;0.8050475344905895
25.149331;1.0353749637967269;0.8327974328046598;0.8049539163716138;-0.02184772634886254;-0.021106497933115483;1.0346786401883592;9.996511039179033;0.833084039087597;-0.005993946783371653;-0.005994167138362915;0.8047795207785478;-0.00579072696629206;0.8050551057179005
25.159331;1.0353718281327515;0.8328070206176477;0.8049572937374481;-0.021847723417292922;-0.021106500465143053;1.034685134481421;9.996644867121647;0.833093599505121;-0.005993948291826113;-0.005994163760242972;0.8047910414310292;-0.005790732368737089;0.8050625108400432
25.169331;1.0353685720620014;0.8328166313448693;0.804960566765434;-0.021847720589645032;-0.021106502959785525;1.034691582839851;9.996773432372628;0.8331030458174836;-0.005993949769977202;-0.005994160401430961;0.8048024556118857;-0.005790737746611385;0.8050697512361665
25.179331;1.0353652089013385;0.832826250802042;0.8049637386412788;-0.021847717862216627;-0.021106505416364104;1.0346979795426547;9.99689693594592;0.8331123727063361;-0.005993951217939173;-0.005994157065122816;0.8048137551671244;-0.005790743094370851;0.8050768284276051
25.189331;1.0353617511946718;0.8328358658014061;0.804966812449582;-0.021847715231472196;-0.021106507834342918;1.0347043195303802;9.997015570410076;0.8331215752159645;-0.005993952635837007;-0.0059941537542405905;0.8048249329065998;-0.005790748406883782;0.8050837440228816
25.199331;1.0353582107459722;0.8328454640813341;0.8049697911675101;-0.021847712694042665;-0.021106510213331507;1.03471059840464;9.997129519490485;0.8331306489025101;-0.005993954023810399;-0.005994150471449605;0.8048359825415495;-0.005790753679418156;0.8050904997249082
25.209331;1.0353545986168027;0.8328550342608743;0.8049726776306309;-0.021847710246710526;-0.021106512553059217;1.0347168123274328;9.997238958491563;0.8331395898771133;-0.005993955382021418;-0.005994147219194548;0.8048468985742028;-0.005790758907630798;0.8050970973345005
25.219331;1.035350925124414;0.8328645657738002;0.8049754745586943;-0.021847707886373635;-0.021106514853339725;1.0347229578828423;9.997344055455411;0.8331483947268244;-0.005993956710653067;-0.0059941439997167655;0.8048576761599551;-0.005790764087560614;0.8051035387407924
25.229331;1.0353471998564994;0.8328740487861296;0.8049781846355205;-0.021847705610015783;-0.021106517114054524;1.0347290320378162;9.997444972262258;0.8331570604604853;-0.005993958009910265;-0.005994140815050931;0.8048683109258218;-0.005790769215598875;0.805109825934894
25.239331;1.035343431724283;0.8328834741540603;0.8049808105229084;-0.021847703414693425;-0.02110651933515625;1.0347350321443216;9.997541865469731;0.833165584489992;-0.005993959280013947;-0.0059941376670267785;0.8048787988336021;-0.00579077428844305;0.805115961032398
25.249331;1.0353396290174248;0.8328928333995566;0.8049833547870664;-0.021847701297538734;-0.021106521516662684;1.0347409558755545;9.997634887232527;0.8331739645852194;-0.0059939605211879;-0.00599413455727877;0.8048891362028362;-0.005790779303082006;0.8051219462823906
25.259331;1.035335799369549;0.832902118657575;0.8049858198429246;-0.021847699255781842;-0.021106523658632782;1.0347468010936038;9.997724185882875;0.8331821988148191;-0.005993961733650546;-0.0059941314872609406;0.8048993198195528;-0.0057907842568036974;0.805127784054535
25.269331;1.035331949689338;0.8329113226196417;0.8049882079805527;-0.021847697286771876;-0.02110652576113484;1.0347525657248535;9.997809905578354;0.8331902855083343;-0.005993962917614953;-0.0059941284582576936;0.8049093469817225;-0.005790789147182327;0.8051334767944024
25.279331;1.0353280862164262;0.8329204385393302;0.8049905214101383;-0.02184769538797291;-0.021106527824227863;1.0347582477477684;9.997892185649413;0.8331982232524998;-0.005993964073306263;-0.005994125471386935;0.8049192154622585;-0.005790793972048721;0.8051390269817822
25.289331;1.0353242146771384;0.8329294602813471;0.8049927622425683;-0.021847693556942962;-0.021106529847982402;1.034763845277888;9.997971160803914;0.8332060109202578;-0.0059939652009959625;-0.005994122527615871;0.8049289234208528;-0.005790798729471959;0.8051444371540517
25.299331;1.035320340402551;0.8329383823134079;0.8049949324703527;-0.021847691791320782;-0.021106531832521234;1.034769356651744;9.998046962041998;0.833213647712355;-0.005993966301023653;-0.005994119627797069;0.8049384693166748;-0.0057908034177563215;0.8051497099664875
25.309331;1.0353164683885374;0.8329471996449638;0.8049970340333781;-0.021847690088822654;-0.02110653377803367;1.0347747805008582;9.998119717167928;0.8332211331927191;-0.005993967373795851;-0.005994116772703973;0.804947851895895;-0.005790808035430823;0.8051548481868483
25.319331;1.0353126032897226;0.8329559078036621;0.8049990688887175;-0.021847688447247753;-0.021106535684760997;1.034780115791645;9.998189550297818;0.8332284673145575;-0.005993968419784563;-0.005994113963048971;0.8049570702200375;-0.005790812581222008;0.8051598546123884
25.329331;1.0353087493233426;0.8329645028379835;0.8050010390230847;-0.02184768686449497;-0.02110653755296915;1.0347853617618108;9.998256580741607;0.8332356503940723;-0.0059939694395182;-0.005994111199480374;0.8049661236719239;-0.005790817054032472;0.8051647320132256
25.339331;1.0353049101847158;0.8329729812776602;0.8050029464589116;-0.021847685338559394;-0.021106539382925157;1.0347905178045012;9.998320922279039;0.8332426830156422;-0.005993970433535596;-0.005994108482561226;0.8049750119370102;-0.005790821452932273;0.8051694831500434
25.349331;1.0353010890736594;0.832981340095982;0.8050047932528116;-0.021847683867486953;-0.02110654117490814;1.034795583413275;9.998382683209309;0.8332495659535234;-0.005993971402328772;-0.005994105812753701;0.8049837349519852;-0.00579082577715745;0.8051741107956647
25.359331;1.0352972887924503;0.8329895767337333;0.8050065814627787;-0.021847682449333605;-0.02110654292924128;1.0348005582059006;9.99844196693632;0.8332563001393464;-0.005993972346333811;-0.005994103190428193;0.8049922928296793;-0.005790830026121324;0.805178617727239
25.369331;1.0352935118314384;0.8329976891111617;0.8050083130874606;-0.021847681082173352;-0.02110654464630793;1.0348054419497923;9.998498872937718;0.8332628866435484;-0.005993973265974369;-0.005994100615864788;0.8050006858153358;-0.005790834199413566;0.8051830067056468
25.379331;1.035289760415171;0.8330056755663898;0.8050099899934605;-0.021847679764133533;-0.02110654632655745;1.0348102345539236;9.998553497219106;0.8332693266743665;-0.005993974161708105;-0.005994098089232932;0.8050089143036139;-0.005790838296769409;0.8051872804398138
25.389331;1.035286036558356;0.8330135347732125;0.8050116138702114;-0.02184767849342489;-0.021106547970507712;1.0348149360703407;9.998605931872627;0.8332756215877377;-0.0059939750340330085;-0.005994095610597676;0.8050169788671443;-0.0057908423180491;0.8051914415862997
25.399331;1.035282342124082;0.8330212656717102;0.8050131862192325;-0.021847677268356947;-0.021106549578733164;1.0348195467156014;9.998656265162298;0.8332817729003984;-0.005993975883455048;-0.005994093179948388;0.8050248802561002;-0.005790846263241698;0.8051954927807692
25.409331;1.035278678803462;0.8330288673847321;0.8050147083880344;-0.021847676087329303;-0.021106551151835694;1.0348240669032005;9.998704582322484;0.8332877822946634;-0.005993976710460384;-0.005994090797200811;0.8050326193898565;-0.0057908501324531216;0.8051994366084719
25.419331;1.035275048072045;0.833036339182496;0.805016181643025;-0.021847674948807953;-0.021106552690415902;1.034828497270096;9.998750965753667;0.8332936515890607;-0.0059939775155149165;-0.005994088462189433;0.8050401973270789;-0.005790853925874566;0.8052032755572552
25.429331;1.035271451216316;0.8330436805824252;0.8050176072368038;-0.021847673851314652;-0.021106554195065977;1.0348328386420915;9.99879549457192;0.833299382668446;-0.00599397829906946;-0.005994086174679754;0.8050476151775929;-0.005790857643774034;0.8052070120574986
25.439331;1.035267889389013;0.833051241217856;0.8050193243845255;-0.021848768435659204;-0.021107614146357947;1.0348370919461427;9.998838244290555;0.8333049774384321;-0.005993979061563824;-0.005994083934392743;0.8050548740212694;-0.005790861286518154;0.8052106485620252
25.449331;1.035264363670906;0.8330583216309911;0.8050206586129625;-0.02184876741606522;-0.02110761558485618;1.0348412581154043;9.998879287197525;0.8333104378831745;-0.0059939798034300325;-0.00599408174102126;0.8050619749290451;-0.005790864854597886;0.8052141875763288
