time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.459331;1.035260875143581;0.8330652718414931;0.8050219492174565;-0.021848766433500786;-0.021107616991069188;1.0348453380161133;9.998918693357885;0.8333157661389141;-0.005993980525077755;-0.005994079594218117;0.8050689190425458;-0.0057908683486350854;0.8052176316224062
25.469331;1.0352574249287387;0.8330720921862295;0.8050231975794157;-0.021848765486760943;-0.021107618365496628;1.0348493324411916;9.998956531736471;0.8333209644579814;-0.005993981226883062;-0.005994077493582013;0.8050757076170683;-0.005790871769349778;0.8052209831618228
25.479331;1.035254014164362;0.8330787830981524;0.805024405158022;-0.02184876457465704;-0.021107619708642972;1.034853242137612;9.998992870801874;0.8333260351057233;-0.005993981909204866;-0.0059940754386711296;0.805082342010209;-0.0057908751175046345;0.8052242445416635
25.489331;1.0352506439015783;0.8330853451271153;0.8050255735621139;-0.02184876369601879;-0.021107621021037193;1.0348570678069473;9.999027777750873;0.8333309802956929;-0.005993982572399706;-0.005994073429024091;0.8050888236283844;-0.0057908783938686054;0.8052274180007504
25.499331;1.0352473150043344;0.83309177896009;0.8050267045039283;-0.021848762849721613;-0.021107622303241248;1.0348608101184904;9.999061316913126;0.8333358022080609;-0.005993983216819239;-0.005994071464183427;0.8050951539025728;-0.005790881599208622;0.8052305057026251
25.509331;1.0352440282066537;0.8330980853847151;0.805027799672713;-0.02184876203468934;-0.021107623555845292;1.0348644697679696;9.99909354880255;0.8333405030534021;-0.005993983842808379;-0.005994069543715244;0.8051013343519304;-0.005790884734291694;0.805233509754687
25.519331;1.035240784264586;0.8331042652274543;0.8050288606609814;-0.021848761249878793;-0.02110762477944479;1.034868047522931;9.999124529616067;0.8333450851060523;-0.005993984450706628;-0.005994067667187245;0.8051073666546545;-0.005790887799893613;0.8052364322266681
25.529331;1.0352375840161163;0.8331103193754245;0.8050298889335367;-0.02184876049428752;-0.02110762597460318;1.0348715442134275;9.999154310994209;0.8333495506705721;-0.0059939850408505515;-0.005994065834115984;0.8051132526655325;-0.00579089079682063;0.8052392752054602
25.539331;1.0352344283532893;0.8331162488987417;0.805030885803046;-0.021848759766986393;-0.021107627141834666;1.0348749607275554;9.999182941185797;0.8333539020323085;-0.005993985613591712;-0.005994064043943018;0.8051189943925345;-0.005790893725931234;0.8052420408300237
25.549331;1.03523131817722;0.8331220551031555;0.8050318524786519;-0.02184875906713832;-0.021107628281613326;1.0348782980656215;9.999210467059106;0.8333581414592381;-0.005993986169327142;-0.0059940622960591465;0.8051245939473501;-0.005790896588144545;0.8052447312405653
25.559331;1.035228254359118;0.8331277394501561;0.8050327901548844;-0.021848758393960836;-0.02110762939437434;1.034881557395925;9.999236934817997;0.8333622712413674;-0.005993986708501689;-0.0059940605898428255;0.80513005352292;-0.005790899384436753;0.805247348505111
25.569331;1.0352252377517448;0.8331333034800967;0.8050337000677689;-0.02184875774665669;-0.021107630480504756;1.0348847400530385;9.999262389238616;0.8333662937464159;-0.005993987231563921;-0.005994058924684891;0.8051353754300984;-0.005790902115822957;0.8052498945777158
25.579331;1.0352222692034792;0.8331387487974509;0.8050345835107874;-0.02184875712438481;-0.021107631540353528;1.0348878475070378;9.99928687288964;0.833370211458897;-0.005993987738921902;-0.005994057299996181;0.8051405621325011;-0.005790904783329553;0.805252371307424
25.589331;1.0352193495131912;0.8331440770697884;0.8050354418002584;-0.021848756526290498;-0.021107632574255093;1.0348908813066005;9.999310425980646;0.8333740269347776;-0.005993988230942614;-0.005994055715196396;0.8051456162029504;-0.0057909073879717984;0.8052547805338559
25.599331;1.0352164794102414;0.8331492899713443;0.8050362762101457;-0.021848755951550836;-0.021107633582550543;1.0348938429876164;9.999333086857261;0.8333777427123783;-0.005993988707979712;-0.005994054169697809;0.805150540241042;-0.005790909930741458;0.8052571241851341
25.609331;1.0352136595759949;0.8331543891068734;0.805037087880052;-0.021848755399394636;-0.021107634565608394;1.0348967340166837;9.999354892836328;0.8333813612839837;-0.005993989170394516;-0.005994052662902965;0.8051553368666239;-0.0057909124126028465;0.8052594042646903
25.619331;1.0352108906026634;0.8331593760343721;0.8050378777326797;-0.02184875486909675;-0.02110763552382748;1.0348995558235052;9.999375880506328;0.8333848851026676;-0.005993989618550818;-0.00599405119421052;0.8051600087659143;-0.005790914834500248;0.805261622783626
25.629331;1.0352081729142528;0.8331642523359449;0.805038646508797;-0.021848754359961947;-0.021107636457618976;1.0349023098741696;9.99939608548972;0.8333883165308599;-0.005993990052785054;-0.005994049763017219;0.8051645586596957;-0.005790917197374143;0.8052637817006232
25.639331;1.0352055067488708;0.8331690196221138;0.8050393948732144;-0.021848753871305797;-0.021107637367392875;1.0349049976763955;9.999415542346325;0.8333916577718451;-0.005993990473384623;-0.0059940483687060744;0.805168989233501;-0.005790919502160175;0.8052658828238592
25.649331;1.0352028921976981;0.8331736795100547;0.8050401234526218;-0.021848753402452015;-0.0211076382535551;1.0349076206952403;9.999434284259957;0.8333949108688345;-0.0059939908805958725;-0.005994047010622531;0.80517330314275;-0.005790921749775286;0.8052679277396589
25.659331;1.035200329276329;0.833178233631811;0.8050408328281206;-0.02184875295274772;-0.021107639116505164;1.034910180266426;9.999452342220216;0.8333980777536426;-0.005993991274646507;-0.005994045688065398;0.805177503025319;-0.005790923941132933;0.8052699178684557
25.669331;1.035197818001262;0.833182683626912;0.8050415235587515;-0.021848752521562837;-0.02110763995662394;1.034912677592511;9.999469744612243;0.8334011603306241;-0.005993991655771065;-0.005994044400306643;0.805181591476237;-0.005790926077178575;0.8052718545629988
25.679331;1.0351953584119262;0.8331870311078285;0.8050421962011618;-0.02184875210827876;-0.021107640774256704;1.0349151138427775;9.999486517733205;0.8334041605505124;-0.005993992024226563;-0.005994043146617807;0.8051855710686822;-0.005790928158913366;0.8052737391504933
25.689331;1.0351929505354556;0.8331912776603023;0.8050428513027723;-0.0218487517122924;-0.02110764156971201;1.0349174902443914;9.99950268675197;0.8334070803914538;-0.005993992380291294;-0.005994041926285003;0.8051894444121349;-0.005790930187388666;0.8052755729055104
25.699331;1.0351905943100461;0.8331954248814291;0.8050434893963193;-0.021848751333017304;-0.021107642343284883;1.034919808054769;9.999518276484563;0.833409921816858;-0.005993992724266022;-0.00599404073862125;0.8051932141864896;-0.0057909321636646326;0.8052773569819349
25.709331;1.0351882895169617;0.8331994744248254;0.8050441109457146;-0.021848750969868946;-0.021107643095287475;1.0349220684990885;9.999533311446932;0.8334126867851633;-0.005993993056476089;-0.005994039582977728;0.8051968831547068;-0.005790934088784525;0.8052790923964682
25.719331;1.0351860358200866;0.8332034280235926;0.805044716258604;-0.021848750622256715;-0.02110764382605467;1.034924272803759;9.999547815554893;0.833415377254109;-0.0059939933772590525;-0.005994038458742203;0.8052004541263107;-0.005790935963801216;0.8052807800895272
25.729331;1.0351838328799174;0.833207287447374;0.805045305514962;-0.02184875028959562;-0.021107644535924164;1.0349264222807684;9.999561812237099;0.8334179951706898;-0.005993993686947134;-0.005994037365332638;0.8052039298505816;-0.005790937789801743;0.8052824209913169
25.739331;1.0351816803972071;0.8332110544332146;0.8050458788833089;-0.021848749971316823;-0.021107645225226873;1.0349285183083483;9.9995753242269;0.8334205424779332;-0.00599399398585004;-0.005994036302199113;0.8052073129174788;-0.005790939567894402;0.8052840160739013
25.749331;1.0351795780263935;0.8332147306860854;0.8050464365542347;-0.021848749666859013;-0.02110764589429405;1.034930562195958;9.999588372634227;0.8334230211399969;-0.005993994274241384;-0.00599403526881631;0.8052106057303589;-0.0057909412991889305;0.8052855663784513
25.759331;1.0351775252782365;0.8332183179309541;0.80504697870162;-0.021848749375654643;-0.021107646543463077;1.0349325550818673;9.9996009765073;0.8334254331514981;-0.005993994552362878;-0.005994034264658342;0.8052138105375092;-0.005790942984781175;0.8052870729879918
25.769331;1.0351755215551899;0.8332218179117935;0.8050475054598273;-0.021848749097129586;-0.02110764717308558;1.0349344979230175;9.999613153485999;0.8334277804554582;-0.005993994820440997;-0.00599403328917932;0.8052169294851276;-0.005790944625720212;0.8052885370133479
25.779331;1.0351735662401214;0.8332252323512143;0.8050480169144847;-0.02184874883071703;-0.021107647783550117;1.0349363915081708;9.999624920958254;0.8334300648134328;-0.00599399507870292;-0.005994032341811748;0.8052199646569683;-0.00579094622296904;0.8052899596383061
25.789331;1.035171658709758;0.833228562956372;0.8050485131212575;-0.021848748575866616;-0.021107648375303864;1.0349382364833268;9.999636296370113;0.8334322877730894;-0.005993995327383821;-0.005994031421976528;0.8052229181283735;-0.005790947777400588;0.8052913421514114
25.799331;1.0351697983142305;0.8332318114760103;0.8050489941661172;-0.021848748332039095;-0.02110764894884674;1.034940033421337;9.999647295935077;0.8334344507599423;-0.005993995566718165;-0.005994030529086387;0.8052257920667869;-0.005790949289830986;0.8052926858921798
25.809331;1.0351679844045896;0.8332349797381051;0.8050494601920744;-0.02184874809870776;-0.021107649504712132;1.0349417829084127;9.999657933338653;0.8334365551972779;-0.005993995796932564;-0.005994029662538765;0.8052285887873;-0.0057909507610620385;0.8052939921260762
25.819331;1.035166216416642;0.8332380695971056;0.8050499113612154;-0.021848747875367804;-0.021107650043451755;1.0349434856182016;9.999668219960663;0.8334386025605969;-0.0059939960182565895;-0.005994028821718614;0.8052313106754071;-0.005790952191916775;0.8052952619767196
25.829331;1.0351644939424876;0.8332410828488063;0.8050503478433371;-0.021848747661535776;-0.02110765056560942;1.034945142364141;9.99967816567256;0.8334405943724098;-0.005993996230930624;-0.005994028006007583;0.8052339600752054;-0.0057909535832467674;0.8052964964919239
25.839331;1.0351628167461842;0.833244021224209;0.805050769866949;-0.021848747456751264;-0.021107651071698295;1.034946754117908;9.999687779679741;0.8334425322057156;-0.00599399643520084;-0.005994027214782105;0.8052365392676828;-0.0057909549359064965;0.8052976967338343
25.849331;1.035161184761945;0.833246886447943;0.8050511777254165;-0.021848747260585215;-0.021107651562214245;1.0349483219894893;9.99969707194181;0.8334444176957009;-0.005993996631323638;-0.005994026447405124;0.8052390504829372;-0.0057909562507360455;0.805298863782579
25.859331;1.035159598084605;0.8332496802697917;0.8050515717080627;-0.021848747072630684;-0.02110765203766797;1.0349498471741672;9.999706054112357;0.833446252524249;-0.005993996819576073;-0.0059940257032329745;0.8052414958571467;-0.005790957528585931;0.8052999986867206
25.869331;1.0351580569178156;0.8332524044129072;0.8050519520706906;-0.021848746892479377;-0.02110765249859473;1.0349513308848448;9.99971473896709;0.8334480383896641;-0.0059939970002494255;-0.005994024981650343;0.805243877361505;-0.005790958770358109;0.8053011024705676
25.879331;1.0351565614815146;0.8332550604902904;0.805052319047922;-0.021848746719712937;-0.021107652945540036;1.034952774276328;9.999723139310465;0.8334497769854422;-0.005993997173634526;-0.005994024282104174;0.8052461967745963;-0.005790959977004836;0.8053021762038264
25.889331;1.0351551119014564;0.8332576500138479;0.8050526728186648;-0.021848746553914253;-0.02110765337904889;1.034954178374845;9.999731267630475;0.8334514699935235;-0.005993997340016245;-0.0059940236040986064;0.8052484557301364;-0.005790961149482255;0.8053032209836343
25.899331;1.0351537081232232;0.8332601744808319;0.8050530134577542;-0.02184874639469111;-0.02110765379966401;1.0349555440561358;9.999739136319691;0.8334531190678062;-0.005993997499680006;-0.005994022947162764;0.8052506557971644;-0.005790962288726081;0.8053042378233696
25.909331;1.0351523499017747;0.833262635389379;0.8050533409349957;-0.021848746241700905;-0.021107654207926027;1.0349568720515177;9.999746757871828;0.8334547257584085;-0.005993997652925824;-0.0059940223108258875;0.8052527985016077;-0.005790963395670775;0.8053052276208794
25.919331;1.0351510368256651;0.833265034164754;0.805053655139908;-0.021848746094647844;-0.021107654604364444;1.0349581629100588;9.999754145218388;0.8334562914189296;-0.005993997800081214;-0.005994021694600439;0.8052548852665089;-0.0057909644712609044;0.805306191207989
25.929331;1.035149768320762;0.8332673721231815;0.8050539559061162;-0.02184874595324877;-0.021107654989471772;1.0349594169785483;9.999761312058267;0.8334578171923303;-0.005993997941512857;-0.005994021097963528;0.8052569173845172;-0.005790965516433209;0.8053071293747704
25.939331;1.0351485436693522;0.8332696505367319;0.8050542430393287;-0.021848745817207808;-0.021107655363696902;1.0349606344964934;9.999768272882262;0.833459304061167;-0.005993998077616899;-0.005994020520359741;0.8052588960905697;-0.005790966532089413;0.8053080428859689
25.949331;1.0351473620756877;0.8332718706924961;0.8050545163359154;-0.021848745686222026;-0.021107655727469466;1.03496181570305;9.999775042469919;0.833460752928572;-0.005993998208767945;-0.005994019961225799;0.805260822634623;-0.005790967519075641;0.8053089325227599
25.959331;1.035146222735823;0.8332740338419804;0.8050547755734989;-0.02184874556000581;-0.02110765608120968;1.0349629608497037;9.999781634656275;0.8334621647037018;-0.005993998335274362;-0.005994019419988653;0.80526269827969;-0.005790968478180081;0.8053097990890636
25.969331;1.0351451248497379;0.8332761411419769;0.8050550204976262;-0.02184874543831102;-0.02110765642532135;1.0349640701787894;9.99978806154007;0.833463540325077;-0.0059939984573722845;-0.0059940188960345185;0.8052645242626422;-0.005790969410150602;0.8053106433385009
25.979331;1.0351440676077055;0.8332781936761172;0.8050552508378264;-0.02184874532091866;-0.02110765676019294;1.0349651439302643;9.999794333938135;0.8334648807355638;-0.0059939985752307965;-0.005994018388706341;0.8052663017532173;-0.005790970315708319;0.8053114659088374
25.989331;1.0351430502041117;0.8332801924749094;0.8050554663522439;-0.021848745207615414;-0.02110765708619615;1.0349661823958638;9.999800461890416;0.8334661868667409;-0.005993998688967397;-0.005994017897343179;0.805268031813392;-0.005790971195546842;0.805312267361448
25.999331;1.0351420717991042;0.8332821385032437;0.8050556668731793;-0.02184874509819507;-0.021107657403680733;1.034967186010842;9.99980645440126;0.833467459625232;-0.005993998798681402;-0.005994017421308816;0.8052697153714875;-0.005790972050335154;0.8053130482643952
26.009331;1.0351411313918129;0.8332840326454909;0.8050558523150765;-0.02184874499248114;-0.021107657712984146;1.0349681554028405;9.999812318957114;0.8334686998799902;-0.005993998904470055;-0.005994016959977869;0.8052713532456377;-0.005790972880720262;0.8053138092331855
26.019331;1.035140227737069;0.8332858756958468;0.8050560226546613;-0.02184874489034441;-0.021107658014452826;1.034969091335544;9.999818061469533;0.8334699084742001;-0.005993999006411419;-0.005994016512714037;0.8052729462073003;-0.005790973687324725;0.8053145509396409
26.029331;1.0351393594075762;0.8332876683955829;0.8050561779535649;-0.02184874479171809;-0.02110765830845041;1.0349699946039033;9.999823686816903;0.8334710862282715;-0.005993999104564692;-0.005994016078870153;0.805274495003095;-0.005790974470750844;0.8053152740762111
26.039331;1.0351385249603342;0.8332894114983829;0.805056318424672;-0.02184874469660823;-0.0211076585953306;1.034970865970157;9.999829199587953;0.8334722339117807;-0.005993999199003155;-0.0059940156577972005;0.8052760002956328;-0.005790975231588707;0.8053159792868775
26.049331;1.0351377230630168;0.833291105786978;0.8050564444415512;-0.021848744605071375;-0.021107658875396063;1.0349717061486012;9.999834604291244;0.8334733522394208;-0.005993999289819115;-0.005994015248860687;0.8052774626220274;-0.005790975970419844;0.805316667133223
26.059331;1.0351369524792677;0.8332927520571425;0.805056556450525;-0.021848744517166417;-0.021107659148890984;1.0349725157869112;9.999839905011202;0.8334744419373222;-0.00599399937710076;-0.005994014851465055;0.8052788824595164;-0.005790976687802671;0.8053173380915295
26.069331;1.0351362119745462;0.8332943511367751;0.8050566548645511;-0.021848744432923894;-0.0211076594160209;1.0349732954166508;9.999845104901596;0.8334755038441414;-0.005993999460937284;-0.0059940144650617675;0.8052802603297188;-0.005790977384243576;0.8053179925446808
26.079331;1.0351355002527156;0.8332959039246532;0.8050567400344543;-0.021848744352336715;-0.02110765967696979;1.0349740454134708;9.999850205534687;0.833476538939442;-0.005993999541440677;-0.005994014089135166;0.8052815968498758;-0.0057909780601892984;0.8053186307763627
26.089331;1.0351348159923133;0.8332974113589131;0.805056812279565;-0.021848744275347085;-0.021107659931917315;1.0349747660320328;9.999855207038914;0.8334775482807283;-0.005993999618751446;-0.005994013723186952;0.8052828927270578;-0.005790978716044696;0.8053192530054836
26.099331;1.035134157954345;0.8332988743605075;0.8050568718864156;-0.021848744201842407;-0.021107660181053995;1.0349754575064782;9.999860109551255;0.8334785329533464;-0.005993999693044615;-0.005994013366722297;0.8052841487235581;-0.005790979352192818;0.8053198594692709
26.109331;1.0351335250224556;0.8333002938892276;0.8050569191140644;-0.021848744131686568;-0.02110766042457938;1.0349761201134247;9.999864914379677;0.8334794940352579;-0.005993999764533396;-0.0059940130192363845;0.8052853656381641;-0.005790979969009591;0.805320450490515
26.119331;1.035132916114586;0.833301671022136;0.8050569542421188;-0.021848744064768638;-0.02110766066268931;1.034976754152374;9.999869623945598;0.833480432500631;-0.005993999833444246;-0.005994012680220677;0.8052865443456655;-0.005790980566867;0.8053210264862571
26.129331;1.035132330047449;0.833303006908314;0.8050569775659592;-0.02184874400103099;-0.021107660895575812;1.0349773599302396;9.999874241276764;0.8334813491058988;-0.005993999899986687;-0.005994012349188438;0.805287685858966;-0.005790981146121283;0.8053215879534383
26.139331;1.035131765495541;0.8333043026933786;0.8050569893686036;-0.021848743940467874;-0.021107661123449764;1.0349779378203912;9.99987876994055;0.833482244363174;-0.005993999964345563;-0.005994012025695197;0.8052887913294604;-0.005790981707106872;0.8053221354417447
26.149331;1.0351312210902754;0.8333055595112251;0.8050569899690757;-0.021848743883112046;-0.021107661346560953;1.0349784883453415;9.999883214532966;0.83348311862349;-0.005994000026683925;-0.0059940117093445384;0.805289861995085;-0.005790982250163542;0.8053226694960242
26.159331;1.0351306955268367;0.8333067784899815;0.8050569798094942;-0.021848743829021754;-0.021107661565184024;1.0349790121877998;9.99988758094611;0.833483972195427;-0.005994000087152851;-0.005994011399785227;0.8052908991606;-0.00579098277567905;0.8053231906201306
26.169331;1.0351301876223467;0.8333079607534023;0.8050569594965256;-0.021848743778269394;-0.021107661779584078;1.0349795101300125;9.999891876249606;0.8334848054004008;-0.0059940001459053245;-0.005994011096710568;0.8052919041854871;-0.0057909832841050255;0.8053236992909878
26.179331;1.0351296963839762;0.8333091074243768;0.805056929744907;-0.021848743730931756;-0.021107661990001494;1.0349799829706865;9.99989610841387;0.8334856185315913;-0.005994000203104443;-0.005994010799862563;0.8052928783854076;-0.00579098377593909;0.8053241959795574
26.189331;1.035129221040726;0.8333102196145704;0.8050568912268502;-0.021848743687078547;-0.021107662196663282;1.0349804314234108;9.999900285361488;0.8334864117787633;-0.005994000258928683;-0.005994010509026079;0.8052938229110685;-0.0057909842516939945;0.8053246811530811
26.199331;1.0351287609935942;0.8333112984231417;0.8050568444265357;-0.02184874364676045;-0.021107662399790467;1.034980856057002;9.9999044138325;0.8334871851958973;-0.00599400031355854;-0.005994010224015589;0.8052947387402242;-0.005790984711879553;0.805325155243027
26.209331;1.0351283157561242;0.8333123449419654;0.8050567896246855;-0.021848743610006785;-0.021107662599581748;1.0349812573484989;9.999908499384157;0.8334879387464355;-0.0059940003671427955;-0.005994009944675594;0.8052956267433636;-0.00579098515700144;0.8053256186077989
26.219331;1.035127884921988;0.8333133602725767;0.8050567270125557;-0.021848743576834483;-0.021107662796203495;1.034981635805305;9.999912546958823;0.8334886724095554;-0.005994000419792848;-0.00599400967088296;0.8052964876986202;-0.0057909855875555374;0.8053260715606928
26.229331;1.0351274681641383;0.8333143455337365;0.8050566568351515;-0.021848743547256796;-0.021107662989809848;1.0349819920628467;9.999916560470687;0.8334893862473965;-0.005994000471614183;-0.0059940094025272015;0.8052973222809444;-0.00579098600401429;0.805326514433985
26.239331;1.0351270652939022;0.8333153017800963;0.8050565795027039;-0.021848743521289637;-0.021107663180562578;1.0349823268979632;9.99992054173634;0.8334900803672985;-0.0059940005227316785;-0.005994009139480398;0.8052981311156123;-0.005790986406816552;0.8053269475827005
26.249331;1.0351266763188716;0.8333162299237116;0.8050564956314951;-0.021848743498954885;-0.021107663368621795;1.0349826411730703;9.99992449017838;0.8334907548754499;-0.005994000573289486;-0.005994008881579907;0.8052989148506076;-0.005790986796356145;0.8053273713693677
26.259331;1.0351263014355232;0.8333171307827411;0.8050564059873189;-0.021848743480262625;-0.021107663554106433;1.0349829357587441;9.99992840341358;0.833491409916637;-0.005994000623431052;-0.005994008628634682;0.8052996741928515;-0.005790987172971665;0.8053277862227832
26.269331;1.0351259409878835;0.8333180051627654;0.8050563113946949;-0.021848743465173976;-0.021107663737048026;1.0349832114638056;9.999932278196866;0.8334920457076148;-0.005994000673277258;-0.005994008380449952;0.80530040993739;-0.005790987536957388;0.8053281926647204
26.279331;1.035125595402728;0.8333188538879799;0.8050562127081289;-0.021848743453571903;-0.021107663917384743;1.0349834690003927;9.999936111797386;0.8334926624639755;-0.005994000722919875;-0.005994008136839915;0.8053011229545775;-0.005790987888583524;0.8053285912093155
26.289331;1.0351252650988418;0.8333196778072864;0.8050561108302327;-0.02184874344526221;-0.021107664094995867;1.0349837090050704;9.999939903090853;0.8334932603142807;-0.005994000772423255;-0.005994007897616613;0.8053018140857444;-0.0057909882281051836;0.80532898226224
26.299331;1.035124950392172;0.8333204777884357;0.8050560066891084;-0.021848743440000647;-0.02110766426972488;1.03498393207741;9.999943652296466;0.8334938392959481;-0.005994000821825838;-0.005994007662586735;0.8053024840407716;-0.005790988555772033;0.8053293660999973
26.309331;1.0351246514095334;0.8333212547278801;0.8050559011585836;-0.02184874343752105;-0.021107664441386512;1.0349831387859239;9.999947359948308;0.8334943993887571;-0.005994000871146852;-0.005994007431562433;0.8053031333984558;-0.005790988871827643;0.805329742887541
26.319331;1.0351243680484743;0.8333220095855924;0.8050557949844449;-0.021848743437552165;-0.02110766460979012;1.034983329681465;9.999951026058088;0.833494940564349;-0.005994000920384222;-0.005994007204363889;0.8053037626464378;-0.005790989176488197;0.8053301127409999
26.329331;1.0351241000223559;0.8333227434041314;0.8050556887837315;-0.0218487434398272;-0.021107664774773997;1.0349835053372065;9.999954649620486;0.8334954628521353;-0.005994000969486814;-0.005994006980821719;0.8053043722010776;-0.005790989469941672;0.8053304758262054
26.339331;1.0351238469473765;0.8333234572785738;0.8050555831124792;-0.021848743444089103;-0.021107664936237374;1.0349836663541792;9.999958228618791;0.8334959663310076;-0.005994001018336537;-0.005994006760791894;0.8053049624591399;-0.0057909897523719224;0.8053308324166418
26.349331;1.0351236083854432;0.8333241522923899;0.8050554785094005;-0.02184874345008715;-0.021107665094157003;1.0349838133368194;9.999961760623492;0.8334964510491308;-0.00599400106677687;-0.005994006544182615;0.8053055338681052;-0.005790990023963067;0.8053311828759141
26.359331;1.035123383830964;0.8333248294789555;0.8050553754696814;-0.021848743457566565;-0.021107665248560455;1.0349839468715263;9.99996524350462;0.8334969170175681;-0.005994001114653614;-0.005994006330980247;0.8053060869420438;-0.005790990284891542;0.8053315275824081
26.369331;1.0351231727056802;0.8333254898204404;0.8050552744390383;-0.021848743466263792;-0.02110766539948018;1.0349840674643163;9.999968675467228;0.833497364257384;-0.005994001161821961;-0.005994006121243713;0.8053066222374808;-0.005790990535338149;0.8053318668484346
26.379331;1.035122974381585;0.8333261342008386;0.8050551758844029;-0.02184874347591643;-0.02110766554694261;1.034984175451495;9.999972054814165;0.8334977927943253;-0.005994001208134631;-0.00599400591506313;0.805307140325983;-0.005790990775507669;0.8053322008976007
26.389331;1.0351227881753733;0.8333267633109028;0.805055080353139;-0.021848743486281873;-0.021107665690982828;1.0349842710019044;9.99997538065294;0.8334982026596074;-0.0059940012534424065;-0.005994005712515236;0.8053076417700887;-0.005790991005640645;0.8053325298784879
26.399331;1.0351226133264362;0.8333273776487636;0.8050549884532895;-0.021848743497144746;-0.021107665831640594;1.034984354225839;9.999978653617571;0.8334985939312023;-0.005994001297599139;-0.0059940055136493645;0.8053081271420942;-0.005790991226018037;0.8053328538965082
26.409331;1.0351224490437199;0.8333279776225732;0.8050549007928368;-0.02184874350831818;-0.02110766596894391;1.0349844252523583;9.99998187484846;0.8334989667303809;-0.005994001340458061;-0.005994005318506029;0.8053085970860876;-0.0057909914369498414;0.8053331730778986
26.419331;1.0351222945767655;0.8333285636284266;0.8050548179178912;-0.021848743519646895;-0.02110766610291923;1.0349844841723042;9.999985044367804;0.8334993211808429;-0.005994001381870574;-0.005994005127148834;0.8053090523328695;-0.005790991638753848;0.8053334875769239
26.429331;1.0351221491948568;0.8333291361023516;0.8050547402596038;-0.021848743530981707;-0.02110766623362466;1.0349845309126637;9.999988160782957;0.833499657426496;-0.005994001421690245;-0.005994004939690983;0.8053094936060784;-0.0057909918317445115;0.8053337975305624
26.439331;1.0351220121074038;0.8333296955605537;0.8050546680890749;-0.021848743542143917;-0.021107666361173998;1.0349845652107659;9.999991221714499;0.8334999756816253;-0.005994001459775691;-0.005994004756282533;0.8053099214810369;-0.0057909920162232615;0.8053341030757992
26.449331;1.035121882450511;0.8333302425672433;0.8050546014940053;-0.021848743552938216;-0.021107666485731733;1.0349845867491723;9.999994223876291;0.8335002762389401;-0.005994001496002846;-0.005994004577061338;0.8053103363202047;-0.005790992192472528;0.8053344043567574
26.459331;1.0351217593861195;0.8333307776343414;0.8050545404116045;-0.021848743563193346;-0.021107666607468576;1.0349845953197057;9.999997163161181;0.833500559443573;-0.005994001530283877;-0.005994004402127557;0.805310738318943;-0.0057909923607811315;0.8053347014306349
26.469331;1.0351216422343161;0.8333313011341403;0.8050544846954358;-0.02184874357277513;-0.021107666726507386;1.0349845908765427;10.00000003517583;0.8335008256573185;-0.005994001562572214;-0.005994004231561515;0.8053111275800604;-0.0057909925214727235;0.8053349941948388
26.479331;1.0351215305111239;0.8333318132913209;0.8050544341743576;-0.021848743581563673;-0.021107666842904948;1.0349845734921523;10.000002836065688;0.833501075253422;-0.00599400159285506;-0.0059940040654466046;0.8053115041541792;-0.0057909926748934935;0.8053352824413589
26.489331;1.0351204712106892;0.833331553734857;0.8050543948807048;-0.02184847864053788;-0.021107430419975277;1.0349845433460763;10.000005563077753;0.8335013086675306;-0.0059940016211459885;-0.005994003903869127;0.8053118680635563;-0.005790992821384938;0.8053355659539905
26.499331;1.0351203692288018;0.8333320436183856;0.8050543542276183;-0.02184847864733626;-0.021107430531095647;1.0349845008020166;10.000008214347725;0.8335015264535712;-0.00599400164748532;-0.005994003746888868;0.8053122193372638;-0.005790992961270491;0.8053358445435549
26.509331;1.0351202715497991;0.8333325225737828;0.8050543182423823;-0.02184847865294522;-0.021107430639576815;1.034984446440823;10.000010787810025;0.8335017292767077;-0.0059940016719479405;-0.005994003594496329;0.805312558044653;-0.005790993094847119;0.8053361180478318
26.519331;1.0351201778256096;0.8333329907474166;0.8050542868288971;-0.021848478657255862;-0.021107430745433378;1.03498438098887;10.00001327999571;0.8335019178652658;-0.005994001694641078;-0.005994003446617324;0.8053128843016302;-0.005790993222390571;0.8053363863596681
26.529331;1.0351200878067683;0.833333448260285;0.8050542599498272;-0.021848478660158197;-0.021107430848664028;1.0349843052629835;10.000015686242135;0.8335020929785708;-0.0059940017156835095;-0.0059940033031869455;0.805313198262836;-0.005790993344179505;0.8053366494682372
26.539331;1.035120001368765;0.8333338951640119;0.8050542375372188;-0.021848478661531015;-0.02110743094923494;1.0349842201664088;10.000018002001712;0.8335022553872307;-0.0059940017351795055;-0.005994003164209857;0.805313500136007;-0.005790993460508648;0.8053369074487179
26.549331;1.035119918475423;0.8333343313914848;0.8050542194642493;-0.02184847866124007;-0.021107431047093148;1.0349841266977948;10.000020223186572;0.8335024058967457;-0.005994001753194566;-0.005994003029737601;0.8053137902326418;-0.0057909935716767835;0.8053371603684469
26.559331;1.0351198390994685;0.8333347567377641;0.805054205582169;-0.02184847865913025;-0.021107431142202867;1.0349840259718452;10.000022345606313;0.8335025454135903;-0.005994001769736552;-0.005994002899803297;0.8053140690132455;-0.005790993677959632;0.8053374081701423
26.569331;1.0351197631525133;0.8333351708856352;0.8050541957397688;-0.021848478655019005;-0.021107431234567434;1.0349839191986603;10.000024365079545;0.8335026749270057;-0.005994001784760658;-0.005994002774398857;0.8053143370387028;-0.005790993779585754;0.8053376506244507
26.579331;1.0351196904788558;0.833335573442525;0.8050541897536931;-0.021848478648703096;-0.02110743132421679;1.0349838076059035;10.000026278152209;0.8335027953882183;-0.0059940017982121905;-0.005994002653500018;0.8053145948519118;-0.005790993876745026;0.8053378873650434
26.589331;1.0351196209056301;0.8333359639477798;0.80505418737635;-0.021848478639980795;-0.021107431411185658;1.0349836924053717;10.000028082487319;0.8335029076238519;-0.005994001810081461;-0.005994002537074978;0.8053148429245822;-0.0057909939696268765;0.8053381179638053
26.599331;1.0351195542721994;0.833336341880155;0.8050541883005231;-0.021848478628675744;-0.021107431495507492;1.0349835748163025;10.000029776575909;0.8335030123324737;-0.005994001820421337;-0.005994002425075899;0.8053150816805624;-0.005790994058446229;0.8053383419856445
26.609331;1.0351194904122838;0.8333367066833013;0.805054192185108;-0.021848478614642695;-0.021107431577218564;1.034983456039083;10.0000313589825;0.8335031100998153;-0.005994001829317115;-0.00599400231744811;0.805315311512835;-0.005790994143441289;0.8053385589776051
26.619331;1.0351194291295247;0.8333370577724303;0.8050541986876943;-0.021848478597776593;-0.021107431656358665;1.0349833371726735;10.000032828193033;0.8335032014109779;-0.005994001836851987;-0.00599400221413962;0.8053155327840908;-0.005790994224865735;0.8053387684322717
26.629331;1.0351193701811003;0.8333373945639105;0.8050542075013035;-0.02184847857802716;-0.021107431732960008;1.0349832191399788;10.000034183313199;0.8335032867084864;-0.005994001843113486;-0.005994002115094686;0.8053157458313214;-0.005790994302990038;0.805338969803061
26.639331;1.0351193132529448;0.8333377165383905;0.8050542183856471;-0.02184847855538542;-0.021107431807021043;1.0349831026785972;10.000035424433602;0.8335033664515102;-0.0059940018482287204;-0.005994002020248351;0.8053159509641834;-0.005790994378103739;0.8053391625744676
26.649331;1.0351192579497794;0.8333380232818446;0.8050542312092207;-0.021848478529864008;-0.021107431878489923;1.0349829884287662;10.00003655255317;0.8335034410427846;-0.005994001852381748;-0.005994001929537025;0.8053161484391971;-0.005790994450510115;0.8053393463344525
26.659331;1.0351192038182906;0.8333383145373803;0.8050542459872833;-0.0218484785015031;-0.021107431947279254;1.0349828770538498;10.000037569376515;0.8335035106648766;-0.005994001855805984;-0.005994001842916291;0.805316338423287;-0.0057909945205130795;0.8053395208403429
26.669331;1.0351191503382546;0.8333385902227721;0.8050542628520087;-0.02184847847037961;-0.021107432013290982;1.0349827693133236;10.000038476864907;0.8335035752233856;-0.005994001858765673;-0.005994001760361692;0.8053165210080026;-0.005790994588400376;0.8053396860678598
26.679331;1.0351190968845358;0.8333388503439849;0.8050542819829991;-0.021848478436601114;-0.021107432076430444;1.0349826660315438;10.0000392770135;0.8335036344752816;-0.005994001861525332;-0.005994001681844882;0.8053166962685944;-0.00579099465442386;0.8053398421883204
26.689331;1.0351190427767847;0.8333390949175902;0.8050543035622008;-0.021848478400297907;-0.021107432136610028;1.0349825679911098;10.000039971526647;0.8335036881750164;-0.00599400186432087;-0.005994001607306026;0.8053168642825799;-0.005790994718776827;0.8053399894831038
26.699331;1.0351189873967124;0.8333393239601921;0.8050543277443513;-0.02184847836161287;-0.021107432193751868;1.0349824758849226;10.000040560485603;0.8335037360445968;-0.005994001867354234;-0.005994001536641411;0.8053170251426063;-0.005790994781588334;0.8053401282671553
26.709331;1.0351189302411952;0.833339537487071;0.8050543546439565;-0.021848478320673066;-0.021107432247804273;1.0349823903286668;10.000041041268686;0.8335037776694119;-0.0059940018707893995;-0.005994001469711966;0.8053171790316825;-0.0057909948429422636;0.8053402588575234
26.719331;1.035118870885911;0.8333397355060055;0.8050543843393295;-0.0218484782775628;-0.0211074322987577;1.0349823118461148;10.000041409924059;0.8335038125172481;-0.005994001874724164;-0.005994001406370811;0.8053173262742932;-0.00579099490289181;0.8053403815700696
26.729331;1.0351188088942742;0.8333399180094986;0.8050544168770258;-0.021848478232331308;-0.02110743234663037;1.034982240840694;10.000041664232;0.8335038400574036;-0.005994001879178036;-0.0059940013464831335;0.8053174672855365;-0.005790994961460161;0.80534049673357
26.739331;1.0351187437472378;0.8333400849844932;0.8050544522824036;-0.021848478185013953;-0.02110743239143364;1.0349821775673171;10.000041805558716;0.833503859871236;-0.0059940018841241165;-0.005994001289920465;0.8053176024529154;-0.005790995018649941;0.8053406047463235
26.749331;1.0351186748712278;0.833340236457587;0.8050544905412074;-0.021848478135641766;-0.021107432433150223;1.0349821220990765;10.00004183857622;0.8335038716845085;-0.005994001889526821;-0.0059940012365498575;0.8053177320358402;-0.005790995074464;0.8053407061362237
26.759331;1.0351186016881468;0.8333403725091786;0.8050545315532913;-0.021848478084257463;-0.02110743247173518;1.0349820743474236;10.000041770238171;0.8335038752892949;-0.005994001895361985;-0.005994001186235793;0.8053178561581605;-0.005790995128920148;0.8053408015293563
26.769331;1.0351185236180023;0.8333404932115099;0.8050545751607332;-0.021848478030930537;-0.021107432507127277;1.0349820341715101;10.000041608903695;0.8335038704183305;-0.005994001901625612;-0.005994001138847554;0.8053179748703295;-0.005790995182054678;0.805340891555072
26.779331;1.0351184401024744;0.8333405986013811;0.8050546212394625;-0.02184847797575539;-0.021107432539263025;1.034982001513529;10.000041363428133;0.833503856682355;-0.0059940019083268015;-0.005994001094261424;0.8053180882069514;-0.005790995233920096;0.8053409767875251
26.789331;1.0351183506703792;0.8333406887552216;0.805054669721538;-0.021848477918853734;-0.021107432568099806;1.0349819764376544;10.00004104260449;0.8335038336371294;-0.005994001915467433;-0.005994001052356518;0.8053181962124961;-0.005790995284597031;0.805341057754539
26.799331;1.0351182549603057;0.833340763857167;0.805054720553019;-0.021848477860388526;-0.02110743259364461;1.0349819590232605;10.00004065522259;0.8335038009510572;-0.0059940019230280295;-0.005994001013007054;0.8053182989554968;-0.005790995334219986;0.8053411350078225
26.809331;1.0351181526658315;0.83334082419555;0.8050547736948838;-0.021848477800576534;-0.021107432615968143;1.0349819492341716;10.000040209757804;0.8335037585213755;-0.00599400193096966;-0.00599400097607662;0.8053183965450105;-0.005790995382959761;0.8053412092124744
26.819331;1.0351180435227203;0.8333408701333933;0.805054829151123;-0.021848477739683722;-0.021107432635187356;1.0349819468993202;10.00003971348493;0.833503706434527;-0.005994001939238074;-0.005994000941414722;0.8053184891307339;-0.005790995430963438;0.8053412811728049
26.829331;1.0351179273909243;0.8333409020926199;0.8050548869696703;-0.02184847767799823;-0.021107432651431227;1.0349819517902055;10.000039172107181;0.8335036448518508;-0.005994001947756704;-0.005994000908857611;0.8053185768980532;-0.005790995478332845;0.8053413517388698
26.839331;1.035117804273593;0.8333409205742183;0.805054947252295;-0.021848477615797335;-0.021107432664828563;1.034981963675416;10.00003858982643;0.8335035739344496;-0.005994001956427523;-0.005994000878242263;0.8053186600794207;-0.005790995525154449;0.8053414216486748
26.849331;1.0351176742175632;0.8333409261703817;0.8050550101717446;-0.021848477553317307;-0.02110743267552031;1.0349819822661952;10.000037969126895;0.8335034938457921;-0.005994001965162249;-0.005994000849423966;0.8053187389699933;-0.005790995571536844;0.8053414914113645
26.859331;1.0351175372251027;0.8333409195092589;0.8050550759463379;-0.02184847749074359;-0.0211074326836645;1.0349820071430191;10.000037310867839;0.8335034047974564;-0.0059940019739219905;-0.005994000822274555;0.8053188139419383;-0.005790995617633782;0.8053415612535858
26.869331;1.0351173932674989;0.8333409011977507;0.8050551447939941;-0.021848477428236958;-0.021107432689442648;1.0349820378253596;10.000036614993727;0.8335033070661346;-0.005994001982724985;-0.005994000796662945;0.8053188854477428;-0.005790995663638301;0.8053416311618342
26.879331;1.0351172423877575;0.8333408718292933;0.8050552169182936;-0.021848477365966155;-0.021107432693079003;1.0349820739348392;10.000035880969532;0.8335032009956612;-0.005994001991620826;-0.0059940007724392;0.8053189539872248;-0.005790995709748124;0.8053417010300328
26.889331;1.0351170847902433;0.8333408320026051;0.8050552925117614;-0.02184847730411593;-0.021107432694824044;1.0349821152748027;10.000035107913549;0.8335030870194933;-0.0059940020006650115;-0.0059940007494217835;0.8053190200304604;-0.005790995756128502;0.8053417707589815
26.899331;1.0351169208518327;0.8333407822992502;0.8050553717358213;-0.02184847724287173;-0.021107432694905455;1.0349821617821997;10.000034294996706;0.8335029656675339;-0.005994002009919895;-0.005994000727382234;0.8053190839455083;-0.005790995802896367;0.8053418402455023
26.909331;1.035116751069605;0.8333407232741952;0.8050554546827416;-0.021848477182402192;-0.021107432693524778;1.0349822134138524;10.000033442030746;0.8335028375653639;-0.005994002019464841;-0.005994000706048274;0.8053191459941785;-0.005790995850122551;0.8053419093824447
26.919331;1.0351165759325895;0.8333406555302478;0.8050555413568237;-0.021848477122850474;-0.02110743269089802;1.0349822700513314;10.000032550273744;0.8335027034399569;-0.005994002029382838;-0.005994000685137364;0.8053192063931374;-0.005790995897837917;0.8053419780973787
26.929331;1.035116395795458;0.8333405797907208;0.805055631714814;-0.02184847706433075;-0.021107432687278327;1.034982331476224;10.000031623121524;0.8335025640812256;-0.005994002039736376;-0.005994000664396997;0.805319265385758;-0.00579099594604901;0.8053420463529927
26.939331;1.0351162109055663;0.8333404968540391;0.8050557257242827;-0.021848477006943482;-0.021107432682962682;1.0349823974005314;10.00003066573391;0.8335024202757079;-0.005994002050552876;-0.005994000643627049;0.8053193232739121;-0.005790995994759602;0.8053421140988434
26.949331;1.0351160215223938;0.8333404075300863;0.8050558233424251;-0.0218484769507978;-0.021107432678300304;1.0349824675022263;10.000029683623307;0.8335022727886863;-0.005994002061817512;-0.005994000622683609;0.8053193804098633;-0.005790996043963899;0.805342181241242
26.959331;1.0351158279709527;0.8333403126446296;0.8050559244501119;-0.02184847689600109;-0.02110743267366918;1.0349825414451896;10.000028681269354;0.833502122393917;-0.005994002073481678;-0.005994000601469578;0.8053194371808026;-0.005790996093619018;0.8053422476506628
26.969331;1.0351156306258378;0.8333402129984958;0.8050560288695052;-0.021848476842645886;-0.02110743266941662;1.0349826189302274;10.000027661746842;0.8335019698848446;-0.005994002085483079;-0.00599400057991635;0.8053194940005846;-0.00579099614364388;0.8053423131652309
26.979331;1.03511542990756;0.8333401092717262;0.8050561364661022;-0.02184847679082958;-0.021107432665825307;1.0349826997666793;10.00002662736468;0.8335018160252966;-0.005994002097764333;-0.005994000557971969;0.8053195512770774;-0.005790996193938645;0.8053423775955965
26.989331;1.03511522634475;0.8333400020066588;0.8050562472084405;-0.021848476740653176;-0.02110743266312252;1.0349827838617516;10.000025580196615;0.8335016614815798;-0.005994002110288365;-0.005994000535601794;0.8053196093482914;-0.005790996244397103;0.8053424407504624
26.999331;1.0351150206335926;0.8333398916886791;0.8050563611231053;-0.02184847669218802;-0.021107432661486795;1.0349828711235527;10.00002452200906;0.8335015068076137;-0.005994002123035031;-0.005994000512783599;0.8053196684592129;-0.005790996294923538;0.8053425024792118
27.009331;1.0351148135844903;0.8333397788292118;0.8050564782221549;-0.021848476645475276;-0.021107432661036905;1.0349829613984678;10.000023454275862;0.8335013524749086;-0.00599400213597371;-0.005994000489486664;0.8053197287601706;-0.005790996345463325;0.805342562703455
27.019331;1.0351146060011331;0.833339663954374;0.8050565984848002;-0.021848476600556263;-0.021107432661826138;1.0349830545063636;10.00002237842213;0.8335011989058074;-0.00599400214905323;-0.005994000465654325;0.8053197902480684;-0.005790996396018701;0.8053426213859038
27.029331;1.03511439861058;0.8333395474944483;0.8050567218656358;-0.02184847655748418;-0.021107432663861978;1.0349831502983593;10.000021295790553;0.8335010465022212;-0.005994002162231874;-0.005994000441212855;0.8053198527345797;-0.00579099644663591;0.8053426784827269
27.039331;1.0351141920718452;0.8333394297129187;0.8050568482762173;-0.021848476516304016;-0.021107432667138104;1.0349832486181183;10.000020207295405;0.8335008956621299;-0.0059940021754967205;-0.0059940004160936745;0.8053199159331468;-0.005790996497399899;0.8053427339728073
27.049331;1.0351139870084993;0.8333393107597761;0.8050569775584782;-0.02184847647702091;-0.021107432671649353;1.034983349202212;10.000019113243281;0.8335007467915196;-0.0059940021888380815;-0.005994000390246162;0.8053199795863151;-0.005790996548439215;0.8053427879380268
27.059331;1.0351137840223632;0.8333391907224353;0.8050571095116514;-0.0218484764395905;-0.021107432677399778;1.0349834516784628;10.000018013678174;0.8335006003396143;-0.005994002202218935;-0.005994000363640901;0.8053200435575837;-0.0057909965999067975;0.8053428406038375
27.069331;1.0351135836616672;0.8333390695834759;0.8050572439593164;-0.021848476403937358;-0.021107432684412147;1.0349835556429259;10.000016908692833;0.8335004568341792;-0.005994002215573841;-0.005994000336260474;0.8053201078640599;-0.005790996651950867;0.805342892298284
27.079331;1.0351133863445159;0.8333389471796849;0.8050573807564418;-0.021848476369981096;-0.021107432692712452;1.0349836606962872;10.000015798096436;0.8335003168750214;-0.0059940022288276764;-0.005994000308079495;0.8053201726234896;-0.005790996704696155;0.8053429433880648
27.089331;1.0351131923322112;0.8333388232437761;0.8050575197410189;-0.021848476337654743;-0.021107432702288945;1.0349837664960368;10.000014680976932;0.8335001810971562;-0.005994002241912949;-0.005994000279053729;0.8053202379810627;-0.005790996758232511;0.8053429942678557
27.099331;1.0351130017936407;0.8333386975048156;0.8050576607184403;-0.02184847630690595;-0.021107432713058275;1.0349838728722363;10.000013555690241;0.8335000501534316;-0.005994002254772688;-0.005994000249137994;0.80532030407136;-0.00579099681261869;0.8053430453532476
27.109331;1.0351128148670703;0.833338569764118;0.8050578034703568;-0.021848476277691552;-0.021107432724860705;1.0349839798640617;10.000012420104232;0.8334999247137467;-0.005994002267347096;-0.005994000218331293;0.8053203709483788;-0.005790996867888616;0.805343097022364
27.119331;1.0351126316686965;0.8333384398916288;0.8050579477700265;-0.021848476249975445;-0.021107432737480745;1.0349840876072631;10.00001127182358;0.8334998054105645;-0.005994002279553172;-0.005994000186701287;0.805320438466558;-0.005790996924039391;0.8053431495812975
27.129331;1.0351124522688533;0.8333383078095086;0.8050580934280152;-0.02184847622371924;-0.02110743275067573;1.0349841962155009;10.000010108202321;0.8334996927638997;-0.005994002291276492;-0.005994000154345821;0.8053205062250015;-0.005790996981023289;0.8053432032876949
27.139331;1.035112276650036;0.8333381735452485;0.8050582403191762;-0.021848476198868316;-0.021107432764203987;1.0349843057406038;10.000008926210937;0.8334995871742976;-0.0059940023023798555;-0.00599400012132962;0.8053205736404324;-0.0057909970387660555;0.8053432583434064
27.149331;1.0351121046776306;0.8333380372814895;0.8050583883482371;-0.02184847617533893;-0.021107432777846998;1.034984416167718;10.000007722353908;0.8334994889532117;-0.005994002312716573;-0.0059940000876619725;0.805320640076575;-0.005790997097194974;0.805343314858156
27.159331;1.0351119361288972;0.8333378993020106;0.8050585373990529;-0.02184847615300082;-0.021107432791414877;1.0349845274379763;10.000006492888724;0.8334993983337403;-0.005994002322145743;-0.005994000053323341;0.8053207049670738;-0.005790997156264178;0.8053433728748983
27.169331;1.0351117707880142;0.8333377599198206;0.8050586873111589;-0.02184847613167638;-0.021107432804743757;1.0349846394583182;10.000005234437765;0.8334993154572196;-0.005994002330539452;-0.005994000018302252;0.8053207679170914;-0.005790997215964334;0.8053434324186806
27.179331;1.0351116085737926;0.8333376194937538;0.8050588379232291;-0.021848476111175952;-0.02110743281769412;1.0349847520487176;10.000003944611558;0.833499240352317;-0.005994002337767387;-0.005993999982614764;0.8053208287486404;-0.0057909972763035104;0.8053434935009202
27.189331;1.035111449618441;0.8333374784610941;0.805058989183792;-0.021848476091329852;-0.021107432830149486;1.0349848648840934;10.00000262280344;0.8334991729228769;-0.005994002343677334;-0.005993999946310577;0.8053208874513854;-0.005790997337291005;0.8053435561149594
27.199331;1.035111294199311;0.8333373373036577;0.8050591412181255;-0.021848476071984025;-0.02110743284203396;1.0349849774740365;10.000001271197645;0.8334991129196232;-0.005994002348096528;-0.005993999909478305;0.8053209440522853;-0.005790997398933649;0.8053436202664984
27.209331;1.0351111425889905;0.8333371965001407;0.8050592942626722;-0.021848476052986582;-0.02110743285334033;1.0349850892108874;9.999999894645212;0.8334990598854605;-0.005994002350850717;-0.00599399987224225;0.805320998508285;-0.005790997461223257;0.8053436860200759
27.219331;1.0351109949988428;0.8333370565272246;0.8050594485198939;-0.02184847603418442;-0.021107432864125697;1.0349851994833115;9.999998499243262;0.8334990131629741;-0.0059940023517806515;-0.005993999834740829;0.8053210507126454;-0.0057909975241416745;0.8053437534891544
27.229331;1.0351108516033491;0.8333369178854698;0.8050596040734137;-0.021848476015425743;-0.021107432874471622;1.0349853077523143;9.999997091127137;0.8334989720169291;-0.005994002350741984;-0.005993999797105148;0.8053211005950668;-0.0057909975876891855;0.8053438227517005
