time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.239331;1.03511071253422;0.8333367810984448;0.8050597609166923;-0.021848475996571325;-0.021107432884445037;1.0349854135805197;9.999995675808556;0.8334989357383266;-0.005994002347603258;-0.005993999759441913;0.8053211481865613;-0.005790997651887173;0.8053438937889108
27.249331;1.035110577887155;0.8333366466793326;0.805059918980686;-0.021848475977504462;-0.02110743289409043;1.0349855166710489;9.999994257842639;0.8334989036006113;-0.005994002342259907;-0.005993999721813098;0.8053211935332395;-0.0057909977167465935;0.8053439664917841
27.259331;1.0351104477932134;0.8333365151071997;0.8050600781227167;-0.021848475958123555;-0.021107432903443833;1.034985616891925;9.99999284111256;0.8334988747782849;-0.005994002334644971;-0.0059939996842419485;0.8053212365770123;-0.005790997782253279;0.8053440406779545
27.269331;1.0351103224491631;0.8333363867988688;0.8050602381582596;-0.02184847593832817;-0.0211074329125383;1.0349857142747938;9.999991429545224;0.8334988483887136;-0.0059940023247106;-0.005993999646738341;0.8053212771780449;-0.005790997848392146;0.8053441161276906
27.279331;1.0351102020450096;0.833336262046499;0.8050603988937419;-0.02184847591802218;-0.02110743292140216;1.0349858089990411;9.999990027745103;0.83349882360065;-0.005994002312402197;-0.005993999609291499;0.8053213151901514;-0.005790997915168961;0.8053441926435327
27.289331;1.035110086706211;0.8333361410129967;0.8050605601204444;-0.021848475897137308;-0.021107432930055414;1.0349859013708138;9.999988640831187;0.8334987996790133;-0.005994002297662926;-0.005993999571853643;0.8053213504620929;-0.005790997982600306;0.8053442700490356
27.299331;1.0351099765332143;0.8333360238331716;0.8050607216428304;-0.021848475875661934;-0.02110743293849878;1.0349859918268387;9.999987273384036;0.8334987759783943;-0.005994002280457389;-0.005993999534362774;0.8053213828377691;-0.0057909980506955765;0.8053443481411339
27.309331;1.035109871660686;0.8333359106957186;0.8050608833183999;-0.021848475853653217;-0.021107432946714317;1.0349860809168072;9.999985929079893;0.8334987519336492;-0.00599400226078328;-0.005993999496763295;0.8053214122127328;-0.005790998119464278;0.8053444266975638
27.319331;1.0351097722469582;0.8333358018333544;0.8050610450333441;-0.021848475831218087;-0.021107432954689923;1.0349861692022133;9.999984611515183;0.8334987270339981;-0.005994002238661163;-0.0059939994589886;0.8053214385682357;-0.005790998188943583;0.805344505528092
27.329331;1.035109678417687;0.8333356974814046;0.8050612066464345;-0.021848475808480188;-0.02110743296243489;1.0349862571667756;9.999983324476897;0.8334987008099878;-0.005994002214112389;-0.005993999420946765;0.8053214619212735;-0.005790998259216161;0.8053445844988638
27.339331;1.0351095902540972;0.8333355978303134;0.8050613679663668;-0.021848475785555127;-0.021107432969973586;1.0349863452361512;9.99998207149296;0.8334986728615811;-0.005994002187149624;-0.005993999382539199;0.8053214822638026;-0.005790998330404959;0.8053446635374248
27.349331;1.035109507818193;0.8333355029796513;0.8050615287586602;-0.02184847576253403;-0.021107432977338518;1.0349864338338206;9.999980856270122;0.8334986428731267;-0.005994002157791919;-0.005993999343694364;0.8053214995862752;-0.005790998402647156;0.8053447426411297
27.359331;1.0351094311286424;0.8333354129201865;0.8050616887519525;-0.021848475739478294;-0.02110743298455189;1.0349865233879296;9.999979683398582;0.8334986106046016;-0.005994002126090111;-0.005993999304389125;0.8053215139260121;-0.005790998476065898;0.8053448218600312
27.369331;1.0351093601126165;0.8333353275445005;0.805061847659932;-0.02184847571643054;-0.02110743299160073;1.034986614280277;9.999978557714881;0.8334985758872372;-0.005994002092129228;-0.005993999264653558;0.8053215253461968;-0.00579099855076247;0.8053449012552905
27.379331;1.0351092945912026;0.833335246698606;0.8050620051912252;-0.02184847569342575;-0.021107432998438407;1.0349867067426695;9.99997748323387;0.8334985385907329;-0.005994002056001999;-0.005993999224570107;0.8053215338754204;-0.0057909986268138095;0.8053449808606493
27.389331;1.0351092342860921;0.8333351702308534;0.8050621609951171;-0.02184847567049539;-0.021107433004996217;1.0349868007931848;9.99997646273952;0.8334984985859886;-0.005994002017790914;-0.005993999184266344;0.80532153946256;-0.005790998704258345;0.8053450606006035
27.399331;1.0351091788546296;0.8333350979726536;0.8050623146013429;-0.02184847564767687;-0.02110743301118166;1.0349868963005926;9.999975497692432;0.8334984557758621;-0.0059940019775665135;-0.005993999143900714;0.8053215419464581;-0.0057909987830875;0.8053451402006149
27.409331;1.0351091279460085;0.8333350296992394;0.8050624654147442;-0.021848475625014824;-0.02110743301688423;1.0349869930618252;9.99997458857786;0.8334984101436143;-0.00599400193538065;-0.005993999103645829;0.8053215410445074;-0.005790998863251379;0.8053452192444386
27.419331;1.0351090812362507;0.833334965148073;0.8050626127763126;-0.021848475602541658;-0.021107433022006815;1.0349870907936385;9.99997373581354;0.8334983617640498;-0.005994001891259691;-0.005993999063667315;0.8053215364049086;-0.005790998944673735;0.8053452973094489
27.429331;1.0351090384364825;0.8333349040846845;0.8050627560833024;-0.021848475580261723;-0.021107433026496532;1.034987189152692;9.999972940468858;0.833498310817285;-0.0059940018452100015;-0.005993999024091207;0.8053215277216266;-0.005790999027269508;0.8053453739897902
27.439331;1.0351089993072389;0.8333348463231987;0.8050628948901959;-0.0218484755581572;-0.02110743303033804;1.034987287819482;9.999972204030398;0.8334982575865214;-0.005994001797226013;-0.005993998984968486;0.8053215148198866;-0.0057909991109493545;0.8053454488678435
27.449331;1.0351089636726718;0.8333347917000626;0.8050630289310785;-0.02184847553620919;-0.02110743303351662;1.0349873864886132;9.99997152755083;0.8334982024029977;-0.005994001747292964;-0.005993998946277181;0.8053214976701976;-0.005790999195617089;0.8053455215690986
27.459331;1.0351089314032451;0.8333347400853705;0.8050631580761031;-0.021848475514413487;-0.021107433035985994;1.0349874847771225;9.999970911254215;0.8334981456183194;-0.005994001695393395;-0.005993998907971941;0.8053214763692896;-0.005790999281177083;0.8053455918401817
27.469331;1.0351089024154982;0.8333346913802067;0.8050632822649227;-0.02184847549277623;-0.021107433037656487;1.0349875822757135;9.999970354745468;0.8334980876902502;-0.0059940016415176095;-0.005993998870011719;0.8053214511002632;-0.005790999367539222;0.8053456595257468
27.479331;1.0351088766900318;0.8333346454723393;0.805063401479654;-0.021848475471298732;-0.021107433038402935;1.0349876787249832;9.999969857233406;0.8334980293000974;-0.005994001585667441;-0.00599399883233006;0.8053214221077426;-0.005790999454605074;0.8053457244794922
27.489331;1.0351088542375195;0.8333346022567202;0.8050635157434887;-0.021848475449964905;-0.021107433038093742;1.034987774046916;9.99996941759246;0.8334979713458471;-0.005994001527855622;-0.005993998794814853;0.8053213897329334;-0.005790999542253547;0.8053457865179477
27.499331;1.0351088350689097;0.8333345616970554;0.805063625082646;-0.02184847542874513;-0.021107433036630454;1.034987868222389;9.999969034440701;0.8334979148241428;-0.005994001468113303;-0.005993998757342549;0.8053213544472477;-0.005790999630348154;0.8053458454177131
27.509331;1.0351088192255937;0.8333345238241496;0.805063729493951;-0.021848475407617297;-0.02110743303397071;1.034987961225427;9.999968706587168;0.8334978607284379;-0.005994001406496216;-0.005993998719823561;0.8053213167949655;-0.005790999718742901;0.8053459009223142
27.519331;1.035108806791549;0.833334488702058;0.8050638289900348;-0.021848475386577037;-0.021107433030116928;1.0349880530212987;9.99996843366705;0.8334978100037783;-0.0059940013430686894;-0.005993998682209697;0.8053212772777832;-0.005790999807272818;0.8053459527495563
27.529331;1.035108797851496;0.8333344564211372;0.805063923669254;-0.021848475365639674;-0.02110743302508488;1.0349881435685062;9.999968216011595;0.8334977635098281;-0.005994001277884254;-0.005993998644474024;0.8053212363042782;-0.0057909998957648545;0.8053460005972418
27.539331;1.0351087924608509;0.833334427098685;0.8050640137005642;-0.02184847534487207;-0.021107433018881874;1.034988232887489;9.999968053988216;0.8334977219518523;-0.005994001211001777;-0.00599399860660441;0.8053211942179035;-0.005790999984074559;0.805346044183451
27.549331;1.03510879065565;0.8333344008284562;0.8050640992309573;-0.021848475324430856;-0.021107433011505323;1.03498832115667;9.999967947913447;0.8334976858124887;-0.005994001142525858;-0.005993998568620823;0.8053211513029581;-0.005791000072108991;0.8053460833481775
27.559331;1.0351087924824802;0.8333343775831885;0.8050641803222762;-0.021848475304536003;-0.021107433002962167;1.0349884087191215;9.999967898070917;0.8334976553604193;-0.005994001072614556;-0.005993998530591817;0.8053211077586028;-0.005791000159823711;0.8053461181300379
27.569331;1.035108798016983;0.8333343571883354;0.8050642569776499;-0.021848475285395037;-0.02110743299330119;1.0349884960018858;9.999967904171713;0.8334976307377983;-0.005994001001441444;-0.0059939984926311;0.8053210637125057;-0.005791000247206571;0.8053461487116171
27.579331;1.0351088073288741;0.8333343393932919;0.8050643292068612;-0.02184847526715681;-0.02110743298262539;1.0349885834095847;9.999967965345766;0.8334976120293662;-0.005994000929164632;-0.005993998454877578;0.8053210192797916;-0.005791000334249216;0.8053461753198664
27.589331;1.035108820468211;0.8333343239496857;0.8050643970243857;-0.02184847524991527;-0.021107432971077932;1.0349886712498089;9.999968081023544;0.8334975992653472;-0.005994000855930094;-0.005993998417468249;0.8053209745905181;-0.005791000420911027;0.8053461982099096
27.599331;1.0351088375378443;0.833334310670435;0.8050644603869052;-0.021848475233729913;-0.02110743295883316;1.034988759744485;9.999968251163173;0.8334975923914649;-0.0059940007818804555;-0.005993998380511892;0.8053209297526198;-0.0057910005070922095;0.8053462176893793
27.609331;1.0351088586980228;0.8333342994400216;0.8050645191807166;-0.02184847521862785;-0.021107432946093404;1.034988849133599;9.99996847541964;0.8334975912669363;-0.005994000707156795;-0.005993998344077556;0.8053208848249862;-0.005791000592636227;0.8053462341244177
27.619331;1.0351088840473177;0.8333342901536777;0.8050645732608638;-0.021848475204592297;-0.021107432933071636;1.0349889397890575;9.999968752692547;0.8334975957586339;-0.00599400063190502;-0.005993998308195451;0.8053208398173209;-0.0057910006773651225;0.8053462479368044
27.629331;1.0351089136086222;0.8333342826456935;0.8050646224657142;-0.0218484751915802;-0.021107432919981135;1.0349890322134274;9.999969081559602;0.8334976058486059;-0.005994000556272498;-0.005993998272857155;0.8053207946551859;-0.005791000761104968;0.8053462596102915
27.639331;1.0351089474979982;0.8333342766360186;0.8050646666309094;-0.021848475179556168;-0.021107432907046853;1.0349891269143576;9.999969460304944;0.8334976216083109;-0.005994000480380756;-0.00599399823803246;0.8053207491518829;-0.0057910008436777615;0.8053462696973207
27.649331;1.0351089860149285;0.8333342717015831;0.8050647056514028;-0.0218484751684904;-0.021107432894501916;1.0349892243070473;9.999969886235688;0.8334976431149822;-0.005994000404301357;-0.005993998203704199;0.8053207030458073;-0.005791000924904516;0.8053462787469027
27.659331;1.035109029503317;0.8333342673052891;0.8050647395473564;-0.021848475158337127;-0.021107432882560215;1.0349893247222322;9.999970355725742;0.8334976704652601;-0.005994000328077484;-0.005993998169882422;0.8053206560784706;-0.005791001004632714;0.8053462871505318
27.669331;1.0351090781709669;0.833334262871033;0.8050647684742838;-0.02184847514903736;-0.021107432871403806;1.0349894284119385;9.99997086514652;0.8334977038387614;-0.005994000251775667;-0.0059939981365911416;0.8053206080782526;-0.005791001082741926;0.8053462950783423
27.679331;1.0351091320217465;0.8333342578640225;0.8050647926721936;-0.021848475140538816;-0.021107432861197643;1.0349895355083376;9.999971411368714;0.8334977434628351;-0.005994000175498722;-0.005993998103849657;0.8053205589852143;-0.005791001159123005;0.8053463025797218
27.689331;1.035109190854921;0.8333342518613542;0.8050648123991845;-0.021848475132799413;-0.021107432852101527;1.034989646043455;9.999971991423067;0.8334977895096986;-0.005994000099359328;-0.005993998071668794;0.8053205087967904;-0.005791001233673168;0.805346309694472
27.699331;1.0351092543281801;0.833334244579688;0.8050648278866531;-0.021848475125774335;-0.021107432844253433;1.0349897600584794;9.999972602035143;0.8334978420571303;-0.0059940000234787695;-0.005993998040068823;0.80532045751617;-0.005791001306306926;0.8053463164718467
27.709331;1.0351093220728609;0.8333342358299299;0.8050648393224761;-0.021848475119416625;-0.02110743283773986;1.0349898777015285;9.99997323909199;0.8334979010737411;-0.00599399994801255;-0.005993998009090306;0.8053204051422601;-0.0057910013769467104;0.805346322958662
27.719331;1.035109393742773;0.8333342254523537;0.8050648468817693;-0.021848475113692485;-0.02110743283257901;1.0349899992448965;9.999973896977297;0.8334979663750558;-0.005993999873146665;-0.005993997978787578;0.8053203516780272;-0.00579100144550415;0.8053463292016153
27.729331;1.0351094689991291;0.8333342132872544;0.8050648507904289;-0.02184847510859094;-0.021107432828722933;1.0349901250131301;9.999974569067671;0.8334980376296519;-0.005993999799057728;-0.005993997949225929;0.8053202971374831;-0.005791001511889134;0.8053463352357338
27.739331;1.0351095475208598;0.8333341991796224;0.8050648513479504;-0.021848475104119622;-0.021107432826083;1.034990255248919;9.999975248990571;0.8334981144399027;-0.005993999725882917;-0.005993997920475566;0.8053202415279637;-0.005791001576033288;0.805346341049739
27.749331;1.0351096290001371;0.8333341830041735;0.8050648488743245;-0.02184847510029721;-0.021107432824564662;1.034990389995535;9.999975930560957;0.8334981964465379;-0.005993999653710675;-0.005993997892597317;0.8053201848389194;-0.005791001637884687;0.8053463465822362
27.759331;1.035109713126637;0.833334164696844;0.8050648436286542;-0.021848475097160414;-0.0211074328240847;1.0349905290753434;9.999976607093247;0.8334982833926355;-0.0059939995825770654;-0.005993997865631501;0.805320127082579;-0.00579100169738059;0.805346351792972
27.769331;1.035109799670177;0.8333341442802052;0.8050648357574665;-0.02184847509477691;-0.021107432824565838;1.0349906721775435;9.999977271740175;0.8334983750981205;-0.005993999512476027;-0.005993997839579533;0.805320068331695;-0.005791001754441352;0.8053463567535526
27.779331;1.0351098885676406;0.8333341218502899;0.8050648252906096;-0.021848475093240918;-0.021107432825919006;1.0349908189865622;9.999977918001427;0.8334984713940093;-0.005993999443378776;-0.005993997814384573;0.805320008702239;-0.005791001808979513;0.8053463616502398
27.789331;1.0351099798378127;0.8333340975176999;0.8050648121746851;-0.02184847509266223;-0.02110743282804662;1.0349909692515715;9.999978539518173;0.8334985720684889;-0.0059939993752423796;-0.005993997789941024;0.8053199483044073;-0.005791001860894918;0.8053463667100234
27.799331;1.0351100734292837;0.8333340713698865;0.8050647963152221;-0.021848475093178124;-0.021107432830882657;1.0349911227766881;9.99997912999648;0.8334986768226547;-0.00599399930801573;-0.005993997766135606;0.8053198871963515;-0.005791001910070012;0.8053463721884029
27.809331;1.0351101691836575;0.8333340435016333;0.8050647776037391;-0.02184847509496828;-0.021107432834419414;1.0349912793892806;9.999979683507648;0.8334987852922625;-0.005993999241660263;-0.005993997742894576;0.8053198253847228;-0.0057910019563866474;0.8053463784210013
27.819331;1.0351102668755623;0.8333340140645996;0.8050647559333006;-0.02184847509823292;-0.021107432838692416;1.0349914389116242;9.999980194559452;0.8334988971335334;-0.005993999176174074;-0.005993997720204568;0.8053197628813963;-0.005791001999753914;0.805346385797138
27.829331;1.03511036625418;0.8333339832833861;0.8050647312182724;-0.021848475103153246;-0.02110743284374913;1.034991601139072;9.999980657963512;0.8334990120548205;-0.005993999111593711;-0.005993997698102795;0.8053196997234163;-0.0057910020401194555;0.8053463946555359
27.839331;1.0351104671152616;0.8333339514582848;0.8050647034007067;-0.021848475109877516;-0.02110743284961464;1.034991765840995;9.999981068814956;0.8334991297730827;-0.005993999047977145;-0.005993997676665771;0.8053196359156738;-0.0057910020774562;0.8053464052124987
27.849331;1.0351105693539187;0.8333339189614519;0.8050646724048628;-0.02184847511852647;-0.02110743285627287;1.0349919327780912;9.999981422440921;0.8334992499560144;-0.0059939989853979156;-0.005993997656004272;0.8053195714032443;-0.005791002111747432;0.8053464175573172
27.859331;1.035110672878177;0.833333886210474;0.8050646380896819;-0.02184847512918679;-0.021107432863685424;1.0349921017219408;9.999981714056233;0.8334993721973445;-0.005993998923958872;-0.005993997636249952;0.805319506118981;-0.005791002142982269;0.8053464316933889
27.869331;1.0351107774634565;0.8333338536376351;0.8050646002718874;-0.021848475141900733;-0.021107432871832626;1.034992272474506;9.999981938828494;0.8334994960562316;-0.005993998863804937;-0.0059939976175343405;0.8053194400385111;-0.005791002171152078;0.805346447621583
27.879331;1.035110882805666;0.8333338216627021;0.8050645587714882;-0.021848475156681094;-0.021107432880743435;1.034992444905618;9.999982092544801;0.833499621107611;-0.005993998805121069;-0.0059939975999648365;0.8053193732121519;-0.005791002196237914;0.8053464654473802
27.889331;1.0351109887509098;0.833333790674692;0.8050645134326997;-0.02184847517353741;-0.021107432890483953;1.034992619001631;9.99998217139848;0.8334997469504752;-0.005993998748119454;-0.005993997583615965;0.8053193057871714;-0.005791002218191104;0.8053464854077536
27.899331;1.0351110953761171;0.833333761061069;0.8050644641477603;-0.021848475192470834;-0.021107432901111726;1.034992794818455;9.999982170994459;0.833499873233129;-0.00599399869301597;-0.005993997568557924;0.8053192379824659;-0.005791002236929927;0.8053465077665092
27.909331;1.0351112028850407;0.8333337332895829;0.8050644109001471;-0.0218484752134476;-0.021107432912646922;1.0349929723494478;9.999982086589911;0.8334999997321568;-0.005993998639995863;-0.005993997554892639;0.8053191699742633;-0.005791002252355111;0.8053465327167935
27.919331;1.0351113115524428;0.8333337079689926;0.8050643538040753;-0.02184847523639834;-0.02110743292508471;1.0349931515366817;9.999981914484428;0.833500126404424;-0.005993998589189071;-0.005993997542748766;0.8053191017758833;-0.005791002264357948;0.8053465603955846
27.929331;1.0351114217219706;0.8333336858167584;0.8050642930766955;-0.02184847526124269;-0.021107432938419952;1.0349933324433787;9.999981652794865;0.8335002533388561;-0.005993998540669302;-0.005993997532239299;0.8053190332143165;-0.005791002272829165;0.8053465909211929
27.939331;1.0351115337227332;0.8333336675650089;0.8050642289395886;-0.021848475287901445;-0.02110743295265323;1.0349935153200318;9.99998130137756;0.8335003806432911;-0.0059939984944623395;-0.005993997523430882;0.8053189639801095;-0.005791002277689606;0.8053466244080875
27.949331;1.0351116477498319;0.8333336538864853;0.8050641615616829;-0.021848475316279335;-0.021107432967784844;1.0349937004793262;9.99998086150112;0.8335005083685759;-0.0059939984505506345;-0.005993997516351599;0.8053188937015949;-0.005791002278918285;0.8053466610123878
27.959331;1.0351117638542484;0.833333645369317;0.8050640910995626;-0.021848475346237704;-0.02110743298380665;1.0349938881695262;9.999980335715774;0.83350063649907;-0.005993998408881103;-0.005993997511015883;0.8053188220507012;-0.005791002276551203;0.8053467009385243
27.969331;1.0351118820388874;0.8333336425397959;0.8050640177658354;-0.021848475377591547;-0.021107433000678785;1.0349940785792957;9.99997972793628;0.8335007649434552;-0.005993998369385002;-0.005993997507432281;0.8053187488306984;-0.00579100227065868;0.8053467443306552
27.979331;1.0351120023583331;0.8333336458953157;0.8050639418688808;-0.021848475410129107;-0.02110743301830579;1.0349942719061063;9.99997904286451;0.8335008935204328;-0.005993998332005251;-0.005993997505576902;0.8053186739622493;-0.005791002261316779;0.8053467911450041
27.989331;1.0351121249850823;0.8333336558700956;0.8050638638088268;-0.0218484754436229;-0.02110743303654734;1.0349944683542764;9.999978285160955;0.8335010219907336;-0.005993998296714776;-0.0059939975053688735;0.8053185974121174;-0.00579100224859758;0.8053468410857237
27.999331;1.0351122502171823;0.8333336727536714;0.8050637840407023;-0.021848475477832037;-0.021107433055254112;1.0349946680378506;9.999977459615636;0.8335011501131496;-0.0059939982635079485;-0.005993997506697897;0.8053185191642083;-0.00579100223260136;0.8053468935935283
28.009331;1.0351123784044327;0.8333336966436647;0.8050637030387043;-0.021848475512518003;-0.021107433074287824;1.0349948709313705;9.999976571639278;0.8335012776676174;-0.005993998232370544;-0.005993997509477443;0.8053184392296626;-0.005791002213497643;0.8053469479171314
28.019331;1.0351125098715062;0.8333337274737994;0.8050636212607865;-0.021848475547470773;-0.02110743309351554;1.034995076967764;9.999975627249023;0.8335014044667759;-0.005993998203272463;-0.0059939975136671245;0.8053183576405977;-0.005791002191521344;0.8053470032646755
28.029331;1.0351126449158452;0.8333337651474272;0.8050635391472811;-0.021848475582514952;-0.021107433112798404;1.034995286146689;9.999974633091247;0.8335015303972632;-0.005993998176205193;-0.00599399751925851;0.8053182744263265;-0.005791002166937698;0.8053470589207586
28.039331;1.0351127838111147;0.8333338096601913;0.8050634571929923;-0.02184847561748832;-0.02110743313198053;1.034995498519101;9.99997359665207;0.8335016554623412;-0.0059939981512192545;-0.005993997526252668;0.8053181895894529;-0.0057910021400180405;0.8053471142826758
28.049331;1.035112926729286;0.83333386102383;0.8050633760061963;-0.02184847565223695;-0.02110743315088627;1.0349957141312096;9.999972526062033;0.8335017797881389;-0.005993998128418195;-0.005993997534649129;0.805318103091861;-0.005791002111026113;0.8053471688628049
28.059331;1.0351130736729324;0.8333339191076227;0.8050632962697589;-0.021848475686645684;-0.02110743316934244;1.0349959330203193;9.999971429370463;0.8335019035622652;-0.005993998107905931;-0.005993997544435622;0.8053180148829961;-0.005791002080198035;0.8053472222768638
28.069331;1.03511322453264;0.8333339836526793;0.8050632186427233;-0.021848475720660513;-0.02110743318720866;1.0349961552264146;9.999970313970158;0.8335020269267489;-0.005993998089719779;-0.0059939975555738404;0.8053179249479756;-0.005791002047722765;0.8053472742546745
28.079331;1.0351133791997833;0.8333340544135418;0.8050631436916278;-0.02184847575428483;-0.02110743320438274;1.0349963808112266;9.999969186509041;0.8335021499344811;-0.005993998073806631;-0.0059939975680001955;0.8053178333011584;-0.005791002013751532;0.805347324677399
28.089331;1.0351135376359195;0.8333341312248957;0.8050630718882489;-0.02184847578756482;-0.02110743322077598;1.0349966099254522;9.999968052946748;0.833502272575164;-0.005993998060048035;-0.005993997581636625;0.8053177399560472;-0.005791001978447661;0.8053473735649364
28.099331;1.0351136998734574;0.833334213972591;0.8050630036168057;-0.02184847582056793;-0.02110743323628328;1.0349968428188359;9.999966918979785;0.833502394796747;-0.005993998048285901;-0.005993997596392543;0.8053176449478527;-0.0057910019420371345;0.8053474210000904
28.109331;1.0351138659388823;0.8333343025378864;0.8050629391604772;-0.021848475853364836;-0.021107433250770087;1.0349970796946046;9.999965790616008;0.8335025165077947;-0.005993998038333697;-0.005993997612157951;0.8053175483669599;-0.005791001904809541;0.8053474670378249
28.119331;1.0351140357447093;0.8333343967259171;0.8050628787243818;-0.021848475886019937;-0.02110743326408295;1.0349973205841096;9.999964673695652;0.8335026375623644;-0.005993998029991512;-0.005993997628799026;0.8053174503565272;-0.005791001867074533;0.8053475116315474
28.129331;1.0351142090400003;0.8333344962236062;0.8050628224927234;-0.021848475918583087;-0.021107433276076955;1.0349975653560624;9.999963573136096;0.8335027577639958;-0.0059939980230746415;-0.005993997646171499;0.8053173511195264;-0.005791001829120454;0.8053475546258179
28.139331;1.0351143854488662;0.833334600630015;0.8050627706499742;-0.021848475951085272;-0.021107433286632313;1.0349978137356366;9.999962493542219;0.8335028768978264;-0.005993998017442046;-0.005993997664152713;0.8053172509451952;-0.005791001791201467;0.8053475958324862
28.149331;1.0351145645277884;0.8333347095125321;0.8050627233687423;-0.02184847598353863;-0.021107433295645617;1.0349980653170292;9.999961440384466;0.8335029947669975;-0.00599399801299057;-0.00599399768267433;0.8053171501940717;-0.005791001753539922;0.8053476351080521
28.159331;1.0351147457968024;0.8333348224321503;0.8050626808093703;-0.021848476015936234;-0.02110743330301365;1.0349983196609804;9.999960420284356;0.8335031112503034;-0.0059939980096220275;-0.005993997701734289;0.8053170492207056;-0.005791001716329383;0.8053476723670931
28.169331;1.0351149287912786;0.8333349389276825;0.8050626431068735;-0.021848476048248622;-0.021107433308630078;1.0349985764224152;9.999959439967997;0.8335032263370628;-0.005993998007239295;-0.005993997721372506;0.8053169482774788;-0.005791001679743694;0.8053477075623612
28.179331;1.0351151131071155;0.8333350585097412;0.80506261030992;-0.021848476080423108;-0.021107433312395858;1.0349988353776363;9.999958504602734;0.8335033401016838;-0.005993998005770867;-0.005993997741621856;0.8053168474760355;-0.005791001643945565;0.8053477406566109
28.189331;1.0351152983286684;0.8333351807045827;0.8050625823299962;-0.021848476112395522;-0.021107433314233842;1.0349990963818707;9.999957617100176;0.8335034526888455;-0.0059939980051699595;-0.0059939977624740015;0.8053167468812475;-0.005791001609080207;0.8053477715969136
28.199331;1.0351154838756886;0.8333353050911348;0.8050625589702388;-0.021848476144100785;-0.021107433314104182;1.0349993593740971;9.99995677837444;0.8335035643260147;-0.005993998005388436;-0.005993997783890396;0.8053166466670123;-0.005791001575265007;0.8053478003178631
28.209331;1.035115668937533;0.8333354312704611;0.8050625399955292;-0.021848476175474474;-0.021107433312013844;1.0349996244010127;9.999955987468473;0.8335036753224533;-0.005993998006372576;-0.005993997805844841;0.8053165471546925;-0.005791001542588995;0.8053478267293581
28.219331;1.035115852561061;0.8333355588177638;0.8050625251765906;-0.02184847620645207;-0.021107433308016753;1.0349998916026704;9.999955241919487;0.8335037860880371;-0.005993998008084336;-0.005993997828349268;0.8053164487135402;-0.005791001511110622;0.8053478506673111
28.229331;1.0351160337781389;0.8333356873044047;0.8050625143189214;-0.021848476236950777;-0.021107433302215397;1.0350001612051734;9.999954538649027;0.8335038971529417;-0.005993998010516865;-0.005993997851434086;0.8053163516609182;-0.005791001480844442;0.8053478719014892
28.239331;1.0351162116565962;0.8333358163675977;0.8050625072950909;-0.021848476266849253;-0.02110743329476199;1.0350004335039173;9.99995387439647;0.8335040091097949;-0.00599399801369695;-0.00599399787511109;0.8053162562502667;-0.005791001451760589;0.8053478902195148
28.249331;1.0351163853098588;0.8333359457503282;0.8050625040427262;-0.021848476296007592;-0.021107433285850234;1.0350007087757787;9.999953245684882;0.833504122523685;-0.0059939980176713535;-0.0059939978993618975;0.8053161627087461;-0.00579100142382079;0.8053479054925152
28.259331;1.0351165538997265;0.8333360752685012;0.80506250451687;-0.02184847632429926;-0.021107433275710887;1.0350009871938617;9.999952648995261;0.8335042378710158;-0.005993998022479774;-0.005993997924152976;0.805316071242914;-0.005791001397020381;0.8053479176969027
28.269331;1.0351167166147797;0.8333362047121096;0.8050625086443836;-0.021848476351606493;-0.021107433264605825;1.0350012688155203;9.999952080639599;0.8335043554822562;-0.0059939980281383505;-0.005993997949456688;0.8053159820095687;-0.005791001371394125;0.8053479269349458
28.279331;1.0351168726742088;0.8333363337732743;0.8050625162713326;-0.021848476377803534;-0.021107433252784778;1.0350015535823824;9.999951536506508;0.8335044755253188;-0.00599399803463809;-0.005993997975270608;0.8053158950913077;-0.005791001346995617;0.8053479334316198
28.289331;1.035117021349134;0.8333364620505601;0.8050625270826419;-0.021848476402763044;-0.021107433240430917;1.0350018413149702;9.999951012494702;0.8335045980804492;-0.00599399804194719;-0.0059939980016315555;0.8053158104744628;-0.005791001323879066;0.8053479374625061
28.299331;1.0351171619480977;0.8333365890815041;0.8050625405971253;-0.02184847642637097;-0.02110743322766172;1.0350021317242604;9.999950504767764;0.833504723228907;-0.00599399805001698;-0.005993998028614778;0.8053157280449603;-0.00579100130210304;0.805347939289256
28.309331;1.0351172938259112;0.8333367144007604;0.8050625562717563;-0.02184847644853068;-0.02110743321457346;1.0350024244023397;9.999950009260616;0.8335048510763252;-0.005993998058783443;-0.005993998056319499;0.8053156476279506;-0.005791001281756034;0.805347939189188
28.319331;1.0351174164347892;0.8333368376256116;0.8050625735754233;-0.021848476469166555;-0.021107433201277472;1.035002718805628;9.999949521443973;0.8335049817313864;-0.005993998068153939;-0.0059939980848519505;0.8053155690348555;-0.005791001262967164;0.8053479374881204
28.329331;1.035117529353211;0.8333369585031148;0.8050625919876097;-0.02184847648822667;-0.021107433187910363;1.035003014289433;9.999949037044784;0.8335051152906355;-0.005993998077998862;-0.005993998114305973;0.8053154920969172;-0.0057910012458837045;0.8053479345081119
28.339331;1.035117632269994;0.8333370768819506;0.8050626110410533;-0.021848476505677734;-0.02110743317461291;1.035003310177953;9.999948552934066;0.8335052518339363;-0.005993998088169423;-0.0059939981447443965;0.8053154167317752;-0.005791001230645922;0.8053479304859495
28.349331;1.0351177249234207;0.8333371926553504;0.8050626304224094;-0.021848476521499665;-0.021107433161491135;1.0350036058296779;9.999948066820147;0.8335053913918018;-0.005993998098519354;-0.005993998176188224;0.8053153430008658;-0.005791001217383183;0.8053479255184571
28.359331;1.0351178070354563;0.8333373057530246;0.8050626499769004;-0.021848476535667367;-0.021107433148598167;1.0350039006857201;9.999947576264553;0.8335055339086662;-0.005993998108905491;-0.005993998208625775;0.805315271030945;-0.00579100120622137;0.8053479195599342
28.369331;1.0351178783015775;0.8333374161875127;0.805062669602726;-0.021848476548129703;-0.02110743313593911;1.0350041942599972;9.999947078574335;0.8335056792557517;-0.005993998119170504;-0.005993998242052514;0.8053152008679144;-0.005791001197276367;0.805347912480648
28.379331;1.0351179384420004;0.833337524044159;0.8050626891814668;-0.021848476558822272;-0.02110743312345807;1.0350044860806755;9.999946571347781;0.8335058272822274;-0.0059939981291231665;-0.005993998276490396;0.8053151324384349;-0.005791001190630729;0.8053479041745648
28.389331;1.035117987248261;0.8333376293787644;0.805062708552344;-0.02184847656769369;-0.021107433111015636;1.0350047756684082;9.99994605251544;0.8335059778594249;-0.005993998138542632;-0.005993998311942256;0.8053150656282436;-0.0057910011863321715;0.8053478946390722
28.399331;1.0351180245229534;0.833337732184958;0.8050627274740748;-0.02184847657471809;-0.021107433098406268;1.0350050625532567;9.999945519900207;0.8335061308545291;-0.005993998147207011;-0.005993998348347388;0.8053150003756483;-0.00579100118443473;0.8053478839035328
28.409331;1.0351180499590413;0.8333378324639904;0.8050627456170832;-0.02184847657990521;-0.021107433085406687;1.0350053462772753;9.999944971359348;0.8335062860465516;-0.005993998154916452;-0.005993998385596126;0.8053149366775544;-0.005791001185033202;0.8053478719054858
28.419331;1.035118063127283;0.8333379302196728;0.8050627625861654;-0.02184847658330646;-0.02110743307181284;1.035005626380279;9.999944405710224;0.8335064430919041;-0.0059939981615002875;-0.005993998423567455;0.8053148745250515;-0.005791001188239614;0.8053478585236566
28.429331;1.0351180635677102;0.8333380254145875;0.8050627779239133;-0.02184847658502051;-0.02110743305745755;1.0350059023908782;9.999943823110826;0.8335066015703684;-0.005993998166812703;-0.005993998462155701;0.8053148138890707;-0.005791001194130044;0.8053478436697875
28.439331;1.0351180508592708;0.833338118019379;0.8050627911488966;-0.02184847658520934;-0.021107433042220437;1.035006173826567;9.999943223968321;0.8335067610715069;-0.005993998170718316;-0.005993998501282899;0.8053147547716534;-0.005791001202713599;0.8053478272562031
28.449331;1.0351180246660767;0.8333382080345204;0.8050628018725;-0.021848476584090042;-0.02110743302603973;1.0350064402034882;9.999942607532157;0.8335069212798741;-0.005993998173081194;-0.005993998540893859;0.8053146972304137;-0.005791001213932046;0.8053478091454127
28.459331;1.0351179848050622;0.8333382954030278;0.805062809896571;-0.02184847658188292;-0.021107433008928683;1.0350067011035673;9.999941971985129;0.8335070820097589;-0.0059939981737808234;-0.00599399858095168;0.8053146413354462;-0.005791001227682362;0.8053477891856067
28.469331;1.0351179312462646;0.8333383799552914;0.8050628152097447;-0.021848476578767567;-0.021107432990972622;1.0350069562973478;9.999941315527202;0.8335072431711472;-0.005993998172738944;-0.005993998621452247;0.8053145871373112;-0.005791001243844273;0.8053477672387543
28.479331;1.0351178639705634;0.8333384614764625;0.8050628179067102;-0.021848476574879868;-0.021107432972294112;1.0350072058068744;9.999940636590246;0.8335074046889067;-0.005993998169922697;-0.0059939986624335745;0.8053145347019663;-0.005791001262298702;0.8053477431886323
28.489331;1.0351177828385163;0.8333385398043293;0.8050628180841846;-0.021848476570326514;-0.02110743295302752;1.0350074498445325;9.999939933509093;0.8335075664391032;-0.005993998165330647;-0.005993998703954608;0.8053144841562148;-0.0057910012829506695;0.8053477170015201
28.499331;1.0351176876198995;0.833338614847823;0.8050628157679126;-0.02184847656519799;-0.02110743293331696;1.035007688696013;9.999939205014298;0.8335077282604786;-0.005993998158976398;-0.005993998746059735;0.8053144357088841;-0.005791001305743855;0.8053476887868863
28.509331;1.035117578082612;0.8333386865547809;0.8050628109241235;-0.02184847655958668;-0.021107432913302356;1.0350079226225881;9.999938450890395;0.8335078900018728;-0.005993998150879306;-0.005993998788757175;0.8053143896435805;-0.005791001330635241;0.8053476587450634
28.519331;1.0351174540067407;0.8333387548926017;0.8050628035446373;-0.0218484765536144;-0.02110743289308986;1.0350081518282366;9.999937671893614;0.8335080515400335;-0.005993998141069035;-0.005993998832023106;0.8053143462702115;-0.005791001357553232;0.8053476270226847
28.529331;1.0351173151332582;0.8333388198539594;0.8050627937225933;-0.02184847654744999;-0.021107432872720582;1.035008376524776;9.999936869976425;0.8335082127779694;-0.005993998129590764;-0.0059939988758221045;0.8053143058629317;-0.005791001386374908;0.8053475936365164
28.539331;1.035117161144463;0.8333388814934234;0.8050627816756599;-0.021848476541288887;-0.021107432852157153;1.0350085969688367;9.999936049200091;0.8335083736388493;-0.005993998116509548;-0.0059939989201164634;0.8053142685967648;-0.005791001416923949;0.8053475585312161
28.549331;1.0351169916972693;0.8333389399433541;0.8050627677407255;-0.021848476535308144;-0.02110743283131615;1.0350088133270472;9.999935215706708;0.8335085340478245;-0.005993998101917718;-0.005993998964850983;0.8053142344819841;-0.005791001448990427;0.8053475216564233
28.559331;1.0351168064194691;0.8333389953530652;0.8050627523618699;-0.02184847652964481;-0.021107432810125594;1.0350090255155617;9.999934376328394;0.8335086939181097;-0.005993998085921383;-0.005993999009937526;0.8053142033544148;-0.005791001482359388;0.8053474830091795
28.569331;1.0351166049173715;0.8333390478167038;0.8050627360417585;-0.021848476524402635;-0.02110743278856269;1.0350092332200636;9.999933537309705;0.8335088531210803;-0.005993998068596707;-0.005993999055260263;0.8053141749665036;-0.005791001516817365;0.8053474426630148
28.579331;1.0351163869028592;0.8333390973665961;0.8050627192372507;-0.021848476519662458;-0.021107432766655027;1.0350094360805762;9.99993270398827;0.8335090114465923;-0.005993998049954588;-0.005993999100692013;0.8053141491074058;-0.005791001552144184;0.8053474007394917
28.589331;1.0351161523679673;0.8333391440204453;0.8050627022939764;-0.021848476515496252;-0.021107432744451655;1.035009633879823;9.99993188094068;0.8335091686505604;-0.005993998029944469;-0.005993999146113974;0.8053141256402861;-0.005791001588122615;0.8053473573330487
28.599331;1.035115901662656;0.8333391878237091;0.8050626854802714;-0.021848476511989953;-0.021107432722007834;1.0350098265843426;9.99993107162261;0.8335093245545621;-0.0059939980084819785;-0.005993999191431919;0.8053141044872878;-0.005791001624564599;0.805347312484443
28.609331;1.0351156354395874;0.8333392288423329;0.8050626690179433;-0.02184847650926036;-0.021107432699410966;1.0350100142613738;9.999930277421445;0.8335094790419139;-0.005993997985472778;-0.0059939992365793575;0.8053140856553089;-0.005791001661330979;0.8053472662228573
28.619331;1.0351153545464806;0.8333392671382236;0.805062653046929;-0.021848476507448568;-0.021107432676807807;1.0350101969990824;9.999929497332833;0.8335096319479691;-0.005993997960817032;-0.0059939992815203225;0.8053140692452727;-0.005791001698329433;0.8053472186013781
28.629331;1.0351150598939074;0.8333393027482229;0.8050626375993244;-0.02184847650669221;-0.021107432654401428;1.0350103748634447;9.999928729022711;0.8335097829761458;-0.005993997934414358;-0.005993999326254638;0.8053140553737269;-0.005791001735495458;0.8053471696883595
28.639331;1.035114752307287;0.833339335634448;0.805062622639257;-0.021848476507086594;-0.021107432632426443;1.0350105478762501;9.999927970387072;0.8335099317299999;-0.005993997906194954;-0.005993999370802125;0.8053140440871398;-0.005791001772783716;0.8053471195573348
28.649331;1.0351144324387402;0.8333393656414331;0.8050626081300347;-0.02184847650865585;-0.021107432611128886;1.0350107160242898;9.999927220476538;0.8335100778156029;-0.005993997876139286;-0.005993999415177182;0.8053140353275755;-0.005791001810177445;0.8053470682827965
28.659331;1.0351141007502798;0.8333393925146501;0.8050625940360906;-0.021848476511358718;-0.021107432590774033;1.0350108792386372;9.999926480133183;0.8335102209152814;-0.005993997844264521;-0.0059939994593973265;0.8053140289238688;-0.005791001847694352;0.8053470159127281
28.669331;1.0351137575567666;0.833339415948712;0.8050625802131857;-0.0218484765151123;-0.02110743257165333;1.0350110372875436;9.99992575268836;0.8335103608345655;-0.005993997810624146;-0.0059939995035133645;0.80531402462759;-0.005791001885378513;0.8053469624380869
28.679331;1.0351134031250495;0.8333394356269885;0.8050625662913079;-0.021848476519805936;-0.021107432554049274;1.0350111897530976;9.99992504338343;0.8335104975355847;-0.005993997775335493;-0.0059939995476099095;0.8053140221972558;-0.0057910019232818395;0.8053469077900147
28.689331;1.035113037754036;0.8333394512837594;0.805062551696374;-0.021848476525303636;-0.021107432538189405;1.035011336179709;9.99992435708828;0.8335106311351251;-0.005993997738595354;-0.005993999591777702;0.8053140214496266;-0.005791001961435153;0.805346851878966
28.699331;1.0351126617820812;0.8333394627744496;0.8050625357961267;-0.021848476531446157;-0.021107432524248168;1.0350114761434772;9.999923696459371;0.8335107618969118;-0.005993997700648625;-0.00599399963608579;0.805314022250079;-0.00579100199982466;0.8053467946463136
28.709331;1.0351122755438178;0.8333394700493096;0.8050625180274836;-0.02184847653806149;-0.021107432512380023;1.035011609161287;9.999923061874995;0.8335108902128718;-0.005993997661729477;-0.005993999680571375;0.8053140244835821;-0.005791002038396732;0.8053467360596057
28.719331;1.0351118793159004;0.8333394730322811;0.8050624979284144;-0.021848476544975327;-0.02110743250272404;1.035011734644116;9.999922451879561;0.8335110165332975;-0.005993997622027777;-0.005993999725254661;0.8053140280117226;-0.005791002077071869;0.8053466760632291
28.729331;1.035111473324977;0.8333394715443682;0.8050624751188376;-0.021848476552018974;-0.02110743249538109;1.0350118519509723;9.999921863421134;0.8335111412903625;-0.005993997581691716;-0.005993999770152416;0.8053140326493587;-0.005791002115745828;0.8053466145612863
28.739331;1.035111057872806;0.8333394653370564;0.8050624492934778;-0.02184847655904746;-0.021107432490403106;1.0350119604782422;9.999921292674074;0.8335112648616144;-0.005993997540837988;-0.0059939998152783;0.8053140382121807;-0.00579100215428911;0.8053465514591378
28.749331;1.0351106334644993;0.8333394541829744;0.805062420243242;-0.021848476565958546;-0.021107432487796285;1.0350120597411954;9.999920735879511;0.8335113875357406;-0.0059939974995470826;-0.005993999860647173;0.8053140445658921;-0.0057910021925470625;0.8053464867181838
28.759331;1.0351102007703328;0.8333394379296218;0.805062387849889;-0.021848476572685016;-0.021107432487524263;1.0350121493806763;9.999920189414576;0.833511509457595;-0.005993997457852707;-0.005993999906281119;0.8053140516025136;-0.00579100223034574;0.8053464203836611
28.769331;1.035109760467657;0.8333394164584742;0.8050623519904538;-0.021848476579162508;-0.02110743248951933;1.035012229120891;9.99991965018587;0.8335116305993319;-0.005993997415750635;-0.0059939999522008;0.8053140592292864;-0.005791002267502196;0.8053463526137646
28.779331;1.0351093131406124;0.8333393896406475;0.8050623124350677;-0.021848476585310105;-0.021107432493708448;1.0350122987683235;9.999919116318502;0.8335117507904631;-0.005993997373222652;-0.005993999998401338;0.8053140674358389;-0.005791002303826462;0.8053462837101183
28.789331;1.0351088592614246;0.8333393573849556;0.8050622688597652;-0.021848476591030102;-0.0211074325000368;1.035012358210321;9.999918586754875;0.8335118697736462;-0.0059939973302529925;-0.005994000044845547;0.8053140763255494;-0.005791002339139717;0.8053462141059959
28.799331;1.0351083991902141;0.8333393196831558;0.8050622209311105;-0.02184847659619575;-0.021107432508467465;1.0350124073812064;9.999918060664273;0.8335119872367085;-0.0059939972868376795;-0.0059940000914942265;0.8053140860347234;-0.005791002373308453;0.8053461443305822
28.809331;1.0351079332432465;0.833339276567506;0.805062168369176;-0.021848476600636806;-0.021107432518961827;1.0350124462553716;9.999917538086134;0.8335121028037554;-0.005993997243000963;-0.0059940001383315305;0.8053140966631191;-0.005791002406256193;0.8053460749725597
28.819331;1.0351074618387626;0.8333392280432511;0.8050621109687013;-0.02184847660415363;-0.02110743253145411;1.0350124748423537;9.999917020590892;0.833512216010246;-0.00599399719881895;-0.005994000185357215;0.8053141083120119;-0.005791002437955367;0.8053460066353908
28.829331;1.0351069856034718;0.8333391740470758;0.8050620486024723;-0.021848476606545736;-0.021107432545830203;1.035012493158046;9.999916510671207;0.8335123262931203;-0.00599399715443171;-0.005994000232582849;0.8053141211288455;-0.005791002468417547;0.8053459398922947
28.839331;1.0351065053779307;0.833339114452032;0.8050619812364198;-0.021848476607621733;-0.02110743256193799;1.0350125012309253;9.999916010675832;0.8335124329958795;-0.005993997110029783;-0.0059940002800451;0.8053141352671171;-0.0057910024976805365;0.8053458752376437
28.849331;1.0351060221345034;0.8333390491123176;0.8050619089384671;-0.02184847660719595;-0.021107432579630814;1.0350124991512364;9.999915522386846;0.8335125354167028;-0.005993997065831411;-0.005994000327798265;0.8053141508266063;-0.005791002525789744;0.8053458130342279
28.859331;1.035105536867307;0.8333389778847611;0.8050618318537258;-0.021848476605094196;-0.021107432598802878;1.0350124871079593;9.999915047075117;0.833512632914291;-0.005993997022073521;-0.005994000375889164;0.8053141678522393;-0.005791002552786078;0.8053457534706071
28.869331;1.0351050505143997;0.8333389006499035;0.8050617501783398;-0.02184847660115872;-0.021107432619394354;1.035012465347008;9.999914585157144;0.8335127249679979;-0.005993996979009876;-0.00599400042434996;0.805314186337898;-0.005791002578707549;0.8053456965424997
28.879331;1.035104563908807;0.8333388173968372;0.8050616641823051;-0.021848476595256232;-0.02110743264136828;1.0350124340759994;9.99991413561038;0.8335128111428809;-0.005993996936893496;-0.005994000473196548;0.8053142061788536;-0.005791002603587073;0.8053456420935545
28.889331;1.035104077788164;0.8333387283033721;0.8050615742814494;-0.021848476587297848;-0.021107432664675043;1.035012393450112;9.999913696303809;0.8335128910502821;-0.005993996895937489;-0.005994000522414198;0.8053142271784983;-0.005791002627439353;0.8053455899247145
28.899331;1.0351035928548984;0.8333386337275647;0.8050614810719441;-0.021848476577230984;-0.021107432689235744;1.0350123436035117;9.999913265184976;0.8335129643378123;-0.005993996856288382;-0.005994000571954696;0.8053142491377335;-0.005791002650258009;0.8053455399172096
28.909331;1.0351031097752765;0.8333385341230203;0.8050613852684526;-0.021848476564999775;-0.021107432714949304;1.0350122846041594;9.99991284091547;0.8335130306755529;-0.005993996818041286;-0.005994000621753866;0.8053142718830063;-0.005791002672038545;0.8053454920754882
28.919331;1.0351026291705558;0.8333384299365685;0.8050612876091175;-0.021848476550529974;-0.02110743274170509;1.035012216423525;9.99991242216137;0.8335130897606583;-0.0059939967812586165;-0.005994000671742819;0.8053142952129684;-0.005791002692803804;0.805345446453158
28.929331;1.0351021517108208;0.833338321568457;0.8050611887628185;-0.021848476533753443;-0.021107432769394443;1.0350121389936748;9.999912006244648;0.8335131413558978;-0.0059939967459648035;-0.005994000721839101;0.8053143188594547;-0.005791002712596978;0.8053454030667356
28.939331;1.0351016781936901;0.8333382093973818;0.8050610892567799;-0.02184847651463266;-0.02110743279791552;1.0350120522657986;9.99991158866689;0.833513185311224;-0.005993996712151778;-0.005994000771936079;0.8053143425207974;-0.00579100273145228;0.8053453618653856
28.949331;1.0351012095186325;0.8333380937853101;0.8050609894662523;-0.0218484764931474;-0.02110743282715957;1.0350119562532094;9.999911163968353;0.8335132215649457;-0.0059939966798049655;-0.005994000821906875;0.8053143659796772;-0.005791002749376908;0.8053453227049673
28.959331;1.0351007466051152;0.8333379750479015;0.8050608896241914;-0.02184847646925594;-0.021107432856989315;1.0350118510875201;9.999910726920893;0.8335132501387333;-0.005993996648924988;-0.0059940008716166246;0.8053143892102314;-0.005791002766341844;0.8053452853378761
28.969331;1.0351002903039144;0.8333378534508908;0.8050607898462999;-0.02184847644289558;-0.021107432887231502;1.0350117370361398;9.999910273380411;0.8335132710911843;-0.005993996619527508;-0.0059940009209281725;0.8053144123706423;-0.005791002782273063;0.8053452494557435
28.979331;1.0350998414068981;0.833337729239794;0.8050606902086618;-0.021848476414044193;-0.021107432917672784;1.0350116144601536;9.999909800561602;0.8335132844710177;-0.005993996591629963;-0.005994000969700218;0.8053144357438138;-0.005791002797063193;0.8053452147326807
28.989331;1.0350994007464254;0.8333376026535478;0.8050605908283787;-0.021848476382769922;-0.02110743294805279;1.0350114837640008;9.999909306459271;0.8335132903341105;-0.005993996565255035;-0.005994001017795297;0.8053144596953379;-0.00579100281059843;0.8053451808197721
28.999331;1.035098969191366;0.833337473932263;0.8050604918990849;-0.02184847634921997;-0.02110743297807797;1.0350113453516985;9.999908788970325;0.8335132887983776;-0.005993996540434408;-0.005994001065091004;0.8053144845973476;-0.00579100282277747;0.8053451473109577
29.009331;1.0350985475227532;0.8333373433780435;0.8050603936603739;-0.021848476313592602;-0.021107433007449175;1.0350111996020623;9.999908245611998;0.8335132800611331;-0.005993996517189507;-0.005994001111487884;0.8053145107736619;-0.005791002833526287;0.8053451137477418
