time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.019331;1.0350981363523992;0.8333372114432532;0.80506029631825;-0.02184847627612071;-0.021107433035883992;1.0350110468982818;9.999907673862777;0.8335132643419751;-0.0059939964955255595;-0.005994001156932013;0.8053145385740786;-0.005791002842803806;0.8053450797178664
29.029331;1.0350977361479217;0.8333370787341582;0.8050602000139668;-0.02184847623704879;-0.021107433063144363;1.035010887656986;9.999907071446504;0.8335132418412354;-0.0059939964754489525;-0.005994001201429314;0.8053145684523528;-0.00579100285059095;0.8053450449649102
29.039331;1.0350973473098595;0.8333369459123786;0.8050601048835635;-0.021848476196611913;-0.021107433089057423;1.0350107222805636;9.999906436375799;0.8335132127783718;-0.0059939964569725715;-0.005994001245023625;0.8053146009141955;-0.005791002856887063;0.8053450093532075
29.049331;1.0350969701892454;0.8333368136127027;0.8050600111039309;-0.021848476155026858;-0.02110743311350502;1.0350105511339782;9.999905767205242;0.8335131774287475;-0.00599399644009916;-0.0059940012877636156;0.8053146364203904;-0.005791002861718736;0.8053449727512754
29.059331;1.0350966050377999;0.8333366824075903;0.8050599188584654;-0.02184847611248086;-0.02110743313640422;1.0350103746118535;9.999905063380625;0.8335131361334758;-0.0059939964248008;-0.005994001329684789;0.8053146753505609;-0.005791002865137688;0.8053449350132722
29.069331;1.0350962520191604;0.833336552753583;0.8050598283089341;-0.02184847606912704;-0.021107433157707616;1.0350101931178;9.999904325412512;0.8335130893300536;-0.005993996411014549;-0.005994001370799933;0.8053147180311068;-0.005791002867211978;0.8053448960081723
29.079331;1.0350959112884788;0.8333364249685838;0.8050597396082528;-0.021848476025103765;-0.02110743317740541;1.0350100069567039;9.999903555043886;0.8335130375513902;-0.0059939963986488645;-0.005994001411088704;0.8053147647440178;-0.005791002868021724;0.8053448555938034
29.089331;1.0350955830419908;0.8333362993026978;0.8050596529021692;-0.021848475980562682;-0.021107433195506682;1.035009816378073;9.999902754934924;0.833512981357112;-0.005993996387583228;-0.005994001450505134;0.8053148156827166;-0.005791002867641361;0.8053448135796614
29.099331;1.0350952675128557;0.8333361760107979;0.8050595683309589;-0.02184847593568496;-0.021107433212011542;1.0350096217406135;9.999901927680927;0.8335129213077184;-0.005993996377667611;-0.005994001489003985;0.8053148709261984;-0.005791002866107949;0.8053447697087673
29.109331;1.0350949649385923;0.8333360553423419;0.805059486025048;-0.021848475890683464;-0.02110743322691068;1.0350094235479226;9.999901075470557;0.833512858036742;-0.005993996368727602;-0.005994001526547327;0.8053149304293178;-0.005791002863406268;0.8053447236962618
29.119331;1.0350946755094887;0.8333359375101943;0.8050594060678594;-0.02184847584579075;-0.021107433240219242;1.0350092223239948;9.999900200563541;0.8335127923168916;-0.0059939963605643454;-0.005994001563088179;0.8053149940068015;-0.0057910028594815414;0.8053446753242529
29.129331;1.0350943993464186;0.8333358226992424;0.8050593284881828;-0.021848475801228846;-0.021107433251984324;1.035009018522193;9.999899305457031;0.8335127250472628;-0.005993996352959213;-0.0059940015985620035;0.8053150613486838;-0.0057910028542737324;0.8053446244701152
29.139331;1.035094136574598;0.8333357110648024;0.8050592533279333;-0.02184847575718421;-0.02110743326223918;1.0350088125249377;9.99989839285462;0.8335126571712602;-0.005993996345702659;-0.005994001632896599;0.8053151320529879;-0.00579100284775884;0.8053445710667556
29.149331;1.035093887414837;0.8333356026972435;0.8050591807244407;-0.021848475713823756;-0.02110743327096178;1.0350086046446605;9.999897465499979;0.8335125895740274;-0.0059939963386273915;-0.005994001666037386;0.8053152056661658;-0.005791002839961998;0.8053445150811274
29.159331;1.0350936521736986;0.8333354975930068;0.8050591109382124;-0.02184847567131927;-0.021107433278082285;1.0350083951216895;9.999896525434398;0.8335125230480708;-0.005993996331615362;-0.005994001697964979;0.8053152817493685;-0.005791002830942654;0.805344456502758
29.169331;1.0350934311512152;0.833335395621215;0.8050590443195478;-0.02184847562984281;-0.021107433283525965;1.0350081841456613;9.999895573294216;0.8335124583323666;-0.005993996324580957;-0.005994001728688183;0.8053153599245447;-0.0057910028207903644;0.8053443953543252
29.179331;1.0350932245579458;0.8333352965066222;0.8050589812350828;-0.021848475589570125;-0.02110743328725712;1.035007971888479;9.999894608373724;0.833512396166378;-0.005993996317446499;-0.005994001758244125;0.8053154398673777;-0.005791002809625309;0.8053443317264464
29.189331;1.0350930325364474;0.8333351999046276;0.8050589219974571;-0.02184847555069829;-0.021107433289303094;1.0350077585428783;9.999893629525346;0.8335123373352238;-0.005993996310133254;-0.005994001786713942;0.8053155212877194;-0.005791002797577333;0.8053442657727514
29.199331;1.035092855259847;0.8333351055183185;0.8050588668518152;-0.02184847551343717;-0.021107433289745636;1.035007544325782;9.999892636239961;0.8335122826527497;-0.005993996302576767;-0.005994001814223862;0.8053156039239527;-0.005791002784764922;0.8053441976496754
29.209331;1.0350926929237108;0.8333350131457042;0.8050588160138141;-0.021848475477978153;-0.02110743328869158;1.0350073294009754;9.999891628697377;0.8335122328712146;-0.005993996294738474;-0.005994001840931834;0.8053156875396804;-0.005791002771298693;0.8053441274561842
29.219331;1.035092545613999;0.8333349226503018;0.8050587696932664;-0.021848475444481822;-0.021107433286257568;1.0350071138133587;9.999890606959925;0.8335121885934237;-0.005993996286601683;-0.005994001867008652;0.8053157719259424;-0.005791002757290862;0.8053440552349804
29.229331;1.0350924132816002;0.8333348339126009;0.8050587280309679;-0.021848475413096487;-0.02110743328256682;1.0350068975422102;9.99988957084881;0.8335121502361454;-0.005993996278169138;-0.0059940018926243665;0.8053158569288377;-0.005791002742848199;0.8053439810055221
29.239331;1.0350922958797057;0.8333347468381834;0.8050586909751166;-0.021848475383970386;-0.021107433277733886;1.035006680593185;9.999888520823063;0.8335121180693859;-0.005993996269464386;-0.005994001917949062;0.8053159424638084;-0.0057910027280647595;0.8053439047560292
29.249331;1.0350921934725528;0.8333346614143448;0.8050586582331563;-0.02184847535723857;-0.021107433271846186;1.0350064630337008;9.999887458706674;0.8335120922883862;-0.005993996260538068;-0.0059940019431364;0.8053160284462038;-0.005791002713045309;0.8053438264140788
29.259331;1.0350921062034164;0.8333345777103227;0.8050586293442192;-0.02184847533301173;-0.021107433264965888;1.035006245006599;9.999886387331518;0.8335120730198696;-0.005993996251485382;-0.00599400196828309;0.8053161146747998;-0.005791002697937435;0.8053437458243584
29.269331;1.0350920341819865;0.8333344958339272;0.8050586037657677;-0.021848475311380865;-0.02110743325714501;1.0350060267656214;9.999885309612953;0.8335120602802543;-0.005993996242444341;-0.005994001993406676;0.8053162007713319;-0.005791002682919443;0.8053436627167394
29.279331;1.03509197739178;0.8333344159294565;0.8050585808932648;-0.02184847529242634;-0.021107433248430434;1.0350058087180054;9.99988422834683;0.8335120539595816;-0.005993996233546477;-0.005994002018449397;0.8053162862211957;-0.005791002668155195;0.8053435767057552
29.289331;1.035091935630762;0.8333343381896773;0.8050585600910809;-0.021848475276231634;-0.021107433238860128;1.0350055914095124;9.999883146716657;0.8335120538407409;-0.005993996224861731;-0.005994002043302035;0.8053163704873137;-0.0057910026537683875;0.8053434873547383
29.299331;1.0350919084846593;0.833334262841806;0.8050585407986163;-0.021848475262893317;-0.021107433228454632;1.0350053754298467;9.999882068567622;0.8335120596526604;-0.005993996216388966;-0.005994002067857255;0.8053164531326906;-0.0057910026398437205;0.8053433942315649
29.309331;1.0350918953615322;0.833334190133438;0.8050585225833706;-0.021848475252509058;-0.02110743321719177;1.0350051613239366;9.999880997959032;0.8335120711330885;-0.005993996208084712;-0.005994002092050847;0.8053165338955719;-0.005791002626437203;0.8053432969238298
29.319331;1.0350918955912893;0.8333341202988401;0.8050585051073184;-0.021848475245162792;-0.021107433204987213;1.0350049495455587;9.999879938291189;0.8335120880486124;-0.005993996199902698;-0.005994002115844677;0.805316612687709;-0.005791002613589582;0.8053431950748033
29.329331;1.0350919085876713;0.8333340534936431;0.8050584881468412;-0.02184847524092599;-0.021107433191720086;1.0350047404062321;9.999878892069699;0.8335121101677818;-0.005993996191829863;-0.005994002139192323;0.8053166895410759;-0.005791002601325572;0.805343088428689
29.339331;1.0350919339628672;0.8333339897948754;0.8050584716481942;-0.021848475239865196;-0.0211074331772779;1.035004534026538;9.99987786177246;0.83351213721202;-0.0059939961839105705;-0.005994002162038061;0.8053167645739349;-0.005791002589629731;0.8053429768281781
29.349331;1.0350919715121665;0.8333339292848639;0.8050584557288472;-0.021848475242053578;-0.021107433161573357;1.0350043303323126;9.999876850925059;0.8335121688368051;-0.005993996176252126;-0.0059940021843273876;0.8053168379887263;-0.005791002578432287;0.8053428601964239
29.359331;1.035092021163525;0.8333338720885164;0.8050584406657404;-0.021848475247574217;-0.02110743314453896;1.035004129124411;9.999875864387214;0.8335122046732006;-0.005993996169005263;-0.005994002205995844;0.805316910066019;-0.005791002567630652;0.8053427385533163
29.369331;1.03509208291638;0.8333338183263376;0.8050584268831499;-0.02184847525649809;-0.02110743312611885;1.035003930157809;9.99987490774452;0.8335122443290769;-0.005993996162329929;-0.005994002226953291;0.8053169811424938;-0.0057910025571153755;0.8053426120216041
29.379331;1.0350921567673284;0.8333337680819247;0.8050584148778697;-0.021848475268860315;-0.021107433106259163;1.0350037331059576;9.999873986441557;0.8335122873168751;-0.0059939961563649615;-0.005994002247092656;0.805317051557698;-0.005791002546769804;0.805342480769616
29.389331;1.0350922426989915;0.8333337214224399;0.8050584050997165;-0.021848475284663865;-0.021107433084909394;1.0350035375099969;9.999873105331742;0.8335123330370534;-0.005993996151210823;-0.005994002266309168;0.8053171216163609;-0.005791002536467463;0.8053423449533081
29.399331;1.0350923406877002;0.8333336784139007;0.8050583978891989;-0.02184847530388839;-0.02110743306203921;1.03500334286674;9.999872268682303;0.8335123808601282;-0.005993996146937777;-0.0059940022845123815;0.8053171916263703;-0.005791002526099459;0.8053422047029712
29.409331;1.0350924506538306;0.8333336390917837;0.8050583934860187;-0.02184847532648208;-0.021107433037640143;1.0350031487389697;9.999871480095287;0.8335124302209651;-0.005993996143612349;-0.005994002301646898;0.8053172619225626;-0.0057910025156164375;0.8053420601024606
29.419331;1.035092572417317;0.8333336034094996;0.8050583920218491;-0.02184847535236226;-0.02110743301170684;1.0350029547781425;9.999870742148628;0.8335124806407354;-0.005993996141315562;-0.005994002317715684;0.8053173328107163;-0.0057910025050380625;0.8053419112037642
29.429331;1.035092705718557;0.8333335711973625;0.8050583934897455;-0.021848475381435643;-0.02110743298423032;1.0350027607262335;9.99987005656404;0.8335125316801211;-0.005993996140142683;-0.005994002332779627;0.8053174045261425;-0.005791002494419804;0.8053417581361625
29.439331;1.035092850266444;0.8333335421624071;0.8050583977400921;-0.021848475413612244;-0.021107432955209376;1.0350025664396667;9.999869425015127;0.8335125829223768;-0.005993996140191303;-0.005994002346932469;0.8053174772581445;-0.005791002483809472;0.8053416011995824
29.449331;1.0350930057561676;0.8333335159719502;0.805058404509663;-0.021848475448805613;-0.021107432924660646;1.0350023719307673;9.999868849166614;0.8335126340178198;-0.005993996141550925;-0.005994002360266183;0.8053175511633176;-0.005791002473219223;0.8053414408695349
29.459331;1.0350931718562066;0.8333334923924143;0.805058413467993;-0.021848475486938225;-0.02110743289261341;1.0350021774145142;9.999868330053207;0.8335126846868498;-0.005993996144299615;-0.005994002372854742;0.8053176263343572;-0.005791002462627917;0.8053412777711807
29.469331;1.035093348210408;0.833333471362066;0.8050584242481019;-0.021848475527956816;-0.02110743285909573;1.0350019833108748;9.999867868103696;0.8335127346583601;-0.005993996148519056;-0.005994002384771238;0.8053177028013505;-0.005791002452004266;0.8053411126460852
29.479331;1.0350935344609293;0.8333334529361721;0.8050584364521801;-0.02184847557184441;-0.021107432824132025;1.0350017901758863;9.999867463228059;0.8335127836466071;-0.0059939961543275765;-0.005994002396108993;0.8053177805825629;-0.00579100244131908;0.8053409463128706
29.489331;1.0350937302607885;0.8333334371849652;0.8050584496649827;-0.021848475618626288;-0.021107432787749264;1.0350015986277559;9.999867114230907;0.8335128313766413;-0.005993996161889541;-0.005994002406977958;0.805317859705081;-0.005791002430542146;0.8053407796374138
29.499331;1.0350939352705146;0.8333334241454109;0.8050584634893985;-0.021848475668369356;-0.02110743274998304;1.035001409343949;9.999866818663333;0.8335128776109341;-0.005993996171378452;-0.005994002417487236;0.8053179401871449;-0.005791002419643268;0.8053406134926451
29.509331;1.0350941491710495;0.8333334138297329;0.8050584775905762;-0.021848475721169672;-0.021107432710886376;1.0350012230818142;9.999866573861475;0.8335129222150354;-0.0059939961829284325;-0.005994002427729039;0.8053180220369484;-0.0057910024086070076;0.8053404486927315
29.519331;1.0350943717166292;0.8333334062254673;0.8050584917531575;-0.021848475777142284;-0.021107432670532406;1.0350010406492725;9.999866377957261;0.833512965256837;-0.005993996196624537;-0.005994002437763155;0.805318105276952;-0.0057910023974441565;0.8053402859541618
29.529331;1.0350946027051346;0.8333334012555373;0.8050585059357506;-0.021848475836418385;-0.021107432629013993;1.0350008628540017;9.999866229834566;0.8335130070243292;-0.005993996212526895;-0.005994002447611335;0.8053181899815177;-0.005791002386178984;0.8053401259350007
29.539331;1.0350948418105521;0.8333333987450683;0.8050585202494658;-0.021848475899113397;-0.021107432586455126;1.0350006904680888;9.999866128944047;0.8335130479339882;-0.005993996230676052;-0.005994002457274887;0.8053182763027539;-0.005791002374826551;0.8053399693039247
29.549331;1.0350950885130439;0.833333398432526;0.8050585348607301;-0.021848475965267376;-0.0211074325430183;1.0350005241764668;9.99986607578963;0.8335130884331676;-0.0059939962510849615;-0.005994002466757069;0.8053183644565958;-0.005791002363377003;0.8053398167556653
29.559331;1.0350953421813895;0.8333334000029105;0.8050585499085591;-0.021848476034823247;-0.021107432498887614;1.0350003645158514;9.99986607205487;0.8335131289395145;-0.0059939962737617794;-0.00599400247606576;0.8053184546779533;-0.005791002351785785;0.805339668955047
29.569331;1.0350956020966022;0.8333334031243106;0.8050585654932463;-0.021848476107652275;-0.021107432454240564;1.0350002118841795;9.999866119770347;0.8335131698061706;-0.005993996298741336;-0.005994002485213945;0.80531854717344;-0.005791002339981472;0.8053395264761407
29.579331;1.0350958674082433;0.833333407478704;0.8050585817360056;-0.021848476183577038;-0.021107432409227987;1.035000066581741;9.999866220720822;0.8335132113293167;-0.0059939963260815365;-0.005994002494228047;0.8053186420991548;-0.005791002327889672;0.8053393898154116
29.589331;1.035096137144822;0.833333412775591;0.8050585988548918;-0.021848476262391416;-0.021107432363967397;1.0349999288100087;9.999866376457577;0.8335132537564564;-0.0059939963558387505;-0.005994002503140814;0.8053187395594879;-0.00579100231545228;0.8053392594219558
29.599331;1.0350964102879086;0.8333334187569431;0.8050586171833192;-0.02184847634388852;-0.021107432318558637;1.034999798685496;9.999866588161414;0.8335132972579001;-0.005993996388053321;-0.00599400251198166;0.8053188396171665;-0.005791002302639875;0.8053391356588595
29.609331;1.0350966858567616;0.83333342517888;0.8050586371094133;-0.021848476427868708;-0.02110743227311868;1.034999676251931;9.999866856481525;0.8335133419137392;-0.005993996422751255;-0.00599400252078033;0.805318942312395;-0.005791002289462219;0.8053390187745152
29.619331;1.0350969629848512;0.8333334317478339;0.8050586589981933;-0.0218484765141214;-0.021107432227804025;1.0349995614386807;9.99986718142235;0.8335133877322615;-0.005993996459951641;-0.005994002529564539;0.8053190476576539;-0.005791002275974292;0.8053389089566485
29.629331;1.0350972410016857;0.8333334380737804;0.8050586831752464;-0.02184847660240708;-0.021107432182811837;1.0349994540550032;9.999867561956753;0.8335134346845603;-0.005993996499657657;-0.005994002538366307;0.8053191556054177;-0.005791002262271324;0.8053388063915027
29.639331;1.0350975194751446;0.8333334437292141;0.8050587099671085;-0.021848476692459453;-0.02110743213837281;1.03499935384628;9.999867995814173;0.8335134827740768;-0.005993996541839418;-0.005994002547247291;0.8053192660236267;-0.005791002248466823;0.8053387112749969
29.649331;1.0350977981693394;0.8333334483845636;0.8050587397190844;-0.021848476784004534;-0.021107432094725386;1.034999260503558;9.999868479643013;0.8335135321036596;-0.005993996586448602;-0.005994002556302345;0.8053193787117611;-0.005791002234660068;0.805338623825157
29.659331;1.0350980769909586;0.8333334518765132;0.8050587727207742;-0.021848476876781157;-0.021107432052084617;1.0349991736130768;9.999869009240896;0.8335135828724197;-0.005993996633445778;-0.0059940025656351256;0.8053194934722785;-0.00579100222091098;0.8053385443155359
29.669331;1.0350983559921214;0.8333334541522028;0.8050588091031959;-0.021848476970552807;-0.021107432010638187;1.0349990926478576;9.999869579882958;0.8335136353168154;-0.005993996682799197;-0.00599400257533892;0.8053196101537956;-0.005791002207235814;0.8053384730973716
29.679331;1.0350986353681744;0.8333334552101032;0.8050588488522767;-0.02184847706510883;-0.0211074319705552;1.0349990170173968;9.999870186466238;0.8335136896647507;-0.005993996734486659;-0.00599400258549052;0.8053197286027789;-0.005791002193618393;0.805338410589648
29.689331;1.0350989153940113;0.8333334550823064;0.8050588918990156;-0.02184847716026016;-0.021107431931988052;1.0349989460976583;9.999870823581666;0.8335137461277891;-0.0059939967885166544;-0.005994002596153316;0.8053198486325845;-0.0057910021800231075;0.8053383572255419
29.699331;1.035099196349254;0.8333334537732189;0.8050589381448835;-0.02184847725582605;-0.02110743189507019;1.0349988792246754;9.999871486298062;0.8335138048960676;-0.0059939968449243064;-0.005994002607391526;0.8053199700656205;-0.005791002166403574;0.8053383133688414
29.709331;1.0350994784406269;0.8333334512105282;0.8050589874598156;-0.021848477351609455;-0.02110743185990905;1.034998815696145;9.999872171085611;0.8335138661304743;-0.005993996903735414;-0.005994002619279678;0.8053200927662462;-0.005791002152711048;0.8053382792707161
29.719331;1.0350997616664237;0.8333334472864307;0.8050590397176287;-0.021848477447385564;-0.021107431826580387;1.0349987547905215;9.999872875561516;0.8335139299800463;-0.005993996964929417;-0.005994002631887718;0.805320216654564;-0.005791002138907293;0.8053382551097416
29.729331;1.035100045723076;0.8333334418998457;0.805059094817263;-0.0218484775429229;-0.021107431795128986;1.0349986957512125;9.999873597320805;0.8335139965904931;-0.005993997028426605;-0.005994002645261158;0.8053203417034162;-0.005791002124961047;0.8053382410284249
29.739331;1.035100330104419;0.833333434949662;0.8050591526838179;-0.021848477638010715;-0.021107431765562703;1.0349986377300335;9.999874333436443;0.8335140660966058;-0.00599399709411203;-0.00599400265942406;0.8053204678634603;-0.00579100211081874;0.8053382371045756
29.749331;1.0351006142737995;0.833333426333291;0.8050592132791957;-0.021848477732453728;-0.021107431737840732;1.0349985797824341;9.999875081275722;0.8335141386891999;-0.005993997161874154;-0.005994002674387761;0.8053205949675912;-0.005791002096386305;0.8053382433414503
29.759331;1.035100897702416;0.8333334159808304;0.8050592765986045;-0.021848477826046247;-0.021107431711882327;1.0349985209417851;9.999875839290201;0.8335142146903154;-0.005993997231635611;-0.005994002690143054;0.8053207227364699;-0.005791002081546152;0.805338259731169
29.769331;1.0351011798458893;0.8333334038728367;0.8050593426330589;-0.0218484779185701;-0.02110743168759741;1.034998460318244;9.99987660662982;0.8335142944682017;-0.005993997303364109;-0.005994002706652215;0.8053208508538819;-0.0057910020661926746;0.8053382863269745
29.779331;1.035101460199648;0.8333333899869012;0.8050594113240211;-0.021848478009824222;-0.021107431664906685;1.0349983972068604;9.999877382434823;0.8335143783114829;-0.00599399737704257;-0.005994002723860412;0.805320978981138;-0.005791002050252628;0.805338323220219
29.789331;1.0351017383491352;0.8333333742436907;0.8050594825586488;-0.02184847809964907;-0.021107431643737018;1.0349983311711568;9.999878165812877;0.8335144664360491;-0.005993997452623556;-0.005994002741712798;0.8053211067269764;-0.00579100203368109;0.8053383704130079
29.799331;1.0351020139173392;0.8333333565049529;0.8050595562144455;-0.02184847818791508;-0.0211074316240107;1.0349982620628;9.999878956311338;0.8335145590289418;-0.0059939975300153095;-0.0059940027601456496;0.805321233664585;-0.005791002016455271;0.8053384277379646
29.809331;1.0351022865001631;0.8333333365621738;0.8050596322303771;-0.021848478274490123;-0.021107431605635742;1.0349981900393033;9.999879754525406;0.833514656249088;-0.005993997609088214;-0.005994002779063591;0.8053213593609424;-0.005791001998573637;0.805338494902269
29.819331;1.0351025557119482;0.8333333141260602;0.8050597106669887;-0.02184847835921484;-0.021107431588491883;1.0349981155694188;9.999880562441374;0.8335147582084836;-0.005993997689681324;-0.005994002798353741;0.8053214833626361;-0.005791001980057812;0.8053385715209384
29.829331;1.0351028212685423;0.8333332888565981;0.8050597916867627;-0.021848478441895053;-0.021107431572424958;1.034998039298637;9.99988138291913;0.8335148649156026;-0.005993997771612281;-0.005994002817924885;0.8053216052069181;-0.005791001960956745;0.8053386570704398
29.839331;1.0351030829366665;0.8333332603598109;0.8050598754659678;-0.021848478522317416;-0.021107431557259734;1.0349979618543148;9.999882218565661;0.8335149762316955;-0.005993997854674153;-0.005994002837719969;0.8053217245045357;-0.005791001941342168;0.8053387508808065
29.849331;1.035103340408685;0.833333228142831;0.8050599621262361;-0.021848478600273034;-0.021107431542831432;1.0349978837703848;9.999883071107053;0.8335150919242574;-0.00599399793861379;-0.0059940028576986595;0.8053218410200782;-0.005791001921294229;0.8053388522285038
29.859331;1.0351035933062072;0.8333331916238295;0.8050600517248067;-0.02184847867555345;-0.021107431529014124;1.0349978055005185;9.999883941762258;0.8335152117575172;-0.005993998023117832;-0.005994002877800491;0.8053219546831084;-0.005791001900890319;0.8053389604328122
29.869331;1.0351038412995461;0.8333331501845707;0.8050601442872042;-0.02184847874793783;-0.02110743151572253;1.0349977274511277;9.999884832102707;0.8335153355147867;-0.0059939981078193354;-0.005994002897910983;0.8053220655246633;-0.005791001880197957;0.8053390748827955
29.879331;1.0351040841716557;0.8333331032054851;0.8050602398300802;-0.021848478817220515;-0.021107431502901574;1.0349976500273077;9.99988574456097;0.8335154629724276;-0.0059939981923280315;-0.005994002917873328;0.8053221736011599;-0.005791001859264918;0.8053391950396473
29.889331;1.0351043217866291;0.8333330500907672;0.8050603383624947;-0.021848478883257277;-0.02110743149051286;1.0349975736669117;9.999886682096387;0.8335155938790667;-0.005993998276281965;-0.005994002937531064;0.8053222789836226;-0.005791001838121673;0.8053393204294428
29.899331;1.0351045540470778;0.8333329903118785;0.8050604399013128;-0.021848478945976524;-0.021107431478524674;1.0349974988631718;9.999887647378532;0.8335157279247524;-0.005993998359386595;-0.005994002956760297;0.8053223817859916;-0.005791001816804215;0.8053394505878201
29.909331;1.03510478085478;0.833332923457809;0.8050605444722291;-0.021848479005354807;-0.02110743146691989;1.034997426184199;9.999888642241217;0.8335158647188431;-0.005993998441410121;-0.0059940029754876455;0.8053224821456889;-0.005791001795367733;0.8053395849911904
29.919331;1.0351050020437298;0.8333328492174302;0.8050606520559316;-0.02184847906139477;-0.021107431455701684;1.0349973562772385;9.999889667705666;0.8335160038030555;-0.005993998522146726;-0.005994002993690702;0.8053225801564524;-0.005791001773874365;0.8053397230395702
29.929331;1.0351052173243682;0.8333327673044605;0.805060762527581;-0.021848479114131125;-0.021107431444876572;1.0349972898033717;9.999890724302482;0.8335161446757803;-0.005993998601385068;-0.005994003011383788;0.805322675843797;-0.005791001752371592;0.8053398640936149
29.939331;1.0351054262809187;0.8333326774154903;0.8050608756617081;-0.02184847916364671;-0.021107431434436042;1.0349972273101398;9.999891812247753;0.8335162868354131;-0.005993998678910648;-0.005994003028607639;0.805322769218419;-0.005791001730880304;0.8053400075116253
29.949331;1.0351056283980524;0.8333325792245343;0.8050609911808826;-0.021848479210068824;-0.02110743142435439;1.0349971691852722;9.999892931407647;0.8335164298280712;-0.005993998754531372;-0.005994003045423681;0.8053228603283897;-0.005791001709398345;0.8053401526379765
29.959331;1.0351058230740422;0.833332472399712;0.8050611087692534;-0.02184847925354398;-0.021107431414589258;1.0349971157193332;9.999894081287083;0.8335165732897222;-0.005993998828095824;-0.005994003061909322;0.8053229492312508;-0.005791001687910499;0.8053402987816072
29.969331;1.0351060096427303;0.8333323566254334;0.8050612280536527;-0.021848479294206705;-0.021107431405081544;1.0349970671441298;9.999895261551256;0.8335167170078739;-0.005993998899493049;-0.005994003078152674;0.8053230359560165;-0.005791001666397941;0.8053404452569173
29.979331;1.035106187423503;0.8333322315890469;0.8050613486274307;-0.021848479332163676;-0.021107431395765194;1.0349970235566024;9.999896473102124;0.8335168609197188;-0.00599399896863715;-0.005994003094234572;0.8053231205635732;-0.005791001644845224;0.8053405914611962
29.989331;1.0351063557450069;0.8333320969606839;0.8050614701161982;-0.021848479367500534;-0.02110743138658163;1.0349969847900755;9.999897718196525;0.8335170050058957;-0.0059939990354514255;-0.00599400311021057;0.8053232032317987;-0.005791001623236248;0.8053407368928918
29.999331;1.0351065139733908;0.8333319524103755;0.8050615921990127;-0.021848479400294323;-0.02110743137748118;1.0349969503987377;9.999898999130847;0.8335171492250244;-0.00599399909986849;-0.005994003126123723;0.8053232842632363;-0.005791001601537109;0.8053408811082439
30.009331;1.0351066615804405;0.8333317976745092;0.8050617145906892;-0.021848479430609302;-0.02110743136841817;1.0349969197819942;9.999900317160971;0.8335172935554953;-0.005993999161837961;-0.005994003142026284;0.8053233640603757;-0.005791001579688485;0.8053410237114783
30.019331;1.0351067981603326;0.8333316326315481;0.8050618370687972;-0.02184847945847657;-0.021107431359359247;1.0349968923432287;9.999901672321226;0.8335174380323025;-0.005993999221332317;-0.005994003157975792;0.8053234431015858;-0.005791001557630788;0.8053411643839318
30.029331;1.0351069233986079;0.8333314572764732;0.8050619595385334;-0.021848479483897405;-0.021107431350279333;1.0349968676196697;9.999903063783776;0.8335175827291489;-0.005993999278360507;-0.005994003174026275;0.8053235218868716;-0.005791001535334604;0.8053413028858308
30.039331;1.035107037075556;0.8333312716180693;0.805062082077001;-0.02184847950688396;-0.02110743134113531;1.034996845332032;9.999904490512368;0.8335177277432215;-0.00599399933298599;-0.005994003190220385;0.8053236008695834;-0.005791001512793362;0.8053414390507018
30.049331;1.035107139069787;0.8333310756550381;0.805062204911609;-0.021848479527482402;-0.021107431331864036;1.0349968253574806;9.999905951268818;0.8335178731823083;-0.005993999385326828;-0.0059940032065680035;0.8053236804063036;-0.005791001490005633;0.805341572780858
30.059331;1.0351072293401244;0.8333308694373825;0.805062328327574;-0.021848479545755237;-0.02110743132241186;1.0349968077089464;9.99990744383842;0.8335180191247821;-0.00599399943552658;-0.005994003223036484;0.8053237607533378;-0.005791001466995847;0.8053417039861245
30.069331;1.0351073079391053;0.8333306531083475;0.8050624525962308;-0.021848479561761967;-0.02110743131275941;1.0349967925066101;9.999908964627943;0.8335181655952604;-0.005993999483710832;-0.005994003239558871;0.8053238421140372;-0.00579100144383893;0.8053418325138149
30.079331;1.035107375027326;0.8333304268842608;0.8050625779760818;-0.02184847957555706;-0.021107431302927356;1.0349967798995288;9.999910508876754;0.8335183125717424;-0.005993999529949102;-0.005994003256034822;0.8053239246649074;-0.005791001420632826;0.8053419581684439
30.089331;1.0351074308363757;0.8333301910274366;0.8050627047199589;-0.021848479587196795;-0.021107431292969114;1.034996770034693;9.999912071133494;0.8335184599523564;-0.0059939995742389575;-0.005994003272327514;0.8053240085386055;-0.00579100139745232;0.8053420807863388
30.099331;1.0351074755832486;0.8333299458989337;0.8050628330589777;-0.021848479596745688;-0.021107431282957858;1.0349967630836163;9.999913645936665;0.833518607495695;-0.005993999616527317;-0.005994003288272888;0.8053240937935952;-0.005791001374335791;0.8053422002688465
30.109331;1.0351075093715747;0.8333296920238193;0.8050629631827564;-0.021848479604277098;-0.02110743127297983;1.0349967592241895;9.999915228421255;0.8335187548443257;-0.005993999656747307;-0.005994003303700265;0.8053241803638127;-0.005791001351290897;0.8053423165563782
30.119331;1.0351075322179613;0.8333294300328303;0.8050630951948902;-0.021848479609870748;-0.0211074312631409;1.0349967585908595;9.999916814758643;0.833518901619522;-0.0059939996948404585;-0.0059940033184556;0.8053242680272502;-0.005791001328310424;0.8053424295886054
30.129331;1.0351075441832835;0.833329160551359;0.8050632290440526;-0.021848479613611853;-0.021107431253572645;1.034996761252736;9.999918402488886;0.8335190474970111;-0.0059939997307693876;-0.005994003332419401;0.8053243564260106;-0.005791001305400121;0.8053425392896483
30.139331;1.0351075453573966;0.8333288841975386;0.8050633645231936;-0.021848479615601116;-0.021107431244419852;1.0349967672561904;9.99991999048609;0.8335191922553635;-0.0059939997645169505;-0.005994003345506828;0.8053244451039053;-0.005791001282592422;0.8053426456002813
30.149331;1.0351075357283657;0.833328601636177;0.805063501381691;-0.021848479615965453;-0.021107431235821178;1.0349967767165797;9.999921578859691;0.8335193358041806;-0.005993999796074878;-0.0059940033576546;0.805324533557659;-0.005791001259947975;0.8053427485418889
30.159331;1.0351075151494322;0.8333283135315959;0.8050636394162649;-0.021848479614836797;-0.02110743122791402;1.0349967898837806;9.999923169028673;0.833519478201699;-0.005993999825445685;-0.005994003368825837;0.8053246213070419;-0.005791001237551053;0.805342848214105
30.169331;1.035107483384906;0.8333280204626458;0.8050637784755802;-0.021848479612315997;-0.021107431220855094;1.034996807145932;9.999924763109933;0.833519619672595;-0.005993999852637327;-0.0059940033790347;0.805324707939271;-0.005791001215478494;0.8053429446695306
30.179331;1.0351074401813594;0.8333277229632492;0.8050639184881815;-0.021848479608478678;-0.0211074312148157;1.0349968289587101;9.999926362865386;0.8335197605511779;-0.005993999877634659;-0.005994003388352564;0.8053247930966352;-0.0057910011937686795;0.8053430378042393
30.189331;1.0351073853801436;0.8333274216512464;0.8050640594801746;-0.021848479603409136;-0.021107431209952048;1.0349968557238556;9.999927969425974;0.8335199011303872;-0.005993999900384986;-0.005994003396875166;0.8053248764212775;-0.005791001172434334;0.8053431274015411
30.199331;1.0351073190027134;0.8333271172879487;0.8050642014949755;-0.0218484795972028;-0.021107431206387296;1.0349968877202989;9.99992958347459;0.833520041532673;-0.005993999920810789;-0.005994003404671728;0.8053249574882626;-0.005791001151496697;0.8053432132571728
30.209331;1.0351072412546922;0.8333268107308008;0.805064344516759;-0.02184847958994849;-0.021107431204223363;1.0349969251341917;9.99993120497375;0.8335201816961102;-0.005993999938813175;-0.005994003411753593;0.8053250357879401;-0.005791001130997615;0.8053432952576298
30.219331;1.035107152511943;0.8333265028650867;0.8050644884786341;-0.021848479581720606;-0.021107431203560165;1.034996968127581;9.999932832420038;0.8335203214711338;-0.005993999954253238;-0.005994003418078706;0.8053251107987064;-0.00579100111099272;0.805343373389332
30.229331;1.0351070533018745;0.8333261945739217;0.8050646333114461;-0.02184847957256282;-0.021107431204485674;1.0349970168745346;9.999934462497324;0.8335204607465735;-0.005993999966951834;-0.005994003423582401;0.8053251820766678;-0.005791001091546336;0.8053434477154363
30.239331;1.0351069442510714;0.8333258867424359;0.8050647789937002;-0.021848479562470532;-0.021107431207049155;1.0349970715429322;9.99993609082488;0.8335205995240752;-0.005993999976731575;-0.005994003428215146;0.8053252492584726;-0.005791001072722574;0.8053435183398489
30.249331;1.0351068260647955;0.8333255802458291;0.8050649255740425;-0.021848479551406067;-0.021107431211248386;1.0349971322840845;9.999937713069446;0.833520737928073;-0.005993999983467137;-0.005994003431958785;0.8053253120179609;-0.005791001054564996;0.8053435853797279
30.259331;1.035106699540252;0.8333252758706319;0.8050650731321128;-0.02184847953934043;-0.02110743121703202;1.0349971992513003;9.99993932551787;0.8335208761531839;-0.005993999987103865;-0.0059940034348023715;0.8053253700923928;-0.005791001037089006;0.8053436489552878
30.269331;1.0351065655260983;0.8333249742245533;0.8050652217333709;-0.021848479526287025;-0.021107431224323146;1.0349972725640986;9.999940924855473;0.8335210143528157;-0.005993999987649574;-0.005994003436703272;0.8053254233605871;-0.0057910010203005525;0.8053437091609335
30.279331;1.0351064248634256;0.8333246757568415;0.8050653714393015;-0.021848479512299762;-0.02110743123305338;1.034997352224828;9.999942507349324;0.8335211525737982;-0.0059939999851599535;-0.005994003437575212;0.805325471849897;-0.005791001004205968;0.8053437660354595
30.289331;1.0351062783937477;0.833324380868451;0.8050655223077106;-0.02184847949744967;-0.02110743124317294;1.0349974380710383;9.9999440683532;0.8335212907987845;-0.00599399997970854;-0.005994003437297471;0.8053255156351489;-0.005791000988808403;0.8053438196005878
30.299331;1.035106126961282;0.8333240899563871;0.8050656743424565;-0.021848479481820882;-0.021107431254630795;1.0349975297660658;9.999945602263224;0.8335214289701802;-0.005993999971348574;-0.005994003435722641;0.8053255547464231;-0.005791000974121165;0.8053438699499416
30.309331;1.0351059713103834;0.8333238034215341;0.8050658274395661;-0.021848479465523884;-0.021107431267344743;1.034997626822566;9.99994710269322;0.8335215669785203;-0.005993999960099729;-0.005994003432686141;0.8053255891732617;-0.005791000960165933;0.8053439173010879
30.319331;1.035105811963005;0.8333235217561084;0.8050659813577148;-0.021848479448702777;-0.021107431281189866;1.034997728687731;9.999948563446427;0.8335217047276137;-0.005993999945950892;-0.005994003428025762;0.8053256189060476;-0.0057910009469352266;0.8053439619819193
30.329331;1.0351056492567647;0.8333232455792025;0.8050661357096284;-0.021848479431537185;-0.02110743129601453;1.0349978348483462;9.99994997975033;0.8335218422015117;-0.005993999928854446;-0.005994003421610861;0.805325643992008;-0.0057910009343783795;0.8053440043966449
30.339331;1.0351054835545828;0.8333229755285978;0.8050662899776039;-0.02184847941423152;-0.021107431311671965;1.0349979448727455;9.999951348600906;0.8335219794229332;-0.005993999908721335;-0.005994003413356825;0.8053256645901963;-0.005791000922434971;0.8053440449710096
30.349331;1.0351053154101586;0.8333227121529322;0.8050664435700373;-0.021848479396995794;-0.021107431328059152;1.034998058375207;9.99995266826225;0.8335221163904207;-0.005993999885435091;-0.005994003403207006;0.8053256809301872;-0.005791000911060036;0.8053440840268425
30.359331;1.0351051455748495;0.8333224558731184;0.805066595907649;-0.021848479380044333;-0.021107431345134955;1.0349981749275048;9.999953937312503;0.8335222530672485;-0.005993999858879164;-0.005994003391115325;0.8053256932262742;-0.005791000900203965;0.8053441216518874
30.369331;1.0351049749178107;0.8333222069726718;0.8050667464978539;-0.02184847936359445;-0.02110743136290387;1.0349982939930578;9.999955153675486;0.8335223893782305;-0.005993999828951845;-0.005994003377054255;0.8053257016812371;-0.005791000889792717;0.8053441576950339
30.379331;1.0351048043097109;0.8333219656191829;0.8050668949538434;-0.021848479347844316;-0.02110743138138438;1.0349984149867077;9.99995631452999;0.8335225252206852;-0.005993999795574185;-0.00599400336102543;0.8053257065475422;-0.005791000879758043;0.8053441918522791
30.389331;1.0351046345435821;0.8333217319111471;0.8050670409362987;-0.021848479332967928;-0.021107431400569667;1.0349985373862511;9.999957417326595;0.8335226604888846;-0.005993999758711133;-0.005994003343054855;0.8053257081508812;-0.005791000870079681;0.8053442237251406
30.399331;1.035104466354904;0.8333215059339061;0.8050671840953357;-0.02184847931913721;-0.021107431420406563;1.0349986607575545;9.999958460756323;0.8335227950713137;-0.005993999718377792;-0.005994003323177772;0.8053257068719254;-0.005791000860787588;0.8053442528618051
30.409331;1.0351043004512321;0.8333212878026921;0.8050673241058955;-0.02184847930652593;-0.02110743144080593;1.0349987847340865;9.99995944449175;0.8335229288241117;-0.005993999674614589;-0.005994003301428095;0.8053257031019551;-0.005791000851936726;0.8053442788279075
30.419331;1.0351041374671166;0.8333210776445898;0.8050674607383957;-0.021848479295279666;-0.02110743146163607;1.034998909027804;9.999960368273788;0.8335230615427782;-0.0059939996274687365;-0.005994003277840952;0.8053256971662045;-0.00579100084357757;0.8053443012536918
30.429331;1.0351039779089313;0.8333208755779454;0.8050675938597355;-0.021848479285491117;-0.021107431482700507;1.0349990334494072;9.999961231708415;0.8335231929865774;-0.0059939995769929325;-0.005994003252453117;0.8053256892862766;-0.005791000835727919;0.8053443198361567
30.439331;1.0351038221650155;0.8333206817777484;0.8050677233769373;-0.021848479277215664;-0.021107431503766125;1.0349991578889433;9.999962034544353;0.8335233229646634;-0.005993999523234243;-0.005994003225293767;0.8053256796606545;-0.005791000828356681;0.8053443343678599
30.449331;1.0351036705719754;0.8333204965417121;0.8050678492039053;-0.021848479270508148;-0.021107431524628923;1.0349992822728897;9.999962776747585;0.8335234513763328;-0.0059939994662270854;-0.005994003196381491;0.8053256685928838;-0.005791000821393292;0.8053443447707864
30.459331;1.0351035234994796;0.8333203202452371;0.8050679712730845;-0.021848479265444285;-0.021107431545151083;1.034999406566856;9.999963458789185;0.833523578127653;-0.0059939994060202026;-0.005994003165730274;0.8053256565203896;-0.005791000814755727;0.8053443510483408
30.469331;1.0351033813912063;0.8333201532514432;0.8050680895642337;-0.02184847926211346;-0.021107431565259;1.0349995307843587;9.99996408210158;0.8335237030338098;-0.005993999342699468;-0.005994003133357211;0.8053256439193851;-0.005791000808363446;0.8053443531983205
30.479331;1.0351032447268262;0.8333199958850179;0.8050682041435043;-0.02184847926059016;-0.021107431584918502;1.034999654924434;9.99996464911067;0.8335238258565866;-0.0059939992763691965;-0.0059940030992954195;0.8053256312277315;-0.005791000802119115;0.8053443511980893
30.489331;1.03510311394991;0.8333198484381132;0.80506831516421;-0.021848479260910603;-0.021107431604095454;1.0349997789128302;9.999965162964019;0.8335239463882553;-0.005993999207132085;-0.005994003063601846;0.805325618872448;-0.00579100079589466;0.8053443450741261
30.499331;1.0351029894038217;0.8333197111699095;0.805068422757844;-0.021848479263069685;-0.021107431622739155;1.0349999025924754;9.999965627404775;0.8335240644198091;-0.00599399913510125;-0.005994003026348131;0.805325607317588;-0.005791000789556936;0.8053443349669702
30.509331;1.0351028712929295;0.8333195843420901;0.8050685269263091;-0.021848479267029874;-0.02110743164081732;1.0350000257194714;9.999966046767897;0.8335241796597784;-0.005993999060413134;-0.005994002987611333;0.8053255970681161;-0.005791000783000304;0.8053443211214952
30.519331;1.0351027596781812;0.8333194682550141;0.8050686276109348;-0.021848479272738974;-0.02110743165835542;1.0350001479969928;9.999966425724175;0.8335242917534154;-0.005993998983219102;-0.005994002947473494;0.8053255886720896;-0.005791000776146525;0.8053443038160407
30.529331;1.035102654501921;0.8333193631975262;0.8050687248433488;-0.021848479280151364;-0.021107431675440037;1.0350002691257378;9.9999667688797;0.8335244003457577;-0.005993998903689632;-0.005994002906022107;0.8053255827299902;-0.00579100076893399;0.8053442833019762
30.539331;1.0351025556575784;0.8333192693517845;0.8050688187882754;-0.021848479289239744;-0.021107431692210382;1.0350003887975896;9.999967080430267;0.833524505055661;-0.005993998822044081;-0.005994002863360185;0.8053255798543489;-0.005791000761316667;0.8053442598164806
30.549331;1.0351024631005254;0.833319186746899;0.805068909695219;-0.02184847929998945;-0.02110743170885076;1.0350005066512393;9.999967363950503;0.8335246054500879;-0.005993998738556593;-0.005994002819629482;0.8053255805773788;-0.005791000753251856;0.8053442336488487
30.559331;1.0351023769132415;0.8333191152558944;0.8050689978265486;-0.021848479312375865;-0.021107431725576217;1.0350006221997858;9.999967622638534;0.8335247011288085;-0.005993998653523814;-0.005994002775020274;0.8053255852828811;-0.005791000744679767;0.805344205168903
30.569331;1.0351022972895079;0.8333190546251648;0.8050690833913446;-0.021848479326340285;-0.021107431742615045;1.0350007348068362;9.999967859665912;0.8335247918079699;-0.005993998567248541;-0.0059940027297497155;0.8053255942311578;-0.005791000735527831;0.8053441747796334
30.579331;1.035102224495849;0.8333190045404365;0.8050691665531142;-0.0218484793417911;-0.021107431760191964;1.0350008438226503;9.99996807802125;0.8335248773081589;-0.005993998480055435;-0.005994002684030731;0.8053256076689222;-0.005791000725723006;0.805344142869745
30.589331;1.0351021587800036;0.833318964658859;0.8050692474684932;-0.02184847935864135;-0.02110743177851575;1.0350009487502092;9.99996828012385;0.8335249574858641;-0.005993998392299307;-0.005994002638051084;0.8053256259148278;-0.005791000715188502;0.8053441098140309
30.599331;1.0351021002442036;0.8333189345824552;0.8050693262661499;-0.021848479376845177;-0.021107431797760486;1.035001049302593;9.999968468131557;0.8335250321698091;-0.005993998304349236;-0.005994002591952758;0.805325649287379;-0.0057910007038524365;0.8053440759822004
30.609331;1.0351020488479872;0.8333189138448873;0.805069403054927;-0.021848479396389453;-0.021107431818040125;1.0350011454256771;9.999968644856535;0.8335251011695033;-0.005993998216557211;-0.005994002545820135;0.8053256779329555;-0.005791000691668085;0.8053440417297307
30.619331;1.0351020045167554;0.8333189019390411;0.8050694780002031;-0.02184847941726207;-0.02110743183941191;1.035001237285534;9.999968813756174;0.8335251643369698;-0.0059939981292312615;-0.005994002499695504;0.805325711771637;-0.005791000678610673;0.8053440073701607
30.629331;1.0351019671544233;0.8333188983595177;0.8050695513576985;-0.021848479439443624;-0.021107431861907354;1.0350013251661625;9.999968977955358;0.8335252215802045;-0.0059939980426415495;-0.00599400245360123;0.8053257505787546;-0.005791000664650084;0.8053439731322641
30.639331;1.0351019365383163;0.8333189026451094;0.80506962346536;-0.021848479462926628;-0.021107431885559063;1.035001409335029;9.999969139920934;0.8335252728192319;-0.005993997957044985;-0.005994002407545743;0.8053257940407417;-0.005791000649732017;0.8053439391290456
30.649331;1.0351019122546714;0.8333189144094376;0.8050696947188907;-0.021848479487733247;-0.02110743191041263;1.0350014899128457;9.999969301911635;0.8335253179521412;-0.0059939978726860155;-0.005994002361517961;0.805325841763821;-0.005791000633788715;0.8053439053876624
30.659331;1.0351018937106735;0.833318933346953;0.8050697654971596;-0.021848479513902005;-0.02110743193651638;1.035001566825382;9.999969466085899;0.8335253568553851;-0.0059939977897820705;-0.0059940023154964675;0.8053258933132565;-0.005791000616762806;0.8053438719336625
30.669331;1.0351018801245444;0.8333189591917037;0.80506983610242;-0.021848479541456377;-0.021107431963896413;1.035001639939745;9.999969634318388;0.8335253893852672;-0.005993997708528941;-0.005994002269489093;0.8053259482696715;-0.005791000598612574;0.8053438388549912
30.679331;1.035101870540002;0.8333189916457553;0.8050699067454454;-0.021848479570403707;-0.021107431992537354;1.035001709246849;9.999969808324874;0.8335254153561013;-0.0059939976291252944;-0.005994002223552452;0.8053260062480799;-0.005791000579296863;0.8053438063273116
30.689331;1.0351018639386826;0.8333190303621968;0.8050699775099337;-0.021848479600757927;-0.021107432022393728;1.0350017748973714;9.999969989600874;0.8335254345418134;-0.005993997551788923;-0.005994002177761552;0.8053260669004061;-0.0057910005587689765;0.8053437746239223
30.699331;1.0351018593550914;0.83331907499084;0.8050700483400517;-0.021848479632539834;-0.021107432053436403;1.0350018371447236;9.999970179011028;0.833525446753688;-0.005993997476744891;-0.005994002132196936;0.8053261299243918;-0.005791000536984979;0.805343744087807
30.709331;1.0351018559439802;0.8333191251988394;0.805070119105438;-0.021848479665764992;-0.021107432085681842;1.0350018963041423;9.999970376761663;0.833525451931638;-0.005993997404198863;-0.005994002086983202;0.8053261950403688;-0.005791000513904204;0.8053437150609398
30.719331;1.0351018530304734;0.83331918062583;0.8050701896900139;-0.021848479700445515;-0.02110743211916834;1.0350019527028913;9.99997058273534;0.8335254501305848;-0.005993997334329742;-0.00599400204231868;0.8053262619376078;-0.005791000489486592;0.8053436878297787
30.729331;1.0351018501059854;0.8333192408349495;0.805070260067967;-0.021848479736585682;-0.021107432153919907;1.035002006588395;9.999970796808034;0.8335254414463334;-0.005993997267309398;-0.005994001998459574;0.8053263302438122;-0.005791000463705905;0.805343662625177
30.739331;1.035101846772273;0.833319305343506;0.8050703303248018;-0.021848479774164525;-0.021107432189943813;1.0350020580507242;9.999971018985416;0.8335254260156839;-0.0059939972033301965;-0.005994001955693686;0.8053263995508443;-0.00579100043657008;0.8053436396388729
30.749331;1.0351018427184626;0.8333193736918275;0.8050704005777584;-0.021848479813131993;-0.021107432227244965;1.035002107011047;9.999971248917191;0.8335254040371809;-0.005993997142624878;-0.005994001914333228;0.8053264694982701;-0.005791000408124767;0.8053436190266359
30.759331;1.0351018377547367;0.8333194454703247;0.8050704708844378;-0.021848479853424328;-0.021107432265834652;1.0350021532509481;9.999971485044618;0.8335253757401896;-0.005993997085464424;-0.005994001874703012;0.8053265398556375;-0.005791000378438564;0.805343600935517
30.769331;1.0351018318568872;0.833319520340974;0.80507054125974;-0.021848479894981405;-0.02110743230575485;1.0350021964509115;9.999971724618565;0.8335253413498114;-0.005993997032125165;-0.005994001837106199;0.805326610548153;-0.00579100034758862;0.8053435855556943
30.779331;1.0351018251556277;0.8333195980634203;0.8050706117242137;-0.021848479937750506;-0.021107432347105198;1.035002236250758;9.999971964508662;0.8335253010483998;-0.005993996982847348;-0.005994001801796233;0.8053266816489087;-0.005791000315655107;0.8053435731185137
30.789331;1.0351018178552265;0.8333196784440136;0.8050706822603373;-0.021848479981676567;-0.02110743239002818;1.0350022723260939;9.999972201421992;0.8335252550078989;-0.005993996937808369;-0.00599400176896686;0.805326753326843;-0.005791000282718739;0.8053435638023421
