time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.799331;1.0351018101539904;0.8333197612317607;0.8050707527804437;-0.021848480026695302;-0.021107432434674958;1.0350023044203913;9.999972431800408;0.8335252035265018;-0.005993996897105677;-0.00599400173874839;0.8053268257557232;-0.005791000248849016;0.8053435576209766
30.809331;1.0351018021918206;0.8333198460916434;0.8050708232060674;-0.02184848007273256;-0.021107432481192748;1.0350023323253277;9.999972652375025;0.83352514706546;-0.005993996860755957;-0.005994001711224253;0.8053268991097433;-0.005791000214088615;0.805343554411162
30.819331;1.0351017940138127;0.8333199326719601;0.8050708935202354;-0.021848480119701322;-0.021107432529717113;1.0350023558693338;9.999972860620101;0.8335250861433686;-0.005993996828719814;-0.005994001686458307;0.8053269736285764;-0.0057910001784556514;0.8053435539290899
30.829331;1.0351017855696736;0.8333200206622838;0.8050709636910176;-0.021848480167501284;-0.021107432580355072;1.0350023749248207;9.999973054414243;0.8335250212639876;-0.005993996800929994;-0.005994001664485692;0.8053270495880236;-0.005791000141955139;0.805343555965111
30.839331;1.0351017767269741;0.8333201097813956;0.8050710335859376;-0.021848480216024615;-0.02110743263317363;1.0350023894303586;9.999973231556888;0.833524952902804;-0.00599399677729888;-0.005994001645284272;0.8053271272296271;-0.005791000104578017;0.8053435604009591
30.849331;1.0351017672728753;0.8333201997417122;0.8050711030116116;-0.02184848026515408;-0.02110743268820195;1.0350023994524145;9.999973389934679;0.8335248814889903;-0.005993996757708744;-0.005994001628784394;0.805327206759817;-0.005791000066290778;0.8053435671756203
30.859331;1.0351017569257865;0.8333202902700182;0.8050711718295909;-0.021848480314753862;-0.02110743274544842;1.0350024052291336;9.999973528507704;0.8335248074005369;-0.005993996742010497;-0.0059940016149030995;0.8053272883504249;-0.005791000027032831;0.8053435762194331
30.869331;1.0351017453596123;0.8333203811913986;0.8050712399977784;-0.021848480364677174;-0.021107432804923294;1.0350024071069988;9.999973648036768;0.8335247309929055;-0.005993996730044978;-0.005994001603554968;0.8053273721192101;-0.005790999986737514;0.8053435874578563
30.879331;1.035101732208615;0.8333204724851734;0.8050713075010419;-0.02184848041478826;-0.021107432866651035;1.0350024054495357;9.999973750557272;0.8335246526115686;-0.005993996721672942;-0.005994001594640944;0.8053274581436778;-0.00579099994536549;0.8053436008475096
30.889331;1.0351017170738175;0.8333205642230357;0.8050713742641549;-0.021848480464970413;-0.02110743293066869;1.0350024006118284;9.99997383849265;0.8335245725539603;-0.0059939967167754096;-0.005994001588056992;0.8053275464837193;-0.0057909999029131;0.8053436163578945
30.899331;1.035101699578024;0.8333206564623545;0.8050714400864827;-0.021848480515121782;-0.021107432997014956;1.0350023929198355;9.999973914475772;0.8335244910390998;-0.005993996715204418;-0.005994001583722008;0.8053276371607986;-0.005790999859388117;0.8053436339309558
30.909331;1.035101679425164;0.8333207492249651;0.8050715046022102;-0.021848480565149417;-0.021107433065721232;1.0350023826784924;9.999973981794799;0.8335244082189417;-0.005993996716740228;-0.005994001581582423;0.8053277301058399;-0.005790999814789428;0.8053436534769488
30.919331;1.0351016564317683;0.8333208425228391;0.8050715673460305;-0.0218484806149558;-0.021107433136819606;1.0350023702537083;9.999974045114772;0.8335243242029157;-0.005993996721114642;-0.005994001581602439;0.8053278251248011;-0.005790999769109313;0.8053436749111317
30.929331;1.035101630563045;0.8333209363485786;0.8050716279033358;-0.021848480664424786;-0.02110743321035679;1.0350023561185564;9.999974110674236;0.8335242391064555;-0.0059939967280736505;-0.005994001583756869;0.8053279218879036;-0.005790999722341092;0.8053436981807511
30.939331;1.0351016019361332;0.8333210306470246;0.8050716859769489;-0.021848480713408433;-0.021107433286387988;1.0350023408501308;9.999974185376063;0.833524153093805;-0.005993996737419482;-0.005994001588010699;0.8053280199280092;-0.005790999674477883;0.8053437232175918
30.949331;1.0351015707672875;0.8333211253118084;0.8050717413431705;-0.02184848076171855;-0.02110743336495414;1.0350023251105958;9.999974275822229;0.8335240663567749;-0.005993996749007062;-0.005994001594296048;0.8053281186787978;-0.005790999625509271;0.805343749866441
30.959331;1.0351015373397299;0.8333212202462168;0.8050717938302686;-0.021848480809139474;-0.021107433446061964;1.0350023095350966;9.999974388139073;0.8335239790750278;-0.005993996762705838;-0.0059940016025066606;0.8053282175772645;-0.00579099957544108;0.8053437778865489
30.969331;1.0351015020055334;0.8333213154657954;0.8050718433403385;-0.02184848085544283;-0.02110743352967366;1.0350022945921995;9.99997452807731;0.8335238914101479;-0.005993996778363243;-0.005994001612515515;0.8053283161876611;-0.0057909995243321495;0.8053438069862299
30.979331;1.0351014651412174;0.8333214111532441;0.8050718898429883;-0.021848480900394728;-0.02110743361571473;1.0350022805870707;9.999974700967647;0.833523803507494;-0.0059939967958014635;-0.005994001624213748;0.8053284142516303;-0.005790999472300332;0.8053438368148217
30.989331;1.0351014270580468;0.8333215076299778;0.8050719333619545;-0.021848480943779162;-0.021107433704104225;1.0350022677701554;9.999974911663195;0.8335237154552528;-0.005993996814837349;-0.005994001637545098;0.805328511617837;-0.0057909994194900415;0.8053438669519273
30.999331;1.035101387958538;0.8333216052749314;0.8050719739724503;-0.021848480985415426;-0.021107433794777395;1.0350022564054064;9.999975164651616;0.8335236272363495;-0.005993996835289415;-0.005994001652504624;0.8053286081453563;-0.005790999366038148;0.8053438969253673
31.009331;1.0351013479694482;0.8333217044352627;0.8050720117641086;-0.021848481025141548;-0.0211074338876761;1.0350022467868085;9.999975463721308;0.8335235387909293;-0.005993996856971765;-0.005994001669109341;0.8053287036612663;-0.005790999312064138;0.805343926210607
31.019331;1.035101307188703;0.8333218053725966;0.8050720468041878;-0.021848481062789703;-0.021107433982726527;1.035002239253453;9.999975810903361;0.8335234501416334;-0.005993996879714313;-0.0059940016873712846;0.805328797965779;-0.005790999257679074;0.8053439542046533
31.029331;1.0351012656435117;0.8333219082586925;0.8050720791860185;-0.021848481098181643;-0.021107434079817487;1.0350022342274519;9.999976205852402;0.8335233613939427;-0.005993996903403085;-0.005994001707278314;0.8053288908832686;-0.005790999202985207;0.8053439802412425
31.039331;1.0351012231589605;0.8333220131918035;0.8050721091225791;-0.021848481131147048;-0.021107434178780953;1.0350022322563177;9.999976646306388;0.8335232726353936;-0.005993996927983283;-0.005994001728776767;0.8053289823045289;-0.005790999148063516;0.8053440036967877
31.049331;1.0351011793327765;0.8333221202212088;0.8050721369539482;-0.021848481161546165;-0.021107434279387882;1.0350022339570533;9.999977129052976;0.8335231839072074;-0.005993996953413364;-0.005994001751762416;0.8053290721515585;-0.005790999092968499;0.8053440240929535
31.059331;1.035101133713739;0.8333222293961811;0.8050721630675823;-0.02184848118927683;-0.021107434381354675;1.0350022398794403;9.999977650718574;0.8335230952467304;-0.005993996979630586;-0.0059940017760811565;0.8053291602925342;-0.005790999037728991;0.8053440410908095
31.069331;1.0351010859628547;0.8333223407842434;0.8050721878510118;-0.021848481214278914;-0.021107434484349135;1.0350022504382124;9.99997820823158;0.8335230067067888;-0.005993997006570824;-0.005994001801541056;0.8053292464941524;-0.005790998982353216;0.8053440544572008
31.079331;1.0351010358275112;0.8333224544281913;0.8050722117060287;-0.021848481236550647;-0.021107434588013077;1.035002265946679;9.999978798924095;0.8335229183517603;-0.005993997034206226;-0.00599400182794196;0.8053293304486703;-0.005790998926841386;0.8053440640385517
31.089331;1.0351009830715425;0.8333225703421987;0.8050722350516798;-0.02184848125615586;-0.021107434692017826;1.0350022867010786;9.999979419806653;0.8335228302389578;-0.0059939970625563195;-0.005994001855094455;0.8053294118125964;-0.005790998871193212;0.8053440696555623
31.099331;1.0351009274544418;0.8333226885769824;0.8050722582811236;-0.021848481273201877;-0.021107434796109752;1.0350023130082822;9.999980066417368;0.8335227423837493;-0.005993997091670388;-0.005994001882797842;0.8053294901937378;-0.005790998815412016;0.8053440710000084
31.109331;1.0351008686865018;0.8333228092471945;0.8050722817113856;-0.02184848128780967;-0.021107434900094008;1.035002345096075;9.999980732885815;0.8335226547715147;-0.005993997121596575;-0.005994001910818099;0.8053295651168425;-0.005790998759523762;0.8053440676857205
31.119331;1.0351008064317155;0.8333229324781374;0.8050723055638146;-0.02184848130010807;-0.021107435003792575;1.035002383031609;9.999981413675373;0.8335225674570916;-0.005993997152364124;-0.00599400193890534;0.8053296360462747;-0.0057909987035950124;0.8053440593749992
31.129331;1.0351007404346366;0.8333230583643129;0.8050723299577199;-0.02184848131024404;-0.02110743510703612;1.0350024267010605;9.99998210553261;0.8335224806541889;-0.005993997183982065;-0.005994001966812993;0.8053297024611455;-0.005790998647718757;0.8053440458406622
31.139331;1.03510067061274;0.833323186961938;0.8050723549005899;-0.021848481318388097;-0.021107435209686488;1.035002475794442;9.999982808182562;0.8335223946836795;-0.005993997216434055;-0.005994001994289827;0.8053297639052585;-0.005790998591977539;0.8053440269788322
31.149331;1.0351005969954912;0.833323318242893;0.805072380298286;-0.021848481324723022;-0.021107435311650432;1.035002529808902;9.999983523151279;0.8335223098265853;-0.005993997249675134;-0.005994002021076253;0.8053298200133518;-0.005790998536422949;0.8053440027798812
31.159331;1.0351005196298637;0.8333234520497719;0.805072405996857;-0.021848481329419904;-0.021107435412854585;1.0350025880720635;9.999984251431863;0.8335222262551598;-0.0059939972836417724;-0.005994002046922784;0.8053298705450701;-0.005790998481082669;0.8053439732521475
31.169331;1.0351004385672236;0.8333235880915456;0.8050724318522908;-0.021848481332638295;-0.021107435513202655;1.0350026497860594;9.99998499212354;0.8335221441015387;-0.005993997318264681;-0.005994002071606155;0.8053299153874218;-0.005790998425969926;0.8053439383797902
31.179331;1.035100353838009;0.8333237259305473;0.8050724577997943;-0.021848481334553124;-0.02110743561255657;1.0350027140888638;9.999985743061057;0.8335220635225739;-0.005993997353478139;-0.005994002094927183;0.8053299545075352;-0.005790998371086615;0.8053438981546669
31.189331;1.0351002653519799;0.8333238649652428;0.8050724838264501;-0.021848481335362078;-0.021107435710742615;1.0350027800773849;9.999986502248179;0.8335219846503761;-0.0059939973892314796;-0.005994002116692142;0.8053299879173328;-0.005790998316425961;0.805343852650966
31.199331;1.0351001728840317;0.8333240044292132;0.8050725098325106;-0.021848481335273628;-0.02110743580757098;1.0350028468006551;9.999987268607411;0.8335219075440693;-0.005993997425492662;-0.0059940021366832515;0.8053300156820851;-0.005790998261969674;0.8053438020870569
31.209331;1.0351000761918223;0.8333241434027612;0.8050725355558689;-0.021848481334515397;-0.021107435902868708;1.035002913290883;9.999988041670237;0.8335218322296919;-0.005993997462237356;-0.005994002154646695;0.805330037915375;-0.005790998207687359;0.8053437468083092
31.219331;1.035099975063145;0.8333242808495066;0.8050725606613353;-0.02184848133334858;-0.021107435996514257;1.0350029786303532;9.999988820971744;0.8335217587375336;-0.005993997499455259;-0.005994002170317796;0.8053300547551625;-0.005790998153549673;0.8053436872133228
31.229331;1.0350998692404143;0.8333244156631366;0.8050725848627199;-0.021848481332044895;-0.021107436088442712;1.035003041992208;9.999989605883734;0.8335216870707269;-0.0059939975371876494;-0.0059940021834505195;0.805330066351289;-0.005790998099538322;0.8053436237067465
31.239331;1.0350997584113548;0.8333245467229181;0.8050726079262505;-0.021848481330841017;-0.021107436178606116;1.0350031026448843;9.999990395608423;0.8335216171417018;-0.005993997575551707;-0.005994002193821974;0.8053300728158203;-0.0057909980456365955;0.8053435566931894
31.249331;1.0350996423369252;0.8333246729921334;0.8050726296011865;-0.021848481329903507;-0.021107436266930818;1.0350031599321292;9.999991189007934;0.8335215487409272;-0.005993997614726774;-0.00599400220123165;0.8053300741693329;-0.005790997991806656;0.8053434865811628
31.259331;1.0350995209466338;0.8333247936132451;0.8050726496215245;-0.02184848132931783;-0.021107436353314628;1.0350032131958375;9.99999198471491;0.8335214815722464;-0.005993997654933474;-0.005994002205516846;0.8053300703684073;-0.0057909979379695015;0.805343413792263
31.269331;1.0350993942631908;0.833324907949724;0.8050726677646688;-0.021848481329113593;-0.021107436437649996;1.0350032616845477;9.99999278167223;0.8335214153395207;-0.005993997696418196;-0.005994002206574068;0.8053300613408705;-0.005790997884008003;0.8053433387963959
31.279331;1.0350992622759563;0.8333250156046105;0.8050726838761023;-0.021848481329296003;-0.021107436519852724;1.0350033045851017;9.999993579455369;0.8335213498168215;-0.005993997739427065;-0.005994002204375745;0.805330046962869;-0.005790997829788427;0.8053432621558507
31.289331;1.0350991249515948;0.8333251163871956;0.8050726978685138;-0.021848481329842316;-0.021107436599885288;1.03500334116924;9.999994377918284;0.8335212848655905;-0.005993997784168665;-0.005994002198983268;0.8053300270401121;-0.005790997775171662;0.8053431844928619
31.299331;1.0350989823426564;0.8333252101971439;0.80507270971294;-0.021848481330684982;-0.02110743667775058;1.0350033708905848;9.999995176903973;0.8335212204412217;-0.00599399783078966;-0.005994002190538839;0.8053300013343866;-0.00579099772001491;0.8053431063783871
31.309331;1.0350988346324546;0.8333252969234195;0.8050727194273575;-0.02184848133172994;-0.021107436753458924;1.0350033933854152;9.999995976900022;0.8335211566106006;-0.005993997879390494;-0.005994002179219791;0.8053299696364921;-0.005790997664192296;0.8053430282946892
31.319331;1.0350986820799286;0.8333253764344589;0.8050727270823576;-0.021848481332900297;-0.02110743682701252;1.0350034084524722;9.999996779552745;0.8335210935507281;-0.005993997930051151;-0.005994002165188292;0.8053299318345195;-0.005790997607627431;0.8053429506760375
31.329331;1.0350985249278153;0.8333254486096828;0.805072732801908;-0.02184848133414737;-0.021107436898414766;1.0350034160562005;9.999997586756779;0.8335210315093791;-0.005993997982832882;-0.0059940021485827884;0.8053298878906777;-0.0057909975502986695;0.8053428738779419
31.339331;1.0350983633336386;0.8333255133571823;0.805072736748935;-0.02184848133542341;-0.021107436967671943;1.0350034163297652;9.999998399192656;0.833520970742333;-0.005993998037788208;-0.005994002129536437;0.8053298377595958;-0.005790997492232898;0.805342798130772
31.349331;1.0350981974063835;0.8333255705909589;0.8050727391349404;-0.021848481336666243;-0.021107437034782066;1.0350034095234628;9.999999215844364;0.8335209114496412;-0.005993998094983634;-0.00599400210818026;0.805329781343296;-0.005790997433534272;0.8053427235670122
31.359331;1.035098027332257;0.8333256201756934;0.8050727402571465;-0.02184848133781006;-0.02110743709972751;1.0350033959448723;10.000000035029379;0.8335208537069577;-0.00599399815449512;-0.005994002084642193;0.8053297185035264;-0.005790997374408799;0.8053426502718198
31.369331;1.035097853408919;0.8333256619561851;0.8050727405132325;-0.021848481338793944;-0.021107437162482395;1.035003375970511;10.00000085578215;0.8335207973979907;-0.0059939982163755455;-0.005994002059069054;0.8053296491209248;-0.00579099731512571;0.8053425783470618
31.379331;1.0350976759720636;0.83332569587677;0.8050727403765272;-0.02184848133956409;-0.02110743722302211;1.0350033500912754;10.000001678042963;0.8335207422089989;-0.0059939982806218196;-0.005994002031652117;0.8053295731477116;-0.005790997255962424;0.8053425079599469
31.389331;1.0350974953711005;0.8333257220035631;0.805072740346333;-0.02184848134009174;-0.02110743728131857;1.0350033189070142;10.000002502042308;0.8335206877029223;-0.005993998347161227;-0.005994002002631862;0.8053294905878544;-0.005790997197184618;0.805342439319636
31.399331;1.0350973119910858;0.8333257404610015;0.8050727408707872;-0.02184848134039116;-0.021107437337321778;1.0350032830416582;10.000003327625128;0.8335206334173462;-0.005993998415862387;-0.005994001972285702;0.8053294014501684;-0.005790997139036473;0.8053423726369237
31.409331;1.0350971262548094;0.8333257514363828;0.8050727422860856;-0.021848481340512566;-0.021107437390943645;1.0350032430618668;10.000004153313736;0.8335205789470236;-0.005993998486555422;-0.00599400194090432;0.8053293057474296;-0.005790997081740696;0.8053423081409844
31.419331;1.0350969386411772;0.8333257551839651;0.8050727448253947;-0.02184848134053613;-0.02110743744207494;1.0350031994811015;10.000004975492795;0.8335205239826119;-0.00599399855904345;-0.005994001908776472;0.8053292035307913;-0.005790997025525072;0.8053422460756504
31.429331;1.0350967497096295;0.8333257519613442;0.8050727486705734;-0.02184848134057894;-0.021107437490625214;1.0350031528038144;10.000005788404566;0.833520468314607;-0.005993998633103855;-0.005994001876207014;0.8053290949186561;-0.005790996970642199;0.8053421866137408
31.439331;1.0350965600877642;0.8333257420212827;0.8050727539975304;-0.02184848134078249;-0.02110743753653841;1.0350031035589526;10.000006584988979;0.8335204118232417;-0.005993998708480591;-0.00599400184353972;0.805328980112876;-0.005790996917359237;0.8053421298146115
31.449331;1.035096370474081;0.8333257256727638;0.8050727609689311;-0.0218484813412805;-0.02110743757979026;1.035003052321972;10.000007358059458;0.8335203544026953;-0.005993998784874075;-0.005994001811138118;0.8053288594000895;-0.005790996865942404;0.8053420756602464
31.459331;1.035096181665242;0.8333257032774335;0.8050727696779851;-0.02184848134218104;-0.02110743762040052;1.0350029996928154;10.000008101228138;0.8335202958410111;-0.005993998861950119;-0.0059940017793387226;0.805328733111494;-0.005790996816657676;0.8053420240722868
31.469331;1.0350959945170866;0.8333256751812572;0.8050727801214184;-0.02184848134357267;-0.021107437658450412;1.03500294626054;10.00000880930416;0.8335202358054842;-0.005993998939375381;-0.005994001748425157;0.8053286015608866;-0.005790996769779397;0.8053419749220162
31.479331;1.0350958098522411;0.8333256416938227;0.8050727922371556;-0.021848481345526964;-0.021107437694084942;1.0350028926631145;10.000009478076398;0.8335201739547218;-0.005993999016847953;-0.005994001718623171;0.8053284650193736;-0.0057909967255874795;0.8053419280558937
31.489331;1.03509562840489;0.8333256031002381;0.8050728059709629;-0.021848481348091947;-0.021107437727495567;1.0350028396801663;10.000010103878607;0.833520110026119;-0.005993999094096158;-0.005994001690087942;0.8053283237403196;-0.005790996684344431;0.8053418833038675
31.499331;1.0350954507774206;0.8333255596501713;0.8050728213194894;-0.021848481351309703;-0.0211074377588954;1.0350027882120563;10.000010683603668;0.8335200438405699;-0.0059939991708730395;-0.005994001662897543;0.8053281779763678;-0.005790996646270174;0.8053418404621274
31.509331;1.0350952773813848;0.8333255115963454;0.8050728383202086;-0.021848481355241697;-0.021107437788507207;1.0350027392008352;10.00001121509693;0.8335199753063699;-0.0059939992469647315;-0.005994001637074853;0.8053280279463774;-0.005790996611538327;0.805341799243644
31.519331;1.0350951084475675;0.8333254592831482;0.8050728569764309;-0.021848481359963184;-0.021107437816551413;1.0350026936199692;10.000011697524643;0.8335199044618398;-0.005993999322173521;-0.005994001612616859;0.8053278738167463;-0.005790996580285;0.8053417592364341
31.529331;1.0350949441130868;0.8333254031634029;0.8050728771408251;-0.021848481365547595;-0.021107437843221128;1.035002652490995;10.00001213137679;0.8335198314841431;-0.00599399939627588;-0.0059940015895064485;0.8053277157391475;-0.005790996552617484;0.805341719926931
31.539331;1.0350947844657794;0.8333253437271793;0.8050728984801574;-0.02184848137204872;-0.021107437868662683;1.0350026168076756;10.00001251770674;0.8335197566264813;-0.005993999469016745;-0.005994001567716615;0.8053275538994137;-0.0057909965286216765;0.8053416807776804
31.549331;1.035094629501798;0.8333252814374403;0.8050729205762108;-0.02184848137946751;-0.021107437892969826;1.035002587396902;10.000012857260531;0.8335196801896957;-0.0059939995401557;-0.005994001547220721;0.8053273885413811;-0.005790996508362099;0.8053416413202755
31.559331;1.035094479103107;0.8333252167414474;0.8050729430511587;-0.021848481387736582;-0.02110743791619478;1.0350025648331214;10.000013150904516;0.8335196025587996;-0.0059939996095089215;-0.005994001527996026;0.8053272199479141;-0.005790996491895921;0.8053416012097528
31.569331;1.0350943331593072;0.8333251501209333;0.8050729656318644;-0.021848481396741434;-0.021107437938384415;1.035002549459067;10.00001340096303;0.8335195241657126;-0.005993999676935953;-0.0059940015100097555;0.8053270483775402;-0.005790996479303345;0.8053415602116998
31.579331;1.035094191737413;0.8333250821034052;0.8050729881303326;-0.021848481406350956;-0.02110743795961231;1.0350025415313098;10.00001361156406;0.8335194453728374;-0.005993999742301012;-0.005994001493202409;0.8053268740022963;-0.005790996470687015;0.805341518165945
31.589331;1.0350940550769858;0.8333250132471398;0.805073010347861;-0.02184848141643468;-0.02110743797996787;1.0350025413982267;10.000013787657258;0.8335193664416432;-0.005993999805469372;-0.005994001477495329;0.8053266968942804;-0.005790996466144909;0.8053414749923836
31.599331;1.0350939234974106;0.8333249441290271;0.8050730319800192;-0.021848481426865674;-0.021107437999524463;1.0350025495169446;10.000013933877394;0.8335192875947388;-0.005993999866327123;-0.005994001462825175;0.8053265170526596;-0.005790996465758635;0.8053414307261846
31.609331;1.0350937973941032;0.833324875301703;0.8050730526086822;-0.021848481437528388;-0.021107438018326607;1.035002566303661;10.0000140536682;0.8335192090356791;-0.005993999924786637;-0.005994001449165552;0.8053263344622461;-0.00579099646959626;0.8053413854830623
31.619331;1.0350936771981436;0.833324807219477;0.8050730717698172;-0.02184848144833068;-0.02110743803639817;1.0350025920184729;10.000014148626482;0.8335191309147961;-0.005993999980787189;-0.005994001436516279;0.805326149163936;-0.005790996477705931;0.8053413393756083
31.629331;1.0350935632503666;0.8333247401803109;0.8050730890111999;-0.021848481459190126;-0.02110743805375123;1.0350026267809462;10.000014218848683;0.8335190533142326;-0.005994000034302687;-0.005994001424882101;0.8053259612686429;-0.005790996490091167;0.8053412925052177
31.639331;1.0350934557582172;0.8333246743088409;0.8050731039155711;-0.021848481470011834;-0.021107438070384035;1.0350026706017446;10.00001426402458;0.833518976271724;-0.005994000085336212;-0.005994001414253285;0.8053257709269803;-0.005790996506696315;0.8053412449973658
31.649331;1.0350933548686676;0.8333246095771424;0.8050731161081403;-0.021848481480690733;-0.021107438086282113;1.0350027233332548;10.000014283377885;0.8335188998499742;-0.0059940001338850335;-0.005994001404589668;0.8053255783154775;-0.005790996527428716;0.8053411969809137
31.659331;1.0350932607433176;0.8333245458256349;0.8050731252419259;-0.021848481491120127;-0.021107438101429135;1.0350027846082266;10.000014274848885;0.8335188242164645;-0.005994000179909361;-0.005994001395809184;0.8053253836330369;-0.005790996552183428;0.8053411485514392
31.669331;1.0350931735720206;0.8333244827686485;0.8050731309752575;-0.021848481501196663;-0.021107438115817022;1.0350028538600033;10.00001423544244;0.8335187496307026;-0.00599400022334712;-0.00599400138778069;0.8053251871209942;-0.005790996580831198;0.8053410997960109
31.679331;1.0350930935730747;0.8333244200474473;0.8050731329762296;-0.02184848151082752;-0.021107438129450387;1.0350029304366442;10.000014162246828;0.8335186763420525;-0.005994000264143835;-0.00599400138032782;0.8053249890958303;-0.005790996613197248;0.8053410508221902
31.689331;1.035093021004856;0.8333243573457207;0.8050731309719955;-0.021848481519925016;-0.021107438142342207;1.0350030137402761;10.000014052982895;0.8335186045293164;-0.005994000302255827;-0.005994001373248335;0.8053247899195298;-0.005790996649076209;0.8053410017036665
31.699331;1.0350929561384072;0.8333242944827267;0.8050731248016543;-0.021848481528399404;-0.021107438154500655;1.0350031032657916;10.000013906376443;0.8335185343387314;-0.005994000337648879;-0.005994001366332449;0.8053245899306539;-0.005790996688265923;0.8053409524063289
31.709331;1.035092899218131;0.833324231423914;0.8050731144059424;-0.0218484815361772;-0.021107438165918348;1.0350031985144403;10.000013722534602;0.8335184659522364;-0.005994000370313832;-0.005994001359364557;0.805324389412404;-0.005790996730580781;0.8053409027961127
31.719331;1.035092850449557;0.8333241682387786;0.8050730997794976;-0.021848481543225124;-0.021107438176583657;1.0350032989400682;10.00001350245537;0.8335183996118143;-0.005994000400279982;-0.005994001352124026;0.8053241885846241;-0.0057909967758495474;0.8053408527002038
31.729331;1.0350928099885441;0.8333241050742108;0.8050730809214701;-0.021848481549539014;-0.0211074381865171;1.0350034039936942;10.000013246717955;0.8335183355838447;-0.005994000427600411;-0.005994001344401976;0.8053239876083687;-0.005790996823907652;0.8053408019267032
31.739331;1.0350927779159649;0.8333240421362402;0.8050730577565923;-0.02184848155511893;-0.021107438195795702;1.035003513102165;10.000012955150924;0.8335182741068692;-0.005994000452318288;-0.005994001336027085;0.8053237866470907;-0.005790996874583072;0.8053407502247211
31.749331;1.0350927541647628;0.8333239796108673;0.8050730300847628;-0.02184848155997916;-0.021107438204525517;1.0350036255529207;10.000012628101736;0.8335182154037402;-0.005994000474450227;-0.005994001326883659;0.8053235859421963;-0.005790996927684435;0.8053406972660886
31.759331;1.035092738458266;0.833323917536888;0.8050729976306005;-0.021848481564165276;-0.021107438212784047;1.0350037404681576;10.00001226745585;0.8335181597287965;-0.005994000493989479;-0.005994001316915991;0.8053233858124729;-0.005790996982991132;0.8053406426990727
31.769331;1.0350927303875868;0.8333238557321642;0.8050729601062134;-0.021848481567734675;-0.02110743822058598;1.0350038568675926;10.000011875825397;0.8335181072975705;-0.0059940005109069255;-0.005994001306113621;0.8053231866265177;-0.005790997040250819;0.805340586229476
31.779331;1.035092729552211;0.8333237938392491;0.805072917226774;-0.021848481570733342;-0.021107438227881668;1.035003973667102;10.00001145531315;0.8335180581334873;-0.0059940005251599765;-0.005994001294465469;0.8053229888253896;-0.005790997099191578;0.8053405276737151
31.789331;1.0350927355995907;0.8333237314466134;0.8050728687498216;-0.021848481573198075;-0.02110743823456997;1.0350040896639843;10.000011008029185;0.8335180120378168;-0.005994000536724979;-0.005994001281905785;0.8053227929358961;-0.005790997159540747;0.8053404669645792
31.799331;1.0350927481901961;0.8333236681742394;0.8050728145130078;-0.0218484815751541;-0.02110743824051345;1.035004203611128;10.000010537229539;0.8335179686846761;-0.005994000545623596;-0.00599400126829955;0.8053225995256261;-0.005790997221054117;0.8053404041245915
31.809331;1.0350927670246761;0.8333236036711724;0.8050727543883585;-0.021848481576599167;-0.021107438245545236;1.035004314313757;10.000010046831186;0.833517927713324;-0.00599400055191773;-0.00599400125347831;0.8053224091789237;-0.005790997283545943;0.8053403392289724
31.819331;1.0350927919265887;0.8333235375964558;0.8050726882478426;-0.0218484815775055;-0.021107438249463525;1.0350044207026534;10.00000954006797;0.8335178887841818;-0.005994000555692403;-0.005994001237290058;0.8053222225325977;-0.00579099734689116;0.8053402723547012
31.829331;1.0350928228595504;0.8333234696565766;0.8050726160396142;-0.021848481577832885;-0.02110743825203703;1.0350045218343236;10.000009018950374;0.8335178515702176;-0.005994000557045231;-0.005994001219631221;0.8053220402776534;-0.005790997411002564;0.8053402035250571
31.839331;1.0350928598714166;0.8333233996707042;0.8050725378734321;-0.021848481577519528;-0.0211074382530447;1.035004616805372;10.000008484172884;0.833517815708219;-0.0059940005560902695;-0.0059940012004596555;0.8053218631025953;-0.00579099747580485;0.8053401326967224
31.849331;1.0350929030088314;0.8333233276117882;0.8050724540093385;-0.021848481576456892;-0.0211074382523147;1.0350047047496207;10.000007934991164;0.8335177808104215;-0.005994000552971103;-0.0059940011797853885;0.8053216916721836;-0.005790997541226479;0.805340059810162
31.859331;1.035092952220034;0.8333232535877987;0.8050723647657797;-0.021848481574487592;-0.021107438249727238;1.0350047849475366;10.000007369445283;0.8335177465172449;-0.0059940005478646835;-0.005994001157638115;0.8053215266582936;-0.005790997607216665;0.8053399848338572
31.869331;1.0350930073526388;0.833323177793519;0.8050722703911416;-0.021848481571448475;-0.021107438245204575;1.035004856917839;10.0000067845219;0.833517712500188;-0.005994000540973515;-0.0059940011340424496;0.8053213687472135;-0.005790997673755347;0.8053399077412836
31.879331;1.0350930682888895;0.8333231005194015;0.8050721709770472;-0.02184848156722288;-0.021107438238703386;1.0350049204938867;10.000006175779406;0.8335176784290037;-0.005994000532496575;-0.0059940011090218025;0.80532121859861;-0.005790997740830128;0.8053398284707484
31.889331;1.0350931350402497;0.8333230221640694;0.8050720664608738;-0.02184848156175057;-0.021107438230199678;1.0350049758635376;10.00000553723496;0.8335176439735199;-0.005994000522581027;-0.005994001082612318;0.805321076806408;-0.005790997808403858;0.8053397469292807
31.899331;1.0350932076856965;0.8333229431810003;0.8050719566387358;-0.02184848155501479;-0.02110743821966972;1.0350050234764168;10.00000486223159;0.8335176088261169;-0.00599400051130353;-0.00599400105488104;0.8053209438885747;-0.005790997876408247;0.8053396630491148
31.909331;1.0350932862859297;0.8333228640450218;0.8050718411647263;-0.021848481547042935;-0.021107438207075425;1.0350050638840769;10.00000414451311;0.8335175726666334;-0.005994000498703766;-0.0059940010259511;0.8053208203109333;-0.005790997944767045;0.8053395768683852
31.919331;1.0350933708967476;0.833322785274963;0.8050717196102501;-0.021848481537894787;-0.021107438192359433;1.0350050976557108;10.000003378731426;0.8335175351051278;-0.005994000484831491;-0.005994000996009479;0.8053207065167781;-0.005790998013422376;0.8053394885585097
31.929331;1.0350934616158414;0.8333227074466497;0.8050715915491423;-0.0218484815276274;-0.021107438175453904;1.0350051253712123;10.000002560950065;0.8335174956792903;-0.005994000469756402;-0.005994000965287372;0.805320602884072;-0.005790998082343372;0.8053393983729481
31.939331;1.0350935585730372;0.8333226311524669;0.805071456578529;-0.021848481516275886;-0.021107438156290785;1.0350051475897164;10.000001689368869;0.8335174538516124;-0.005994000453540315;-0.0059940009340354655;0.8053205096776002;-0.00579099815151464;0.8053393065884599
31.949331;1.0350936618608895;0.8333225569407712;0.805071314310231;-0.021848481503861657;-0.021107438134793016;1.0350051647697873;10.00000076455652;0.833517409005778;-0.005994000436222812;-0.005994000902505809;0.8053204270901564;-0.005790998220919907;0.8053392134829588
31.959331;1.0350937714218476;0.8333224852959653;0.8050711644342768;-0.021848481490404654;-0.021107438110855036;1.0350051771989006;9.999999789127708;0.8335173605151097;-0.0059940004178269035;-0.005994000870939592;0.8053203552598309;-0.005790998290541546;0.8053391193411886
31.969331;1.0350938869796822;0.8333224166506112;0.8050710068373543;-0.021848481475932165;-0.021107438084346154;1.035005184944176;9.999998767343302;0.8335173078099443;-0.005994000398350546;-0.005994000839565884;0.8053202942258915;-0.005790998360360555;0.8053390244422183
31.979331;1.0350940081117537;0.8333223513960941;0.8050708416306873;-0.021848481460482273;-0.021107438055138265;1.0350051878760913;9.999997704690818;0.8335172503520958;-0.005994000377759799;-0.0059940008085993075;0.8053202439400104;-0.005790998430338828;0.80533892900096
31.989331;1.03509413437325;0.833322289880384;0.8050706690355826;-0.021848481444082777;-0.021107438023118232;1.035005185822803;9.99999660748672;0.8335171875884777;-0.00599400035600674;-0.0059940007782238605;0.8053202043145283;-0.005790998500403159;0.8053388331500669
31.999331;1.035094265368487;0.8333222324022653;0.8050704892603334;-0.02184848142672151;-0.02110743798818835;1.0350051787281618;9.999995482595658;0.8335171189747294;-0.005994000333048725;-0.005994000748580092;0.8053201752253322;-0.005790998570442142;0.8053387369868238
32.009331;1.0350944008061957;0.8333221792312081;0.8050703024943154;-0.02184848140835;-0.021107437950291116;1.035005166661487;9.999994337210586;0.8335170440425637;-0.005994000308849465;-0.005994000719762333;0.8053201564937603;-0.005790998640312932;0.805338640594655
32.019331;1.0350945405087137;0.8333221306377583;0.8050701089820983;-0.021848481388902413;-0.02110743790942981;1.0350051497364525;9.99999317904132;0.8335169624748737;-0.005994000283377209;-0.005994000691818712;0.8053201478687906;-0.005790998709851717;0.8053385440552427
32.029331;1.0350946842974502;0.8333220868728207;0.8050699090578908;-0.02184848136830103;-0.021107437865647713;1.0350051281176877;9.999992016671525;0.8335168741605576;-0.005994000256613751;-0.005994000664775213;0.8053201490306616;-0.0057909987788779494;0.8053384474576787
32.039331;1.0350948318528121;0.8333220480946462;0.8050697031214573;-0.021848481346469044;-0.021107437818999597;1.0350051021078088;9.999990859149513;0.8335167791593505;-0.005994000228562892;-0.0059940006386770845;0.805320159662606;-0.005790998847210434;0.8053383508629626
32.049331;1.0350949827123055;0.8333220143438851;0.80506949163545;-0.021848481323342144;-0.02110743776954731;1.0350050721153592;9.999989715171177;0.8335166775889729;-0.00599400019925063;-0.005994000613590361;0.8053201795198107;-0.005790998914699935;0.8053382543080121
32.059331;1.0350951363858916;0.8333219856212881;0.8050692751277989;-0.02184848129885749;-0.02110743771736225;1.035005038511139;9.999988592376349;0.8335165695303078;-0.00599400016872482;-0.0059940005895707605;0.8053202084134798;-0.005790998981238648;0.805338157856492
32.069331;1.0350952924082977;0.83332196197055;0.8050690541487272;-0.021848481272957295;-0.021107437662520573;1.0350050015581571;9.999987496398395;0.8335164549997238;-0.005994000137054356;-0.005994000566662948;0.8053202461597104;-0.005790999046741664;0.8053380616049842
32.079331;1.035095450299495;0.8333219434717829;0.805068829260372;-0.021848481245613303;-0.021107437605107363;1.0350049614189112;9.999986430199755;0.8335163339682177;-0.005994000104321376;-0.005994000544922562;0.8053202925499693;-0.005790999111138947;0.8053379656885796
32.089331;1.0350956095859098;0.8333219302229249;0.8050686010936688;-0.02184848121682753;-0.021107437545233535;1.035004918173402;9.999985394704156;0.8335162063836781;-0.005994000070610402;-0.005994000524406618;0.8053203473388485;-0.005790999174386907;0.8053378703160727
32.099331;1.0350957698799959;0.8333219223830097;0.805068370384619;-0.02184848118662251;-0.02110743748303547;1.0350048718638531;9.999984390191427;0.8335160721769166;-0.005994000036003069;-0.0059940005051388285;0.8053204102173581;-0.005790999236476056;0.8053377757547432
32.109331;1.035095930872406;0.8333219201743551;0.805068137929852;-0.02184848115504915;-0.021107437418650385;1.035004822551488;9.99998341682958;0.8335159312372079;-0.005994000000578846;-0.005994000487105067;0.8053204807889305;-0.00579099929742463;0.8053376822748852
32.119331;1.035096092211932;0.8333219238152058;0.8050679044890288;-0.021848481122200374;-0.021107437352201025;1.0350047703557503;9.999982474267004;0.8335157833997417;-0.005993999964421291;-0.005994000470279494;0.8053205586224502;-0.005790999357265852;0.8053375901514794
32.129331;1.0350962533964614;0.8333219334913391;0.8050676707206897;-0.02184848108822263;-0.02110743728379927;1.0350047154400621;9.99998156160668;0.8335156285251272;-0.00599399992762867;-0.005994000454627541;0.8053206433698562;-0.005790999416028746;0.8053374996998051
32.139331;1.0350964138144783;0.8333219493514495;0.8050674371696942;-0.021848481053316722;-0.02110743721354765;1.035004657942741;9.99998067803231;0.8335154665927663;-0.005993999890305546;-0.00599400044008711;0.8053207348376884;-0.005790999473708471;0.8053374112336986
32.149331;1.0350965728988277;0.8333219714610118;0.8050672042454624;-0.021848481017722438;-0.021107437141531002;1.0350045979549816;9.999979823512628;0.8335152976923236;-0.005993999852528097;-0.005994000426574046;0.8053208329502304;-0.0057909995302380885;0.8053373249896264
32.159331;1.035096730183448;0.8333219997739756;0.8050669722290864;-0.021848480981692613;-0.021107437067810507;1.0350045355479538;9.999978998956562;0.8335151219759237;-0.0059939998143248435;-0.005994000414005254;0.8053209376667319;-0.005790999585487363;0.8053372411488068
32.169331;1.0350968852314542;0.8333220341683152;0.8050667413724041;-0.021848480945461563;-0.02110743699243724;1.0350044707398525;9.99997820575748;0.833514939656337;-0.005993999775685065;-0.005994000402316511;0.8053210489441893;-0.005790999639289281;0.8053371599251952
32.179331;1.0350970375937905;0.8333220745097422;0.80506651199012;-0.0218484809092241;-0.021107436915481427;1.035004403449138;9.999977445063983;0.8335147510273845;-0.005993999736567479;-0.0059940003914820605;0.8053211667525968;-0.005790999691461863;0.8053370816054091
32.189331;1.0350971868184728;0.8333221207361818;0.8050662844449045;-0.02184848087314125;-0.02110743683705641;1.0350043335357229;9.999976716319123;0.8335145564730675;-0.005993999696917101;-0.005994000381517616;0.8053212910821902;-0.005790999741817152;0.8053370065299081
32.199331;1.035097332449806;0.8333221729134563;0.805066059082495;-0.021848480837355085;-0.02110743675732825;1.0350042608820917;9.99997601613448;0.8335143564711747;-0.005993999656696285;-0.005994000372444683;0.8053214219022532;-0.005790999790170221;0.8053369350469292
32.209331;1.0350974740532104;0.833322231181877;0.805065836172737;-0.021848480801980097;-0.021107436676504752;1.0350041854168959;9.999975339631987;0.8335141515941874;-0.0059939996158888415;-0.005994000364241263;0.8053215591265074;-0.005790999836337626;0.8053368674732143
32.219331;1.0350976112807724;0.8333222956688823;0.8050656158592938;-0.021848480767076243;-0.021107436594797666;1.0350041070071971;9.999974682817601;0.8335139424868825;-0.005993999574465045;-0.0059940003568211475;0.8053217026321207;-0.005790999880127778;0.8053368041070246
32.229331;1.0350977439156128;0.8333223664837625;0.8050653981683368;-0.02184848073263577;-0.021107436512382633;1.0350040252739412;9.999974043080815;0.8335137297981439;-0.0059939995323598045;-0.0059940003500680095;0.8053218522865798;-0.0057909999213519685;0.8053367452649048
32.239331;1.0350978718734865;0.8333224437743663;0.8050651830784796;-0.021848480698598197;-0.02110743642938603;1.035003939563493;9.999973418278326;0.8335135140946699;-0.005993999489498017;-0.005994000343893965;0.8053220079629316;-0.005790999959855909;0.805336691284899
32.249331;1.035097995149811;0.8333225277577136;0.8050649705746282;-0.02184848066487643;-0.021107436345898074;1.0350038491228088;9.999972806539695;0.8335132958361753;-0.005993999445831941;-0.00599400033824793;0.8053221695665808;-0.005790999995547637;0.8053366424630194
32.259331;1.0350981137067041;0.8333226186885822;0.8050647606947147;-0.021848480631372926;-0.021107436261992966;1.0350037532668992;9.9999722067956;0.8335130754270749;-0.0059939994013411615;-0.005994000333069097;0.8053223370451124;-0.005791000028404447;0.805336598933122
32.269331;1.0350982274037837;0.8333227168126425;0.8050645535933121;-0.02184848059798627;-0.021107436177730487;1.0350036514318899;9.99997161874716;0.8335128532619323;-0.005993999356012253;-0.005994000328264547;0.8053225103399749;-0.005791000058458961;0.8053365606500353
32.279331;1.03509833604203;0.8333228223371097;0.8050643495522386;-0.021848480564616992;-0.021107436093145856;1.0350035431691385;9.999971042325724;0.8335126297250186;-0.0059939993098484705;-0.005994000323742141;0.8053226893172755;-0.005791000085786103;0.8053365275785925
32.289331;1.0350984394574279;0.833322935411447;0.8050641489136088;-0.02184848053117402;-0.02110743600825441;1.0350034281687865;9.999970477414625;0.8335124051788915;-0.005993999262884687;-0.005994000319443767;0.8053228737454049;-0.005791000110493885;0.8053364998836277
32.299331;1.0350985375835855;0.8333230561252863;0.8050639519846096;-0.021848480497580515;-0.0211074359230692;1.035003306295514;9.999969923693431;0.833512179969316;-0.005993999215161681;-0.005994000315339305;0.8053230633418206;-0.005791000132702203;0.8053364779291552
32.309331;1.0350986304609986;0.8333231845260959;0.8050637589452483;-0.021848480463782655;-0.021107435837626257;1.0350031775102633;9.999969380263748;0.8335119544325821;-0.005993999166700037;-0.005994000311400984;0.8053232578687315;-0.005791000152519068;0.805336462176049
32.319331;1.035098718229969;0.8333233206209573;0.8050635697929766;-0.021848480429757906;-0.021107435751999866;1.0350030417192067;9.999968845750868;0.8335117288641076;-0.005993999117515276;-0.005994000307590034;0.8053234572134934;-0.005791000170030121;0.8053364530831159
32.329331;1.03509880112265;0.8333234643411634;0.8050633843751464;-0.021848480395504355;-0.021107435666285774;1.035002898741519;9.999968319409787;0.8335115034508146;-0.005993999067639872;-0.00599400030386765;0.8053236613757104;-0.005791000185307362;0.8053364510329073
32.339331;1.0350988794438607;0.8333236155338944;0.805063202489219;-0.021848480361009306;-0.021107435580594004;1.0350027484218163;9.999967802104504;0.8335112782453468;-0.005993999017133539;-0.005994000300214353;0.8053238703838177;-0.005791000198430888;0.8053364563319886
32.349331;1.0350989535489967;0.833323774012061;0.8050630239666222;-0.021848480326224346;-0.021107435495068723;1.03500259074385;9.99996729594996;0.8335110532453681;-0.00599399896610473;-0.005994000296631097;0.8053240842619884;-0.005791000209499177;0.8053364692474522
32.359331;1.0350990238166256;0.8333239395845337;0.8050628487201629;-0.02184848029107541;-0.021107435409878132;1.0350024258560235;9.999966803172033;0.8335108285253311;-0.0059939989147272076;-0.0059940002931270255;0.8053243030479545;-0.005791000218620349;0.8053364899795814
32.369331;1.0350990906033468;0.8333241120473439;0.8050626767945447;-0.021848480255509034;-0.021107435325182885;1.0350022540566681;9.999966325426403;0.8335106042957393;-0.005993998863223589;-0.005994000289726174;0.8053245267463747;-0.005791000225894771;0.8053365186015363
32.379331;1.0350991542147492;0.833324291205676;0.8050625084107597;-0.02184848021953885;-0.021107435241135217;1.0350020757996117;9.999965863862473;0.8335103808701748;-0.005993998811840528;-0.005994000286486121;0.8053247552626401;-0.005791000231395932;0.8053365550610221
32.389331;1.035099214935837;0.8333244769206655;0.8050623439607167;-0.02184848018325278;-0.021107435157894438;1.0350018916654242;9.999965419209268;0.8335101586552182;-0.005993998760850141;-0.005994000283484325;0.805324988437409;-0.005791000235166784;0.8053365992215664
32.399331;1.0350992730500599;0.8333246690975974;0.8050621839381544;-0.021848480146794733;-0.02110743507562461;1.035001702258894;9.999964991656576;0.8335099381682156;-0.005993998710564199;-0.00599400028078252;0.8053252261119882;-0.005791000237236348;0.80533665084964
32.409331;1.0350993288012107;0.8333248676213567;0.8050620288259902;-0.021848480110356328;-0.021107434994475975;1.0350015081165755;9.99996458120831;0.8335097199530154;-0.005993998661326178;-0.005994000278415064;0.8053254681196939;-0.00579100023764205;0.8053367095567731
32.419331;1.0350993823895442;0.8333250723298554;0.8050618790285181;-0.021848480074168588;-0.021107434914573574;1.0350013096674657;9.999964188278744;0.8335095044327712;-0.005993998613477235;-0.005994000276389931;0.8053257142375203;-0.005791000236452872;0.8053367747934226
32.429331;1.0350994340264776;0.8333252830408653;0.8050617349176905;-0.021848480038488105;-0.021107434836021805;1.0350011072367227;9.999963813542115;0.833509291857763;-0.005993998567323238;-0.005994000274673555;0.8053259641461644;-0.005791000233778557;0.8053368459182813
32.439331;1.0350994839952068;0.8333254995572317;0.8050615968956151;-0.021848480003590777;-0.02110743475889919;1.035000901133256;9.999963457049839;0.8335090823536238;-0.005993998523129486;-0.005994000273182159;0.8053262174240045;-0.0057910002297463;0.8053369222603823
32.449331;1.0350995326848236;0.8333257216272018;0.8050614653799384;-0.0218484799697529;-0.021107434683231962;1.0350006917536247;9.999963117659913;0.833508876000926;-0.0059939984811348355;-0.005994000271811648;0.8053264735944302;-0.005791000224459079;0.8053370031302779
32.459331;1.0350995805556362;0.8333259489423713;0.8050613407956312;-0.02184847993722467;-0.021107434608985648;1.0350004795684455;9.99996279331717;0.8335086729215402;-0.005993998441551786;-0.00599400027047816;0.8053267322072918;-0.005791000217974285;0.8053370878385946
32.469331;1.0350996280563183;0.8333261811874768;0.8050612236281731;-0.021848479906224755;-0.021107434536101064;1.0350002650696644;9.999962481675125;0.833508473340415;-0.005993998404550243;-0.005994000269117953;0.8053269929481471;-0.005791000210329352;0.8053371757500534
32.479331;1.035099675578607;0.8333264180506461;0.8050611144491092;-0.02184847987694338;-0.02110743446453978;1.035000048804324;9.999962180746497;0.833508277601396;-0.005993998370254937;-0.005994000267662054;0.8053272557245842;-0.005791000201574376;0.8053372663437596
32.489331;1.0350997234555923;0.8333266592114;0.8050610138603429;-0.021848479849546378;-0.02110743439430149;1.034999831438418;9.999961889401375;0.8335080861410161;-0.005993998338767343;-0.005994000266030058;0.8053275206321644;-0.0057910001917570895;0.8053373592666039
32.499331;1.035099771968293;0.83332690436506;0.8050609224028952;-0.02184847982418634;-0.021107434325419786;1.034999613739409;9.9999616071786;0.8335078994102713;-0.005993998310191981;-0.005994000264140211;0.8053277878373963;-0.005791000180893896;0.8053374543451804
32.509331;1.0350998213673692;0.8333271532177594;0.8050608405130143;-0.02184847980100485;-0.021107434257949285;1.0349993964618378;9.999961333278439;0.8335077177796284;-0.005993998284643676;-0.005994000261919699;0.8053280574883164;-0.005791000168982221;0.8053375515070084
32.519331;1.035099871872355;0.8333274054336001;0.8050607685590936;-0.021848479780130478;-0.021107434191944115;1.0349991802877665;9.999961065672496;0.8335075415109456;-0.005993998262236632;-0.005994000259311245;0.8053283296611766;-0.005791000156036295;0.8053376506529715
32.529331;1.0350999236233582;0.833327660637288;0.8050607068847244;-0.02184847976168683;-0.021107434127427528;1.0349989659026682;9.999960801631998;0.833507370789718;-0.005993998243079066;-0.00599400025627198;0.8053286043323707;-0.005791000142094007;0.8053377516181388
32.539331;1.0350999766721578;0.8333279184841715;0.8050606558102318;-0.02184847974578753;-0.021107434064367644;1.0349987540216248;9.99996053915747;0.8335072057458331;-0.005993998227282103;-0.005994000252767066;0.8053288814080974;-0.005791000127192257;0.8053378542532523
32.549331;1.0351000310270644;0.8333281787043124;0.805060615606899;-0.0218484797325153;-0.02110743400269061;1.0349985453370911;9.99996027753623;0.8335070464536742;-0.005993998214964439;-0.005994000248766192;0.8053291607642882;-0.00579100011135259;0.8053379584724588
32.559331;1.0351000866484112;0.8333284411118245;0.8050605864436878;-0.021848479721911358;-0.021107433942320952;1.0349983405543612;9.999960016543533;0.8335068929275095;-0.005993998206238414;-0.005994000244251107;0.805329442252314;-0.00579100009459359;0.8053380641871044
32.569331;1.035100143404047;0.83332870559498;0.8050605683513934;-0.02184847971397075;-0.02110743388320474;1.0349981404455089;9.999959755324406;0.8335067451217418;-0.0059939982011795664;-0.0059940002392183545;0.805329725723113;-0.005791000076963526;0.8053381712367063
