time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.579331;1.0351002010618051;0.8333289720277579;0.8050605612569961;-0.021848479708640272;-0.02110743382529662;1.0349979458270453;9.999959492311065;0.8335066029627345;-0.0059939981997912724;-0.005994000233657916;0.8053300110617251;-0.005791000058570032;0.8053382793896348
32.589331;1.0351002592721505;0.8333292401296069;0.8050605650491451;-0.0218484797058401;-0.021107433768524735;1.034997757502187;9.999959226346176;0.8335064664122344;-0.005993998201990998;-0.005994000227535752;0.8053302981958054;-0.005791000039571785;0.8053383883625915
32.599331;1.0351003175153994;0.8333295093990463;0.8050605795925316;-0.02184847970549505;-0.02110743371277929;1.0349975761462331;9.999958957677457;0.8335063355256719;-0.005993998207637581;-0.005994000220801173;0.8053305870744403;-0.0057910000201458495;0.8053384978499109
32.609331;1.035100375115424;0.8333297791377448;0.8050606047053379;-0.021848479707532835;-0.02110743365794065;1.0349974022120847;9.999958687819426;0.8335062104487213;-0.005993998216571109;-0.005994000213400345;0.805330877599443;-0.005791000000465697;0.8053386076071566
32.619331;1.0351004313611663;0.8333300484997469;0.8050606401750682;-0.021848479711853885;-0.021107433603901972;1.0349972359670907;9.999958419165806;0.8335060913520093;-0.005993998228623458;-0.005994000205288714;0.8053311695631353;-0.005790999980688404;0.8053387175340009
32.629331;1.0351004856528914;0.833330316568309;0.8050606857906527;-0.021848479718317607;-0.02110743355055835;1.0349970775436663;9.999958155295971;0.8335059783980963;-0.005993998243608228;-0.005994000196443702;0.8053314626689904;-0.005790999960946812;0.8053388276256177
32.639331;1.0351005375738085;0.8333305824391606;0.805060741347081;-0.021848479726756725;-0.021107433497789267;1.0349969269308152;9.999957901100176;0.8335058717652432;-0.005993998261317877;-0.005994000186875349;0.8053317565880711;-0.005790999941351299;0.8053389378260719
32.649331;1.0351005868565988;0.8333308452509633;0.8050608066229525;-0.02184847973699566;-0.0211074334454769;1.0349967840031549;9.999957662075083;0.8335057716681673;-0.005993998281530312;-0.005994000176633479;0.8053320509569122;-0.005790999921994678;0.8053390479741515
32.659331;1.0351006333134947;0.8333311041930026;0.8050608813446252;-0.021848479748858583;-0.021107433393555378;1.034996648563761;9.99995744326184;0.8335056783672046;-0.00599399830401371;-0.005994000165800166;0.8053323453571783;-0.005790999902954388;0.8053391578690543
32.669331;1.0351006768136255;0.8333313585310833;0.8050609651886128;-0.021848479762165154;-0.021107433342038084;1.0349965203332285;9.9999572481567;0.8335055921800544;-0.005993998328517896;-0.005994000154474707;0.8053326393471714;-0.005790999884295055;0.8053392673557497
32.679331;1.0351007172887632;0.8333316076421944;0.8050610578113914;-0.021848479776728144;-0.02110743329099532;1.0349963989709654;9.999957078218179;0.8335055134801606;-0.005993998354759881;-0.00599400014277406;0.8053329324756683;-0.0057909998660738825;0.8053393763953225
32.689331;1.035100754729289;0.8333318510338559;0.8050611588426067;-0.021848479792368345;-0.0211074332405019;1.034996284166746;9.999956933439927;0.8335054426627012;-0.005993998382419833;-0.005994000130840471;0.8053332242628605;-0.005790999848343782;0.8053394850574245
32.699331;1.0351007891922055;0.8333320883157986;0.8050612678854497;-0.021848479808935027;-0.02110743319059769;1.034996175722378;9.999956813063074;0.8335053800817188;-0.005993998411154289;-0.005994000118836148;0.8053335141932632;-0.005790999831151504;0.8053395934049147
32.709331;1.035100820770508;0.8333323191372921;0.8050613845762888;-0.02184847982631579;-0.021107433141301864;1.0349960735863715;9.999956715803233;0.8335053260089269;-0.005993998440625291;-0.005994000106925471;0.8053338016905395;-0.005790999814535585;0.805339701378672
32.719331;1.0351008494995946;0.8333325431443449;0.8050615086070951;-0.021848479844427213;-0.021107433092665988;1.034995977795234;9.999956640194094;0.8335052806797135;-0.005993998470527933;-0.0059940000952559535;0.8053340861140734;-0.0057909997985248485;0.8053398087987853
32.729331;1.035100875353524;0.8333327599805478;0.8050616396263292;-0.02184847986319565;-0.021107433044803663;1.0349958883078942;9.999956585106093;0.8335052443743894;-0.0059939985005997695;-0.005994000083950616;0.8053343668023542;-0.005790999783137561;0.8053399154925635
32.739331;1.0351008983577588;0.8333329693279112;0.8050617771407167;-0.021848479882557302;-0.02110743299787141;1.034995804903501;9.999956550083644;0.8335052174258031;-0.005993998530600511;-0.0059940000731109055;0.8053346430788116;-0.005790999768389766;0.8053400214080719
32.749331;1.0351009186484128;0.833333170933257;0.8050619205599686;-0.021848479902473416;-0.021107432952025083;1.034995727270565;9.9999565353106;0.833505200189129;-0.005993998560275921;-0.005994000062816985;0.8053349142453112;-0.00579099975430945;0.8053401265924021
32.759331;1.0351009364159702;0.8333333645505997;0.8050620692981375;-0.021848479922932727;-0.02110743290738973;1.03499565516693;9.999956540998646;0.8335051930570719;-0.00599399858934874;-0.005994000053131248;0.8053351796470051;-0.005790999740931091;0.8053402311347403
32.769331;1.0351009517620688;0.8333335498923171;0.8050622227838036;-0.02184847994393722;-0.02110743286406633;1.0349955884923023;9.99995656686441;0.8335051964992408;-0.005993998617533371;-0.005994000044104629;0.8053354387428135;-0.005790999728271491;0.8053403351809212
32.779331;1.035100964573184;0.8333337266812612;0.8050623803803014;-0.0218484799654831;-0.021107432822145743;1.0349955272406866;9.999956612523595;0.8335052110724027;-0.005993998644550244;-0.005994000035767004;0.8053356911033428;-0.005790999716323707;0.8053404389524097
32.789331;1.0351009745815514;0.8333338946907018;0.8050625413155548;-0.021848479987557942;-0.02110743278168927;1.0349954713750849;9.999956678234595;0.8335052373526368;-0.0059939986701475455;-0.00599400002811491;0.8053359363777458;-0.005790999705076722;0.8053405427037409
32.799331;1.035100981551561;0.8333340537262732;0.8050627047097534;-0.021848480010155793;-0.021107432742699953;1.0349954206905652;9.999956764759432;0.8335052757822018;-0.005993998694122295;-0.005994000021118563;0.8053361742544455;-0.005790999694533908;0.805340646638942
32.809331;1.03510098536382;0.8333342036241412;0.8050628696701534;-0.021848480033278456;-0.02110743270512416;1.03499537476966;9.999956872326123;0.8335053265456513;-0.005993998716321551;-0.005994000014750281;0.8053364044102;-0.005790999684715744;0.805340750830049
32.819331;1.0351009859506854;0.8333343442714775;0.8050630353415845;-0.021848480056922488;-0.02110743266887544;1.0349953331038657;9.999956999929754;0.8335053895864044;-0.005993998736630823;-0.005994000009015717;0.8053366265011477;-0.0057909996756472385;0.8053408551912742
32.829331;1.035100983190421;0.8333344756683144;0.8050632008776553;-0.021848480081087286;-0.021107432633861414;1.0349952952774573;9.99995714550265;0.8335054647153677;-0.005993998754967302;-0.005994000003947188;0.8053368402040654;-0.00579099966733041;0.805340959528576
32.839331;1.035100976874292;0.8333345980030364;0.8050633654073943;-0.02184848010580784;-0.02110743259999905;1.0349952610517552;9.999957306285317;0.833505551688358;-0.005993998771275444;-0.005993999999558422;0.8053370452123687;-0.005790999659724551;0.8053410636197923
32.849331;1.0351009668159623;0.8333347115917097;0.8050635280768126;-0.021848480131169457;-0.021107432567196865;1.0349952303303749;9.99995747886172;0.8335056501990641;-0.0059939987855127125;-0.005993999995814102;0.8053372411795788;-0.00579099965276732;0.8053411672745389
32.859331;1.0351009530123507;0.8333348167073701;0.8050636881126394;-0.021848480157275647;-0.021107432535314465;1.0349952030727076;9.999957659255383;0.8335057598412695;-0.005993998797642796;-0.005993999992652419;0.8053374277414042;-0.005790999646411024;0.8053412703607437
32.869331;1.0351009356683014;0.8333349135211564;0.8050638448206627;-0.02184848018420909;-0.02110743250414767;1.0349951791943637;9.99995784355063;0.8335058801407946;-0.005993998807645145;-0.005993999990039119;0.8053376046216572;-0.00579099964061803;0.8053413727952852
32.879331;1.0351009150744306;0.8333350021790341;0.8050639975797358;-0.02184848021202965;-0.021107432473466126;1.0349951585306545;9.99995802853545;0.8335060106280584;-0.005993998815506028;-0.005993999987998317;0.8053377716735997;-0.005790999635322476;0.8053414744986828
32.889331;1.0351008915009872;0.8333350828560151;0.8050641458785612;-0.0218484802407822;-0.02110743244307155;1.0349951409556315;9.999958211954214;0.8335061508323282;-0.005993998821189846;-0.005993999986600157;0.8053379288442296;-0.0057909996304069365;0.8053415753549026
32.899331;1.0351008651452753;0.8333351557645974;0.8050642893438886;-0.021848480270482973;-0.02110743241281806;1.034995126521315;9.999958392567809;0.8335063002375024;-0.00599399882463455;-0.005993999985923225;0.8053380761503537;-0.00579099962570942;0.8053416752186165
32.909331;1.0351008360681633;0.8333352211639056;0.8050644277707147;-0.021848480301107007;-0.02110743238258771;1.0349951154337478;9.999958569953156;0.8335064582739513;-0.005993998825773313;-0.005993999986016092;0.805338213634026;-0.0057909996210447085;0.8053417739335613
32.919331;1.0351008041829122;0.8333352793370825;0.8050645611459537;-0.02184848033258544;-0.021107432352270666;1.0349951079403545;9.99995874411549;0.8335066242915978;-0.005993998824553404;-0.00599399998688561;0.8053383412846731;-0.005790999616228545;0.8053418712966574
32.929331;1.0351007693226082;0.8333353305317598;0.8050646896132894;-0.021848480364792967;-0.02110743232177195;1.0349951042137286;9.999958915331481;0.8335067975115875;-0.0059939988209463885;-0.005993999988504141;0.8053384590442724;-0.005790999611097087;0.8053419670230223
32.939331;1.0351007312744125;0.8333353749293656;0.8050648134017532;-0.0218484803975385;-0.02110743229102777;1.034995104227278;9.999959084156721;0.833506977025842;-0.005993998814937761;-0.005993999990802509;0.8053385668974031;-0.0057909996055110925;0.8053420607988878
32.949331;1.035100689767314;0.8333354126703963;0.8050649327535385;-0.021848480430584533;-0.021107432260020095;1.0349951076952628;9.999959251204832;0.8335071618247268;-0.00599399880649057;-0.005993999993660823;0.8053386649092065;-0.005790999599352099;0.8053421523575724
32.959331;1.0351006445092383;0.833335443899182;0.8050650478664644;-0.021848480463685104;-0.02110743222878111;1.034995114114542;9.999959416890082;0.8335073508086427;-0.00599399879552895;-0.005993999996927985;0.8053387532098648;-0.005790999592525191;0.805342241520778
32.969331;1.0351005952700572;0.8333354687701569;0.8050651588605025;-0.02184848049661414;-0.021107432197379497;1.034995122865541;9.999959581525186;0.8335075428155008;-0.005993998781968428;-0.005994000000458166;0.8053388320087622;-0.005790999584961621;0.8053423282324033
32.979331;1.035100541907345;0.8333354873830797;0.8050652657508511;-0.02184848052917524;-0.021107432165904372;1.034995133331315;9.999959745546825;0.8335077366960869;-0.005993998765753226;-0.005994000004129397;0.8053389016206743;-0.00579099957661172;0.8053424125656377
32.989331;1.035100484333062;0.8333354997460777;0.8050653684057805;-0.021848480561198955;-0.02110743213446125;1.034995144952603;9.99995990944616;0.8335079314322485;-0.005993998746858535;-0.005994000007839851;0.8053389624739552;-0.005790999567430654;0.8053424946854044
32.999331;1.035100422493339;0.833335505834943;0.805065466532004;-0.02184848059253497;-0.021107432103170502;1.0349951572088352;9.999960073465502;0.8335081262493879;-0.005993998725271631;-0.005994000011505129;0.8053390150748185;-0.005790999557366613;0.8053425748023646
33.009331;1.0351003563847592;0.8333355056180961;0.8050655597466315;-0.021848480623059583;-0.02110743207216687;1.034995169623888;9.999960237722853;0.8335083206209244;-0.005993998700998297;-0.005994000015059889;0.8053390599060113;-0.005790999546359914;0.8053426531513078
33.019331;1.0351002861348193;0.8333354990124423;0.8050656476656198;-0.021848480652698694;-0.02110743204160844;1.0349951817895913;9.99996040272517;0.8335085141494996;-0.005993998674094702;-0.005994000018452356;0.8053390973322545;-0.0057909995343507535;0.8053427299714245
33.029331;1.0351002121016528;0.8333354858988645;0.8050657299333287;-0.021848480681428806;-0.02110743201168323;1.0349951933469237;9.999960569427127;0.8335087064461785;-0.005993998644692947;-0.0059940000216357255;0.8053391275849598;-0.005790999521285236;0.8053428054682696
33.039331;1.0351001348785;0.8333354661972557;0.8050658062511302;-0.02184848070924746;-0.021107431982594068;1.0349952039393406;9.99996073897989;0.8335088970876541;-0.005993998613004852;-0.005994000024563982;0.8053391508065794;-0.005790999507100969;0.805342879794206
33.049331;1.0351000552040803;0.8333354398786933;0.8050658764149131;-0.021848480736145252;-0.021107431954528452;1.0349952131737097;9.999960912531336;0.8335090856285773;-0.005993998579281336;-0.005994000027186619;0.8053391671052486;-0.0057909994916977015;0.8053429530698881
33.059331;1.0350999738483775;0.8333354068906377;0.8050659403020292;-0.021848480762100046;-0.02110743192763184;1.034995220632865;9.999961091028961;0.8335092716178112;-0.005993998543740901;-0.005994000029439715;0.805339176600451;-0.005790999474931105;0.8053430254213435
33.069331;1.0350998915003318;0.8333353670934064;0.8050659978523681;-0.021848480787087655;-0.021107431901997625;1.034995225908918;9.99996127514877;0.833509454586578;-0.005993998506536939;-0.0059940000312507695;0.8053391794585331;-0.005790999456627195;0.8053430969709763
33.079331;1.0350998086779808;0.8333353202972681;0.8050660490984619;-0.021848480811096374;-0.021107431877679324;1.0349952285813395;9.999961465198373;0.8335096340183069;-0.005993998467784601;-0.005994000032556611;0.8053391758971569;-0.005790999436586959;0.8053431677733999
33.089331;1.0350997256717214;0.8333352664022059;0.805066094190535;-0.02184848083414275;-0.021107431854708626;1.0349952281840038;9.99996166146289;0.8335098093413431;-0.00599399842759705;-0.005994000033305591;0.8053391661366942;-0.0057909994146010165;0.8053432377983692
33.099331;1.0350996425213546;0.8333352055272745;0.8050661333558486;-0.021848480856284096;-0.0211074318331101;1.0349952242235492;9.999961865261694;0.8335099799582388;-0.005993998386098715;-0.005994000033449067;0.8053391503382779;-0.005790999390493227;0.8053433070045645
33.109331;1.0350995590702583;0.8333351380265605;0.8050661667974051;-0.021848480877618027;-0.021107431812915606;1.0349952162108995;9.999962079421918;0.8335101452492949;-0.005993998343424694;-0.005994000032936452;0.8053391286198661;-0.0057909993641439405;0.8053433753956281
33.119331;1.0350994750808409;0.8333350644182884;0.8050661945842659;-0.021848480898270586;-0.02110743179416171;1.0349952036689645;9.999962307820283;0.8335103045215703;-0.005993998299716321;-0.005994000031713041;0.805339101156569;-0.005790999335463967;0.8053434429795153
33.129331;1.0350993903453005;0.8333349852958113;0.8050662165917213;-0.02184848091837319;-0.021107431776884383;1.0349951861177211;9.999962554693754;0.8335104569596914;-0.005993998255112694;-0.005994000029736248;0.8053390682477155;-0.005790999304371234;0.8053435097036734
33.139331;1.035099304776577;0.8333349012754185;0.805066232520046;-0.02184848093803276;-0.021107431761144407;1.034995163053987;9.999962823886172;0.833510601613162;-0.005993998209738358;-0.005994000026991414;0.8053390302916474;-0.005790999270803626;0.8053435754587118
33.149331;1.0350992184272094;0.8333348129981504;0.8050662419849804;-0.0218484809573247;-0.021107431747049942;1.0349951339731072;9.999963118599698;0.833510737459035;-0.005993998163694167;-0.005994000023484554;0.8053389877088627;-0.005790999234739284;0.8053436401154176
33.159331;1.035099131447008;0.8333347211434274;0.805066244632482;-0.021848480976319678;-0.021107431734753365;1.0349950984316052;9.999963441797847;0.8335108635423618;-0.00599399811705304;-0.005994000019237438;0.8053389408326628;-0.0057909991962002945;0.8053437035254283
33.169331;1.0350990440625654;0.8333346264103558;0.8050662402115355;-0.02184848099510698;-0.02110743172445214;1.0349950560872994;9.999963796365606;0.8335109790537331;-0.005993998069849341;-0.005994000014284941;0.8053388898104414;-0.005790999155251337;0.8053437655221507
33.179331;1.0350989565404871;0.8333345294610545;0.805066228570337;-0.021848481013794562;-0.021107431716386873;1.0349950066819114;9.99996418500022;0.8335110832809343;-0.005993998022071589;-0.005994000008660251;0.8053388346067224;-0.005790999112009827;0.8053438259391014
33.189331;1.0350988691287337;0.833334430863415;0.8050662096272355;-0.02184848103250386;-0.021107431710819274;1.0349949500149982;9.999964610287071;0.8335111755856834;-0.005993997973683009;-0.005994000002376367;0.8053387751049831;-0.005790999066656077;0.8053438846037004
33.199331;1.0350987820295783;0.8333343311128723;0.8050661834084545;-0.021848481051359697;-0.021107431708003905;1.034994885998837;9.999965074554858;0.8335112554581539;-0.005993997924656351;-0.005993999995415039;0.8053387112096975;-0.00579099901942544;0.8053439413172774
33.209331;1.0350986953442218;0.8333342307409711;0.8050661501032699;-0.0218484810704768;-0.021107431708168516;1.0349948147448644;9.999965579513217;0.8335113225319253;-0.00599399787499368;-0.005993999987746886;0.8053386428986063;-0.0057909989705827985;0.8053439958157704
33.219331;1.0350986090445817;0.8333341303748097;0.805066110004217;-0.021848481089961444;-0.021107431711502724;1.0349947365411338;9.999966126252387;0.8335113765487222;-0.005993997824733109;-0.005993999979377814;0.805338570225723;-0.005790998920397667;0.8053440477235881
33.229331;1.035098523099029;0.8333340306789059;0.8050660633823112;-0.02184848110991538;-0.02110743171814911;1.0349946517536985;9.999966715368465;0.8335114173476552;-0.005993997773950685;-0.0059939999703612565;0.8053384932926321;-0.005790998869142221;0.805344096577723
33.239331;1.0350984375881758;0.8333339322592767;0.8050660104731977;-0.02184848113042454;-0.021107431728209926;1.0349945607937552;9.99996734674647;0.8335114449102873;-0.005993997722751044;-0.005993999960766611;0.8053384122423615;-0.005790998817102519;0.8053441418895675
33.249331;1.0350983526638005;0.8333338356033413;0.8050659515843027;-0.021848481151546507;-0.021107431741784165;1.0349944641555453;9.999968019097226;0.8335114594234683;-0.005993997671246063;-0.005993999950662204;0.8053383272760944;-0.005790998764570196;0.8053441831419437
33.259331;1.0350982684679175;0.8333337411002194;0.8050658871451493;-0.02184848117330722;-0.021107431759005015;1.0349943624076015;9.999968729711757;0.8335114612654324;-0.005993997619535721;-0.005993999940108741;0.8053382386287644;-0.005790998711813842;0.805344219759673
33.269331;1.0350981851141237;0.833333649124767;0.8050658176459514;-0.021848481195699744;-0.021107431780038398;1.03499425609562;9.99996947511797;0.8335114509286812;-0.00599399756770414;-0.005993999929134625;0.8053381465243341;-0.00579099865906505;0.8053442511692118
33.279331;1.035098102754094;0.83333356011379;0.8050657436030049;-0.021848481218683012;-0.021107431805049027;1.0349941456830216;9.999970252393027;0.8335114289588754;-0.005993997515827831;-0.005993999917726287;0.8053380511926336;-0.005790998606533905;0.8053442769100598
33.289331;1.0350980216649182;0.833333474592741;0.8050656655955813;-0.021848481242191395;-0.021107431834151535;1.0349940316158308;9.999971059599197;0.8335113958840829;-0.005993997463986633;-0.005993999905837926;0.8053379528995553;-0.005790998554433353;0.805344296646291
33.299331;1.0350979422162034;0.8333333931227377;0.8050655842471222;-0.021848481266143936;-0.02110743186736527;1.0349939143668727;9.99997189497;0.8335113521373887;-0.005993997412263838;-0.005993999893395063;0.8053378519007663;-0.0057909985029891255;0.8053443100732731
33.309331;1.0350978647622935;0.833333316214254;0.8050655001072448;-0.021848481290435665;-0.02110743190460628;1.03499379434475;9.9999727562137;0.833511298066035;-0.005993997360729954;-0.005993999880302337;0.8053377483928535;-0.005790998452429238;0.8053443168419452
33.319331;1.0350977896463438;0.8333332443010893;0.8050654136053356;-0.021848481314939515;-0.021107431945717056;1.03499367182457;9.999973640505235;0.833511234039278;-0.005993997309428262;-0.005993999866451861;0.805337642510758;-0.005790998402969308;0.8053443165727155
33.329331;1.0350977172591826;0.8333331777551831;0.8050653251044725;-0.021848481339536877;-0.021107431990500147;1.034993547025283;9.999974544662413;0.8335111605267828;-0.005993997258371041;-0.005993999851714426;0.8053375343091602;-0.0057909983548068925;0.8053443089582607
33.339331;1.035097648016706;0.8333331168857596;0.8050652348551404;-0.02184848136413894;-0.021107432038737835;1.0349934202038757;9.999975465380134;0.8335110780377999;-0.005993997207533246;-0.005993999835943286;0.8053374237593228;-0.005790998308119097;0.8053442938519513
33.349331;1.0350975823469084;0.8333330619457647;0.8050651428844908;-0.021848481388673523;-0.02110743209019856;1.0349932916703595;9.999976399716896;0.8335109870030347;-0.0059939971568523775;-0.005993999819018344;0.8053373108145123;-0.005790998263059431;0.8053442712179896
33.359331;1.0350975207227153;0.833333013174556;0.8050650490119543;-0.0218484814130577;-0.021107432144641454;1.0349931617696593;9.999977345465531;0.8335108877473884;-0.005993997106258472;-0.005993999800884377;0.8053371954763665;-0.005790998219760764;0.805344241003655
33.369331;1.0350974636488617;0.833332970813132;0.8050649529611699;-0.021848481437183157;-0.021107432201838864;1.0349930308443929;9.999978300681525;0.8335107805617997;-0.005993997055710435;-0.005993999781540844;0.8053370777999322;-0.0057909981783458185;0.805344203098782
33.379331;1.035097411608117;0.8333329350390405;0.8050648544262056;-0.02184848146092363;-0.021107432261616897;1.0349928992111246;9.999979262980851;0.8335106657823895;-0.005993997005198269;-0.005993999761016638;0.8053369578711846;-0.005790998138925715;0.8053441573865889
33.389331;1.0350973650206017;0.8333329058904297;0.805064753050923;-0.021848481484158123;-0.021107432323884342;1.0349927672043135;9.999980229679768;0.8335105437859149;-0.005993996954723094;-0.005993999739363289;0.8053368357778535;-0.005790998101580367;0.8053441037623739
33.399331;1.0350973242587704;0.8333328832481354;0.8050646484152841;-0.021848481506790172;-0.021107432388629863;1.0349926352015106;9.999981198020501;0.8335104148900228;-0.005993996904276899;-0.005993999716651735;0.8053367115971389;-0.005790998066341903;0.805344042122939
33.409331;1.035097289690038;0.8333328668757637;0.805064540107177;-0.021848481528741432;-0.021107432455897936;1.0349925035435357;9.999982164734492;0.8335102792653597;-0.005993996853828363;-0.005993999692964833;0.8053365854294705;-0.0057909980331794855;0.8053439724269416
33.419331;1.0350972616285592;0.8333328564928865;0.805064427809318;-0.02184848154992673;-0.021107432525754383;1.0349923724612657;9.999983125633404;0.8335101369679895;-0.005993996803330721;-0.00599399966840598;0.8053364574094282;-0.005790998001987689;0.8053438947797456
33.429331;1.0350972402413214;0.8333328518508996;0.8050643113340591;-0.021848481570248577;-0.02110743259824954;1.0349922420921598;9.999984075582052;0.8335099880388913;-0.005993996752741896;-0.005993999643117009;0.8053363276584767;-0.005790997972614001;0.8053438093963615
33.439331;1.035097225575829;0.8333328528022006;0.8050641906320246;-0.021848481589619;-0.021107432673394162;1.0349921125281372;9.999985008759683;0.8335098325329906;-0.005993996702029266;-0.005993999617271661;0.8053361962383223;-0.005790997944917221;0.8053437164621615
33.449331;1.0350972176706863;0.8333328593375873;0.805064065753743;-0.02184848160796919;-0.021107432751146342;1.034991983880746;9.999985919190534;0.8335096705130537;-0.005993996651158879;-0.00599399959105193;0.8053360631540186;-0.005790997918808812;0.8053436160494087
33.459331;1.035097216609788;0.8333328715502935;0.805063936751766;-0.02184848162523096;-0.021107432831408195;1.034991856340082;9.999986800922274;0.8335095021016845;-0.005993996600080083;-0.005993999564643034;0.8053359284121676;-0.0057909978942633595;0.8053435081398431
33.469331;1.0350972225141488;0.8333328895771674;0.8050638036060277;-0.021848481641323622;-0.021107432914042167;1.0349917301570755;9.999987647754393;0.8335093275020768;-0.005993996548726637;-0.005993999538246705;0.8053357920795461;-0.0057909978713092235;0.8053433926835353
33.479331;1.0350972355374044;0.8333329135987718;0.8050636662393075;-0.021848481656173337;-0.02110743299888601;1.0349916056063684;9.999988453724884;0.8335091469266752;-0.005993996497043103;-0.005993999512088934;0.805335654283519;-0.00579099785000512;0.8053432696281637
33.489331;1.0350972558860942;0.8333329438519154;0.8050635246038396;-0.02184848166974207;-0.021107433085744823;1.0349914830449982;9.999989214083152;0.8335089605282933;-0.00599399644500598;-0.005993999486413518;0.8053355151547454;-0.005790997830407538;0.805343138931614
33.499331;1.0350972838194894;0.8333329805915813;0.8050633787370803;-0.021848481682030154;-0.021107433174385553;1.034991362987195;9.999989925144519;0.8335087683960299;-0.005993996392624297;-0.005993999461467597;0.805335374761507;-0.005790997812550068;0.8053430006063812
33.509331;1.035097319588718;0.8333330240289776;0.8050632287434875;-0.021848481693064147;-0.02110743326455985;1.0349912460261632;9.999990583710966;0.833508570599989;-0.0059939963399337;-0.005993999437486454;0.805335233077585;-0.005790997796448718;0.8053428547402572
33.519331;1.0350973633781362;0.8333330742352341;0.8050630747970692;-0.02184848170290332;-0.021107433356040282;1.0349911326481538;9.99999118744777;0.833508367248533;-0.005993996286992178;-0.005993999414687146;0.805335090003175;-0.00579099778211604;0.8053427014424471
33.529331;1.0350974153361248;0.8333331310126646;0.8050629171882622;-0.021848481711657458;-0.021107433448632404;1.034991023133261;9.999991735543365;0.8335081585105807;-0.00599399623387407;-0.005993999393278752;0.8053349454513672;-0.00579099776956349;0.8053425407955096
33.539331;1.0350974756412712;0.8333331938461309;0.8050627563420998;-0.021848481719481224;-0.02110743354214453;1.0349909176259147;9.999992228712632;0.8335079445919209;-0.005993996180663935;-0.005993999373473061;0.8053347994228431;-0.005790997758792524;0.8053423728500347
33.549331;1.035097544521442;0.8333332619999788;0.8050625928200985;-0.021848481726538284;-0.021107433636344933;1.0349908162729053;9.999992668515842;0.833507725707309;-0.005993996127463972;-0.0059939993554747615;0.8053346519784838;-0.005790997749792805;0.8053421976292158
33.559331;1.0350976222570278;0.8333333346755711;0.8050624273028235;-0.02184848173296622;-0.021107433730948068;1.0349907192854786;9.99999305639957;0.8335075020603864;-0.005993996074405555;-0.005993999339459475;0.8053345031762523;-0.005790997742544751;0.8053420151559008
33.569331;1.035097709187742;0.833333411090718;0.8050622605090412;-0.021848481738862346;-0.021107433825627346;1.0349906269107074;9.999993393168696;0.8335072738309158;-0.005993996021639923;-0.005993999325565734;0.8053343530386037;-0.005790997737009012;0.805341825461038
33.579331;1.0350978057018776;0.8333334904506462;0.8050620931459128;-0.021848481744280134;-0.02110743392003573;1.0349905393712977;9.999993678857562;0.8335070411952754;-0.0059939959693150295;-0.005993999313908244;0.8053342015161654;-0.005790997733129585;0.8053416285243219
33.589331;1.0350979121922765;0.8333335719158645;0.8050619259498657;-0.021848481749228946;-0.02110743401383975;1.0349904567907882;9.999993912352918;0.83350680437414;-0.005993995917564705;-0.005993999304584947;0.8053340484964242;-0.005790997730864762;0.8053414242300221
33.599331;1.0350980289377831;0.8333336546491384;0.8050617597016348;-0.02184848175368738;-0.021107434106753028;1.0349903791390365;9.999994091245663;0.8335065636901551;-0.0059939958665156615;-0.0059939992976684444;0.8053338939099679;-0.005790997730196939;0.805341212407284
33.609331;1.0350981559593795;0.8333337379009763;0.8050615951633994;-0.021848481757634316;-0.02110743419853915;1.0349903062599866;9.999994212270261;0.8335063196012036;-0.0059939958162887426;-0.005993999293209487;0.8053337378264583;-0.005790997731107711;0.8053409929429302
33.619331;1.0350982929897483;0.8333338210452571;0.8050614330344117;-0.021848481761084258;-0.021107434288989653;1.034990237959499;9.99999427175605;0.8335060726579618;-0.005993995766978566;-0.005993999291247106;0.8053335804733492;-0.005790997733560286;0.8053407659074305
33.629331;1.0350984395743177;0.8333339035595481;0.8050612739742886;-0.021848481764101355;-0.021107434377896344;1.0349901740718748;9.999994266718868;0.8335058234369306;-0.005993995718628831;-0.005993999291806811;0.8053334221984721;-0.00579099773749672;0.8053405315748143
33.639331;1.0350985951927658;0.833333984981418;0.8050611186130046;-0.021848481766778026;-0.02110743446504228;1.0349901144817863;9.999994196715361;0.8335055725277836;-0.005993995671219636;-0.005993999294912715;0.8053332633554865;-0.005790997742834475;0.8053402903093065
33.649331;1.0350987593184144;0.8333340648232493;0.805060967503725;-0.02184848176920282;-0.021107434550228326;1.0349900591404861;9.999994064514016;0.8335053205294899;-0.0059939956246746464;-0.0059939993006094235;0.8053331041859894;-0.005790997749480269;0.805340042462387
33.659331;1.0350989314246106;0.833334142477634;0.8050608210827094;-0.02184848177143889;-0.021107434633292357;1.0349900080969336;9.99999387509104;0.8335050680094617;-0.0059939955788985;-0.0059939993089590336;0.8053329448244956;-0.0057909977573669495;0.805339788387466
33.669331;1.035099110979882;0.8333342172070629;0.8050606796656338;-0.02184848177350207;-0.021107434714086715;1.0349899615410518;9.999993634378503;0.8335048154888604;-0.005993995533828122;-0.005993999320030221;0.8053327853704713;-0.005790997766470097;0.8053395284969259
33.679331;1.0350992974604212;0.8333342882238274;0.8050605434644226;-0.021848481775345846;-0.0211074347924649;1.034989919838049;9.999993348389227;0.8335045634880814;-0.005993995489457565;-0.005993999333891431;0.8053326259248771;-0.005790997776784151;0.8053392632606156
33.689331;1.0350994903688109;0.8333343547632633;0.8050604126354032;-0.021848481776882294;-0.02110743486829782;1.0349898834923517;9.99999302255013;0.8335043125640093;-0.0059939954458139745;-0.005993999350601435;0.8053324666080591;-0.005790997788299878;0.8053389931747323
33.699331;1.035099689204588;0.8333344161247086;0.8050602873501747;-0.021848481778025616;-0.02110743494146727;1.034989853053334;9.99999266130913;0.8335040632882879;-0.005993995402906665;-0.0059939993702078104;0.8053323075583333;-0.005790997801011084;0.8053387187486268
33.709331;1.0350998934163989;0.8333344717312346;0.8050601678459329;-0.021848481778704874;-0.021107435011846507;1.0349898290546424;9.999992268165435;0.8335038162034804;-0.005993995360694159;-0.005993999392737717;0.8053321489071396;-0.005790997814918277;0.8053384404653435
33.719331;1.0351001024376814;0.8333345211779402;0.8050600544103244;-0.021848481778838705;-0.021107435079318202;1.0349898120008783;9.99999184592851;0.8335035717857223;-0.00599399531908769;-0.005993999418179879;0.8053319908108448;-0.005790997830003656;0.8053381587198044
33.729331;1.035100315779479;0.8333345642442054;0.805059947305748;-0.021848481778316043;-0.02110743514380878;1.0349898023704294;9.999991396875599;0.833503330412565;-0.005993995277976736;-0.005993999446487936;0.8053318335230409;-0.005790997846209842;0.8053378738275844
33.739331;1.03510053308056;0.8333346008973921;0.8050598467135126;-0.021848481777003187;-0.021107435205301263;1.0349898005878084;9.999990922512888;0.8335030923696831;-0.005993995237248839;-0.005993999477590841;0.8053316773667234;-0.005790997863455189;0.8053375861033433
33.749331;1.0351007540929595;0.8333346312471849;0.8050597527365212;-0.021848481774768662;-0.021107435263836193;1.034989806918492;9.999990423118295;0.8335028578838579;-0.0059939951967922615;-0.005993999511378443;0.8053315225933108;-0.00579099788166487;0.8053372959407854
33.759331;1.0351009786181433;0.8333346554699675;0.8050596654214194;-0.021848481771511753;-0.02110743531950473;1.0349898214053168;9.999989898230377;0.8335026271465549;-0.005993995156503381;-0.005993999547677537;0.8053313692797959;-0.005790997900793376;0.8053370038564898
33.769331;1.035101206438361;0.8333346737752743;0.8050595847702084;-0.021848481767177932;-0.021107435372421293;1.0349898439547074;9.999989347951159;0.8335024003267062;-0.005993995116303503;-0.005993999586255694;0.8053312173536238;-0.005790997920842655;0.8053367104506316
33.779331;1.03510143731433;0.83333468638857;0.8050595107378516;-0.021848481761748743;-0.021107435422700233;1.0349898744212724;9.999988772988992;0.83350217752605;-0.005993995076140361;-0.005993999626852473;0.8053310666882096;-0.0057909979418629505;0.8053364163081409
33.789331;1.0351016710628287;0.8333346935505004;0.8050594432339635;-0.02184848175521559;-0.021107435470461677;1.034989912593075;9.999988173368578;0.8335019587193456;-0.005993995035973546;-0.005993999669207862;0.805330917181204;-0.005790997963923003;0.805336121941694
33.799331;1.035101907626735;0.8333346955493542;0.8050593821377858;-0.021848481747562837;-0.021107435515837738;1.0349899582024331;9.999987547626015;0.8335017437985195;-0.005993994995759328;-0.005993999713071735;0.8053307687878297;-0.005790997987081834;0.8053358277808618
33.809331;1.0351021470459527;0.8333346927343432;0.8050593273081772;-0.021848481738760025;-0.02110743555896479;1.0349900110078272;9.999986892851066;0.8335015326451003;-0.00599399495544465;-0.005993999758191996;0.8053306215215413;-0.005790998011391052;0.8053355341327404
33.819331;1.0351023893759417;0.8333346854870325;0.8050592785708075;-0.021848481728760735;-0.021107435599986946;1.034990070852248;9.999986205163083;0.8335013251090082;-0.0059939949149766135;-0.005993999804295445;0.8053304754058166;-0.005790998036902943;0.8053352411518749
33.829331;1.0351026346262453;0.8333346741679356;0.8050592357062726;-0.02184848171752152;-0.02110743563905813;1.0349901376428423;9.999985480486796;0.8335011209646513;-0.005993994874323606;-0.005993999851083356;0.8053303303997906;-0.005790998063655427;0.8053349489143072
33.839331;1.0351028827043252;0.8333346590565577;0.8050591984800439;-0.02184848170502185;-0.021107435676325358;1.034990211288128;9.999984715419828;0.8335009199231711;-0.005993994833502226;-0.005993999898246837;0.8053301863840461;-0.005790998091648158;0.8053346575298942
33.849331;1.035103133386818;0.8333346403372659;0.8050591666696465;-0.021848481691262397;-0.021107435711919822;1.0349902916773768;9.999983908252416;0.8335007216721015;-0.005993994792590435;-0.005993999945496711;0.8053300432037586;-0.005790998120837337;0.8053343671855204
33.859331;1.035103386375573;0.8333346181678501;0.8050591400424243;-0.02184848167625354;-0.02110743574596536;1.0349903787333894;9.999983059851033;0.833500525939852;-0.005993994751699603;-0.005993999992587608;0.8053299007307615;-0.0057909981511499314;0.8053340781191972
33.869331;1.0351036414028691;0.833334592786738;0.8050591183206504;-0.021848481660004318;-0.021107435778586342;1.0349904724725085;9.999982173557445;0.8335003325709035;-0.005993994710923549;-0.005994000039311091;0.8053297589435205;-0.005790998182500644;0.8053337905361236
33.879331;1.0351038982898;0.8333345645780931;0.8050591011558637;-0.02184848164251333;-0.021107435809903912;1.0349905729919449;9.999981253977618;0.8335001415394812;-0.005993994670313235;-0.005994000085465411;0.8053296179609054;-0.005790998214805287;0.8053335045351864
33.889331;1.0351041569464012;0.8333345340476346;0.805059088131394;-0.02184848162375477;-0.021107435840022993;1.0349906803652205;9.999980305691178;0.8334999529187119;-0.005993994629883611;-0.005994000130842148;0.8053294779675357;-0.0057909982479814335;0.8053332201381068
33.899331;1.0351044173413866;0.8333345017239698;0.8050590787810747;-0.0218484816036595;-0.021107435869029665;1.0349907945272858;9.999979332722562;0.8334997668648166;-0.005993994589622921;-0.005994000175255655;0.8053293390756735;-0.00579099828193408;0.8053329373909525
33.909331;1.0351046794260428;0.8333344680491005;0.8050590725680615;-0.021848481582118984;-0.021107435897012642;1.0349909152596155;9.99997833830609;0.8334995836099242;-0.005993994549497584;-0.005994000218570527;0.8053292012499026;-0.005790998316552443;0.8053326564464266
33.919331;1.035104943081147;0.8333344333237117;0.8050590688731127;-0.021848481559015125;-0.02110743592408785;1.034991042280158;9.999977324567991;0.8334994034365553;-0.005993994509461066;-0.005994000260681229;0.8053290643729921;-0.005790998351727628;0.8053323775463792
33.929331;1.0351052081694512;0.8333343977117941;0.8050590670676929;-0.02184848153423806;-0.021107435950403392;1.034991175329598;9.999976292531056;0.833499226596139;-0.005993994469464185;-0.005994000301489017;0.8053289283386172;-0.0057909983873761;0.8053321009244097
33.939331;1.0351054746048458;0.8333343612775579;0.8050590666285861;-0.02184848150768438;-0.02110743597613407;1.034991314125944;9.999975242403204;0.8334990532166332;-0.005993994429459953;-0.005994000340910906;0.8053287930393281;-0.005790998423457542;0.8053318267333494
33.949331;1.0351057423382635;0.8333343240491718;0.8050590671965169;-0.021848481479259968;-0.021107436001464485;1.0349914582019069;9.999974173806201;0.8334988833006781;-0.005993994389399297;-0.005994000378890841;0.8053286583231847;-0.005790998459972664;0.805331555005324
33.959331;1.0351060113219621;0.8333342860667977;0.8050590685358657;-0.021848481448882903;-0.021107436026558887;1.0349916068203862;9.999973085869177;0.8334987167800357;-0.0059939943492284715;-0.005994000415391221;0.80532852399479;-0.00579099849694328;0.8053312856383188
33.969331;1.0351062815336824;0.8333342473678257;0.8050590704651656;-0.02184848141647003;-0.021107436051547118;1.034991759082709;9.999971977305748;0.833498553541965;-0.00599399430890059;-0.005994000450367377;0.8053283898434975;-0.005790998534403769;0.8053310184654998
33.979331;1.035106552998714;0.8333342079710369;0.8050590728328613;-0.021848481381923728;-0.02110743607653564;1.03499191409024;9.999970846769802;0.8334983934400786;-0.005993994268399255;-0.005994000483756096;0.805328255701166;-0.005790998572404912;0.8053307533673599
33.989331;1.0351068257280533;0.833334167906654;0.805059075532863;-0.02184848134514551;-0.02110743610162109;1.0349920710066172;9.999969693326369;0.8334982363390472;-0.005993994227763067;-0.005994000515490807;0.8053281214667544;-0.005790998610999565;0.8053304903346238
33.999331;1.0351070996261593;0.8333341272217623;0.8050590785405964;-0.021848481306071015;-0.02110743612689221;1.0349922290462517;9.999968516286408;0.8334980821743946;-0.005993994187090633;-0.0059940005455117705;0.8053279870779632;-0.00579099865021783;0.8053302294662493
34.009331;1.0351073744656993;0.8333340859413917;0.8050590819201875;-0.02184848126469695;-0.021107436152417502;1.0349923874478126;9.999967314623284;0.8334979309605641;-0.00599399414651608;-0.005994000573771129;0.8053278525384051;-0.005790998690061787;0.8053299709259788
34.019331;1.0351076499452305;0.833334044040734;0.8050590857791069;-0.021848481221085233;-0.021107436178225976;1.0349925454269988;9.999966087099116;0.8334977827446374;-0.0059939941061797515;-0.0059940006002509975;0.8053277179790731;-0.005790998730513784;0.8053297148914781
34.029331;1.0351079257467712;0.8333340014468635;0.8050590902408907;-0.021848481175340217;-0.021107436204300445;1.0349927021335217;9.999964833001982;0.8334976375545649;-0.005993994066220934;-0.005994000624973327;0.8053275836639571;-0.00579099877154172;0.8053294615317537
34.039331;1.0351082015448372;0.8333339580497051;0.8050590954320089;-0.021848481127566263;-0.02110743623058991;1.0349928566841273;9.99996355235796;0.8334974953701684;-0.005993994026786834;-0.0059940006479828134;0.8053274499651134;-0.005790998813097481;0.8053292110020633
34.049331;1.035108476995739;0.833333913681771;0.8050591014366619;-0.021848481077848262;-0.02110743625703357;1.0349930082566805;9.999962245519026;0.8334973561108467;-0.005993993988042603;-0.005994000669318485;0.8053273173049105;-0.005790998855107733;0.8053289634390712
34.059331;1.035108751700311;0.833333868073824;0.8050591082998596;-0.021848481026274253;-0.021107436283581936;1.0349931561563928;9.999960913175538;0.8334972196455823;-0.005993993950177688;-0.0059940006889861045;0.8053271860478651;-0.0057909988974678295;0.805328718976998
34.069331;1.0351090251796333;0.8333338208261208;0.8050591160992472;-0.021848480972962585;-0.02110743631018621;1.0349932998228581;9.999959557189735;0.8334970858577235;-0.005993993913405516;-0.005994000706943034;0.8053270564388542;-0.005790998940058416;0.8053284777732689
34.079331;1.035109296936435;0.8333337713918233;0.8050591249683214;-0.021848480918064905;-0.021107436336775576;1.0349934387988589;9.999958181306063;0.833496954715671;-0.005993993877940955;-0.005994000723119684;0.8053269286258339;-0.005790998982782016;0.8053282400029482
34.089331;1.0351095665452563;0.8333337191118451;0.8050591350488662;-0.021848480861749616;-0.02110743636327183;1.0349935727017479;9.99995679098773;0.8334968262842843;-0.00599399384394785;-0.00599400073746166;0.8053268026521408;-0.00579099902558827;0.805328005824427
34.099331;1.0351098336709965;0.8333336633306555;0.8050591464624072;-0.021848480804193292;-0.021107436389611593;1.0349937012367838;9.999955392664734;0.8334967007199197;-0.005993993811505892;-0.005994000749948248;0.8053266784045969;-0.005790999068469462;0.8053277753607295
34.109331;1.0351100980205092;0.8333336034827932;0.8050591593202122;-0.021848480745595974;-0.021107436415736064;1.034993824237704;9.999953992672676;0.8334965782706726;-0.0059939937806449805;-0.00599400076058457;0.805326555622816;-0.005790999111443837;0.8053275487277484
34.119331;1.0351103593221869;0.8333335390598146;0.8050591737036016;-0.021848480686191277;-0.021107436441576935;1.0349939417234424;9.999952596323112;0.833496459251788;-0.005993993751392314;-0.005994000769383303;0.8053264339640339;-0.005790999154544027;0.8053273260798308
34.129331;1.035110617337447;0.8333334695468375;0.8050591896293706;-0.02184848062622523;-0.021107436467060755;1.0349940539268574;9.999951207811902;0.8334963439995122;-0.005993993723769745;-0.005994000776344948;0.8053263130593719;-0.005790999197804576;0.8053271076322515
34.139331;1.0351108717989388;0.8333333944529474;0.8050592070792664;-0.02184848056592736;-0.021107436492122968;1.0349941611869715;9.99994983076115;0.8334962328149318;-0.005993993697785016;-0.005994000781458658;0.805326192553301;-0.0057909992412431355;0.8053268936669808
34.149331;1.0351111223516625;0.833333313380018;0.8050592260508534;-0.021848480505500558;-0.02110743651672971;1.0349942638101888;9.9999484684886;0.8334961259342165;-0.005993993673451578;-0.005994000784729894;0.8053260721110979;-0.0057909992848463685;0.8053266845311403
34.159331;1.0351113686387121;0.8333332260331578;0.805059246568807;-0.021848480445108166;-0.02110743654089702;1.0349943620739583;9.999947123365114;0.8334960235592516;-0.00599399365080153;-0.0059940007862135936;0.8053259513847704;-0.005790999328574918;0.8053264806246587
34.169331;1.0351116104084126;0.8333331322242635;0.8050592686869349;-0.021848480384851234;-0.02110743656468599;1.0349944562375517;9.999945795948697;0.8334959258890846;-0.005993993629881079;-0.005994000786022417;0.8053258300001437;-0.005790999372375143;0.8053262823833213
34.179331;1.035111847490343;0.8333330319030986;0.8050592924651369;-0.021848480324778676;-0.021107436588177465;1.0349945464394807;9.99994448530113;0.8334958330840121;-0.005993993610736276;-0.005994000784295301;0.8053257075992606;-0.0057909994161740395;0.8053260902395295
34.189331;1.0351120797209727;0.8333329251749858;0.8050593179159043;-0.021848480264930484;-0.021107436611438966;1.0349946326241815;9.999943190425373;0.8334957452031518;-0.005993993593383143;-0.005994000781161348;0.8053255838906376;-0.00579099945987074;0.8053259045539878
34.199331;1.035112306934534;0.8333328122885678;0.8050593450106389;-0.021848480205359493;-0.02110743663448584;1.0349947145732528;9.99994191149528;0.8334956621980006;-0.005993993577792185;-0.005994000776735947;0.8053254586767338;-0.0057909995033447945;0.8053257255996321
34.209331;1.0351125289967744;0.8333326935881729;0.8050593737428511;-0.021848480146117333;-0.021107436657249803;1.0349947919767277;9.999940650058281;0.8334955839589347;-0.005993993563922222;-0.0059940007711298555;0.8053253318724012;-0.005790999546466625;0.8053255536411981
34.219331;1.0351127458621003;0.833332569454426;0.8050594041799808;-0.02184848008724404;-0.02110743667957904;1.0349948645512832;9.999939408486986;0.8334955103418742;-0.005993993551770033;-0.005994000764441559;0.8053252035214855;-0.005790999589104847;0.8053253890302807
34.229331;1.035112957631312;0.833332440300253;0.8050594364977203;-0.021848480028785304;-0.02110743670127999;1.0349949321581873;9.999938189122174;0.8334954411450695;-0.005993993541383627;-0.005994000756731703;0.8053250737533528;-0.005790999631148345;0.805325232248448
34.239331;1.0351131644799187;0.8333323066266151;0.805059470950969;-0.021848479970813513;-0.021107436722177762;1.0349949948046684;9.999936993323832;0.8334953760730813;-0.005993993532844919;-0.005994000747996908;0.805324942668228;-0.005790999672524138;0.8053250838761822
34.249331;1.0351133665054797;0.8333321690286944;0.8050595077698248;-0.02184847991342322;-0.02110743674215507;1.034995052573089;9.999935821032658;0.8334953147763571;-0.005993993526263484;-0.005994000738170733;0.8053248102662787;-0.005790999713177631;0.8053249445068992
34.259331;1.0351135637122613;0.8333320280962626;0.8050595470830726;-0.0218484798567061;-0.02110743676115179;1.0349951055184519;9.99993467087387;0.8334952569706456;-0.005993993521787805;-0.0059940007271481;0.8053246764540486;-0.005790999753047262;0.8053248146826638
34.269331;1.0351137560920451;0.8333318843284833;0.8050595889262001;-0.021848479800730607;-0.02110743677914161;1.0349951535589432;9.999933539852188;0.8334952024626514;-0.005993993519596505;-0.005994000714810535;0.8053245410791654;-0.005790999792090078;0.8053246948686101
34.279331;1.0351139436276275;0.8333317381927368;0.8050596332920906;-0.02184847974555175;-0.021107436796117107;1.0349951965347561;9.99993242312776;0.833495151066335;-0.005993993519864719;-0.005994000701064163;0.8053244040020094;-0.005790999830336346;0.8053245854461771
34.289331;1.0351141262442811;0.8333315902600433;0.8050596801704479;-0.02184847969124077;-0.02110743681208591;1.0349952344170763;9.999931315214694;0.8334951025987207;-0.005993993522749235;-0.005994000685870515;0.8053242651716389;-0.005790999867898201;0.8053244867625063
34.299331;1.035114303803928;0.8333314412497159;0.8050597295428285;-0.021848479637892607;-0.021107436827057822;1.0349952673712022;9.99993021152496;0.8334950569210957;-0.005993993528406077;-0.005994000669229679;0.8053241246164815;-0.005790999904923585;0.8053243992203054
34.309331;1.0351144761602704;0.833331291951507;0.8050597813598629;-0.021848479585616074;-0.021107436841021242;1.034995295602572;9.999929108481922;0.8334950138980891;-0.005993993536998445;-0.0059940006511413286;0.805323982359187;-0.005790999941548767;0.8053243233166059
34.319331;1.035114643236725;0.8333311431475687;0.8050598355786642;-0.021848479534532797;-0.02110743685392299;1.0349953192289922;9.999928002509598;0.8334949733578374;-0.0059939935486714125;-0.005994000631579772;0.8053238383852656;-0.005790999977877657;0.805324259574861
34.329331;1.0351148050468633;0.833330995613056;0.8050598922356267;-0.021848479484776348;-0.021107436865667677;1.0349953382933232;9.999926889308485;0.8334949351256687;-0.005993993563538439;-0.005994000610496165;0.805323692687114;-0.005791000013985029;0.8053242083947785
34.339331;1.0351149616329964;0.8333308501021505;0.8050599514716928;-0.021848479436492717;-0.021107436876131612;1.0349953528159248;9.99992576436361;0.8334948990500343;-0.0059939935817039545;-0.005994000587843026;0.80532354524989;-0.005791000049921551;0.8053241699405309
34.349331;1.0351151130033152;0.8333307072686991;0.8050600135066506;-0.021848479389839207;-0.021107436885174437;1.0349953628367665;9.999924624025;0.83349486494111;-0.0059939936032748185;-0.005994000563590438;0.8053233959920272;-0.005791000085711884;0.8053241441705137
