time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.359331;1.035115259107078;0.8333305676259515;0.8050600785671433;-0.021848479344965158;-0.02110743689265509;1.0349953684507824;9.999923465890687;0.8334948324724298;-0.005993993628346548;-0.005994000537726987;0.8053232447949146;-0.005791000121367952;0.8053241309422546
34.369331;1.0351153997948501;0.8333304315507755;0.8050601468088615;-0.021848479301993753;-0.021107436898452445;1.0349953697752845;9.999922288885658;0.8334948011775309;-0.005993993656997263;-0.00599400051026386;0.8053230916072887;-0.0057910001568960805;0.8053241300614561
34.379331;1.0351155347666574;0.8333302992825631;0.8050602183202329;-0.021848479261019228;-0.021107436902478745;1.034995366840706;9.999921093582072;0.833494770529677;-0.005993993689290638;-0.005994000481232809;0.8053229364986102;-0.005791000192267616;0.8053241412590219
34.389331;1.0351156635826262;0.8333301709684381;0.8050602931780004;-0.021848479222097594;-0.02110743690469143;1.0349953596035255;9.99991988201217;0.8334947399919522;-0.005993993725277842;-0.00599400045065688;0.8053227796216155;-0.005791000227397081;0.8053241641774239
34.399331;1.0351157857529067;0.8333300467521222;0.8050603714690844;-0.02184847918523862;-0.021107436905102462;1.0349953481581264;9.999918657135764;0.8334947090811846;-0.005993993764999806;-0.005994000418517682;0.8053226211797966;-0.005791000262163099;0.8053241984293948
34.409331;1.0351159008628186;0.8333299268194514;0.8050604532769902;-0.021848479150425756;-0.02110743690378251;1.0349953328504984;9.999917422658754;0.8334946774691601;-0.0059939938084919145;-0.00599400038476346;0.8053224614442636;-0.00579100029644769;0.8053242436759276
34.419331;1.0351160086831723;0.8333298113848282;0.8050605386421043;-0.021848479117641633;-0.021107436900863044;1.0349953141605255;9.999916183146953;0.8334946449904029;-0.005993993855797688;-0.005994000349349667;0.8053223007504687;-0.005791000330164935;0.8053242995999275
34.429331;1.0351161092045478;0.833329700694035;0.8050606275044155;-0.02184847908687429;-0.021107436896514387;1.034995292589979;9.999914944377052;0.8334946115644547;-0.005993993906969228;-0.005994000312268571;0.8053221394600877;-0.005791000363261148;0.8053243658004593
34.439331;1.0351162025598244;0.8333295950251118;0.8050607196806866;-0.021848479058109754;-0.02110743689090375;1.0349952686589503;9.99991371336931;0.8334945771474891;-0.0059939939620356555;-0.005994000273549689;0.8053219779396046;-0.005791000395693237;0.8053244417682348
34.449331;1.0351162888874803;0.8333294946470089;0.8050608148930002;-0.021848479031314268;-0.021107436884180184;1.0349952428795766;9.999912497944614;0.833494541711453;-0.0059939940209838396;-0.005994000233235075;0.8053218165734263;-0.005791000427412366;0.805324526950542
34.459331;1.0351163682251991;0.8333293998420647;0.8050609127965207;-0.021848479006419848;-0.021107436876494332;1.0349952156530642;9.99991130650367;0.8334945052327353;-0.005993994083780724;-0.0059940001913541254;0.8053216557600553;-0.00579100045836197;0.8053246207790268
34.469331;1.0351164404774422;0.8333293109455373;0.8050610129661426;-0.02184847898332191;-0.021107436868014636;1.0349951871883387;9.9999101473284;0.833494467691233;-0.005993994150396785;-0.005994000147936823;0.8053214958645858;-0.005791000488485016;0.8053247226563148
34.479331;1.035116505462313;0.833329228249957;0.8050611148876553;-0.02184847896188525;-0.021107436858902283;1.0349951575017544;9.999909026959605;0.8334944290702065;-0.0059939942208006945;-0.005994000103056083;0.8053213371844218;-0.005791000517729112;0.8053248319838473
34.489331;1.0351165630038093;0.8333291518864574;0.805061218026793;-0.02184847894196699;-0.02110743684927016;1.0349951264505923;9.999907949616947;0.833494389387547;-0.0059939942949550915;-0.005994000056845464;0.8053211799283929;-0.005791000546041287;0.8053249482300546
34.499331;1.035116612999035;0.8333290818137401;0.8050613219322292;-0.02184847892345288;-0.021107436839185048;1.0349950937763592;9.999906918541086;0.8334943487452315;-0.005993994372829237;-0.005994000009473889;0.8053210241682587;-0.005791000573370044;0.805325070973704
34.509331;1.0351166554317737;0.8333290178458459;0.8050614262740731;-0.021848478906273075;-0.021107436828688906;1.0349950591705834;9.9999059375869;0.8334943073385893;-0.005993994454389879;-0.005993999961109268;0.8053208697997176;-0.005791000599687938;0.8053251998892347
34.519331;1.0351166903832543;0.8333289596929598;0.8050615308366451;-0.021848478890379504;-0.021107436817795408;1.0349950223437852;9.999905011634343;0.8334942654246983;-0.005993994539570306;-0.005993999911903593;0.8053207165699687;-0.005791000625011784;0.8053253346934836
34.529331;1.0351167180870224;0.8333289070336602;0.8050616355250808;-0.021848478875714165;-0.021107436806476053;1.034994983083644;9.999904145880764;0.833494223300857;-0.00599399462826492;-0.005993999862001182;0.8053205641575975;-0.005791000649400935;0.8053254750872056
34.539331;1.0351167389760467;0.8333288595427393;0.8050617403764234;-0.021848478862192863;-0.021107436794655557;1.034994941300301;9.999903345305604;0.8334941813302789;-0.005993994720348159;-0.005993999811552768;0.8053204122281479;-0.00579100067294945;0.8053256207335866
34.549331;1.0351167536445343;0.833328816874572;0.8050618455517023;-0.02184847884970621;-0.021107436782226294;1.034994897025314;9.999902615043608;0.8334941399755931;-0.005993994815690598;-0.005993999760722357;0.8053202604443853;-0.005791000695777298;0.8053257712882052
34.559331;1.0351167627479256;0.8333287787006256;0.8050619512992047;-0.021848478838138615;-0.021107436769070655;1.0349948503866861;9.99990196050582;0.8334940997623388;-0.005993994914163763;-0.005993999709678779;0.8053201084915963;-0.005791000718006843;0.8053259264182558
34.569331;1.0351167669314736;0.8333287448008421;0.8050620578958569;-0.021848478827376595;-0.021107436755071776;1.0349948016217008;9.999901386511622;0.8334940611826781;-0.005993995015628768;-0.005993999658573178;0.805319956106432;-0.005791000739743113;0.8053260857822813
34.579331;1.0351167668544998;0.8333287151183973;0.8050621655995631;-0.02184847881729065;-0.02110743674012219;1.0349947511105027;9.999900896491893;0.8334940246471346;-0.0059939951199227855;-0.005993999607519132;0.8053198030461496;-0.00579100076107501;0.8053262490407805
34.589331;1.0351167632732232;0.8333286897214975;0.8050622746174535;-0.021848478807732483;-0.02110743672414053;1.03499469937295;9.999900492290235;0.8334939905094646;-0.005993995226862942;-0.0059939995565881764;0.8053196490631308;-0.005791000782084684;0.8053264158835347
34.599331;1.035116757063865;0.8333286687094632;0.8050623850642487;-0.02184847879855235;-0.021107436707085613;1.0349946469890363;9.999900173943235;0.8334939590559374;-0.005993995336259075;-0.005993999505817271;0.8053194939507508;-0.005791000802861612;0.8053265859680706
34.609331;1.0351167491520452;0.8333286521341478;0.8050624969482242;-0.021848478789593645;-0.021107436688962034;1.0349945945058057;9.999899939674583;0.8334939304407889;-0.005993995447915369;-0.005993999455221352;0.8053193375759925;-0.005791000823510042;0.8053267588368307
34.619331;1.0351167404067882;0.8333286399818024;0.8050626102309869;-0.021848478780681024;-0.02110743666982543;1.0349945424297078;9.999899786867543;0.8334939046978097;-0.005993995561617658;-0.005993999404805359;0.8053191798684872;-0.005791000844122753;0.8053269339626306
34.629331;1.035116731550143;0.833328632220086;0.8050627248904072;-0.02184847877164152;-0.021107436649787495;1.0349944912233746;9.999899713577042;0.833493881870212;-0.005993995677116113;-0.005993999354561802;0.8053190208287294;-0.005791000864728099;0.8053271108727303
34.639331;1.0351167231362806;0.8333286288386652;0.8050628409081552;-0.02184847876233983;-0.021107436629008096;1.0349944412095384;9.999899719323182;0.8334938621158372;-0.00599399579411675;-0.005993999304462184;0.8053188605305169;-0.005791000885255871;0.8053272891954226
34.649331;1.035116715610121;0.8333286298266133;0.8050629582005784;-0.021848478752694134;-0.021107436607672087;1.034994392519561;9.999899804664887;0.8334938456705759;-0.005993995912300633;-0.005993999254485064;0.8053186990831032;-0.005791000905548589;0.8053274685835954
34.659331;1.035116709366301;0.8333286351342508;0.8050630765426346;-0.021848478742669555;-0.021107436585952686;1.0349943451931436;9.999899970239275;0.8334938327604693;-0.00599399603136018;-0.005993999204671167;0.8053185366172353;-0.005791000925396483;0.8053276486216904
34.669331;1.0351167047781542;0.8333286446652357;0.8050631955502263;-0.021848478732269565;-0.021107436563976754;1.0349942992706531;9.999900215786315;0.8334938235788089;-0.005993996151006702;-0.005993999155130747;0.8053183733224865;-0.005791000944564913;0.8053278288413028
34.679331;1.0351167022094212;0.8333286582662122;0.8050633147731402;-0.02184847872153346;-0.021107436541821144;1.0349942547774864;9.99990053910048;0.8334938182871996;-0.005993996270948242;-0.005993999105991396;0.8053182094692135;-0.005791000962805564;0.8053280088066621
34.689331;1.035116701966124;0.8333286756937859;0.8050634338326911;-0.02184847871051658;-0.021107436519536324;1.0349942117074575;9.999900935480603;0.8334938170111627;-0.005993996390886842;-0.005993999057352882;0.8053180453929839;-0.005791000979862676;0.8053281881074362
34.699331;1.0351167042451883;0.8333286966125326;0.8050635524668778;-0.021848478699249517;-0.021107436497170864;1.0349941700564815;9.99990139842044;0.8334938198621866;-0.005993996510544891;-0.005993999009282446;0.8053178814556204;-0.005791000995482155;0.8053283662453826
34.709331;1.0351167091854736;0.8333287206513404;0.8050636704604475;-0.021848478687716753;-0.021107436474783553;1.0349941298514294;9.999901921002595;0.8334938269379701;-0.005993996629687567;-0.0059939989618324726;0.8053177179701492;-0.00579100100941662;0.8053285426082119
34.719331;1.0351167169411868;0.8333287474442199;0.8050637875821655;-0.02184847867587402;-0.021107436452448017;1.0349940911471673;9.999902496883198;0.8334938382716035;-0.00599399674813045;-0.005993998915058238;0.8053175551216067;-0.005791001021423004;0.8053287165869579
34.729331;1.0351167276869762;0.8333287766118653;0.8050639036138908;-0.021848478663674276;-0.021107436430250752;1.0349940540262688;9.99990312067732;0.8334938538066887;-0.005993996865747833;-0.0059939988690323;0.8053173929328539;-0.005791001031255587;0.8053288876804364
34.739331;1.0351167416143154;0.8333288077632715;0.8050640184179826;-0.021848478651074178;-0.02110743640827547;1.0349940185965907;9.999903788043023;0.8334938734109344;-0.005993996982477192;-0.005993998823855684;0.8053172312991496;-0.00579100103866587;0.8053290555488444
34.749331;1.035116758941075;0.8333288405379982;0.8050641319493838;-0.021848478638027722;-0.021107436386596658;1.0349939849379515;9.999904495109272;0.833493896849903;-0.005993997098299877;-0.005993998779649924;0.8053170701033632;-0.005791001043417869;0.8053292200459663
34.759331;1.0351167798959755;0.8333288745962598;0.8050642441991998;-0.021848478624491963;-0.02110743636529973;1.0349939530335541;9.999905237213634;0.8334939237143152;-0.005993997213215226;-0.005993998736537583;0.8053169093583101;-0.00579100104530754;0.8053293811543598
34.769331;1.0351168046871944;0.8333289095612167;0.8050643551466505;-0.02184847861044189;-0.02110743634449523;1.0349939227260225;9.999906008548603;0.8334939533673442;-0.005993997327227848;-0.005993998694643337;0.8053167492708879;-0.0057910010441825826;0.8053295388432774
34.779331;1.0351168334558918;0.8333289450064982;0.8050644647548355;-0.021848478595867766;-0.021107436324304243;1.0349938936969738;9.999906803501794;0.8334939849746987;-0.0059939974403289175;-0.0059939986541040005;0.8053165901888237;-0.005791001039958006;0.8053296929738443
34.789331;1.0351168662318428;0.8333289805091464;0.8050645729536068;-0.021848478580764066;-0.02110743630483736;1.0349938654979514;9.99990761832252;0.8334940176204618;-0.005993997552477288;-0.005993998615052383;0.8053164325140006;-0.0057910010326100905;0.8053298432862558
34.799331;1.0351169029464116;0.833329015716032;0.8050646796112582;-0.021848478565131706;-0.02110743628618712;1.034993837607915;9.999908452028436;0.8334940504116475;-0.005993997663610253;-0.005993998577593418;0.8053162766669453;-0.0057910010221554654;0.8053299894606515
34.809331;1.035116943438207;0.8333290503825862;0.8050647845557128;-0.021848478548987155;-0.02110743626842962;1.0349938094887334;9.999909306073238;0.833494082530653;-0.0059939977736608975;-0.005993998541797795;0.8053161230746299;-0.005791001008628647;0.8053301312387768
34.819331;1.035116987396513;0.8333290843655751;0.8050648876056231;-0.021848478532363578;-0.021107436251622196;1.0349937806617497;9.999910182804618;0.8334941133071673;-0.005993997882551773;-0.005993998507686727;0.8053159721520571;-0.005791000992058121;0.8053302684962197
34.829331;1.035117034385309;0.8333291175518306;0.8050649885563037;-0.021848478515306313;-0.021107436235790162;1.034993750767793;9.999911083726513;0.833494142298574;-0.005993997990200906;-0.005993998475210271;0.8053158243010743;-0.005791000972456594;0.8053304011982834
34.839331;1.035117084014509;0.8333291497753589;0.8050650871669988;-0.02184847849788724;-0.021107436220921406;1.0349937195914305;9.99991200841431;0.8334941693103484;-0.005993998096559631;-0.005993998444258076;0.8053156799007509;-0.00579100094983877;0.805330529353119
34.849331;1.0351171361278324;0.8333291808105058;0.8050651831879002;-0.021848478480223997;-0.02110743620697562;1.0349936870744485;9.99991295454319;0.833494194349398;-0.005993998201631752;-0.005993998414688555;0.8053155392733546;-0.005791000924232417;0.8053306530187534
34.859331;1.035117190832994;0.8333292104094986;0.8050652764098565;-0.021848478462457917;-0.021107436193882802;1.034993653243485;9.999913919126627;0.8334942175316333;-0.005993998305450334;-0.005993998386346176;0.8053154026757786;-0.005791000895663278;0.805330772280713
34.869331;1.0351172483187132;0.8333292383292024;0.8050653667042255;-0.02184847844470789;-0.021107436181537015;1.0349936180471242;9.999914899923333;0.8334942389888995;-0.005993998408043012;-0.005993998359078942;0.8053152703120114;-0.0057910008641602236;0.8053308871979475
34.879331;1.0351173086948877;0.8333292643820539;0.8050654540056446;-0.021848478427046306;-0.021107436169808667;1.0349935812829083;9.999915895712016;0.8334942588271962;-0.005993998509413763;-0.005993998332755663;0.805315142329946;-0.0057910008297831815;0.8053309977868556
34.889331;1.0351173720635383;0.8333292884597793;0.8050655382434335;-0.021848478409505497;-0.02110743615856394;1.0349935426767691;9.999916905629101;0.8334942771284221;-0.005993998609549389;-0.005993998307267372;0.8053150188153304;-0.005791000792625439;0.805331104031896
34.899331;1.0351174386516964;0.8333293104479252;0.8050656192943896;-0.021848478392099597;-0.0211074361476706;1.0349935019782537;9.999917928564772;0.8334942939473792;-0.005993998708439087;-0.005993998282538618;0.8053148997940106;-0.005791000752792401;0.8053312058673595
34.909331;1.03511750879047;0.8333293301451556;0.8050656969796708;-0.021848478374839126;-0.02110743613698481;1.0349934589813234;9.999918963109323;0.833494309311132;-0.0059939988060904986;-0.005993998258552699;0.8053147852368496;-0.0057910007103926546;0.8053313031359596
34.919331;1.0351175827724686;0.8333293472915696;0.8050657710946779;-0.021848478357731276;-0.021107436126336126;1.03499341351294;9.999920007980817;0.8334943232174192;-0.005993998902526682;-0.005993998235346069;0.8053146750572066;-0.005791000665561153;0.8053313955873589
34.929331;1.035117660741326;0.833329361646823;0.805065841478666;-0.02184847834076497;-0.02110743611553784;1.034993365453031;9.99992106205935;0.8334943355777593;-0.005993998997757599;-0.005993998212972004;0.8053145691047688;-0.005791000618493411;0.8053314829806268
34.939331;1.0351177427255773;0.8333293730565606;0.8050659080692423;-0.021848478323876656;-0.02110743610443195;1.034993314769602;9.999922123803907;0.83349434618468;-0.005993999091758704;-0.005993998191473259;0.8053144671900538;-0.005791000569449213;0.8053315652442071
34.949331;1.0351178287987146;0.8333293814806525;0.8050659708742108;-0.02184847830692757;-0.021107436092947705;1.0349932615070734;9.999923190892837;0.8334943548028441;-0.005993999184481644;-0.0059939981708845924;0.8053143691271448;-0.00579100051872804;0.80533164253076
34.959331;1.0351179192110527;0.8333293869654136;0.8050660299208617;-0.02184847828972339;-0.021107436081121787;1.034993205714828;9.999924259943672;0.8334943612805991;-0.005993999275865414;-0.0059939981512575555;0.8053142747509152;-0.005791000466645194;0.8053317151509723
34.969331;1.0351180143512015;0.8333293895668888;0.805066085255141;-0.02184847827205657;-0.021107436069065174;1.0349931473948333;9.999925326624421;0.833494365557875;-0.005993999365828403;-0.005993998132676039;0.8053141839164593;-0.005791000413510209;0.8053317835169679
34.979331;1.0351181145922608;0.8333293892858651;0.8050661369329374;-0.021848478253745734;-0.021107436056922595;1.0349930865571633;9.999926387071852;0.8334943675954437;-0.005993999454271487;-0.005993998115245995;0.8053140964921496;-0.005791000359608041;0.8053318480889481
34.989331;1.0351182202164517;0.8333293860796956;0.8050661849839328;-0.021848478234658054;-0.021107436044847754;1.0349930233332656;9.999927438924242;0.8334943673416992;-0.005993999541101894;-0.005993998099073906;0.8053140123535679;-0.005791000305192415;0.8053319092605384
34.999331;1.03511833144811;0.8333293799165119;0.8050662294318247;-0.02184847821470438;-0.021107436032982818;1.0349929580147408;9.999928480401596;0.8334943647822257;-0.0059939996262428205;-0.005993998084256105;0.8053139313885996;-0.0057910002504763984;0.8053319672617476
35.009331;1.0351184484344325;0.8333293708065688;0.8050662703389377;-0.021848478193838335;-0.02110743602142698;1.0349928909851047;9.999929509061351;0.8334943599678662;-0.0059939997096201255;-0.00599399807088556;0.8053138534928277;-0.005791000195614165;0.8053320221841168
35.019331;1.035118571174692;0.8333293587923257;0.8050663077792086;-0.021848478172076136;-0.021107436010211495;1.0349928226107543;9.999930521784853;0.8334943529669039;-0.005993999791163548;-0.005993998059052836;0.805313778555834;-0.005791000140694738;0.8053320740755912
35.029331;1.0351186995508708;0.8333293438995355;0.8050663418345962;-0.021848478149495112;-0.021107435999324176;1.0349927531593248;9.999931515696293;0.8334943438086294;-0.005993999870826706;-0.0059939980488310255;0.805313706460152;-0.00579100008575013;0.8053321229819274
35.039331;1.0351188334305552;0.8333293260980905;0.8050663727075007;-0.02184847812620563;-0.021107435988749795;1.0349926827726417;9.999932489052132;0.8334943324465995;-0.005993999948584089;-0.005993998040270497;0.8053136370785494;-0.005791000030764799;0.8053321689235879
35.049331;1.0351189727374894;0.8333293053252357;0.8050664007808206;-0.02184847810232726;-0.021107435978468644;1.0349926114498915;9.99993344133267;0.8334943187396721;-0.005994000024401584;-0.005993998033417225;0.8053135702605395;-0.005790999975691835;0.8053322118967526
35.059331;1.0351191174874403;0.8333292815114912;0.8050664264939114;-0.021848478077966374;-0.021107435968438892;1.0349925390210593;9.999934372480494;0.8334943024909681;-0.00599400009822384;-0.005993998028322815;0.8053135058364392;-0.005790999920489887;0.8053322519421857
35.069331;1.035119267762777;0.83332925455287;0.8050664501821783;-0.02184847805319833;-0.02110743595859424;1.0349924651810734;9.99993528222065;0.8334942835484164;-0.005994000169994054;-0.005993998025013076;0.8053134436587077;-0.005790999865161089;0.8053322892046467
35.079331;1.035119423649196;0.8333292243232772;0.8050664720504374;-0.021848478028079165;-0.021107435948856095;1.0349923895607678;9.999936170443013;0.8334942618834082;-0.005994000239682558;-0.005993998023457986;0.8053133836785027;-0.005790999809750843;0.8053323239108109
35.089331;1.0351195852296584;0.8333291907729289;0.8050664922480031;-0.021848478002681956;-0.021107435939157693;1.0349923117343374;9.999937037961027;0.8334942376036759;-0.005994000307307224;-0.0059939980235824445;0.8053133260225145;-0.005790999754322827;0.8053323563024288
35.099331;1.0351197525723899;0.833329153978449;0.8050665109231644;-0.0218484779771277;-0.021107435929458344;1.0349922312006907;9.999937886942378;0.8334942109448052;-0.005994000372937812;-0.0059939980252794066;0.8053132709829591;-0.005790999698946288;0.8053323865802756
35.109331;1.0351199256305659;0.8333291140711345;0.8050665282398105;-0.02184847795158781;-0.021107435919735965;1.0349921474205719;9.99993872148483;0.8334941822380096;-0.005994000436669513;-0.005993998028416702;0.8053132189016569;-0.005790999643697913;0.805332414897619
35.119331;1.0351201041441216;0.8333290711497208;0.8050665444136066;-0.02184847792626811;-0.021107435909970065;1.0349920599061364;9.999939547578013;0.8334941518319434;-0.005994000498581191;-0.005993998032857454;0.8053131700787486;-0.005790999588668271;0.8053324414314508
35.129331;1.0351202875910976;0.8333290252308808;0.8050665597373217;-0.02184847790140489;-0.021107435900119455;1.034991968310665;9.99994037190577;0.8334941200247193;-0.005994000558725687;-0.005993998038477458;0.8053131247912002;-0.005790999533954699;0.8053324664726443
35.139331;1.035120475162851;0.8333289762123933;0.8050665745093846;-0.021848477877264162;-0.0211074358901063;1.0349918724271254;9.999941201049316;0.8334940870452978;-0.005994000617145304;-0.005993998045163773;0.8053130833374579;-0.005790999479639242;0.8053324904363093
35.149331;1.035120665786094;0.8333289239164163;0.8050665888930781;-0.021848477854119006;-0.021107435879825755;1.03499177211479;9.999942041547097;0.8334940530434116;-0.005994000673863124;-0.005993998052799423;0.8053130460278739;-0.005790999425776945;0.8053325137991779
35.159331;1.0351208581920983;0.8333288682169196;0.8050666028390563;-0.021848477832224735;-0.021107435869180385;1.0349916672964183;9.999942899591703;0.8334940180751149;-0.005994000728856434;-0.005993998061259474;0.8053130131498576;-0.005790999372399563;0.8053325370263789
35.169331;1.0351210510272;0.8333288091384985;0.8050666161178721;-0.021848477811814572;-0.021107435858111912;1.034991558005047;9.99994378020962;0.8334939821542462;-0.005994000782048822;-0.00599399807043854;0.805312984949686;-0.005790999319526712;0.8053325605187073
35.179331;1.0351212429581507;0.8333287468882447;0.8050666283883047;-0.02184847779310464;-0.021107435846598945;1.0349914443658963;9.999944686713272;0.8334939453339564;-0.005994000833328023;-0.005993998080276632;0.8053129616074586;-0.005790999267171097;0.8053325846088026
35.189331;1.0351214326883589;0.8333286818293286;0.8050666392703719;-0.021848477776297837;-0.02110743583463401;1.0349913265494164;9.999945620942778;0.8334939076905624;-0.0059940008825734095;-0.005993998090745581;0.805312943208165;-0.005790999215333038;0.8053326095911727
35.199331;1.0351216189508001;0.8333286143925553;0.8050666484626425;-0.021848477761586153;-0.02110743582222234;1.0349912047560212;9.999946584224602;0.8334938692755637;-0.005994000929674004;-0.0059939981018260835;0.805312929748222;-0.0057909991640050775;0.8053326357350176
35.209331;1.0351218005588967;0.8333285449791775;0.8050666558545843;-0.02184847774914465;-0.021107435809392026;1.0349910791852062;9.999947578356961;0.8334938301355073;-0.005994000974535105;-0.005993998113502571;0.8053129211127021;-0.005790999113186704;0.8053326632591071
35.219331;1.035121976470492;0.833328473939708;0.8050666615335781;-0.02184847773911614;-0.0211074357961774;1.034990949969766;9.999948606133557;0.8334937903336356;-0.005994001017076962;-0.005993998125748007;0.8053129170124166;-0.005790999062899341;0.8053326922596399
35.229331;1.0351221458522153;0.8333284016145927;0.8050666657205257;-0.021848477731600823;-0.021107435782590393;1.0349908171966948;9.999949671399307;0.8334937499551717;-0.005994001057226092;-0.005993998138497448;0.8053129170109029;-0.005790999013200009;0.8053327226251331
35.239331;1.0351223081454433;0.8333283283615593;0.8050666687089097;-0.02184847772666741;-0.02110743576860501;1.0349906810724456;9.999950778630065;0.8334937091374309;-0.005994001094907295;-0.005993998151639752;0.8053129206554986;-0.005790998964175029;0.8053327540246012
35.249331;1.0351224630436613;0.8333282545627533;0.8050666708135956;-0.02184847772438325;-0.02110743575414806;1.0349905420506593;9.999951931964418;0.8334936680895632;-0.005994001130040361;-0.005993998165036887;0.8053129275860057;-0.005790998915912178;0.8053327859957984
35.259331;1.0351226103541444;0.8333281806125319;0.8050666723401473;-0.021848477724837084;-0.021107435739099865;1.0349904007920054;9.999953134090436;0.8334936270934489;-0.005994001162535805;-0.0059939981785573524;0.8053129375144203;-0.005790998868476643;0.8053328180499628
35.269331;1.0351227499046174;0.8333281068701996;0.8050666735734335;-0.021848477728138516;-0.021107435723314905;1.0349902580429964;9.999954386005713;0.8334935865113905;-0.005994001192292417;-0.00599399819208708;0.8053129501292828;-0.005790998821907693;0.8053328497089457
35.279331;1.035122881562991;0.8333280336197861;0.8050666747471408;-0.021848477734410142;-0.021107435706644934;1.0349901145179505;9.99995568780916;0.833493546748378;-0.005994001219216352;-0.005993998205508975;0.805312965095816;-0.005790998776222292;0.8053328805103993
35.289331;1.03512300522862;0.8333279610579095;0.8050666760018306;-0.021848477743783595;-0.021107435688947525;1.0349899708328147;9.99995703920344;0.8334935081712004;-0.005994001243257807;-0.005993998218684691;0.8053129821552107;-0.005790998731406024;0.8053329100442904
35.299331;1.0351231207632228;0.8333278892719524;0.8050666774015149;-0.02184847775639495;-0.02110743567007879;1.0349898275296634;9.999958438958744;0.8334934710916663;-0.00599400126441801;-0.005993998231457765;0.805313001179564;-0.00579099868741904;0.8053329379924439
35.309331;1.0351232279806146;0.8333278182114986;0.8050666790070974;-0.021848477772382073;-0.021107435649879845;1.034989685139035;9.99995988432665;0.8334934358270573;-0.005994001282716251;-0.005993998243674698;0.8053130221395166;-0.005790998644232088;0.8053329641630007
35.319331;1.0351233267452555;0.8333277476851115;0.8050666809186645;-0.021848477791883168;-0.02110743562818153;1.0349895442084642;9.999961371049194;0.8334934027303352;-0.005994001298174164;-0.005993998255207293;0.8053130450247689;-0.005790998601843913;0.8053329885110946
35.329331;1.0351234171190637;0.8333276773882216;0.8050666832807312;-0.021848477815031745;-0.021107435604826766;1.0349894052849637;9.999962893490988;0.8334933721344607;-0.005994001310825817;-0.0059939982659649475;0.8053130697531471;-0.005790998560260553;0.8053330110599108
35.339331;1.0351234994335439;0.8333276069609127;0.8050666862969955;-0.021848477841950244;-0.021107435579679264;1.0349892688591662;9.999964445050628;0.8334933443021623;-0.005994001320710375;-0.005993998275897066;0.8053130961271655;-0.005790998519476554;0.8053330317987599
35.349331;1.0351235742157525;0.8333275360520573;0.8050666902078001;-0.021848477872739802;-0.021107435552605983;1.0349891353146705;9.999966019191998;0.83349331946035;-0.005994001327873393;-0.005993998284975831;0.8053131238672021;-0.005790998479487836;0.8053330506991488
35.359331;1.0351236420318937;0.83332746435927;0.8050666952072567;-0.021848477907470507;-0.021107435523456897;1.0349890049215689;9.99996761060597;0.8334932978453075;-0.00599400133239983;-0.005993998293173913;0.8053131526427341;-0.005790998440316156;0.805333067755885
35.369331;1.0351237033242462;0.8333273916606437;0.8050667014063989;-0.02184847794618452;-0.021107435492069615;1.0349888778013403;9.999969216006217;0.8334932797125637;-0.005994001334412034;-0.00599399830046723;0.8053131820846049;-0.005790998402003098;0.8053330829915524
35.379331;1.0351237583207997;0.8333273178264174;0.8050667088808694;-0.021848477988904717;-0.02110743545828826;1.0349887538266669;9.999970834303442;0.8334932653469621;-0.005994001334011199;-0.005993998306845564;0.8053132118760684;-0.005790998364583522;0.8053330965188805
35.389331;1.0351238071032258;0.8333272427792349;0.8050667177251003;-0.021848478035641283;-0.021107435421976316;1.0349886325946283;9.999972466001504;0.8334932550454132;-0.0059940013312439555;-0.005993998312299578;0.8053132418626079;-0.005790998328083611;0.8053331086241156
35.399331;1.0351238497303417;0.8333271664675915;0.8050667280894668;-0.021848478086396193;-0.02110743538302157;1.034988513552537;9.99997411233189;0.833493249039347;-0.005994001326139447;-0.005993998316797836;0.8053132720340033;-0.005790998292538228;0.8053331197538882
35.409331;1.0351238862741108;0.8333270889142677;0.8050667401994729;-0.021848478141153177;-0.021107435341333705;1.0349883961586925;9.99997577484843;0.8334932474004214;-0.005994001318756547;-0.005993998320284284;0.8053133024286996;-0.005790998258000757;0.8053331304391234
35.419331;1.0351239168093347;0.8333270102694913;0.8050667543483608;-0.021848478199859283;-0.021107435296844827;1.0349882799709533;9.999977455411065;0.8334932500250857;-0.005994001309187963;-0.005993998322691458;0.8053133330783367;-0.005790998224545812;0.8053331412390765
35.429331;1.0351239414093232;0.8333269307680876;0.8050667709163248;-0.021848478262422713;-0.02110743524951381;1.0349881646725003;9.999979156171294;0.8334932567639088;-0.0059940012975510555;-0.0059939983239498075;0.8053133640298297;-0.005790998192263587;0.8053331526661476
35.439331;1.035123960100437;0.8333268506271804;0.8050667904111415;-0.021848478328726016;-0.02110743519931938;1.0349880500639637;9.999980879259764;0.8334932676150734;-0.005994001283986398;-0.005993998323990644;0.8053133954267718;-0.005790998161246279;0.805333165101886
35.449331;1.0351239727486017;0.8333267700079531;0.8050668134210174;-0.021848478398630713;-0.02110743514624386;1.0349879360324816;9.999982626151832;0.833493282820771;-0.00599400126865279;-0.0059939983227495375;0.8053134275399161;-0.005790998131578292;0.8053331788332674
35.459331;1.0351239789697515;0.8333266890538156;0.8050668404869793;-0.021848478471964132;-0.02110743509026773;1.0349878225277922;9.999984397368237;0.8334933028367877;-0.005994001251730765;-0.00599399832018165;0.8053134606900597;-0.005790998103335465;0.8053331941359767
35.469331;1.0351239781520867;0.8333266079337239;0.8050668720155462;-0.02184847854851787;-0.021107435031385634;1.0349877095517046;9.999986192848137;0.8334933282606417;-0.005994001233431237;-0.005993998316288261;0.8053134951852828;-0.005790998076586857;0.8053332112327627
35.479331;1.0351239695615855;0.8333265268603745;0.8050669082510054;-0.02184847862806965;-0.02110743496962791;1.0349875970977822;9.999988012436397;0.8334933597479807;-0.005994001213986979;-0.005993998311131951;0.8053135313471327;-0.005790998051393758;0.8053332302230604
35.489331;1.0351239525013765;0.8333264460586722;0.8050669492701252;-0.021848478710389675;-0.02110743490506512;1.0349874850503242;9.999989856110043;0.8334933979070778;-0.005994001193624528;-0.005993998304823039;0.8053135695250349;-0.005790998027823624;0.8053332511351019
35.499331;1.0351239264496923;0.8333263656900158;0.8050669950020604;-0.021848478795222614;-0.021107434837793697;1.0349873732011607;9.999991723973148;0.8334934432154658;-0.005994001172532936;-0.005993998297484949;0.8053136100323344;-0.005790998005972374;0.8053332740113118
35.509331;1.0351238910411436;0.8333262858239052;0.8050670452612332;-0.021848478882280035;-0.021107434767914518;1.0349872614309343;9.999993616353633;0.8334934960265508;-0.005994001150862792;-0.0059939982892217945;0.8053136530923859;-0.005790997985941556;0.8053332988898603
35.519331;1.0351238459365537;0.8333262065177203;0.8050670997640096;-0.021848478971258897;-0.021107434695513575;1.0349871498061698;9.999995534276952;0.8334935566314632;-0.005994001128761533;-0.005993998280108529;0.8053136988697042;-0.005790997967792942;0.8053333257601976
35.529331;1.0351237907422277;0.8333261279267001;0.8050671581347106;-0.021848479061864094;-0.021107434620661794;1.034987038453395;9.999997479537551;0.8334936252651552;-0.0059940011064029885;-0.005993998270201559;0.8053137475347953;-0.0057909979515687006;0.805333354628346
35.539331;1.0351237250144614;0.8333260503304848;0.805067219939071;-0.021848479153808057;-0.02110743454344065;1.0349869274552799;9.999999454180747;0.833493702040573;-0.005994001083980946;-0.005993998259549765;0.8053137992707817;-0.005790997937349294;0.8053333856140011
35.549331;1.035123648286421;0.8333259740975347;0.8050672847428718;-0.02184847924679836;-0.021107434463964576;1.0349868168940664;10.000001460299195;0.83349378689992;-0.00599400106167269;-0.005993998248206242;0.8053138542163859;-0.005790997925257057;0.8053334189311098
35.559331;1.0351235600771134;0.8333258996722677;0.8050673521535802;-0.02184847934052945;-0.02110743438238393;1.0349867068931191;10.000003499762094;0.8334938796454955;-0.005994001039607475;-0.0059939982362475;0.8053139124242741;-0.005790997915424621;0.8053334548041418
35.569331;1.0351234599260033;0.8333258275686034;0.8050674218348604;-0.02184847943467854;-0.02110743429888761;1.0349865976277393;10.000005573374597;0.8334939800057262;-0.00599400101787355;-0.005993998223771893;0.8053139738743471;-0.005790997907990664;0.8053334934344881
35.579331;1.0351233474687356;0.8333257583350179;0.8050674934888848;-0.021848479528925432;-0.021107434213700326;1.0349864893202878;10.000007680255901;0.8334940876812612;-0.00599400099654416;-0.005993998210858958;0.8053140385053068;-0.005790997903108106;0.80533353497007
35.589331;1.0351232224536013;0.833325692529159;0.8050675668117965;-0.021848479622990528;-0.021107434127057165;1.0349863821894985;10.00000981801561;0.8334942023822356;-0.005994000975697063;-0.00599399819752647;0.8053141062074032;-0.005790997900926214;0.8053335794326609
35.599331;1.0351230846789434;0.8333256307353484;0.8050676414879195;-0.02184847971664503;-0.021107434039183807;1.0349862764160902;10.0000119838895;0.8334943238616364;-0.0059940009554336785;-0.005993998183727991;0.8053141767909874;-0.0057909979015620654;0.8053336266845396
35.609331;1.035122933935454;0.8333255735805545;0.8050677172479466;-0.02184847980968538;-0.021107433950289918;1.0349861721411941;10.000014176247063;0.8334944519495094;-0.005994000935889746;-0.00599399816938936;0.8053142499983704;-0.005790997905097114;0.8053336764870522
35.619331;1.0351227699867336;0.833325521675853;0.8050677939034346;-0.02184847990190813;-0.021107433860548336;1.0349860694936708;10.000016395195072;0.8334945865994794;-0.005994000917221262;-0.005993998154446084;0.8053143255515436;-0.00579099791159004;0.8053337286026921
35.629331;1.035122592627581;0.8333254755368601;0.805067871320226;-0.02184847999311905;-0.021107433770082312;1.034985968721051;10.000018642157679;0.8334947279165695;-0.005994000899575781;-0.0059939981388511965;0.8053144032050703;-0.005790997921073324;0.8053337828784615
35.639331;1.0351224018166576;0.8333254355780557;0.8050679494031551;-0.02184848008317442;-0.02110743367898145;1.0349858703362358;10.000020919108831;0.8334948761257384;-0.0059940008830822716;-0.005993998122563027;0.8053144827846546;-0.005790997933538971;0.8053338392894687
35.649331;1.0351221977479452;0.8333254021189794;0.8050680281013846;-0.02184848017201093;-0.021107433587322713;1.0349857751120217;10.000023227943375;0.8334950314691202;-0.005994000867865405;-0.005993998105530879;0.8053145641870203;-0.00579099794893648;0.8053338979275247
35.659331;1.0351219808042293;0.8333253753497895;0.8050681073790548;-0.02184848025963782;-0.021107433495187424;1.0349856839735483;10.000025570390838;0.8334951940830222;-0.0059940008540542745;-0.005993998087681323;0.8053146474025407;-0.00579099796717967;0.8053339589442357
35.669331;1.035121751493482;0.8333253553476866;0.805068187163109;-0.021848480346115615;-0.021107433402669375;1.0349855978741496;10.000027948306721;0.8334953639531135;-0.005994000841772962;-0.005993998068908776;0.80531473256474;-0.00579099798816328;0.8053340225039585
35.679331;1.0351215104406761;0.8333253421745345;0.8050682673443306;-0.021848480431540904;-0.021107433309868993;1.0349855176872442;10.000030363714636;0.8334955409448611;-0.005994000831125698;-0.005993998049074239;0.8053148199117319;-0.005790998011792211;0.8053340887535293
35.689331;1.0351212583972003;0.8333253359482621;0.8050683478404227;-0.02184848051602093;-0.021107433216890632;1.0349854441660435;10.000032818471913;0.8334957248283832;-0.005994000822188955;-0.00599399802801816;0.8053149096616078;-0.005790998037995195;0.8053341577862093
35.699331;1.035120996223722;0.833325336812323;0.8050684286283869;-0.021848480599647037;-0.021107433123847122;1.0349853778948528;10.00003531411509;0.8334959153137739;-0.005994000815007747;-0.005993998005590891;0.8053150019105776;-0.005790998066710317;0.8053342296214636
35.709331;1.0351207249139982;0.8333253448467078;0.805068509726406;-0.021848480682493145;-0.021107433030854172;1.034985319208468;10.000037851827392;0.8334961121242517;-0.00599400080959015;-0.005993997981685648;0.8053150966159041;-0.005790998097868537;0.8053343041922622
35.719331;1.0351204456426644;0.8333253600083469;0.8050685911624045;-0.02184848076461365;-0.021107432938011914;1.0349852682049578;10.000040431785262;0.8334963150371765;-0.005994000805902776;-0.0059939979562581526;0.8053151936512444;-0.005790998131388306;0.8053343813153797
35.729331;1.035120159689124;0.8333253821193186;0.8050686729007062;-0.02184848084603047;-0.021107432845398642;1.0349852248386264;10.000043052060892;0.8334965238565636;-0.005994000803871321;-0.005993997929324789;0.8053152928955083;-0.005790998167167778;0.8053344606825561
35.739331;1.0351198682929132;0.8333254108641746;0.8050687547578463;-0.021848480926745954;-0.021107432753088344;1.0349851890149895;10.000045708018307;0.8334967383620517;-0.0059940008033845076;-0.005993997900929571;0.8053153942881724;-0.00579099820507861;0.8053345419017957
35.749331;1.035119572590815;0.8333254458172057;0.8050688363914008;-0.021848481006769106;-0.021107432661159588;1.0349851606450253;10.000048392846141;0.833496958268458;-0.005994000804298919;-0.005993997871102393;0.805315497781938;-0.005790998244986234;0.805334624570196
35.759331;1.035119273619973;0.8333254865324593;0.805068917356744;-0.021848481086121238;-0.021107432569671666;1.0349851396251384;10.00005109890338;0.8334971832111601;-0.005994000806448252;-0.005993997839848346;0.8053156032765074;-0.005790998286780399;0.8053347083299793
35.769331;1.0351189723041234;0.8333255326222936;0.8050689971832643;-0.02184848116483541;-0.021107432478647967;1.0349851258348866;10.000053818737396;0.8334974127626653;-0.005994000809646823;-0.00599399780715628;0.8053157106539904;-0.005790998330373239;0.8053347928441587
35.779331;1.035118669370814;0.8333255837470647;0.8050690754331467;-0.021848481242955305;-0.021107432388105907;1.0349851192053507;10.000056545570386;0.8334976464331485;-0.005994000813682048;-0.005993997772995982;0.8053158198536393;-0.005790998375673697;0.8053348777280684
35.789331;1.035118365269161;0.8333256395589457;0.8050691517196048;-0.021848481320510885;-0.021107432298087314;1.0349851197664508;10.000059273772674;0.8334978836168166;-0.005994000818316436;-0.005993997737313625;0.8053159308769356;-0.005790998422564994;0.8053349625202353
35.799331;1.0351180602277756;0.8333256996585962;0.8050692257081901;-0.021848481397487494;-0.021107432208656147;1.0349851276361959;10.000061998837744;0.8334981235593506;-0.005994000823299984;-0.005993997700051919;0.8053160437301433;-0.005790998470889414;0.8053350466646068
35.809331;1.035117754411691;0.8333257635553672;0.8050692971282757;-0.02184848147381422;-0.021107432119897962;1.0349851429414305;10.000064716520242;0.8334983654367755;-0.005994000828378321;-0.0059939976611871355;0.8053161583640871;-0.005790998520455836;0.8053351295026636
35.819331;1.0351174480247625;0.8333258306565534;0.8050693657659905;-0.02184848154936211;-0.02110743203192127;1.0349851656888391;10.000067422169424;0.8334986085054471;-0.0059940008333017394;-0.005993997620750964;0.8053162746497139;-0.005790998571070577;0.8053352103486775
35.829331;1.035117141308018;0.8333259003318317;0.8050694314213959;-0.02184848162396105;-0.021107431944843765;1.0349851957289387;10.000070111040277;0.8334988522299651;-0.005994000837845493;-0.005993997578840723;0.8053163924017439;-0.005790998622558172;0.8053352885987793
35.839331;1.0351168344699353;0.8333259719960316;0.8050694938490799;-0.021848481697438988;-0.02110743185878036;1.034985232873863;10.000072778940764;0.8334990963257518;-0.005994000841830142;-0.005993997535625624;0.8053165114325381;-0.005790998674756626;0.805335363790072
35.849331;1.0351165276538579;0.8333260451488166;0.8050695527161399;-0.02184848176965047;-0.02110743177384541;1.0349852770311179;10.000075422269822;0.8334993406729405;-0.005994000845120737;-0.005993997491317659;0.8053166315949692;-0.005790998727506602;0.8053354356411537
35.859331;1.0351162210228624;0.8333261194047464;0.8050696076202465;-0.02184848184048301;-0.02110743169016319;1.0349853282370314;10.000078037477355;0.8334995851729222;-0.005994000847624367;-0.005993997446113354;0.8053167527629145;-0.0057909987806467455;0.8053355040524037
35.869331;1.0351159148652729;0.8333261945433939;0.8050696581543815;-0.021848481909856634;-0.021107431607874295;1.0349853866239627;10.000080620705045;0.8334998296874895;-0.00599400084930818;-0.005993997400168767;0.8053168747559561;-0.005790998834008925;0.8053355690168978
35.879331;1.0351156096128211;0.8333262705566531;0.8050697039585449;-0.02184848197772741;-0.021107431527138707;1.034985452346709;10.00008316797074;0.8335000740670454;-0.005994000850200003;-0.005993997353630391;0.8053169972843169;-0.005790998887424533;0.8053356305531951
35.889331;1.0351153057956952;0.8333263476541656;0.8050697447270815;-0.021848482044084988;-0.021107431448142214;1.0349855254711362;10.000085675304595;0.8335003181746825;-0.005994000850348348;-0.005993997306677284;0.8053171199414692;-0.00579099894075523;0.8053356887295228
35.899331;1.0351150039523584;0.8333264262066404;0.8050697801967591;-0.021848482108928292;-0.021107431371100528;1.0349856059379312;10.000088138096912;0.8335005618437036;-0.00599400084978595;-0.005993997259523808;0.8053172422235833;-0.005790998993924062;0.8053357436819921
35.909331;1.0351147045104185;0.8333265066581179;0.8050698101414635;-0.021848482172234413;-0.02110743129625109;1.0349856936379507;10.000090549971038;0.8335008048055267;-0.005994000848525127;-0.005993997212391453;0.805317363599206;-0.005790999046905845;0.8053357956022735
35.919331;1.0351144077333096;0.8333265894677935;0.805069834373325;-0.021848482233943686;-0.021107431223828823;1.034985788465957;10.000092902469241;0.8335010467107113;-0.00599400084655764;-0.005993997165503511;0.8053174836442616;-0.005790999099681156;0.8053358447377041
35.929331;1.0351141137832722;0.8333266751015578;0.8050698527501887;-0.021848482293960903;-0.02110743115404504;1.0349858903018783;10.00009518607111;0.8335012872390287;-0.0059940008438506285;-0.005993997119103551;0.8053176021378468;-0.005790999152216082;0.8053358913731348
35.939331;1.035113822822532;0.8333267640345725;0.805069865171131;-0.02184848235215967;-0.02110743108708478;1.0349859989839068;10.00009739115171;0.8335015261452573;-0.005994000840355341;-0.005993997073451858;0.8053177190310424;-0.00579099920448607;0.8053359357900319
35.949331;1.0351135350551233;0.8333268567409665;0.8050698715762069;-0.021848482408387618;-0.02110743102310016;1.034986114290003;10.000099508385237;0.8335017632188494;-0.005994000836013598;-0.005993997028807349;0.8053178343677816;-0.005790999256492025;0.8053359782442665
35.959331;1.0351132507336762;0.8333269536851593;0.805069871966531;-0.021848482462486753;-0.021107430962199986;1.0349862359163777;10.000101529473;0.8335019982718729;-0.005994000830745548;-0.0059939969854237085;0.8053179482428117;-0.005790999308253857;0.8053360189629407
35.969331;1.035112970194554;0.8333270553066636;0.8050698663865158;-0.02184848251432093;-0.021107430904467;1.0349863634753547;10.000103447002665;0.833502231167566;-0.005994000824439881;-0.005993996943542951;0.8053180607696939;-0.005790999359806378;0.8053360581413203
35.979331;1.0351126938266835;0.8333271619747213;0.8050698548633356;-0.02184848256377966;-0.021107430849981693;1.0349864965150886;10.000105253256804;0.8335024618175372;-0.005994000816958498;-0.005993996903377042;0.8053181720091269;-0.005790999411204732;0.8053360959374721
35.989331;1.0351124219165444;0.8333272739376221;0.805069837390186;-0.0218484826107531;-0.021107430798810292;1.0349866345351322;10.000106940472843;0.833502690166645;-0.005994000808137932;-0.00599399686509992;0.8053182819120973;-0.005790999462538766;0.8053361324854182
35.999331;1.0351121545592679;0.8333273913239052;0.8050698139655862;-0.021848482655108095;-0.021107430750977225;1.0349867769957537;10.000108501996362;0.8335029162143053;-0.0059940007978039845;-0.005993996828849013;0.8053183903570833;-0.005790999513947696;0.8053361679373794
36.009331;1.0351118916980222;0.8333275141762919;0.805069784608726;-0.02184848269668853;-0.021107430706459637;1.0349869233428357;10.000109931965513;0.8335031400320114;-0.005994000785825991;-0.005993996794721251;0.8053184971938774;-0.005790999565612251;0.805336202485943
36.019331;1.0351116331127974;0.8333276424378294;0.8050697493503963;-0.021848482735328772;-0.02110743066520593;1.0349870730553328;10.000111224627213;0.8335033617413518;-0.005994000772167969;-0.005993996762778909;0.8053186022099271;-0.005790999617724227;0.8053362363350048
36.029331;1.0351113783857988;0.8333277759032315;0.805069708250809;-0.02184848277086879;-0.02110743062717365;1.0349872257063177;10.000112374663866;0.8335035814978443;-0.005994000756887271;-0.0059939967330668075;0.8053187050996025;-0.0057909996704656784;0.8053362696772268
36.039331;1.0351111269927566;0.8333279142244903;0.8050696614226122;-0.021848482803171775;-0.02110743059236746;1.034987381006328;10.000113377178801;0.8335037995407089;-0.00599400074009928;-0.005993996705614681;0.8053188054788813;-0.005790999724005719;0.8053363026860515
36.049331;1.0351108784341236;0.8333280569656195;0.805069609042261;-0.02184848283212578;-0.021107430560839555;1.0349875387354246;10.000114227197367;0.833504016253269;-0.005994000721946446;-0.005993996680433248;0.8053189028991408;-0.005790999778490045;0.8053363354634251
36.059331;1.0351106322912298;0.8333282036224678;0.8050695513903587;-0.0218484828576235;-0.02110743053265024;1.0349876985860003;10.000114920315994;0.8335042320895386;-0.005994000702581404;-0.005993996657532241;0.8053189968522145;-0.005790999834029001;0.8053363679933475
36.069331;1.03511038824692;0.8333283536078208;0.8050694888995614;-0.021848482879552926;-0.021107430507833577;1.0349878601158722;10.000115454305954;0.8335044473848612;-0.005994000682159275;-0.0059939966369484095;0.8053190867795629;-0.00579099989071513;0.8053364001658808
36.079331;1.0351101460915704;0.8333285062541785;0.8050694221327781;-0.021848482897806946;-0.02110743048640117;1.034988022837567;10.000115829767854;0.8335046622435364;-0.005994000660826697;-0.005993996618743961;0.8053191720836902;-0.005790999948653722;0.805336431835118
36.089331;1.0351099056781434;0.8333286608212362;0.8050693517325904;-0.021848482912293965;-0.0211074304683556;1.0349881862808805;10.000116049126184;0.8335048765822438;-0.005994000638700162;-0.005993996602978155;0.8053192521425999;-0.00579100000795976;0.805336462903267
36.099331;1.0351096668629998;0.8333288164865494;0.8050692784100184;-0.021848482922954347;-0.021107430453679077;1.034988349997786;10.000116115320997;0.833505090218943;-0.005994000615853534;-0.005993996589689094;0.8053193263217715;-0.005791000068720578;0.8053364934103698
36.109331;1.0351094295259229;0.8333289723442933;0.8050692029133882;-0.021848482929775422;-0.02110743044232715;1.0349885136004666;10.000116031160033;0.8335053028966042;-0.005994000592324858;-0.005993996578890182;0.805319393991161;-0.005791000130955825;0.8053365235241124
36.119331;1.0351091936489263;0.8333291274502987;0.8050691259562329;-0.02184848293277722;-0.02110743043425189;1.0349886768420955;10.000115799210748;0.8335055142432486;-0.0059940005681258035;-0.005993996570575666;0.805319454569554;-0.005791000194594855;0.8053365534267751
36.129331;1.035108959343799;0.8333292809294012;0.8050690481601055;-0.021848482931981657;-0.021107430429420603;1.0349888396389004;10.000115422426477;0.8335057237396438;-0.005994000543245987;-0.005993996564739579;0.8053195075824731;-0.005791000259489268;0.805336583241448
