time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.139331;1.035108726808846;0.8333294320775448;0.8050689700092529;-0.02184848292739895;-0.021107430427803994;1.0349890019644892;10.000114905202505;0.8335059307382111;-0.005994000517658083;-0.0059939965613888474;0.8053195526923032;-0.005791000325462725;0.8053366130274052
36.149331;1.0351084962459922;0.8333295803505375;0.8050688918154227;-0.021848482919029903;-0.021107430429351943;1.0349891636865105;10.000114253965169;0.8335061344974138;-0.00599400049133592;-0.005993996560533946;0.8053195896953138;-0.0057910003923586926;0.8053366427556089
36.159331;1.0351082677640397;0.8333297252684023;0.8050688137270752;-0.02184848290687632;-0.021107430433996613;1.0349893245084225;10.000113476964158;0.8335063341898961;-0.0059940004642783104;-0.005993996562169404;0.8053196185352839;-0.005791000460048776;0.8053366722943894
36.169331;1.0351080413415705;0.8333298663690079;0.8050687357753245;-0.021848482890957147;-0.021107430441692825;1.0349894840729796;10.000112583417522;0.8335065289300564;-0.005994000436505522;-0.005993996566254836;0.8053196393332823;-0.005791000528420332;0.8053367014561098
36.179331;1.0351078168769543;0.8333300032129448;0.8050686579251058;-0.021848482871316573;-0.021107430452448495;1.0349896420578346;10.000111582295183;0.8335067178707831;-0.005994000408030633;-0.0059939965727059214;0.8053196523678686;-0.005791000597379981;0.8053367300315776
36.189331;1.0351075942475425;0.8333301353398979;0.8050685801185893;-0.021848482848030454;-0.021107430466301882;1.0349897981134255;10.00011048111612;0.833506900288413;-0.005994000378845584;-0.005993996581409328;0.8053196580088866;-0.005791000666862278;0.8053367577712585
36.199331;1.0351073733275453;0.8333302622198215;0.8050685023050602;-0.02184848282121199;-0.021107430483275527;1.034989951758838;10.000109285415936;0.8335070755685162;-0.005994000348932535;-0.005993996592244191;0.8053196566234024;-0.005791000736821949;0.8053367843734001
36.209331;1.035107153997287;0.83333038333057;0.8050684244599967;-0.02184848279099179;-0.021107430503366477;1.0349901024102228;10.000107999431929;0.8335072431466334;-0.005994000318277079;-0.005993996605080512;0.8053196484783095;-0.005791000807216976;0.805336809519753
36.219331;1.0351069361589833;0.8333304982952578;0.8050683466099283;-0.021848482757490652;-0.021107430526565427;1.0349902494978962;10.000106627484922;0.8335074024910619;-0.005994000286875912;-0.005993996619768448;0.8053196337397118;-0.005791000877991744;0.8053368329122611
36.229331;1.0351067197378663;0.83333060688943;0.8050682688518624;-0.021848482720819417;-0.021107430552854804;1.03499039253495;10.00010517497313;0.8335075531568009;-0.00599400025475044;-0.005993996636151367;0.8053196125550414;-0.005791000949083278;0.805336854281347
36.239331;1.0351065046828989;0.8333307089433521;0.8050681913124613;-0.021848482681085045;-0.02110743058217397;1.034990531119452;10.000103648594658;0.8335076948660407;-0.005994000221954591;-0.005993996654094836;0.8053195850935623;-0.005791001020466226;0.8053368734107335
36.249331;1.035106290992209;0.8333308043069696;0.805068114059198;-0.021848482638386447;-0.02110743061439325;1.0349906649224996;10.00010205575609;0.8335078275276281;-0.005994000188561018;-0.005993996673492006;0.8053195515346973;-0.005791001092192528;0.805336890187029
36.259331;1.0351060787355333;0.8333308928935182;0.8050680370801264;-0.02184848259281762;-0.02110743064934545;1.034990793679498;10.000100403351341;0.8335079511885712;-0.005994000154642802;-0.005993996694234794;0.8053195120621425;-0.005791001164379685;0.805336904637327
36.269331;1.0351058680212533;0.8333309746973899;0.8050679603511941;-0.021848482544472192;-0.02110743068687423;1.0349909171831895;10.000098696870834;0.8335080659661394;-0.005994000120266844;-0.0059939967161938175;0.8053194668768798;-0.005791001237157838;0.8053369169075661
36.279331;1.0351056589388454;0.8333310497514465;0.8050678838813813;-0.02184848249343047;-0.0211074307268242;1.0349910352979204;10.000096940418237;0.8335081719700567;-0.00599400008549056;-0.005993996739236454;0.8053194162041466;-0.005791001310617264;0.8053369271668561
36.289331;1.0351054515671074;0.8333311180890447;0.8050678077203375;-0.021848482439744743;-0.02110743076901565;1.0349911480030203;10.000095137164704;0.8335082692353706;-0.005994000050362091;-0.005993996763252807;0.8053193602921629;-0.005791001384795547;0.8053369355148094
36.299331;1.0351052460581125;0.8333311797640002;0.8050677319678392;-0.021848482383450288;-0.021107430813262617;1.034991255406979;10.000093289631547;0.8335083577122212;-0.005994000014931029;-0.005993996788171327;0.8053192994116151;-0.005791001459705253;0.8053369419254464
36.309331;1.0351050427034956;0.8333312349095201;0.8050676567782886;-0.021848482324589687;-0.0211074308593878;1.0349913576830208;10.000091399848312;0.8335084372985532;-0.005993999979249409;-0.005993996813964972;0.8053192338297582;-0.005791001535365339;0.8053369462101155
36.319331;1.0351048418717463;0.8333312837802083;0.8050675823906822;-0.02184848226321079;-0.021107430907211094;1.0349914549929198;10.000089469831417;0.8335085078623327;-0.005993999943358485;-0.005993996840625481;0.80531916379414;-0.005791001611815604;0.8053369480581252
36.329331;1.035104643876644;0.8333313267284733;0.8050675091674286;-0.02184848219934113;-0.021107430956550113;1.0349915474518598;10.000087502198179;0.8335085692686561;-0.005993999907293598;-0.005993996868126528;0.805319089582294;-0.005791001689114147;0.8053369471503184
36.339331;1.0351044489505865;0.833331364110202;0.8050674375602931;-0.021848482132988678;-0.021107431007242255;1.0349916350933788;10.000085500235086;0.8335086214398839;-0.005993999871102904;-0.005993996896428959;0.8053190115457282;-0.0057910017673082044;0.8053369432228407
36.349331;1.0351042573397993;0.833331396193644;0.8050673680264799;-0.02184848206418167;-0.021107431059167178;1.0349917178408101;10.000083467242465;0.8335086644104177;-0.005993999834847053;-0.005993996925509589;0.8053189300691261;-0.005791001846392817;0.805336936025203
36.359331;1.0351040694148668;0.8333314231528277;0.8050673009689487;-0.02184848199299264;-0.0211074311122446;1.0349917955622763;10.00008140566561;0.833508698337542;-0.005993999798581467;-0.005993996955359122;0.8053188455104819;-0.005791001926300273;0.8053369252648006
36.369331;1.035103885687428;0.8333314451128896;0.8050672367082525;-0.021848481919514617;-0.021107431166409577;1.0349918682234212;10.000079316504113;0.8335087234609806;-0.005993999762348474;-0.005993996985954943;0.8053187582112893;-0.005791002006922587;0.8053369106389147
36.379331;1.0351037067343336;0.8333314621845017;0.8050671754772505;-0.021848481843832944;-0.021107431221587345;1.0349919359893516;10.000077199273326;0.833508740046671;-0.005993999726196425;-0.005993997017257858;0.8053186685534969;-0.005791002088124923;0.8053368918959698
36.389331;1.035103533134409;0.8333314744834082;0.8050671174328006;-0.021848481766030388;-0.021107431277678914;1.0349919991704737;10.000075052563945;0.8335087483575003;-0.005993999690207307;-0.005993997049252307;0.8053185769665744;-0.005791002169729058;0.8053368688362825
36.399331;1.0351033654345707;0.8333314821619691;0.8050670626767155;-0.021848481686209505;-0.021107431334569715;1.0349920581332903;10.000072874425976;0.8335087486537428;-0.005993999654500904;-0.005993997081988434;0.8053184838352083;-0.005791002251499912;0.8053368412732161
36.409331;1.0351032040941224;0.8333314854937969;0.8050670112927203;-0.021848481604501997;-0.02110743139215382;1.0349921132640947;10.000070662161875;0.8335087412452497;-0.005993999619211653;-0.005993997115576786;0.8053183893926638;-0.005791002333176069;0.8053368089944076
36.419331;1.035103049424488;0.8333314849518162;0.8050669633682083;-0.021848481521059674;-0.02110743145034811;1.0349921649445823;10.000068412590627;0.8335087265830919;-0.005993999584454067;-0.005993997150154289;0.8053182937098546;-0.005791002414526116;0.8053367717423353
36.429331;1.0351029016063236;0.8333314811463307;0.8050669189817815;-0.02184848143604278;-0.021107431509089947;1.034992213543707;10.000066123355825;0.8335087052806647;-0.0059939995503032585;-0.005993997185859584;0.8053181967669193;-0.0057910024953688995;0.8053367292251008
36.439331;1.0351027607674395;0.8333314746479241;0.8050668782198825;-0.021848481349606746;-0.021107431568326316;1.0349922594428003;10.000063794095134;0.8335086779989004;-0.005993999516803277;-0.005993997222810264;0.8053180985368206;-0.0057910025755413454;0.8053366811594839
36.449331;1.035102627023736;0.8333314658725806;0.805066841219892;-0.021848481261888833;-0.021107431628011934;1.0349923030703598;10.000061426275535;0.8335086452867431;-0.00599399948398344;-0.005993997261080771;0.8053179990486518;-0.005791002654868362;0.8053366273526608
36.459331;1.035102500481098;0.8333314551107044;0.8050668081236748;-0.02184848117301198;-0.021107431688132297;1.0349923449301046;10.000059022323049;0.8335086075411829;-0.005993999451870788;-0.005993997300701211;0.8053178984186231;-0.005791002733174944;0.8053365677854244
36.469331;1.0351023811897082;0.8333314425896382;0.8050667789627489;-0.02184848108310575;-0.021107431748728155;1.0349923856207783;10.000056585440943;0.8335085651289355;-0.005993999420500566;-0.005993997341671966;0.8053177968606958;-0.005791002810315036;0.8053365026183282
36.479331;1.0351022690681724;0.8333314284745987;0.8050667536677083;-0.021848480992316236;-0.02110743180988544;1.0349924258208365;10.000054120121334;0.8335085184967067;-0.005993999389933293;-0.00599399738397936;0.8053176946829569;-0.005791002886181806;0.8053364321229299
36.489331;1.0351021639098277;0.8333314128784364;0.8050667321994164;-0.02184848090078906;-0.021107431871699063;1.0349924661967043;10.000051632452973;0.8335084681270043;-0.005993999360278398;-0.0059939974276193375;0.805317592254652;-0.005791002960700393;0.8053363566216611
36.499331;1.0351020654443033;0.8333313959492961;0.8050667146035099;-0.021848480808657846;-0.02110743193424464;1.0349925073205306;10.000049129940706;0.8335084144536737;-0.005993999331689436;-0.00599399747262489;0.8053174899797176;-0.005791003033814854;0.8053362764653684
36.509331;1.0351019733641427;0.8333313779589175;0.8050667009720859;-0.021848480716049543;-0.021107431997580448;1.034992549707769;10.00004662093375;0.8335083578598633;-0.005993999304325256;-0.005993997519073615;0.8053173882981348;-0.005791003105474908;0.805336192016
36.519331;1.035101887333491;0.8333313593251318;0.8050666914273252;-0.021848480623077295;-0.021107432061761525;1.0349925938765272;10.00004411368843;0.8335082986975337;-0.005993999278320157;-0.005993997567071443;0.8053172876845331;-0.005791003175630466;0.8053361036277774
36.529331;1.0351018069902969;0.8333313406119494;0.805066686151083;-0.021848480529831026;-0.021107432126825133;1.0349926403705036;10.000041615818608;0.8335082372760644;-0.0059939992537823145;-0.005993997616726825;0.8053171886281664;-0.005791003244236331;0.8053360116590572
36.539331;1.0351017319176303;0.8333313225058678;0.8050666853924696;-0.021848480436381813;-0.021107432192753656;1.0349926898183364;10.00003913477795;0.8335081738682866;-0.005993999230802583;-0.005993997668136228;0.8053170915909725;-0.0057910033112566536;0.8053359165089821
36.549331;1.0351016616206954;0.8333313057371257;0.8050666893907238;-0.02184848034278496;-0.021107432259456296;1.03499274293681;10.00003667833904;0.8335081087592096;-0.00599399920945118;-0.005993997721389301;0.80531699696688;-0.005791003376662902;0.805335818608353
36.559331;1.0351015955735088;0.833331290980683;0.8050666982841299;-0.02184848024908508;-0.02110743232678579;1.0349928004169435;10.000034254396905;0.8335080422995738;-0.005993999189772204;-0.0059939977765623405;0.8053169050693776;-0.005791003440437984;0.8053357183515527
36.569331;1.035101533270555;0.83333127878864;0.8050667121064408;-0.021848480155327005;-0.021107432394563624;1.0349928628578227;10.0000318708621;0.8335079749318438;-0.005993999171805155;-0.005993997833682903;0.8053168161524422;-0.0057910035025854475;0.8053356160531294
36.579331;1.0351014741927345;0.8333312696152901;0.8050667308393447;-0.02184848006156295;-0.0211074324625883;1.034992930790494;10.000029535734626;0.8335079071807814;-0.005993999155615059;-0.0059939978927050445;0.8053167304488306;-0.005791003563116425;0.8053355120028352
36.589331;1.0351014177561644;0.8333312639062193;0.805066754436417;-0.021848479967862284;-0.021107432530645887;1.034993004664148;10.000027256762747;0.8335078396633127;-0.005993999141277397;-0.005993997953513197;0.805316648190562;-0.0057910036220249;0.8053354065777534
36.599331;1.0351013633554973;0.8333312621156941;0.8050667828158419;-0.021848479874323857;-0.02110743259854064;1.034993084792723;10.000025040734515;0.8335077731411747;-0.00599399912882214;-0.0059939980159261245;0.8053165696278956;-0.005791003679284965;0.8053353002664397
36.609331;1.0351013104576752;0.8333312646270506;0.8050668158575772;-0.021848479781070577;-0.02110743266611324;1.0349931713307683;10.00002289305835;0.8335077084860768;-0.005993999118201163;-0.005993998079712149;0.8053164950629919;-0.005791003734853856;0.8053351935690687
36.619331;1.0351012586002843;0.833331271671283;0.8050668533840014;-0.02184847968822282;-0.02110743273321771;1.0349932643040123;10.000020818121367;0.8335076465308286;-0.00599399910929918;-0.005993998144639187;0.8053164248454059;-0.00579100378867272;0.8053350868988688
36.629331;1.0351012073326185;0.8333312833079605;0.8050668951388806;-0.02184847959586995;-0.02110743279968206;1.034993363705516;10.000018820212711;0.8335075879663866;-0.005993999101951777;-0.005993998210510709;0.8053163593280801;-0.005791003840682934;0.8053349805733422
36.639331;1.0351011562563341;0.8333312994563145;0.8050669408214242;-0.021848479504059763;-0.021107432865300597;1.0349934695471028;10.000016904321138;0.8335075333251458;-0.005993999095964938;-0.005993998277147561;0.8053162988442559;-0.00579100389083726;0.8053348748777209
36.649331;1.0351011050864063;0.8333313199486527;0.8050669901458548;-0.02184847941281004;-0.02110743292987323;1.0349935817671614;10.000015076408955;0.8335074829919521;-0.005993999091152325;-0.0059939983443553805;0.8053162437346291;-0.00579100393909922;0.8053347701124539
36.659331;1.0351010536093666;0.8333313445832699;0.8050670428861256;-0.02184847932212008;-0.02110743299324121;1.0349937001286333;10.000013343025694;0.8335074372555268;-0.005993999087362334;-0.005993998411922482;0.8053161943973729;-0.0057910039854468685;0.8053346665723033
36.669331;1.0351010016432407;0.833331373123025;0.8050670989225387;-0.02184847923196559;-0.021107433055273656;1.0349938242497718;10.000011710192458;0.8335073963863436;-0.005993999084471001;-0.005993998479636706;0.8053161512846359;-0.005791004029863545;0.8053345645309303
36.679331;1.035100949027202;0.8333314052784149;0.8050671582525735;-0.02184847914230144;-0.021107433115838275;1.0349939537293351;10.000010182517705;0.8335073606754605;-0.005993999082375519;-0.0059939985472742905;0.8053161148470501;-0.005791004072320797;0.8053344642754194
36.689331;1.0351008955620287;0.833331440766906;0.8050672209127528;-0.021848479053088322;-0.02110743317479507;1.034994088272184;10.000008763271719;0.8335073304307125;-0.005993999081013373;-0.005993998614565073;0.8053160855219395;-0.005791004112788679;0.8053343661117989
36.699331;1.0351008409539983;0.8333314793782716;0.8050672868806368;-0.021848478964315767;-0.02110743323200891;1.0349942277697186;10.000007454278881;0.8335073059589726;-0.005993999080378766;-0.005993998681197004;0.8053160637592213;-0.005791004151255979;0.8053342702994984
36.709331;1.0351007848040539;0.83333152096854;0.805067356043639;-0.02184847887600953;-0.021107433287367017;1.034994372346053;10.00000625544024;0.8335072875201419;-0.005993999080513046;-0.0059939987468668994;0.8053160500058719;-0.005791004187732531;0.8053341769856764
36.719331;1.0351007266081138;0.8333315654592112;0.8050674282194251;-0.02184847878823286;-0.02110743334078114;1.0349945223667372;10.000005165375654;0.8335072752720547;-0.005993999081487999;-0.005993998811317883;0.8053160446732107;-0.005791004222258084;0.8053340862095203
36.729331;1.0351006657735737;0.8333316128662426;0.8050675031870799;-0.021848478701078002;-0.021107433392169493;1.0349946783641386;10.000004182555484;0.8335072692668584;-0.005993999083410915;-0.005993998874331778;0.8053160481240715;-0.005791004254923965;0.8053339979644777
36.739331;1.0351006016765791;0.8333316632717185;0.8050675807047261;-0.021848478614643077;-0.021107433441439574;1.0349948408918601;10.00000330512308;0.8335072694696923;-0.005993999086441762;-0.00599399893570899;0.8053160606615302;-0.005791004285869656;0.8053339122664892
36.749331;1.0351005337455097;0.8333317167379579;0.8050676605242165;-0.021848478528996663;-0.02110743348848911;1.0349950103983698;10.00000253010144;0.8335072757484612;-0.005993999090780696;-0.005993998995280641;0.8053160825485772;-0.005791004315247998;0.8053338292114287
36.759331;1.0351004615200496;0.8333317732376918;0.8050677424070867;-0.021848478444147536;-0.021107433533222787;1.034995187175662;10.000001853344056;0.8335072878738525;-0.005993999096628005;-0.0059939990529355915;0.8053161140644565;-0.00579100434320233;0.8053337490546578
36.769331;1.0351003846246312;0.8333318326056881;0.8050678260716612;-0.021848478360035027;-0.021107433575554776;1.0349953713467654;10.000001270302251;0.8335073055655077;-0.0059939991041622525;-0.005993999108614777;0.8053161555345467;-0.005791004369875573;0.8053336722578198
36.779331;1.0351003026754366;0.8333318944993223;0.8050679111119061;-0.021848478276533183;-0.021107433615384773;1.0349955628700211;10.000000777397547;0.8335073285632061;-0.0059939991135346165;-0.00599399916227833;0.8053162072923365;-0.005791004395416484;0.8053335993785743
36.789331;1.0351002152694875;0.8333319584129343;0.8050679970365133;-0.02184847819347597;-0.0211074336525945;1.0349957616213106;10.000000372914034;0.8335073566871786;-0.005993999124846978;-0.005993999213883787;0.8053162696010717;-0.005791004419967296;0.8053335308911971
36.799331;1.035100122086435;0.8333320237668159;0.8050680833768686;-0.021848478110716097;-0.021107433687090976;1.0349959675180664;10.000000056056535;0.8335073898551217;-0.005993999138133931;-0.005993999263382858;0.8053163426298471;-0.00579100444365525;0.8053334671145899
36.809331;1.0351000229357976;0.833332089993322;0.8050681696986115;-0.02184847802816953;-0.021107433718845933;1.034996180517849;9.999999824810837;0.8335074280383897;-0.005993999153384307;-0.005993999310718644;0.8053164264833866;-0.005791004466585446;0.8053334082089642
36.819331;1.035099917702078;0.8333321565476651;0.8050682555309496;-0.021848477945795038;-0.02110743374788483;1.0349964005035448;9.999999674615742;0.8335074711987246;-0.005993999170570937;-0.005993999355823727;0.8053165211945092;-0.005791004488826302;0.805333354179972
36.829331;1.0350998063091168;0.8333322228928711;0.8050683403487375;-0.02184847786355019;-0.021107433774255457;1.0349966272131141;9.999999598846948;0.8335075192579978;-0.0059939991896413875;-0.005993999398635331;0.8053166267236429;-0.005791004510410417;0.8053333049398652
36.839331;1.0350996887625805;0.8333322885205854;0.805068423655026;-0.021848477781382943;-0.021107433798021942;1.0349968602471875;9.999999589864428;0.8335075720785967;-0.005993999210506905;-0.005993999439121354;0.8053167430259318;-0.005791004531357171;0.8053332603624264
36.849331;1.0350995652118207;0.8333323529725437;0.8050685050780124;-0.021848477699253698;-0.021107433819266122;1.034997099133648;9.999999639288342;0.8335076294400476;-0.005993999233071059;-0.005993999477294913;0.805316870089675;-0.005791004551687694;0.8053332202406697
36.859331;1.0350994359208714;0.8333324158507918;0.8050685843802099;-0.021848477617148747;-0.02110743383806729;1.03499734338943;9.99999973816686;0.8335076910259973;-0.005993999257245948;-0.0059939995132096266;0.8053170079045333;-0.005791004571419791;0.805333184260291
36.869331;1.0350993011490572;0.8333324768630178;0.8050686614024117;-0.021848477535062912;-0.021107433854485137;1.0349975925013613;9.999999877583289;0.8335077564173534;-0.0059939992829338914;-0.005993999546938875;0.805317156464119;-0.005791004590561256;0.8053331520635478
36.879331;1.0350991611109688;0.8333325358917771;0.8050687360231393;-0.021848477452972786;-0.021107433868572046;1.034997845880597;10.000000049182251;0.8335078250857887;-0.0059939993100224555;-0.005993999578546069;0.8053173157833934;-0.005791004609110755;0.8053331233126667
36.889331;1.035099016058293;0.8333325930220467;0.8050688081378002;-0.021848477370827853;-0.021107433880393513;1.0349981028871056;10.000000245322036;0.8335078963785559;-0.0059939993383842476;-0.005993999608055722;0.8053174858048749;-0.005791004627066729;0.8053330977346871
36.899331;1.0350988663598428;0.8333326484806978;0.8050688776427691;-0.021848477288557863;-0.02110743389002329;1.034998362930389;10.000000458792474;0.8335079695365618;-0.0059939993678598405;-0.005993999635434207;0.8053176662531459;-0.005791004644444137;0.8053330751224833
36.909331;1.0350987124928488;0.8333327024990426;0.8050689444334449;-0.021848477206086847;-0.021107433897524924;1.0349986255348869;10.000000682450835;0.8335080437730849;-0.005993999398253631;-0.0059939996605979234;0.8053178565915892;-0.0057910046612782;0.8053330552267534
36.919331;1.035098554916592;0.8333327551975138;0.8050690084332659;-0.021848477123355147;-0.021107433902963827;1.0349988902515144;10.000000909504537;0.8335081183654841;-0.005993999429347985;-0.005993999683454037;0.8053180560888937;-0.005791004677607634;0.8053330376790907
36.929331;1.035098393978213;0.8333328065935072;0.8050690696643661;-0.021848477040341575;-0.021107433906447523;1.0349991564889516;10.00000113441438;0.8335081927399814;-0.005993999460916482;-0.005993999703932182;0.8053182638833749;-0.005791004693465903;0.8053330220798014
36.939331;1.0350982299897458;0.8333328566618786;0.8050691282975679;-0.021848476957057678;-0.021107433908148097;1.0349994234513273;10.000001353784581;0.8335082665178196;-0.005993999492739642;-0.005993999721976446;0.8053184790005972;-0.005791004708893591;0.8053330080897525
36.949331;1.0350980633228126;0.8333329053249839;0.8050691846079463;-0.021848476873525955;-0.021107433908288974;1.0349996902055731;10.000001566567818;0.8335083394823339;-0.005993999524624196;-0.005993999737531072;0.8053187003850795;-0.005791004723947934;0.8053329954016951
36.959331;1.0350978943901512;0.8333329524473796;0.8050692388751145;-0.021848476789789458;-0.02110743390711882;1.0349999557530125;10.000001773013778;0.8335084114895746;-0.0059939995564108626;-0.005993999750551209;0.8053189269488651;-0.005791004738698549;0.8053329836993256
36.969331;1.0350977235823418;0.8333329979359622;0.8050692913258344;-0.021848476705938296;-0.021107433904896174;1.0350002190757825;10.000001973337397;0.8335084823871167;-0.005993999587958246;-0.005993999761020692;0.8053191575940024;-0.005791004753226272;0.805332972671482
36.979331;1.0350975512512854;0.8333330418270614;0.8050693421547859;-0.02184847662209868;-0.021107433901884833;1.0350004791929357;10.00000216766029;0.8335085519962973;-0.005993999619110811;-0.005993999768953204;0.8053193912407993;-0.0057910047676207185;0.8053329620425858
36.989331;1.0350973777825327;0.8333330842357822;0.8050693915637912;-0.021848476538390105;-0.02110743389833853;1.0350007352063852;10.000002356561234;0.8335086201026003;-0.005993999649687792;-0.005993999774385185;0.8053196268790834;-0.0057910047819714735;0.8053329515914973
36.999331;1.0350972037020387;0.8333331252742375;0.8050694397454368;-0.02184847645490765;-0.021107433894460518;1.0350009863308658;10.000002541003857;0.8335086864101748;-0.005993999679502322;-0.0059939997773757825;0.8053198635690758;-0.00579100479636732;0.8053329411926029
37.009331;1.0350970296728608;0.8333331650677805;0.8050694868435201;-0.02184847637174674;-0.021107433890376934;1.0350012319401665;10.00000272191339;0.8335087505347452;-0.005993999708369889;-0.0059939997780055305;0.8053201003834514;-0.005791004810885837;0.8053329308849918
37.019331;1.035096856343671;0.8333332037899647;0.8050695329610638;-0.021848476289024064;-0.021107433886158915;1.035001471630847;10.000002900250585;0.833508812043493;-0.0059939997360958;-0.005993999776363677;0.8053203363838578;-0.005791004825567295;0.8053329208572693
37.029331;1.035096684238757;0.8333332416294603;0.8050695782018649;-0.021848476206870686;-0.021107433881854622;1.0350017052158549;10.00000307765834;0.8335088704966725;-0.0059939997624705275;-0.005993999772531851;0.8053205706427073;-0.005791004840409796;0.8053329113540197
37.039331;1.0350965138224806;0.8333332787396553;0.8050696227111863;-0.021848476125424607;-0.021107433877500553;1.0350019325839237;10.000003256685986;0.8335089254816379;-0.005993999787282635;-0.005993999766573597;0.8053208022787981;-0.005791004855389352;0.8053329026584454
37.049331;1.0350963455998148;0.8333333152003269;0.8050696666863717;-0.021848476044833427;-0.02110743387312988;1.03500215350012;10.00000344008791;0.8335089766114172;-0.005993999810339151;-0.005993999758535048;0.805321030524791;-0.005791004870472924;0.8053328951344033
37.059331;1.035096180096918;0.8333333510035213;0.8050697103278635;-0.02184847596524156;-0.021107433868786617;1.0350023674860676;10.000003629689617;0.8335090235007564;-0.005993999831489041;-0.005993999748460095;0.805321254783843;-0.005791004885615807;0.8053328892018418
37.069331;1.035096017774564;0.8333333860998742;0.8050697537778844;-0.02184847588675921;-0.0211074338645367;1.0350025738460442;10.000003825794634;0.8335090657883293;-0.0059939998506523835;-0.005993999736413393;0.805321474634747;-0.005791004900766943;0.8053328852628557
37.079331;1.0350958590089026;0.8333334204808743;0.8050697971109412;-0.021848475809450676;-0.0211074338604791;1.0350027717602464;10.000004027741829;0.8335091031845998;-0.005993999867839462;-0.00599399972249022;0.8053216898098028;-0.0057910049158911925;0.8053328836637563
37.089331;1.0350957041518083;0.8333334542238596;0.8050698403803006;-0.021848475733349807;-0.02110743385676293;1.0350029603625002;10.000004234697938;0.8335091354617162;-0.005993999883131277;-0.005993999706803163;0.8053219001331476;-0.005791004930988509;0.8053328846876646
37.099331;1.0350955536146216;0.8333334874328687;0.8050698836685743;-0.021848475658473074;-0.021107433853582113;1.0350031388164376;10.000004445927575;0.8335091624086118;-0.005993999896641711;-0.005993999689472407;0.805322105439471;-0.0057910049461033855;0.8053328885482571
37.109331;1.035095407942527;0.8333335201306764;0.8050699270579555;-0.021848475584821694;-0.021107433851132822;1.0350033064174569;10.000004660707658;0.8335091837972711;-0.005993999908500142;-0.005993999670628421;0.8053223055347635;-0.005791004961323187;0.805332895424346
37.119331;1.0350952677989442;0.8333335522709381;0.8050699705557917;-0.02184847551238772;-0.02110743384957522;1.0350034626899767;10.000004877940736;0.8335091993591108;-0.005993999918833947;-0.00599399965040236;0.8053225002019542;-0.005791004976754728;0.805332905538443
37.129331;1.0350951338227479;0.8333335838732089;0.8050700140826131;-0.0218484754411782;-0.021107433849025525;1.0350036073912072;10.000005095914346;0.8335092088253023;-0.005993999927734723;-0.0059939996289123;0.805322689228616;-0.005791004992494319;0.8053329191894045
37.139331;1.0350950065017466;0.8333336150891978;0.8050700574769328;-0.0218484753712457;-0.02110743384955921;1.0350037404380308;10.000005312299407;0.833509212013633;-0.005993999935236241;-0.005993999606261358;0.8053228724245546;-0.005791005008615108;0.8053329367262069
37.149331;1.03509488617377;0.8333336461102645;0.8050701004524835;-0.02184847530268857;-0.02110743385121355;1.035003861860336;10.000005524149673;0.8335092088621319;-0.005993999941320621;-0.0059939995825438646;0.8053230496193468;-0.0057910050251704925;0.8053329585507869
37.159331;1.0350947730777518;0.8333336770535751;0.805070142589861;-0.021848475235616734;-0.021107433854000972;1.0350039717790795;10.000005728324654;0.8335091993993916;-0.0059939999459419045;-0.00599399955786518;0.8053232206851524;-0.005791005042208433;0.805332985138279
37.169331;1.0350946674020534;0.8333337079717732;0.8050701834021796;-0.021848475170139384;-0.021107433857937286;1.0350040704041141;10.000005922049851;0.8335091836805849;-0.005993999949044136;-0.00599399953236343;0.8053233856027526;-0.005791005059779445;0.8053330169956184
37.179331;1.0350945693201057;0.8333337389180052;0.8050702223804221;-0.021848475106396727;-0.021107433863057874;1.0350041580839284;10.000006103216766;0.8335091617414494;-0.005993999950574174;-0.005993999506199255;0.8053235445262605;-0.005791005077923016;0.8053330545621145
37.189331;1.0350944789253815;0.8333337699573237;0.8050702589991002;-0.02184847504457315;-0.021107433869400356;1.0350042353436166;10.000006270832941;0.83350913364132;-0.005993999950496762;-0.005993999479523746;0.8053236977825777;-0.0057910050966521525;0.8053330981295233
37.199331;1.0350943960977081;0.8333338011211178;0.8050702927573227;-0.021848474984868253;-0.02110743387697576;1.0350043028230231;10.000006425185207;0.8335090995470419;-0.005993999948787456;-0.005993999452479113;0.8053238457949874;-0.005791005115942303;0.8053331478550269
37.209331;1.0350943204940477;0.833333832330828;0.8050703232233078;-0.02184847492747542;-0.021107433885762493;1.035004361150543;10.000006567196984;0.833509059756099;-0.005993999945392383;-0.005993999425237727;0.8053239890112053;-0.0057910051357268535;0.8053332038111223
37.219331;1.0350942516995731;0.8333338633736895;0.8050703500125748;-0.021848474872583158;-0.021107433895725895;1.0350044108658576;10.000006697548955;0.8335090146620641;-0.005993999940191929;-0.005993999398013109;0.8053241278776221;-0.0057910051559114896;0.8053332659743294
37.229331;1.03509418936471;0.8333338939597252;0.8050703727441353;-0.02184847482037545;-0.02110743390682999;1.035004452435855;10.000006815876402;0.8335089647026865;-0.005993999933013501;-0.005993999371019027;0.8053242628309023;-0.005791005176389062;0.8053333342136042
37.239331;1.0350941332383545;0.8333339237754523;0.805070391024472;-0.021848474771023804;-0.02110743391901702;1.0350044863440946;10.000006920125493;0.833508910308663;-0.00599399992368869;-0.0059939993444321805;0.8053243943199692;-0.005791005197053902;0.805333408355186
37.249331;1.0350940831745616;0.8333339525023082;0.8050704044310283;-0.02184847472467567;-0.021107433932186278;1.035004513164611;10.000007006698457;0.8335088518715608;-0.00599399991209474;-0.005993999318384778;0.8053245228365583;-0.005791005217825449;0.8053334882603267
37.259331;1.035094039158627;0.8333339798063844;0.805070412478224;-0.02184847468144838;-0.021107433946220888;1.0350045335298472;10.00000707136718;0.8335087897426608;-0.005993999898142613;-0.005993999292958454;0.8053246489063541;-0.005791005238654646;0.8053335738545541
37.269331;1.0350940012780663;0.8333340053228054;0.8050704146127723;-0.021848474641428653;-0.021107433961035302;1.035004548098699;10.000007109921173;0.8335087242840992;-0.005993999881745376;-0.005993999268169647;0.8053247730850699;-0.005791005259513086;0.8053336651381754
37.279331;1.0350939696014527;0.8333340286954051;0.8050704102831223;-0.021848474604665293;-0.021107433976574306;1.0350045575880447;10.000007118369721;0.8335086559285203;-0.005993999862811249;-0.005993999243971652;0.8053248959627621;-0.005791005280392358;0.805333762194546
37.289331;1.0350939440686604;0.8333340496613605;0.805070399045398;-0.021848474571165948;-0.021107433992775523;1.0350045627249387;10.000007093333991;0.83350858513733;-0.005993999841260836;-0.00599399922027905;0.8053250181135871;-0.005791005301301769;0.8053338651548112
37.299331;1.035093924491321;0.8333340680810762;0.8050703806171038;-0.02184847454091306;-0.021107434009548908;1.0350045641048922;10.00000703207483;0.8335085122740664;-0.005993999817045034;-0.005993999196989547;0.8053251400168829;-0.005791005322249807;0.8053339741144149
37.309331;1.035093910633257;0.8333340838834201;0.8050703548356625;-0.021848474513883734;-0.021107434026779597;1.0350045621033868;10.000006931698167;0.8335084375217103;-0.005993999790145105;-0.005993999173994143;0.8053252620012544;-0.005791005343232183;0.8053340890625341
37.319331;1.035093902243856;0.833334097036343;0.8050703215537042;-0.02184847449004989;-0.02110743404434651;1.0350045569197948;10.00000678869535;0.8335083609073616;-0.005993999760548198;-0.005993999151185123;0.8053253841964659;-0.0057910053642354345;0.805334209889498
37.329331;1.0350938990009377;0.8333341075822328;0.805070280565423;-0.0218484744693656;-0.02110743406214008;1.0350045487022308;10.000006599328692;0.8335082824163134;-0.005993999728217359;-0.005993999128468963;0.8053255065143466;-0.0057910053852433365;0.805334336466773
37.339331;1.0350939005033697;0.8333341156314209;0.8050702316347241;-0.02184847445177038;-0.021107434080062434;1.0350045376222303;10.000006360526248;0.8335082021056712;-0.0059939996930931695;-0.005993999105788167;0.8053256287009702;-0.005791005406245088;0.8053344687090344
37.349331;1.0350939063654108;0.8333341213004791;0.8050701745615091;-0.02184847443719303;-0.02110743409804407;1.035004523824198;10.000006071019293;0.8335081201141752;-0.005993999655124134;-0.005993999083137364;0.8053257503911868;-0.005791005427230252;0.8053346065602167
37.359331;1.035093916248512;0.8333341246845457;0.8050701092015639;-0.021848474425525507;-0.021107434116086735;1.0350045073244578;10.000005731576985;0.8335080365873422;-0.005993999614284128;-0.005993999060544029;0.8053258711315426;-0.005791005448159128;0.8053347499161173
37.369331;1.03509392975642;0.8333341258598125;0.8050700354557768;-0.02184847441660083;-0.02110743413426841;1.0350044879796787;10.00000534394589;0.8335079516077574;-0.005993999570569785;-0.0059939990380307095;0.8053259904317476;-0.0057910054689433756;0.805334898549795
37.379331;1.0350939463380344;0.8333341248712148;0.805069953272113;-0.02184847441021524;-0.021107434152696662;1.0350044655480124;10.000004909993017;0.8335078651873349;-0.005993999523990844;-0.005993999015606741;0.8053261078290477;-0.005791005489459965;0.8053350521425865
37.389331;1.035093965327145;0.8333341217455398;0.8050698626716597;-0.02184847440617385;-0.02110743417147681;1.0350044397984923;10.000004431758324;0.8335077773015686;-0.005993999474559614;-0.005993998993282076;0.8053262229353046;-0.005791005509573084;0.8053352103883357
37.399331;1.035093986087516;0.8333341165740565;0.8050697637672217;-0.02184847440432187;-0.021107434190717707;1.0350044105877019;10.000003911595186;0.8335076878872367;-0.005993999422303395;-0.005993998971077655;0.8053263354719818;-0.0057910055291433005;0.8053353730292945
37.409331;1.0350940081510693;0.8333341095911653;0.805069656757817;-0.021848474404542715;-0.021107434210538022;1.0350043778467046;10.00000335241944;0.8335075968071937;-0.005993999367291819;-0.005993998949041559;0.8053264452840497;-0.005791005548028661;0.8053355398035894
37.419331;1.035094031225678;0.8333341011424212;0.8050695419104051;-0.021848474406734573;-0.021107434231047533;1.0350043415268972;10.000002758271437;0.833507503874576;-0.005993999309637284;-0.005993998927260249;0.8053265523534965;-0.005791005566084002;0.8053357103764355
37.429331;1.0350940550648056;0.833334091583854;0.8050694195104564;-0.021848474410810177;-0.021107434252304567;1.0350043015726063;10.000002133925909;0.8335074089544272;-0.005993999249470013;-0.005993998905843095;0.8053266568068568;-0.005791005583162621;0.8053358843034804
37.439331;1.035094079370799;0.8333340812255132;0.8050692897992754;-0.02184847441672158;-0.021107434274285013;1.0350042579389074;10.000001483552591;0.833507312023991;-0.005993999186914299;-0.005993998884902059;0.8053267588615207;-0.005791005599118798;0.8053360610554678
37.449331;1.0350941038238304;0.8333340702984328;0.8050691529640468;-0.02184847442445922;-0.021107434296904464;1.035004210612072;10.00000080995793;0.8335072131009293;-0.005993999122071346;-0.0059939988645504386;0.80532685872684;-0.005791005613808563;0.8053362400821203
37.459331;1.0350941281382533;0.8333340588847007;0.8050690091888074;-0.02184847443402583;-0.02110743432007015;1.035004159597846;10.000000114264582;0.8335071121344084;-0.005993999055012877;-0.005993998844912547;0.8053269565328466;-0.005791005627102723;0.8053364208554786
37.469331;1.0350941520698582;0.8333340468808157;0.8050688587195263;-0.021848474445430446;-0.021107434343708046;1.0350041049284988;9.999999395560918;0.8335070089885289;-0.005993998985803763;-0.005993998826130413;0.8053270523176091;-0.005791005638907112;0.8053366028904146
37.479331;1.0350941754031946;0.8333340340805563;0.8050687019049332;-0.02184847445869332;-0.021107434367756594;1.0350040466782782;9.999998651146903;0.8335069034746959;-0.005993998914539644;-0.005993998808358097;0.8053271460537283;-0.005791005649152072;0.8053367857506518
37.489331;1.0350941979351393;0.83333402030335;0.8050685391977093;-0.021848474473818675;-0.021107434392161433;1.035003984943878;9.99999787734042;0.8335067953562153;-0.005993998841355002;-0.005993998791756051;0.8053272376703796;-0.005791005657753418;0.8053369690263991
37.499331;1.0350942194482697;0.8333340054293245;0.8050683711109463;-0.02184847449076434;-0.02110743441689223;1.0350039198432182;9.999997070557958;0.8335066843633981;-0.005993998766399602;-0.005993998776506159;0.8053273270527365;-0.005791005664598216;0.8053371523241872
37.509331;1.035094239736442;0.8333339893616415;0.8050681981449804;-0.021848474509457094;-0.021107434441944926;1.0350038515041278;9.999996228432902;0.8335065702058623;-0.005993998689816277;-0.0059939987628242096;0.8053274140403257;-0.00579100566956903;0.805337335306191
37.519331;1.0350942587112704;0.8333339720215677;0.805068020740828;-0.02184847452981657;-0.02110743446730481;1.0350037800111849;9.999995350021843;0.8335064525392926;-0.00599399861173354;-0.005993998750939356;0.8053274984286144;-0.005791005672563373;0.8053375177483161
37.529331;1.0350942764972029;0.8333339533577859;0.8050678392896069;-0.021848474551750815;-0.021107434492918988;1.035003705435542;9.999994435080438;0.8335063309733133;-0.005993998532265209;-0.005993998741059782;0.8053275799656321;-0.0057910056734917885;0.8053376995634588
37.539331;1.0350942934222098;0.8333339333378802;0.8050676541566715;-0.021848474575146937;-0.02110743451870088;1.0350036279406054;9.999993483517775;0.8335062051760377;-0.00599399845151209;-0.005993998733357469;0.8053276583777915;-0.005791005672282253;0.8053378807840211
37.549331;1.0350943099314283;0.8333339119571082;0.8050674656802835;-0.021848474599864807;-0.021107434544530405;1.0350035478072437;9.999992495272775;0.8335060749620093;-0.005993998369564887;-0.005993998727969762;0.8053277334548085;-0.005791005668895722;0.8053380615374391
37.559331;1.035094326503474;0.8333338892090703;0.805067274144385;-0.021848474625732965;-0.021107434570250102;1.0350034653896296;9.999991470349862;0.8335059402679054;-0.005993998286510027;-0.005993998724990538;0.8053278051378885;-0.005791005663320857;0.8053382420052058
37.569331;1.0350943435420255;0.8333338649958286;0.8050670797782095;-0.021848474652568693;-0.02110743459568399;1.035003381121113;9.999990408710778;0.8335058010987005;-0.005993998202451099;-0.005993998724458724;0.8053278735509981;-0.005791005655544016;0.8053384223523175
37.579331;1.0350943612678287;0.8333338391108065;0.8050668828246893;-0.021848474680222916;-0.021107434620669854;1.0350032955810298;9.999989309641387;0.833505657541455;-0.005993998117537431;-0.00599399872638066;0.8053279390002499;-0.005791005645532712;0.8053386026651159
37.589331;1.0350943797433056;0.8333338113181997;0.805066683598887;-0.02184847470861247;-0.021107434645077475;1.0350032095364905;9.99998817146914;0.833505509783461;-0.005993998031963559;-0.005993998730767302;0.805328001949461;-0.005791005633242555;0.8053387829221975
37.599331;1.0350943989496622;0.8333337813949863;0.8050664824854806;-0.02184847473770221;-0.0211074346688015;1.0350031238895532;9.999986992420492;0.8335053580413948;-0.0059939979459407156;-0.005993998737634806;0.8053280629300577;-0.005791005618619171;0.8053389629889263
37.609331;1.035094418772617;0.8333337490939579;0.8050662799337533;-0.021848474767462198;-0.021107434691758593;1.035003039537199;9.999985771505022;0.8335052024656477;-0.005993997859679053;-0.005993998746975843;0.8053281224220674;-0.005791005601595949;0.8053391426375961
37.619331;1.0350944389750687;0.8333337141106629;0.8050660764416974;-0.021848474797857342;-0.02110743471390557;1.035002957222365;9.999984508581823;0.8335050431384355;-0.005993997773383869;-0.005993998758749858;0.8053281808055035;-0.0057910055821156275;0.8053393215809522
37.629331;1.035094459247297;0.8333336760893433;0.8050658725133232;-0.021848474828860702;-0.021107434735237254;1.0350028775014364;9.999983204086705;0.8335048801299823;-0.005993997687243361;-0.005993998772905418;0.8053282383939645;-0.0057910055601611745;0.8053394994879518
37.639331;1.0350944793179022;0.8333336346523224;0.8050656686589757;-0.021848474860449232;-0.02110743475576074;1.0350028008395984;9.999981858622224;0.83350471352216;-0.005993997601419172;-0.0059939987894058085;0.8053282954713805;-0.00579100553575433;0.8053396759911549
37.649331;1.0350944990694944;0.8333335894793702;0.8050654654405619;-0.021848474892580644;-0.021107434775478943;1.0350027276842055;9.999980472403161;0.8335045434484689;-0.005993997516057151;-0.005993998808233055;0.8053283522782649;-0.005791005508932884;0.8053398507028927
37.659331;1.035094518597465;0.8333335403900952;0.8050652634882596;-0.021848474925186264;-0.02110743479438033;1.0350026584500687;9.99997904526892;0.8335043701718183;-0.005993997431302085;-0.0059939988293775375;0.8053284089700383;-0.005791005479752944;0.8053400232330628
37.669331;1.0350945382033572;0.8333334873265558;0.8050650634792139;-0.021848474958198486;-0.0211074348124406;1.0350025934959546;9.999977577617305;0.8335041940626355;-0.005993997347299936;-0.005993998852838926;0.8053284655962413;-0.005791005448316038;0.8053401931899938
37.679331;1.0350945583063749;0.8333334302718632;0.8050648660994704;-0.021848474991578194;-0.021107434829642644;1.0350025331645498;9.99997607132643;0.8335040154805903;-0.005993997264191609;-0.005993998878637726;0.8053285221251477;-0.005791005414779303;0.8053403601442248
37.689331;1.0350945792812778;0.8333333692034891;0.8050646720001505;-0.02184847502531424;-0.021107434845984065;1.0350024778389073;9.999974529714057;0.8335038347505717;-0.00599399718209835;-0.0059939989068095445;0.8053285784938344;-0.005791005379333667;0.8053405235848995
37.699331;1.0350946013816626;0.8333333041234343;0.8050644817715303;-0.021848475059407454;-0.021107434861463013;1.0350024279425833;9.999972956842191;0.8335036522486868;-0.005993997101095306;-0.005993998937377058;0.8053286346207073;-0.005791005342182924;0.8053406829232634
37.709331;1.0350946248047583;0.8333332351498955;0.8050642959417391;-0.021848475093856373;-0.021107434876072792;1.0350023838907862;9.999971357217671;0.8335034684493304;-0.005993997021194571;-0.005993998970329959;0.8053286903480833;-0.005791005303544143;0.8053408375424418
37.719331;1.0350946497085909;0.8333331625737813;0.8050641150031986;-0.02184847512864282;-0.021107434889815226;1.0350023460140794;9.999969736040576;0.8335032839049717;-0.005993996942361489;-0.005993999005637658;0.8053287453829668;-0.005791005263647966;0.8053409868624565
37.729331;1.035094676127381;0.8333330868186276;0.8050639394190044;-0.02184847516371149;-0.021107434902715196;1.0350023145229297;9.999968099199837;0.8335030992263336;-0.005993996864544184;-0.005993999043273508;0.8053287993450255;-0.005791005222734563;0.8053411303874451
37.739331;1.0350947039691107;0.8333330083713774;0.805063769561268;-0.021848475198962235;-0.021107434914827843;1.0350022895382904;9.99996645271688;0.8335029150809758;-0.005993996787681956;-0.005993999083220906;0.8053288518904391;-0.005791005181046642;0.8053412676899818
37.749331;1.0350947331427087;0.833332927752216;0.8050636056850973;-0.021848475234266678;-0.02110743492623419;1.0350022710640652;9.999964802114915;0.8335027321879219;-0.005993996711700292;-0.005993999125465642;0.8053289027766825;-0.005791005138808758;0.8053413983558696
37.759331;1.0350947636470134;0.8333328455041472;0.8050634479838863;-0.021848475269502253;-0.021107434937021993;1.0350022588774153;9.999963152304634;0.8335025512984268;-0.0059939966365166655;-0.005993999169979135;0.8053289518643296;-0.005791005096221539;0.8053415219840893
37.769331;1.035094795526496;0.8333327621504713;0.8050632965881105;-0.02184847530459372;-0.021107434947252396;1.0350022525159435;9.999961508065992;0.8335023731898765;-0.005993996562056851;-0.005993999216692998;0.8053289990983655;-0.0057910050534897275;0.8053416382376181
37.779331;1.035094828780252;0.8333326781294417;0.8050631515058401;-0.021848475339535753;-0.02110743495692421;1.0350022514151547;9.999959874494001;0.8335021986725342;-0.005993996488274396;-0.005993999265481368;0.8053290444344977;-0.005791005010837185;0.8053417468693008
37.789331;1.03509486333014;0.833332593763818;0.8050630126523781;-0.021848475374387236;-0.021107434965971866;1.0350022549991775;9.99995825694157;0.8335020285406449;-0.0059939964151536846;-0.005993999316175814;0.8053290877487744;-0.005791004968472893;0.8053418477253076
37.799331;1.0350948990543942;0.8333325092783684;0.8050628799494074;-0.021848475409250726;-0.02110743497429359;1.0350022626529671;9.999956660875752;0.8335018634795333;-0.005993996342682488;-0.0059939993686157775;0.8053291288021013;-0.005791004926547953;0.8053419407357285
37.809331;1.035094935882828;0.8333324248298687;0.805062753370145;-0.02184847544423992;-0.0211074349817707;1.0350022737303184;9.99995509198566;0.8335017040267788;-0.005993996270822393;-0.0059939994226861654;0.8053291672639181;-0.005791004885152581;0.8053420258819326
37.819331;1.0350949739143054;0.8333323405011421;0.8050626329279466;-0.021848475479445607;-0.02110743498828073;1.035002287638369;9.999953556468938;0.8335015505841028;-0.00599399619950918;-0.005993999478301847;0.805329202796625;-0.005791004844336482;0.8053421031760393
37.829331;1.0350950134284091;0.833332256263961;0.805062518670703;-0.021848475514922437;-0.021107434993719577;1.0350023038926417;9.999952061311024;0.8335014034311693;-0.005993996128684858;-0.005993999535374795;0.8053292351394764;-0.005791004804121211;0.805342172671422
37.839331;1.0350950547682305;0.8333321719931697;0.8050624106694553;-0.02184847555069241;-0.021107434998024074;1.0350023221211817;9.99995061422196;0.8335012627731454;-0.005993996058325817;-0.005993999593808207;0.805329264110601;-0.005791004764506718;0.8053422344872118
37.849331;1.0350950981770444;0.8333320875519905;0.805062308977093;-0.021848475586747722;-0.021107435001179186;1.0350023420668484;9.999949223236953;0.83350112882327;-0.005993995988436198;-0.0059939996535057685;0.8053292895562488;-0.0057910047254816945;0.8053422888306078
37.859331;1.0350951436636915;0.8333320028461354;0.8050622136086456;-0.021848475623064037;-0.02110743500320026;1.035002363543503;9.999947895851687;0.833501001825044;-0.005993995919036605;-0.005993999714373059;0.8053293113128897;-0.005791004687043458;0.8053423360212404
37.869331;1.0350951909835435;0.8333319178057892;0.8050621245636957;-0.021848475659626363;-0.021107435004108156;1.035002386319404;9.999946637977084;0.8335008820141727;-0.005993995850177844;-0.005993999776312956;0.805329329219886;-0.005791004649217454;0.805342376532633
37.879331;1.0350952397421644;0.8333318323997462;0.8050620418548228;-0.021848475696442198;-0.021107435003925992;1.035002410061914;9.999945453639114;0.8335007696286321;-0.005993995781961681;-0.005993999839237536;0.8053293431561441;-0.0057910046120568754;0.8053424109928192
37.889331;1.03509528952967;0.8333317467083677;0.8050619655163376;-0.021848475733537705;-0.021107435002694287;1.0350024343931463;9.999944345127467;0.8335006649142933;-0.0059939957145470945;-0.005993999903097396;0.8053293530215132;-0.0057910045756300686;0.805342440100141
37.899331;1.0350953400155285;0.8333316609439624;0.8050618955774667;-0.021848475770945168;-0.021107435000484787;1.035002458936947;9.999943313259122;0.8335005680571141;-0.005993995648133111;-0.005993999967885122;0.8053293586840656;-0.005791004540007655;0.8053424645357834
