time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.909331;1.035095390988216;0.8333315753957785;0.8050618320396429;-0.021848475808681517;-0.02110743499740015;1.0350024833155311;9.999942358519478;0.8335004791597691;-0.005993995582926742;-0.0059940000336039835;0.8053293599909092;-0.005791004505242049;0.8053424849158805
37.919331;1.0350954423767063;0.8333314903892612;0.8050617749169968;-0.021848475846731025;-0.02110743499355798;1.035002507160463;9.999941482639208;0.8335003982899576;-0.005993995519116838;-0.005994000100243743;0.8053293568079719;-0.005791004471350961;0.8053425017638931
37.929331;1.0350954942855275;0.8333314062719201;0.8050617243041628;-0.02184847588505684;-0.021107434989078848;1.0350025301529608;9.999940688777766;0.8335003254879146;-0.00599399545685082;-0.005994000167778103;0.8053293489953997;-0.005791004438318733;0.8053425155437661
37.939331;1.0350955469920908;0.8333313233587587;0.8050616803956362;-0.02184847592364097;-0.021107434984080048;1.0350025520310668;9.99993998015007;0.8335002607042462;-0.0059939953962160316;-0.005994000236165067;0.8053293363669424;-0.005791004406092876;0.8053425267280871
37.949331;1.0350956008686893;0.8333312418685546;0.8050616434446506;-0.021848475962514213;-0.021107434978658347;1.0350025725777465;9.999939358985856;0.8335002037513027;-0.005993995337251539;-0.005994000305334305;0.8053293187028545;-0.005791004374577679;0.8053425358219658
37.959331;1.0350956562860538;0.8333311619394365;0.8050616136921862;-0.02184847600174809;-0.021107434972869897;1.0350025916625203;9.999938826529029;0.833500154326956;-0.00599399527997629;-0.00599400037516105;0.8053292957786804;-0.005791004343655725;0.8053425433602521
37.969331;1.035095713556973;0.8333310836903683;0.8050615913066596;-0.021848476041430046;-0.021107434966719858;1.0350026092683489;9.99993838338872;0.8335001120523203;-0.005993995224400114;-0.005994000445449823;0.8053292673818356;-0.005791004313213894;0.8053425498773684
37.979331;1.0350957729172958;0.83333100724194;0.8050615763633591;-0.02184847608164768;-0.021107434960173692;1.0350026254381315;9.99993803021261;0.8335000764797506;-0.00599399517052049;-0.0059940005159566994;0.8053292333234758;-0.005791004283145866;0.8053425558595243
37.989331;1.0350958345170131;0.8333309327115738;0.8050615688649795;-0.021848476122483765;-0.021107434953199698;1.0350026402485268;9.999937768479786;0.8335000470945552;-0.005993995118321438;-0.005994000586436171;0.8053291934364831;-0.005791004253360904;0.8053425617635125
37.999331;1.0350958984131067;0.8333308602045149;0.8050615687841073;-0.02184847616401613;-0.02110743494580422;1.0350026538426087;9.999937600460344;0.8335000233240071;-0.005993995067788837;-0.0059940006566621545;0.8053291475858538;-0.0057910042238055745;0.8053425680657854
38.009331;1.0350959645847522;0.8333307897431521;0.8050615760661236;-0.021848476206306443;-0.02110743493801668;1.0350026663934462;9.999937528409538;0.8335000045828013;-0.005993995018935684;-0.005994000726413057;0.8053290957148499;-0.0057910041944541635;0.8053425752556341
38.019331;1.0350960330191863;0.8333307211890797;0.8050615905724054;-0.02184847624937756;-0.02110743492984796;1.0350026779601578;9.999937554097805;0.8334999903366289;-0.00599399497181526;-0.0059940007954557475;0.8053290378768277;-0.005791004165265249;0.8053425838076917
38.029331;1.0350961038257207;0.8333306543010689;0.8050616120544619;-0.021848476293209643;-0.021107434921264115;1.035002688349513;9.999937678730284;0.8334999800979425;-0.005993994926526653;-0.005994000863543621;0.8053289742221805;-0.005791004136154109;0.8053425941537942
38.039331;1.0350961772201464;0.8333305888902142;0.8050616401973555;-0.02184847633775633;-0.021107434912190557;1.0350026971235529;9.999937902309222;0.8334999733693269;-0.005993994883219976;-0.005994000930429203;0.8053289049759038;-0.0057910041069998775;0.8053426066313661
38.049331;1.0350962534071502;0.8333305249336376;0.8050616746734875;-0.02184847638294916;-0.021107434902542195;1.0350027037635061;9.999938222524213;0.8334999696366983;-0.005993994842089982;-0.005994000995881579;0.805328830435164;-0.005791004077663855;0.805342621464773
38.059331;1.0350963325304299;0.8333304626125447;0.8050617151769092;-0.021848476428702295;-0.021107434892250615;1.0350027078393615;9.999938634382803;0.8334999684022613;-0.005993994803353696;-0.005994001059684817;0.8053287509627731;-0.005791004047996454;0.8053426388048788
38.069331;1.0350964146942372;0.8333304022651155;0.8050617614258947;-0.02184847647493737;-0.02110743488126629;1.035002709061462;9.999939130925389;0.8334999691801452;-0.005993994767214494;-0.005994001121631364;0.8053286669556472;-0.00579100401784442;0.8053426587543561
38.079331;1.0350965000130017;0.8333303442568389;0.8050618131265521;-0.021848476521599502;-0.02110743486955148;1.0350027072411905;9.999939704333338;0.8334999714978992;-0.005993994733820461;-0.005994001181528293;0.8053285788241333;-0.005791003987083459;0.8053426813578944
38.089331;1.0350965886925743;0.8333302888784211;0.805061869941178;-0.02184847656865664;-0.021107434857076272;1.035002702275218;9.999940346942342;0.8334999749480584;-0.005993994703247957;-0.005994001239191636;0.8053284869507504;-0.005791003955654878;0.8053427066062213
38.099331;1.0350966810703242;0.8333302363578289;0.80506193150345;-0.021848476616098168;-0.021107434843813992;1.035002694187051;9.999941051566102;0.8334999792102901;-0.0059939946755282756;-0.005994001294435547;0.8053283916011792;-0.005791003923564057;0.8053427344554637
38.109331;1.0350967775060187;0.8333301869306785;0.8050619974754378;-0.02184847666392631;-0.02110743482974408;1.0350026831609074;9.999941810964026;0.8334999840484713;-0.005993994650678848;-0.005994001347088681;0.8053282928999667;-0.005791003890845085;0.8053427648236416
38.119331;1.0350968782126857;0.8333301409014827;0.8050620676072769;-0.021848476712149102;-0.021107434814860396;1.0350026695628682;9.999942617493312;0.8334999893554212;-0.005993994628696554;-0.00599400139701306;0.8053281908624543;-0.00579100385753598;0.8053427975804704
38.129331;1.0350969832599553;0.8333300986725393;0.8050621417407133;-0.021848476760781922;-0.021107434799168327;1.0350026539290287;9.999943463558065;0.8334999951559035;-0.005993994609529728;-0.005994001444096142;0.8053280853784176;-0.005791003823687472;0.8053428325470559
38.139331;1.0350970927175607;0.8333300606798465;0.8050622197718008;-0.02184847680983549;-0.021107434782671873;1.035002636834428;9.999944342315478;0.8335000014828332;-0.005993994593090295;-0.005994001488246254;0.8053279762422996;-0.005791003789371059;0.8053428694846185
38.149331;1.0350972067562145;0.833330027262739;0.8050623016491557;-0.021848476859295314;-0.0211074347653608;1.0350026187405157;9.999945247684963;0.8335000082440528;-0.005993994579309818;-0.0059940015294031234;0.8053278633013369;-0.005791003754652896;0.8053429081132809
38.159331;1.0350973257145422;0.8333299986252751;0.8050623873724646;-0.02184847690911616;-0.021107434747201052;1.0350025999952248;9.999946173259888;0.8335000151960562;-0.005993994568160825;-0.005994001567533244;0.8053277465469697;-0.005791003719565775;0.8053429482020772
38.169331;1.035097450132335;0.8333299748983146;0.8050624769334326;-0.021848476959229993;-0.021107434728133104;1.0350025808805225;9.999947111563314;0.8335000219871601;-0.005993994559631247;-0.005994001602607488;0.8053276260334392;-0.005791003684118879;0.8053429896532036
38.179331;1.035097580631985;0.8333299561730475;0.8050625702656335;-0.02184847700956201;-0.021107434708079333;1.0350025615346048;9.999948055046058;0.8335000282105534;-0.005993994553712972;-0.005994001634576984;0.8053275017530933;-0.005791003648322486;0.8053430324907751
38.189331;1.0350977176918297;0.8333299425090247;0.8050626672545802;-0.021848477060047385;-0.02110743468696244;1.035002541882115;9.999948997521006;0.8335000334752694;-0.005993994550412602;-0.005994001663359698;0.8053273736022726;-0.005791003612196763;0.8053430767678292
38.199331;1.0350978615294015;0.8333299339837262;0.8050627677911755;-0.021848477110636234;-0.021107434664737953;1.0350025217397762;9.99994993427796;0.8335000374850831;-0.005993994549747307;-0.005994001688853204;0.80532724141846;-0.005791003575775297;0.8053431224963824
38.209331;1.0350980121743172;0.8333299307177474;0.8050628718409893;-0.021848477161279405;-0.021107434641408136;1.035002500953992;9.999950861557023;0.8335000400678698;-0.005993994551718749;-0.005994001710952613;0.8053271050536734;-0.005791003539119022;0.8053431696872133
38.219331;1.0350981695802712;0.8333299328238486;0.8050629794629834;-0.02184847721189483;-0.02110743461699705;1.0350024794168327;9.999951776477896;0.8335000411685214;-0.005993994556311012;-0.005994001729539521;0.8053269644668203;-0.0057910035023324685;0.8053432184173598
38.229331;1.0350983336501889;0.8333299403991503;0.8050630907536781;-0.02184847726233912;-0.021107434591532335;1.035002457001245;9.999952676571795;0.8335000408755641;-0.005993994563522878;-0.0059940017444662114;0.8053268197432528;-0.005791003465556004;0.8053432688293689
38.239331;1.0350985042199696;0.8333299535788296;0.8050632057965863;-0.0218484773124132;-0.02110743456505681;1.0350024334908001;9.999953558650175;0.83350003944745;-0.005993994573381824;-0.005994001755563131;0.8053266710355985;-0.005791003428930515;0.8053433211260655
38.249331;1.035098681046238;0.8333299725087758;0.8050633246483376;-0.021848477361894127;-0.021107434537635042;1.0350024085912644;9.999954418308711;0.8335000372570001;-0.005993994585926578;-0.005994001762664624;0.805326518558707;-0.0057910033925725295;0.8053433755831543
38.259331;1.0350988638205605;0.8333299972533817;0.8050634473190137;-0.021848477410567824;-0.021107434509337563;1.0350023820123282;9.999955249903822;0.8335000346830426;-0.005993994601173584;-0.0059940017656476136;0.8053263626503332;-0.005791003356569842;0.8053434325119186
38.269331;1.0350990522350167;0.8333300277620959;0.8050635737553907;-0.021848477458245447;-0.02110743448022573;1.035002353509737;9.999956046235651;0.833500032029108;-0.005993994619071944;-0.005994001764441289;0.8053262037802963;-0.005791003320971999;0.8053434921793738
38.279331;1.0350992460424844;0.8333300639045165;0.805063703836359;-0.021848477504765117;-0.02110743445035378;1.035002322888699;9.999956798721934;0.8335000294849811;-0.005993994639474367;-0.005994001758979125;0.8053260424940223;-0.005791003285789136;0.8053435547416272
38.289331;1.0350994450863567;0.8333301054883114;0.8050638373569189;-0.021848477550005622;-0.021107434419777353;1.0350022900061557;9.99995749882968;0.8335000271221104;-0.005993994662158073;-0.005994001749162612;0.8053258793712067;-0.00579100325101723;0.8053436202147974
38.299331;1.0350996492700537;0.8333301522045208;0.805063974037129;-0.021848477593914572;-0.021107434388558523;1.0350022547695439;9.999958139861427;0.8335000249458004;-0.005993994686889697;-0.005994001734894853;0.8053257149984065;-0.005791003216660864;0.805343688512869
38.309331;1.0350998584327509;0.83333020356677;0.8050641135973101;-0.021848477636511782;-0.021107434356770108;1.0350022171319648;9.999958717232818;0.8335000229768607;-0.005993994713476421;-0.005994001716130414;0.80532554992261;-0.0057910031827312644;0.8053437595246108
38.319331;1.0351000722749553;0.8333302589300582;0.8050642558519406;-0.021848477677855777;-0.021107434324508234;1.0350021770809756;9.99995922721987;0.8335000212783861;-0.005993994741766477;-0.005994001692881555;0.8053253846115582;-0.005791003149230543;0.805343833127074
38.329331;1.0351002904031261;0.8333303175807387;0.8050644007523157;-0.021848477718004473;-0.021107434291915816;1.0350021346510805;9.999959666418057;0.8335000199314364;-0.005993994771636289;-0.005994001665206553;0.8053252194371125;-0.005791003116142284;0.805343909155267
38.339331;1.0351005123756607;0.8333303788391656;0.8050645483656367;-0.021848477756992918;-0.021107434259198983;1.0350020899644155;9.999960032666959;0.8335000190210382;-0.005993994802997242;-0.005994001633208084;0.8053250547010175;-0.005791003083438887;0.8053439874238288
38.349331;1.0351007377435228;0.8333304421173877;0.8050646988418598;-0.021848477794834103;-0.02110743422661182;1.0350020432275449;9.999960325983603;0.8335000186173667;-0.00599399483580239;-0.005994001597019881;0.805324890683086;-0.0057910030510943565;0.8053440677756373
38.359331;1.0351009660910444;0.8333305069284175;0.8050648524195744;-0.02184847783154299;-0.021107434194414902;1.0350019946689284;9.999960548606854;0.8335000187245852;-0.005993994870025365;-0.005994001556781336;0.8053247276284756;-0.00579100301908434;0.8053441500726553
38.369331;1.0351011970066606;0.8333305728866327;0.8050650093996737;-0.021848477867155002;-0.02110743416283426;1.0350019444758927;9.999960704322111;0.8335000192442901;-0.005993994905611372;-0.0059940015126239135;0.8053245656951897;-0.00579100298737912;0.8053442341382484
38.379331;1.0351014300925656;0.8333306396860904;0.8050651700005403;-0.02184847790170349;-0.02110743413203376;1.035001892727357;9.999960797605588;0.8335000199823702;-0.005993994942435167;-0.0059940014646715336;0.805324404948896;-0.0057910029559454426;0.8053443197349516
38.389331;1.03510166505884;0.8333307070233325;0.805065334247795;-0.021848477935181163;-0.02110743410211756;1.0350018393460803;9.999960832825094;0.8335000206395251;-0.0059939949803000415;-0.00599400141305143;0.8053242454071338;-0.005791002924746009;0.8053444066088329
38.399331;1.0351019017013217;0.8333307745085422;0.8050655020446461;-0.021848477967537482;-0.021107434073166426;1.035001784160343;9.999960813383305;0.8335000207940527;-0.005993995018968075;-0.005994001357899899;0.8053240870996575;-0.005791002893730919;0.8053444945645841
38.409331;1.0351021398031137;0.8333308416337196;0.8050656732691578;-0.02184847799871047;-0.021107434045264713;1.035001727017817;9.999960741228326;0.8335000199675427;-0.005993995058196526;-0.005994001299348853;0.8053239301217264;-0.0057910028628392835;0.8053445835235205
38.419331;1.0351023791606375;0.8333309078094571;0.8050658478028976;-0.021848478028657192;-0.021107434018489978;1.0350016678471012;9.999960617137598;0.8335000177178438;-0.005993995097759111;-0.0059940012375244945;0.8053237746552331;-0.005791002832006115;0.8053446735154546
38.429331;1.03510261966067;0.8333309724452603;0.8050660255583983;-0.021848478057363317;-0.02110743399289925;1.0350016067130472;9.999960441394496;0.8335000136735697;-0.005993995137435151;-0.005994001172566531;0.8053236209551637;-0.005791002801156701;0.8053447645778774
38.439331;1.0351028612697055;0.8333310350312252;0.8050662064563768;-0.02184847808483818;-0.02110743396853744;1.0350015438734577;9.999960214225576;0.833500007555055;-0.005993995176984904;-0.005994001104621229;0.805323469318718;-0.005791002770192217;0.8053448566373198
38.449331;1.0351031039966518;0.833331095199111;0.8050663903443119;-0.021848478111117398;-0.02110743394544497;1.03500147973525;9.999959936008349;0.8334999992020952;-0.005993995216144639;-0.00599400103381338;0.8053233200526101;-0.005791002738972219;0.8053449494815204
38.459331;1.0351033479158729;0.8333311527661456;0.8050665769715601;-0.021848478136275447;-0.02110743392365727;1.0350014147293454;9.999959607516626;0.8334999885745842;-0.005993995254646357;-0.0059940009602499995;0.8053231734449796;-0.005791002707302073;0.8053450427985711
38.469331;1.0351035931485257;0.833331207728625;0.8050667660311424;-0.02184847816042383;-0.0211074339032103;1.0350013492444772;9.999959230024466;0.8334999757198184;-0.005993995292238646;-0.005994000884056262;0.8053230297262581;-0.005791002674952708;0.8053451362088562
38.479331;1.0351038397403756;0.8333312602177869;0.8050669571867173;-0.02184847818369881;-0.021107433884138598;1.0350012836384477;9.999958805184002;0.8334999607570935;-0.005993995328690933;-0.00599400080541205;0.8053228890456262;-0.005791002641706972;0.8053452292824138
38.489331;1.0351040875757596;0.8333313104620965;0.8050671500702555;-0.021848478206263896;-0.021107433866460596;1.0350012182283432;9.999958334691886;0.8334999439182488;-0.005993995363794959;-0.0059940007245597214;0.8053227515306576;-0.005791002607385349;0.8053453215375077
38.499331;1.0351043364265307;0.8333313587186428;0.8050673443010802;-0.02184847822831028;-0.02110743385017231;1.0350011532543997;9.999957820122772;0.8334999255839601;-0.005993995397377927;-0.005994000641771427;0.8053226173634513;-0.005791002571841267;0.8053454124371248
38.509331;1.0351045860813404;0.8333314051945554;0.8050675395187006;-0.021848478250032447;-0.02110743383525101;1.0350010888940473;9.999957263409971;0.833499906253316;-0.0059939954293123186;-0.005994000557322974;0.8053224867835891;-0.005791002534958367;0.8053455014462848
38.519331;1.0351048364018864;0.8333314500492204;0.8050677353662287;-0.021848478271603196;-0.02110743382166255;1.035001025319388;9.999956667328693;0.8334998864788574;-0.00599399545951213;-0.005994000471505599;0.8053223600991491;-0.005791002496659944;0.8053455881458126
38.529331;1.0351050872662395;0.8333314934451522;0.8050679314348382;-0.02184847829317228;-0.021107433809366055;1.0350009627371322;9.999956035299043;0.833499866815927;-0.005993995487929307;-0.005994000384639224;0.8053222377163441;-0.005791002456901733;0.8053456723291059
38.539331;1.0351053385542888;0.8333315355425251;0.8050681272243331;-0.021848478314872594;-0.021107433798304424;1.0350009014343122;9.999955371242306;0.8334998477633712;-0.0059939955145497815;-0.0059940002970670665;0.8053221200709615;-0.005791002415643569;0.8053457540222682
38.549331;1.0351055902001773;0.8333315764597024;0.8050683221320122;-0.021848478336816322;-0.02110743378839398;1.0350008418176377;9.9999546800072;0.8334998296831528;-0.005993995539382288;-0.00599400020914747;0.8053220074912865;-0.005791002372837019;0.8053458334086353
38.559331;1.0351058421807053;0.833331616299235;0.8050685154955775;-0.02184847835908993;-0.02110743377953776;1.0350007843474889;9.999953967131297;0.8334998127698343;-0.005993995562452696;-0.005994000121253989;0.805321900147025;-0.005791002328433866;0.8053459107251182
38.569331;1.0351060944598125;0.8333316551851953;0.8050687066919706;-0.02184847838175368;-0.02110743377164949;1.0350007294144081;9.999953237746052;0.8334997971116545;-0.005993995583808024;-0.005994000033769783;0.8053217981305049;-0.005791002282397147;0.8053459862263669
38.579331;1.035106346964726;0.8333316931962768;0.8050688951919917;-0.021848478404835718;-0.021107433764660084;1.03500067727521;9.99995249634814;0.83349978276814;-0.005993995603514251;-0.005993999947055595;0.8053217015554043;-0.0057910022347174355;0.8053460601834603
38.589331;1.0351065995411584;0.8333317302707318;0.8050690805314137;-0.021848478428327347;-0.02110743375851685;1.0350006280350517;9.99995174746522;0.833499769774951;-0.005993995621638745;-0.005993999861411683;0.8053216105756863;-0.005791002185425179;0.805346132829748
38.599331;1.0351068519149562;0.833331766212085;0.8050692622856446;-0.021848478452200972;-0.021107433753177886;1.0350005816777539;9.999950995745127;0.8334997581190497;-0.005993995638236666;-0.0059939997770686575;0.8053215253461734;-0.005791002134576611;0.8053462043163775
38.609331;1.0351071038014918;0.8333318007641327;0.8050694400502205;-0.021848478476439687;-0.02110743374857936;1.0350005381887273;9.999950245315278;0.8334997477832962;-0.005993995653358493;-0.005993999694208384;0.8053214459663193;-0.005791002082225;0.8053462747558624
38.619331;1.0351073551026067;0.8333318336653857;0.805069613371889;-0.02184847850104577;-0.02110743374460578;1.0350004976878098;9.999949499575695;0.833499738836373;-0.005993995667058828;-0.005993999612992829;0.8053213724089416;-0.0057910020284041835;0.8053463442803029
38.629331;1.0351076059566886;0.8333318646645362;0.805069781702953;-0.02184847852603273;-0.02110743374110445;1.0350004604500553;9.999948761720553;0.833499731461679;-0.00599399567939511;-0.005993999533579561;0.8053213044733802;-0.005791001973126205;0.8053464130508035
38.639331;1.0351078566072098;0.8333318935377116;0.8050699444451697;-0.021848478551425264;-0.02110743373791942;1.035000426788212;9.999948034874974;0.8334997258877849;-0.005993995690437258;-0.005993999456117769;0.8053212418653954;-0.005791001916394565;0.8053464812463093
38.649331;1.0351081072626727;0.8333319201184789;0.8050701010315356;-0.021848478577258478;-0.021107433734909423;1.0350003968977792;9.999947321657105;0.8334997223005887;-0.005993995700285964;-0.00599399938073476;0.8053211843587331;-0.005791001858228817;0.8053465490584146
38.659331;1.035108358029068;0.8333319443047146;0.8050702509735869;-0.02184847860355944;-0.021107433731945693;1.035000370842429;9.9999466237294;0.8334997208325168;-0.005993995709071164;-0.0059939993075424055;0.8053211318356944;-0.005791001798671081;0.8053466166745277
38.669331;1.035108608884433;0.8333319660253349;0.8050703938608201;-0.021848478630324013;-0.02110743372888821;1.0350003486835113;9.999945941271008;0.8334997216150721;-0.005993995716931733;-0.005993999236667725;0.805321084192076;-0.005791001737769681;0.8053466842519859
38.679331;1.0351088597078777;0.8333319851889125;0.8050705293781351;-0.021848478657507747;-0.021107433725548443;1.0350003305665707;9.999945272813727;0.8334997248211938;-0.0059939957240049396;-0.005993999168261092;0.8053210412578001;-0.005791001675568733;0.8053467519087961
38.689331;1.0351091103700683;0.8333320016847827;0.8050706573486336;-0.021848478685031435;-0.02110743372167294;1.035000316677316;9.99994461584042;0.8334997306511251;-0.005993995730432659;-0.005993999102470347;0.8053210027851635;-0.005791001612117016;0.8053468196950023
38.699331;1.0351093607770347;0.8333320154459272;0.8050707777243822;-0.02184847871279576;-0.021107433716965933;1.0350003071690588;9.999943967326224;0.8334997392902672;-0.005993995736368175;-0.005993999039419323;0.805320968474142;-0.005791001547487785;0.8053468875491951
38.709331;1.0351096108190085;0.8333320264484007;0.8050708905330402;-0.021848478740701463;-0.021107433711134646;1.0350003021619794;9.999943323695138;0.833499750885584;-0.0059939957419731455;-0.005993998979200708;0.8053209379975271;-0.005791001481793336;0.8053469553157176
38.719331;1.035109860345287;0.833332034622636;0.8050709958607861;-0.021848478768663266;-0.021107433703934714;1.0350003017596523;9.999942680748008;0.833499765497762;-0.005993995747411238;-0.005993998921854786;0.8053209110035238;-0.0057910014151889965;0.8053470228287265
38.729331;1.0351101092072068;0.8333320398122078;0.8050710938874946;-0.02184847879660461;-0.021107433695186095;1.0350003060198192;9.999942033972424;0.8334997830392381;-0.005993995752857004;-0.00599399886734932;0.8053208870927395;-0.0057910013478722645;0.8053470899904026
38.739331;1.0351103573131046;0.8333320418251932;0.805071184893011;-0.021848478824443365;-0.02110743368474797;1.0350003149345999;9.99994137905322;0.8334998032769741;-0.005993995758505205;-0.0059939988156150785;0.8053208658216727;-0.005791001280061126;0.8053471567634711
38.749331;1.0351106046907639;0.8333320405071872;0.8050712691870116;-0.02184847885209758;-0.02110743367250289;1.0350003284505722;9.999940712418763;0.8334998258597135;-0.005993995764546324;-0.005993998766602161;0.8053208467870038;-0.005791001211959712;0.805347223113871
38.759331;1.035110851505751;0.8333320357696303;0.8050713470211999;-0.021848478879515576;-0.021107433658380734;1.0350003464648398;9.999940031602907;0.8334998503345553;-0.005993995771137292;-0.0059939987202860135;0.8053208297057307;-0.005791001143755847;0.8053472890032809
38.769331;1.0351110979486835;0.8333320275842262;0.8050714185484271;-0.021848478906692285;-0.021107433642362766;1.0350003687663198;9.999939335257746;0.833499876202976;-0.0059939957784238595;-0.0059939986766389805;0.8053208144091366;-0.005791001075636743;0.8053473544180858
38.779331;1.0351113440619009;0.8333320159937125;0.805071483861211;-0.02184847893364145;-0.021107433624443256;1.0350003949982405;9.999938622999707;0.8334999029782624;-0.005993995786593184;-0.00599399863560802;0.8053208008108373;-0.005791001007786976;0.8053474193808253
38.789331;1.0351115896511804;0.8333320010826373;0.8050715430563796;-0.021848478960347435;-0.021107433604612834;1.0350004247001234;9.999937894940004;0.8334999301990641;-0.00599399579588377;-0.005993998597115467;0.8053207888861079;-0.005791000940382095;0.8053474839424565
38.799331;1.0351118343143089;0.8333319829025944;0.8050715962162097;-0.021848478986744066;-0.02110743358288156;1.0350004573703768;9.999937150692695;0.8334999574552366;-0.005993995806550131;-0.005993998561070933;0.8053207786050235;-0.005791000873589335;0.8053475481660244
38.809331;1.0351120775782625;0.8333319614869776;0.8050716433655684;-0.02184847901272518;-0.02110743355930292;1.0350004925114111;9.999936388615435;0.8334999843963696;-0.0059939958188425105;-0.005993998527361023;0.8053207698418419;-0.005791000807562663;0.8053476121055554
38.819331;1.0351123190703304;0.8333319369207357;0.8050716845205473;-0.0218484790381605;-0.021107433533975435;1.0350005296720468;9.999935605967778;0.8335000106785605;-0.00599399583300413;-0.005993998495832284;0.805320762355936;-0.005791000742414386;0.8053476757801322
38.829331;1.035112558544767;0.8333319093295736;0.8050717197410249;-0.021848479062915354;-0.02110743350701833;1.0350005684481196;9.99993479956242;0.8335000359688175;-0.0059939958492452395;-0.005993998466306277;0.8053207558312283;-0.005791000678177974;0.8053477391521482
38.839331;1.035112795739842;0.8333318788333548;0.8050717490877629;-0.021848479086875282;-0.0211074334785424;1.0350006084666548;9.999933966498158;0.8335000600122688;-0.005993995867708769;-0.00599399843860653;0.8053207499292024;-0.005791000614813977;0.8053478021596127
38.849331;1.0351130302572285;0.8333318455323772;0.8050717725511906;-0.02184847910995704;-0.021107433448643326;1.035000649421218;9.999933104665999;0.833500082623154;-0.005993995888462624;-0.005993998412568459;0.8053207443442851;-0.00579100055226611;0.8053478647984254
38.859331;1.0351132616226222;0.8333318095207287;0.8050717900277994;-0.021848479132107582;-0.021107433417410056;1.0350006910948402;9.999932212601;0.8335001036404315;-0.005993995911512929;-0.0059939983880504975;0.8053207388423627;-0.005791000490515929;0.8053479271358424
38.869331;1.035113489440159;0.8333317709393893;0.805071801323862;-0.02184847915330313;-0.021107433384935696;1.0350007333128348;9.99993128927676;0.8335001229309037;-0.005993995936823793;-0.005993998364953278;0.8053207332898608;-0.005791000429598325;0.8053479892407767
38.879331;1.0351137134181618;0.8333317300305638;0.8050718061543094;-0.021848479173535156;-0.021107433351332496;1.035000775881661;9.999930334339378;0.8335001403941841;-0.005993995964338777;-0.005993998343224389;0.8053207276691413;-0.00579100036958075;0.8053480511415734
38.889331;1.0351139332332127;0.8333316871455236;0.8050718041810291;-0.02184847919278137;-0.02110743331673333;1.0350008185703943;9.999929348262484;0.8335001559772865;-0.005993995993994866;-0.005993998322846373;0.8053207220504056;-0.005791000310532427;0.8053481128343981
38.899331;1.035114148419681;0.8333316427271202;0.8050717951285606;-0.021848479211001685;-0.021107433281275147;1.0350008611104684;9.99992833221303;0.8335001697167574;-0.005993996025718873;-0.0059939983038259075;0.805320716520301;-0.0057910002525150125;0.8053481743206545
38.909331;1.0351143584201055;0.8333315972582127;0.8050717788849394;-0.021848479228184597;-0.021107433245088538;1.0350009031711613;9.99992728746802;0.8335001817132366;-0.005993996059418148;-0.005993998286190818;0.805320711098553;-0.005791000195601647;0.8053482356395937
38.919331;1.0351145627044205;0.833331551182914;0.805071755478827;-0.021848479244404875;-0.021107433208293763;1.035000944349076;9.999926214461867;0.8335001920391975;-0.005993996094992162;-0.005993998269986551;0.8053207056866434;-0.005791000139899122;0.8053482968134055
38.929331;1.0351147608009477;0.8333315048695311;0.8050717249890013;-0.021848479259832188;-0.021107433170989558;1.0350009842320325;9.999925112337753;0.8335002007115457;-0.00599399613235593;-0.005993998255263751;0.8053207000985413;-0.005791000085555533;0.8053483577420063
38.939331;1.0351149522402963;0.8333314586094445;0.8050716875160788;-0.021848479274683516;-0.02110743313324254;1.0350010225043869;9.99992397947381;0.8335002077560929;-0.0059939961714406825;-0.0059939982420655685;0.8053206941446823;-0.0057910000327506626;0.8053484181856971
38.949331;1.0351151365316458;0.8333314125973632;0.8050716432112452;-0.021848479289176805;-0.021107433095096086;1.0350010589561494;9.999922814644279;0.8335002133000379;-0.005993996212170153;-0.0059939982304284675;0.8053206876692547;-0.005790999981671123;0.8053484778379085
38.959331;1.0351153132407567;0.8333313669063045;0.8050715922615794;-0.021848479303526028;-0.021107433056585866;1.0350010933772698;9.999921617874108;0.8335002176111918;-0.005993996254437304;-0.0059939982203888525;0.8053206805319048;-0.005790999932494097;0.8053485363983598
38.969331;1.0351154820563444;0.8333313214725323;0.8050715348483379;-0.02184847931794844;-0.02110743301774484;1.0350011255300189;9.999920390357397;0.833500221021108;-0.005993996298096495;-0.0059939982119814475;0.8053206725881799;-0.005790999885388617;0.8053485936147726
38.979331;1.035115642724431;0.8333312761061524;0.8050714711563722;-0.021848479332657107;-0.021107432978615455;1.035001155239737;9.999919134025408;0.8335002238167566;-0.0059939963429743665;-0.005993998205228689;0.8053206637185518;-0.005790999840507675;0.8053486492770577
38.989331;1.0351157949572443;0.8333312305692671;0.8050714013839584;-0.021848479347850447;-0.02110743293926346;1.0350011824187844;9.999917851228986;0.8335002262298664;-0.0059939963888874;-0.0059939982001299425;0.805320653916134;-0.005790999797966349;0.8053487031597426
38.999331;1.0351159384206698;0.8333311846547188;0.8050713256976796;-0.021848479363704484;-0.02110743289977756;1.03500120702178;9.999916544485858;0.8335002285119112;-0.005993996435647068;-0.005993998196659475;0.8053206433408485;-0.0057909997578237124;0.8053487549697373
39.009331;1.0351160727487208;0.8333311381709633;0.805071244182617;-0.0218484793803606;-0.02110743286026367;1.035001229085375;9.999915216480334;0.8335002309844866;-0.005993996483052673;-0.005993998194772132;0.8053206322966303;-0.005790999720085891;0.8053488043520265
39.019331;1.035116197565828;0.8333310909015887;0.8050711568545451;-0.021848479397912533;-0.021107432820837303;1.0350012487702096;9.999913870021697;0.8335002339800126;-0.005993996530886583;-0.005993998194402813;0.8053206211739414;-0.005790999684740905;0.8053488509393597
39.029331;1.0351163125639276;0.8333310426447453;0.8050710637453633;-0.02184847941640912;-0.02110743278161782;1.0350012662919608;9.999912507579786;0.8335002377237343;-0.005993996578926672;-0.005993998195451649;0.8053206103895038;-0.005790999651802534;0.8053488943982139
39.039331;1.03511641762353;0.8333309933029048;0.8050709649456927;-0.02184847943586731;-0.021107432742723493;1.0350012818642975;9.99991113097769;0.8335002422852336;-0.005993996626972904;-0.005993998197783613;0.8053206003668483;-0.005790999621335179;0.8053489344345992
39.049331;1.0351165128624902;0.8333309429315761;0.8050708605582112;-0.02184847945627514;-0.02110743270426566;1.0350012957080197;9.999909741891216;0.8335002476065516;-0.005993996674857647;-0.005993998201263192;0.8053205915512546;-0.005790999593451859;0.8053489707483933
39.059331;1.0351165985671136;0.8333308917045208;0.8050707506981399;-0.021848479477595946;-0.021107432666349547;1.035001308058538;9.999908342744948;0.8335002535373174;-0.00599399672241706;-0.0059939982057899445;0.8053205844080519;-0.005790999568284526;0.8053490029907179
39.069331;1.035116675112403;0.8333308398466092;0.8050706355366133;-0.02184847949977613;-0.02110743262907926;1.0350013191662972;9.999906937200915;0.8335002598710288;-0.005993996769451375;-0.005993998211303467;0.8053205794030225;-0.0057909995459550665;0.8053490307838801
39.079331;1.035116742902998;0.8333307876271683;0.8050705152708496;-0.02184847952272598;-0.021107432592568136;1.035001329296796;9.99990553022764;0.8335002663648572;-0.0059939968157270975;-0.0059939982177615835;0.8053205769778324;-0.005790999526576782;0.8053490537596097
39.089331;1.0351168023062125;0.8333307353790286;0.805070390060851;-0.021848479546291762;-0.02110743255695263;1.0350013387014818;9.999904127946191;0.8335002727257267;-0.005993996861016743;-0.0059939982251193905;0.8053205774949036;-0.005790999510264144;0.8053490715746238
39.099331;1.035116853621432;0.8333306834698555;0.8050702600177932;-0.02184847957027367;-0.021107432522387556;1.0350013475503366;9.999902737228725;0.8335002786192109;-0.00599399690512843;-0.005993998233336239;0.8053205811621172;-0.005790999497117755;0.8053490839373985
39.109331;1.0351168970946472;0.8333306322708558;0.8050701252406792;-0.021848479594476843;-0.02110743248901754;1.0350013559070037;9.999901365477246;0.8335002837151511;-0.005993996947922343;-0.005993998242398303;0.8053205880248754;-0.0057909994871843855;0.8053490906680466
39.119331;1.035116932964228;0.833330582130552;0.805069985876783;-0.021848479618739192;-0.021107432456945154;1.0350013638311346;9.999900020877012;0.8335002877289738;-0.005993996989329609;-0.005993998252329092;0.8053205980522617;-0.005790999480420257;0.8053490917565965
39.129331;1.035116961530138;0.8333305333249225;0.8050698421771645;-0.021848479642927594;-0.021107432426217;1.0350013715176343;9.999898712677776;0.8335002904677209;-0.005993997029351142;-0.005993998263180514;0.8053206112223794;-0.005790999476693765;0.8053490873505299
39.139331;1.0351169831581672;0.8333304860358474;0.8050696945003263;-0.02184847966693502;-0.021107432396846565;1.0350013793118527;9.99989745097011;0.8335002918945584;-0.0059939970680311086;-0.005993998275012101;0.8053206275245709;-0.005790999475823614;0.8053490776631503
39.149331;1.0351169982003123;0.8333304403710817;0.8050695432746714;-0.02184847969069226;-0.021107432368854172;1.0350013876242885;9.999896245557734;0.8335002921519021;-0.005993997105430527;-0.005993998287872019;0.8053206469197017;-0.0057909994776129525;0.8053490628812316
39.159331;1.0351170069229088;0.833330396389145;0.8050693889687917;-0.021848479714171413;-0.021107432342275308;1.0350013968918574;9.999895104221093;0.8335002915137454;-0.005993997141604959;-0.005993998301794378;0.80532066933245;-0.0057909994818736476;0.8053490431277265
39.169331;1.0351170094561009;0.8333303541357997;0.8050692320654163;-0.02184847973737722;-0.021107432317146756;1.0350014076106364;9.999894031731843;0.8335002903372533;-0.0059939971765981415;-0.005993998316807041;0.8053206946679407;-0.005790999488456119;0.8053490184542037
39.179331;1.0351170058195285;0.8333303136660155;0.805069073013647;-0.021848479760349534;-0.021107432293513112;1.035001420307649;9.999893030222205;0.8335002890386084;-0.005993997210460704;-0.00599399833292746;0.8053207228612328;-0.005790999497253995;0.8053489888302362
39.189331;1.035116996096336;0.8333302749950484;0.8050689121764991;-0.021848479783165512;-0.021107432271442194;1.0350014353880197;9.999892100050067;0.8335002880617752;-0.005993997243261811;-0.005993998350161213;0.805320753968075;-0.005790999508163749;0.805348954172525
39.199331;1.0351169805835214;0.8333302380429035;0.8050687498009381;-0.021848479805910755;-0.02110743225101754;1.0350014530260259;9.999891240363908;0.8335002878564929;-0.005993997275083892;-0.005993998368522837;0.8053207881826852;-0.005790999521053805;0.8053489144160656
39.209331;1.0351169597506156;0.8333302027038741;0.8050685860070987;-0.021848479828623823;-0.021107432232312522;1.0350014732499597;9.9998904493547;0.8335002888665791;-0.005993997306019717;-0.005993998388047045;0.8053208257523312;-0.00579099953577936;0.8053488695174394
39.219331;1.03511693409266;0.8333301689907636;0.8050684208046308;-0.021848479851267005;-0.021107432215361585;1.0350014961186889;9.999889724547351;0.8335002914917731;-0.005993997336168895;-0.00599399840877162;0.8053208669398023;-0.0057909995522160505;0.8053488193967713
39.229331;1.035116903998285;0.8333301370559913;0.8050682541499625;-0.021848479873769592;-0.021107432200147234;1.0350015218210777;9.999889063150523;0.8335002960554337;-0.005993997365636405;-0.005993998430719707;0.8053209120632746;-0.00579099957027926;0.8053487639429807
39.239331;1.035116869694131;0.8333301070888423;0.8050680859885081;-0.021848479896101048;-0.021107432186626404;1.0350015506578887;9.99988846206573;0.8335003028442243;-0.005993997394545442;-0.005993998453903755;0.805320961482881;-0.005790999589913007;0.8053487030864179
39.249331;1.0351168312887102;0.8333300792761787;0.8050679162403527;-0.021848479918292314;-0.021107432174765392;1.0350015829598045;9.999887917701523;0.8335003121865142;-0.005993997423036832;-0.005993998478338606;0.8053210155165091;-0.005790999611063375;0.8053486368627211
39.259331;1.0351167888404318;0.8333300538380773;0.8050677448015269;-0.021848479940398267;-0.021107432164530888;1.0350016189910192;9.999887426308122;0.8335003244785499;-0.005993997451236267;-0.005993998504039536;0.8053210743760951;-0.005790999633666902;0.805348565411486
39.269331;1.0351167423976246;0.8333300310252364;0.8050675715937318;-0.021848479962456417;-0.021107432155869847;1.0350016588765796;9.99988698487559;0.8335003401384026;-0.005993997479230686;-0.0059939985310020535;0.8053211381463068;-0.005790999657661132;0.8053484889072995
39.279331;1.0351166920632116;0.8333300111219668;0.8050673965860519;-0.02184847998447183;-0.021107432148726863;1.0350017025766727;9.999886592029144;0.833500359539508;-0.005993997507079845;-0.005993998559184695;0.805321206797224;-0.005790999683004199;0.8053484075065896
39.289331;1.035116638057928;0.8333299944833609;0.8050672197600335;-0.021848480006413713;-0.021107432143065714;1.0350017499083113;9.99988624852798;0.8335003829730544;-0.0059939975348346;-0.005993998588512178;0.8053212802322757;-0.005790999709680337;0.8053483213509975
39.299331;1.0351165806795037;0.8333299814974015;0.8050670410852474;-0.02184848002821193;-0.021107432138851998;1.035001800607075;9.999885957116073;0.8335004106593625;-0.0059939975625355165;-0.005993998618884753;0.8053213583107095;-0.005790999737681763;0.8053482305807231
39.309331;1.035116520222267;0.8333299724811365;0.8050668605287202;-0.021848480049768262;-0.02110743213602186;1.0350018543787711;9.999885721691214;0.8335004427975085;-0.005993997590203877;-0.005993998650186391;0.8053214408096572;-0.0057909997669960585;0.8053481353550701
39.319331;1.0351164569587714;0.8333299676226978;0.805066678038781;-0.02184848007098551;-0.021107432134489384;1.03500191090323;9.999885546227185;0.8335004796160751;-0.005993997617846687;-0.005993998682298722;0.8053215273912047;-0.005790999797613418;0.805348035892387
39.329331;1.0351163911194614;0.8333299669839151;0.8050664935057736;-0.02184848009178868;-0.021107432134181953;1.0350019698013815;9.999885433997513;0.833500521388353;-0.0059939976454690715;-0.005993998715102821;0.8053216176250667;-0.005790999829519276;0.8053479324615099
39.339331;1.0351163228882398;0.833329970513432;0.8050663067360477;-0.021848480112126294;-0.02110743213505203;1.0350020305853822;9.999885387438665;0.8335005683801479;-0.005993997673071584;-0.0059939987484645225;0.8053217110467304;-0.005790999862668096;0.8053478253049104
39.349331;1.0351162524747402;0.8333299780774134;0.8050661174480079;-0.021848480131957438;-0.02110743213707322;1.0350020926226176;9.999885408524998;0.8335006207600416;-0.005993997700628427;-0.005993998782225749;0.8053218072177513;-0.005790999896968782;0.8053477145939452
39.359331;1.0351161801458428;0.8333299895366275;0.8050659253336886;-0.02184848015123437;-0.02110743214024597;1.0350021551448387;9.99988549892385;0.8335006785843133;-0.005993997728072814;-0.005993998816207781;0.8053219057698627;-0.005790999932281027;0.805347600451991
39.369331;1.0351161061631036;0.8333300047896726;0.8050657301428109;-0.02184848016989264;-0.021107432144582793;1.0350022173125824;9.999885660066143;0.8335007418683148;-0.0059939977553104375;-0.005993998850219591;0.805322006427439;-0.0057909999684245045;0.8053474829831484
39.379331;1.0351160307026575;0.8333300237278313;0.805065531679657;-0.021848480187844486;-0.021107432150070906;1.0350022782640809;9.999885893774408;0.8335008106283676;-0.0059939977822420975;-0.005993998884064434;0.8053221090119205;-0.005791000005209208;0.8053473622689996
39.389331;1.0351159537828154;0.8333300462004571;0.805065329756734;-0.021848480204984207;-0.02110743215666963;1.0350023370985715;9.999886202540974;0.8335008848673853;-0.005993997808773661;-0.005993998917539814;0.805322213418247;-0.0057910000424605725;0.8053472383590073
39.399331;1.0351158752179075;0.8333300720749547;0.8050651242096197;-0.02184848022122025;-0.02110743216434109;1.0350023929078391;9.99988658877141;0.8335009645783062;-0.005993997834817936;-0.005993998950432021;0.8053223195538809;-0.005791000080029586;0.8053471113305545
39.409331;1.0351157946607834;0.8333301013630781;0.8050649149563842;-0.02184848023649814;-0.02110743217305906;1.035002444901158;9.9998870540983;0.8335010497824387;-0.005993997860290696;-0.005993998982520806;0.8053224272945929;-0.005791000117807805;0.8053469813965409
39.419331;1.0351157116998857;0.8333301342972816;0.8050647020414712;-0.021848480250792977;-0.02110743218279589;1.0350024924844834;9.999887599598459;0.8335011405536698;-0.005993997885104346;-0.005993999013618136;0.8053225365325941;-0.005791000155729204;0.8053468489301724
39.429331;1.0351156258828351;0.8333301712583695;0.8050644856511833;-0.021848480264102407;-0.0211074321935143;1.0350025352584542;9.999888226247306;0.833501236997162;-0.005993997909165247;-0.0059939990436188185;0.8053226472674166;-0.005791000193747235;0.8053467143936056
39.439331;1.0351155366955433;0.8333302126368631;0.8050642660806017;-0.021848480276448097;-0.02110743220516687;1.0350025730095063;9.999888935183453;0.8335013391787873;-0.005993997932363558;-0.005993999072508615;0.8053227596401936;-0.005791000231827108;0.8053465782555811
39.449331;1.035115443607734;0.8333302587675726;0.8050640436415346;-0.02184848028786838;-0.0211074322177015;1.0350026056644581;9.99988972838996;0.8335014470565811;-0.005993997954562257;-0.005993999100325735;0.8053228739250217;-0.005791000269953957;0.8053464409234272
39.459331;1.0351153461512392;0.8333303099029133;0.8050638185783575;-0.02184848029839453;-0.021107432231054934;1.0350026332095092;9.999890609158598;0.8335015604953342;-0.00599399797560646;-0.005993999127117169;0.8053229904882656;-0.00579100030812584;0.8053463027038584
39.469331;1.035115243960603;0.8333303661523522;0.8050635910462345;-0.02184848030802671;-0.021107432245133558;1.0350026556340166;9.999891581364013;0.8335016793170734;-0.005993997995350525;-0.005993999152918183;0.8053231096982683;-0.005791000346342257;0.80534616384753
39.479331;1.035115136799782;0.8333304274595341;0.805063361127164;-0.021848480316732956;-0.0211074322598202;1.0350026728853672;9.999892648654134;0.8335018032958951;-0.005993998013691169;-0.005993999177759603;0.8053232318466358;-0.0057910003846049175;0.8053460246420776
39.489331;1.0351150246096663;0.8333304936840774;0.8050631288299023;-0.021848480324453735;-0.021107432275007592;1.0350026848435543;9.999893814137847;0.8335019321436692;-0.005993998030580755;-0.005993999201695245;0.8053233571398407;-0.005791000422918372;0.8053458854465081
39.499331;1.0351149075114905;0.8333305647104929;0.8050628940671343;-0.021848480331095915;-0.021107432290623562;1.0350026913297166;9.999895079699565;0.833502065528662;-0.005993998046002949;-0.005993999224814084;0.8053234857544955;-0.005791000461276117;0.8053457466547355
39.509331;1.035114785727112;0.8333306404840888;0.8050626566669252;-0.021848480336542155;-0.021107432306635858;1.0350026921518996;9.999896445189025;0.8335022030626152;-0.00599399805994635;-0.005993999247211441;0.805323617892465;-0.005791000499648217;0.8053456086181057
39.519331;1.0351146594945315;0.8333307209906426;0.8050624163913128;-0.021848480340670162;-0.021107432323039098;1.035002687212438;9.999897908660214;0.8335023442623049;-0.005993998072409047;-0.005993999268954863;0.8053237537711329;-0.005791000537983292;0.8053454715400395
39.529331;1.0351145290283155;0.8333308062463831;0.8050621729069417;-0.02184848034335764;-0.021107432339824945;1.0350026765892726;9.999899467623667;0.8335024885963008;-0.0059939980834134085;-0.005993999290097216;0.8053238935869514;-0.005791000576208235;0.805345335411194
39.539331;1.0351143945138384;0.8333308962679049;0.805061925804409;-0.02184848034449427;-0.021107432356950947;1.035002660491087;9.999901119815162;0.8335026356052406;-0.005993998092997691;-0.0059939993107361944;0.805324037524377;-0.005791000614226525;0.8053452000599721
39.549331;1.035114256116409;0.8333309909890105;0.8050616747089195;-0.021848480344006493;-0.021107432374333938;1.0350026391729843;9.999902863016088;0.833502784946163;-0.005993998101192796;-0.00599399933104947;0.8053241857705917;-0.005791000651927819;0.805345065264783
39.559331;1.0351141139883517;0.8333310902362631;0.8050614193573405;-0.021848480341862226;-0.02110743239186613;1.0350026129245848;9.99990469475478;0.8335029363339971;-0.005993998108014118;-0.005993999351265397;0.8053243384844854;-0.005791000689200826;0.8053449308036048
39.569331;1.0351139683064794;0.8333311938270584;0.8050611595675289;-0.021848480338047073;-0.02110743240943456;1.0350025820679483;9.999906611936861;0.8335030894880358;-0.005993998113464108;-0.0059939993716265185;0.8053244957683736;-0.0057910007259433195;0.8053447964421552
39.579331;1.0351138193508236;0.8333313016447274;0.8050608951658349;-0.02184848033252216;-0.021107432426939347;1.0350025468809378;9.999908610334145;0.833503244143689;-0.00599399811754697;-0.005993999392375715;0.8053246576473406;-0.0057910007620725285;0.805344661944772
39.589331;1.0351136674961154;0.8333314135941684;0.805060625981308;-0.021848480325183765;-0.02110743244431112;1.0350025075675715;9.999910684324519;0.8335034001086652;-0.005993998120305791;-0.005993999413735343;0.8053248240343205;-0.005791000797534197;0.8053445270907557
39.599331;1.0351135130560065;0.8333315295488863;0.8050603519145426;-0.02184848031586434;-0.02110743246152329;1.0350024643766191;9.999912826652883;0.8335035572872899;-0.005993998121840683;-0.005993999435887967;0.8053249947197697;-0.005791000832311155;0.8053443916545352
39.609331;1.0351133561770778;0.8333316493390589;0.8050600729932429;-0.021848480304379043;-0.02110743247858946;1.0350024176803414;9.999915028312689;0.8335037156377844;-0.0059939981222808195;-0.005993999458969215;0.8053251693872457;-0.005791000866422244;0.8053442554028777
39.619331;1.035113196927512;0.8333317727041619;0.805059789367818;-0.021848480290565374;-0.021107432495545253;1.0350023678832851;9.99991727935472;0.8335038751247014;-0.005993998121744184;-0.005993999483059533;0.8053253476624582;-0.005791000899895017;0.8053441181214354
39.629331;1.0351130354492923;0.8333318992306071;0.8050595012872931;-0.021848480274283606;-0.021107432512435634;1.0350023153041426;9.999919570209741;0.8335040356919177;-0.0059939981203062966;-0.005993999508193066;0.8053255291885434;-0.00579100093272926;0.8053439796104074
39.639331;1.03511287200481;0.8333320283675546;0.8050592091046953;-0.021848480255406106;-0.021107432529318907;1.035002260132402;9.999921892615445;0.8335041972400183;-0.005993998117971123;-0.005993999534394582;0.8053257136423098;-0.005791000964876301;0.8053438396640191
39.649331;1.0351127069221917;0.8333321595219874;0.805058913272222;-0.0218484802338208;-0.02110743254626529;1.0350022024441003;9.999924239917805;0.8335043596361461;-0.00599399811465915;-0.005993999561710335;0.8053259006861331;-0.005791000996243766;0.8053436981115493
39.659331;1.035112540546612;0.8333322921516284;0.8050586142929567;-0.021848480209432197;-0.02110743256333912;1.0350021422554758;9.999926606618239;0.8335045227528671;-0.005993998110232176;-0.005993999590206276;0.8053260899420298;-0.0057910010267329184;0.8053435549219833
39.669331;1.035112373210604;0.8333324258352101;0.8050583126965326;-0.021848480182158146;-0.021107432580595165;1.0350020795725314;9.999928987934663;0.8335046865131283;-0.005993998104529143;-0.0059939996199484214;0.8053262810191051;-0.005791001056280869;0.8053434102588015
39.679331;1.0351122051667032;0.8333325603575957;0.8050580090300326;-0.02184848015193486;-0.02110743259809783;1.0350020144422953;9.999931380175596;0.8335048509386118;-0.005993998097387606;-0.005993999650991668;0.8053264735221088;-0.005791001084869925;0.8053432644217725
