time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.689331;1.0351120365464548;0.8333326957836686;0.8050577037920329;-0.021848480118716502;-0.021107432615931558;1.0350019469813667;9.999933781119925;0.8335050161661555;-0.005993998088671972;-0.005993999683382788;0.8053266669977556;-0.0057910011125087415;0.8053431177655176
39.699331;1.0351118673915023;0.833332832441185;0.8050573973765364;-0.021848480082476886;-0.021107432634187604;1.0350018772950622;9.999936189599673;0.8335051824315637;-0.005993998078309054;-0.005993999717167054;0.8053268608881792;-0.005791001139204676;0.8053429706726509
39.709331;1.0351116976522212;0.8333329707919441;0.8050570900983881;-0.021848480043223522;-0.021107432652937953;1.0350018053958736;9.999938604513611;0.8335053500504425;-0.005993998066292891;-0.005993999752381925;0.8053270545508773;-0.005791001164942211;0.8053428235543025
39.719331;1.0351115271453906;0.8333331113017577;0.8050567822411239;-0.021848480001001425;-0.021107432672209984;1.0350017312372457;9.999941024038062;0.8335055193756772;-0.005993998052656268;-0.0059939997890447365;0.8053272473272158;-0.005791001189672079;0.8053426768222781
39.729331;1.035111355595645;0.8333332543935597;0.8050564740729065;-0.02184847995589003;-0.02110743269198163;1.0350016547580825;9.99994344573091;0.8335056907297448;-0.0059939980374516645;-0.0059939998271608804;0.8053274385945216;-0.005791001213307473;0.8053425308167902
39.739331;1.0351111827409734;0.8333334004130053;0.8050561658532185;-0.021848479907999232;-0.021107432712206373;1.0350015759160571;9.999945866920937;0.8335058643657381;-0.005993998020757893;-0.005993999866728007;0.8053276277826842;-0.005791001235732317;0.8053423857515645
39.749331;1.0351110083717339;0.8333335495728602;0.805055857876775;-0.021848479857453806;-0.021107432732838823;1.0350014947415973;9.999948284651406;0.833506040472286;-0.005993998002676696;-0.0059939999077118725;0.8053278143754627;-0.005791001256814887;0.8053422417497358
39.759331;1.0351108323310547;0.8333337019479377;0.8050555505309324;-0.021848479804377763;-0.021107432753834116;1.0350014113198416;9.999950695998562;0.8335062191707601;-0.005993997983310042;-0.005993999950041613;0.8053279978863392;-0.005791001276420482;0.8053420989484851
39.769331;1.0351106545399757;0.8333338575092144;0.8050552443046738;-0.02184847974889135;-0.021107432775132356;1.035001325686684;9.99995309890097;0.8335064004973701;-0.005993997962752075;-0.005993999993645107;0.8053281778519048;-0.00579100129442941;0.8053419575794862
39.779331;1.0351104749573152;0.8333340161353171;0.8050549397589549;-0.021848479691122736;-0.02110743279664694;1.035001237747176;9.999955492072768;0.8335065844181316;-0.005993997941096283;-0.005994000038482196;0.8053283538597356;-0.005791001310743945;0.8053418179852418
39.789331;1.035110293475687;0.8333341776453276;0.8050546375092371;-0.021848479631226027;-0.021107432818272594;1.0350011472906246;9.999957874010175;0.8335067708583286;-0.005993997918431513;-0.00599400008455386;0.8053285255460935;-0.00579100132527158;0.8053416806159461
39.799331;1.0351101099091795;0.8333343418786288;0.8050543382404843;-0.021848479569387392;-0.02110743283991785;1.0350010540585277;9.999960242597416;0.833506959702754;-0.005993997894831292;-0.005994000131894334;0.8053286925827788;-0.005791001337901427;0.8053415460329915
39.809331;1.035109924068641;0.8333345087512515;0.8050540427112562;-0.021848479505816046;-0.02110743286153652;1.0350009577506447;9.999962595523787;0.833507150803773;-0.005993997870360448;-0.005994000180543811;0.8053288546887927;-0.005791001348492577;0.8053414148999919
39.819331;1.035109735812807;0.8333346782440285;0.8050537517244526;-0.021848479440723826;-0.02110743288313057;1.0350008579576369;9.999964930692794;0.8335073440182862;-0.0059939978450988295;-0.005994000230513207;0.8053290116323029;-0.0057910013568902565;0.8053412879426649
39.829331;1.0351095450856849;0.8333348503464312;0.8050534661062523;-0.021848479374305455;-0.021107432904738526;1.0350007541542;9.999967246492597;0.8335075392321961;-0.005993997819166722;-0.005994000281774979;0.8053291632181027;-0.005791001362957924;0.8053411658835857
39.839331;1.0351093519173387;0.8333350250118141;0.8050531866818891;-0.021848479306741584;-0.021107432926423742;1.0350006457849568;9.999969541966255;0.8335077363499893;-0.0059939977927417655;-0.005994000334266875;0.8053293092630166;-0.005791001366589104;0.8053410493848916
39.849331;1.0351091563335286;0.8333352021480915;0.8050529142053341;-0.021848479238211423;-0.021107432948250463;1.0350005323079703;9.999971816716497;0.8335079352448029;-0.0059939977660451015;-0.005994000387880961;0.8053294495916201;-0.0057910013677092325;0.8053409390043996
39.859331;1.0351089582895485;0.8333353816430848;0.8050526492669787;-0.02184847916889922;-0.021107432970269558;1.0350004131899373;9.999974070980873;0.8335081356989302;-0.005993997739295186;-0.005994000442469255;0.8053295841384694;-0.005791001366294826;0.8053408351797955
39.869331;1.0351087577043816;0.833335563421603;0.8050523922468166;-0.021848479099010013;-0.02110743299253393;1.0350002879472546;9.999976306014887;0.8335083373996744;-0.00599399771267998;-0.005994000497871065;0.8053297130647583;-0.005791001362383232;0.805340738267436
39.879331;1.035108554471321;0.8333357474997366;0.8050521433360561;-0.02184847902878158;-0.02110743301511989;1.0350001562174604;9.999978524212795;0.8335085400002377;-0.005993997686365243;-0.00599400055391822;0.8053298367161555;-0.005791001356050147;0.805340648566342
39.889331;1.0351083484109511;0.8333359339965275;0.8050519025777949;-0.021848478958482544;-0.021107433038140555;1.0350000177659124;9.999980729032014;0.8335087431590485;-0.00599399766050003;-0.005994000610429634;0.8053299554935098;-0.00579100134738511;0.8053405662601745
39.899331;1.035108139307566;0.8333361231016665;0.8050516699037655;-0.021848478888416664;-0.021107433061735074;1.034999872383065;9.999982924876624;0.8335089464947074;-0.005993997635216224;-0.0059940006672327545;0.8053300697673547;-0.005791001336495426;0.8053404913263602
39.909331;1.0351079270239105;0.8333363150173637;0.8050514451974602;-0.021848478818908657;-0.021107433086017046;1.0349997197928091;9.999985116672663;0.8335091495393683;-0.005993997610642263;-0.005994000724183846;0.8053301798452467;-0.00579100132353406;0.8053404235096735
39.919331;1.035107711521931;0.833336509880663;0.8050512283522513;-0.021848478750245016;-0.021107433111022103;1.034999559668889;9.999987309280398;0.8335093517537251;-0.005993997586916255;-0.005994000781155786;0.8053302859871959;-0.0057910013087194906;0.805340362401999
39.929331;1.0351074927851867;0.8333367076920366;0.8050510192804775;-0.021848478682625978;-0.021107433136706436;1.0349993916916618;9.999989506922956;0.8335095525440469;-0.00599399756418344;-0.005994000838027896;0.8053303884282417;-0.005791001292326259;0.8053403075579333
39.939331;1.0351072707870244;0.8333369082916738;0.8050508179258304;-0.021848478616185277;-0.0211074331629946;1.0349992155820682;9.9999917129824;0.8335097512728551;-0.005993997542592912;-0.005994000894689199;0.80533048736338;-0.005791001274660193;0.8053402585556958
39.949331;1.0351070455520266;0.8333371113891824;0.8050506242958618;-0.02184847855103524;-0.021107433189833203;1.0349990310862531;9.999993930509763;0.8335099472885655;-0.0059939975222935375;-0.005994000951023149;0.8053305829340093;-0.005791001256021828;0.8053402149994004
39.959331;1.0351068172551805;0.8333373166208363;0.8050504384475182;-0.02184847848727952;-0.021107433217212253;1.0349988379144222;9.999996162461132;0.8335101399282931;-0.005993997503414323;-0.005994001006897776;0.805330675235208;-0.005791001236661094;0.805340176525228
39.969331;1.0351065862574909;0.8333375235899781;0.8050502604375775;-0.021848478425013432;-0.021107433245162146;1.034998635703665;9.99999841093585;0.8335103285028892;-0.005993997486055362;-0.005994001062190275;0.8053307643203045;-0.0057910012167560814;0.8053401428477962
39.979331;1.035106353044959;0.8333377318655273;0.8050500903117577;-0.021848478364321626;-0.021107433273756287;1.034998424035961;10.000000676737525;0.8335105123551113;-0.0059939974703049174;-0.005994001116801494;0.8053308502222932;-0.005791001196431232;0.8053401138193677
39.989331;1.035106118176657;0.833337940980595;0.805049928108225;-0.02184847830524684;-0.021107433303121304;1.0349982024818065;10.000002960063558;0.8335106909647416;-0.00599399745624205;-0.005994001170634338;0.8053309329933064;-0.005791001175801707;0.8053400894742918
39.999331;1.0351058822863486;0.8333381504695068;0.8050497738260788;-0.02184847824776421;-0.021107433333431607;1.0349979706601282;10.000005261261562;0.8335108639652284;-0.005993997443908501;-0.005994001223582315;0.8053310127285391;-0.0057910011550179;0.8053400700316669
40.009331;1.0351056460652628;0.8333383599257462;0.8050496274188745;-0.021848478191800805;-0.021107433364883313;1.034997728337337;10.000007581496014;0.8335110310729219;-0.005993997433289846;-0.005994001275560086;0.8053310895746582;-0.005791001134272477;0.8053400558329339
40.019331;1.0351054102125368;0.8333385690544227;0.8050494888553978;-0.02184847813726118;-0.021107433397671498;1.0349974755586575;10.000009923718341;0.8335111920541167;-0.0059939974243196316;-0.0059940013265385355;0.8053311637346747;-0.005791001113762158;0.8053400472475667
40.029331;1.0351051753828915;0.8333387776683095;0.8050493581844984;-0.021848478084032445;-0.021107433431981317;1.0349972126778813;10.000012292908;0.8335113467586016;-0.00599399741687595;-0.005994001376542148;0.8053312354630681;-0.0057910010936441875;0.805340044597851
40.039331;1.0351049421567458;0.8333389855930528;0.8050492355331376;-0.02184847803199661;-0.02110743346798035;1.0349969402165142;10.000014695262296;0.8335114951539214;-0.005993997410780203;-0.005994001425625991;0.8053313050317755;-0.005791001074011631;0.8053400481376912
40.049331;1.0351047110546245;0.8333391925595105;0.805049121042542;-0.021848477981042037;-0.021107433505797975;1.034996658730424;10.000017137351527;0.8335116373355557;-0.005993997405827763;-0.005994001473866578;0.8053313726619051;-0.005791001054881063;0.8053400580665797
40.059331;1.0351044825407185;0.8333393981866989;0.8050490148386946;-0.021848477931048462;-0.02110743354549985;1.0349963687775534;10.000019625428598;0.8335117735333475;-0.005993997401831283;-0.005994001521357159;0.8053314384524528;-0.005791001036204081;0.8053400744989159
40.069331;1.0351042569984077;0.833339602052166;0.8050489170637911;-0.021848477881879855;-0.021107433587097876;1.0349960709024786;10.00002216463595;0.8335119040927578;-0.005993997398652112;-0.0059940015681922395;0.8053315023647662;-0.005791001017905954;0.8053400974181999
40.079331;1.0351040347687481;0.8333398037657216;0.8050488278670196;-0.021848477833409125;-0.02110743363059864;1.034995765633783;10.000024758902619;0.8335120293891927;-0.0059939973962147754;-0.005994001614470606;0.8053315642685898;-0.005791000999921821;0.8053401267067707
40.089331;1.035103816238008;0.8333400030149264;0.8050487473396364;-0.021848477785533824;-0.021107433676029585;1.0349954535102825;10.00002741202134;0.8335121497189798;-0.0059939973944876605;-0.00599400166032151;0.8053316239777261;-0.005791000982214075;0.8053401622102188
40.099331;1.0351036018389257;0.8333401996104807;0.8050486754861703;-0.021848477738167126;-0.021107433723412453;1.0349951350864741;10.000030128643926;0.8335122652567438;-0.005993997393433694;-0.005994001705911457;0.8053316812849437;-0.005791000964779968;0.8053402037926453
40.109331;1.03510339195082;0.8333403934893013;0.8050486122928074;-0.02184847769124054;-0.02110743377272116;1.034994810887564;10.000032914075275;0.8335123760856394;-0.005993997392975471;-0.005994001751427762;0.8053317360273246;-0.005791000947656745;0.8053402513817891
40.119331;1.0351031868218459;0.8333405846232013;0.8050485578416673;-0.02184847764473068;-0.021107433823871168;1.0349944813594196;10.000035773462693;0.8335124822455154;-0.005993997392999884;-0.005994001797055992;0.8053317881048601;-0.005791000930919685;0.8053403049804697
40.129331;1.0351029865904113;0.8333407729068744;0.8050485123185587;-0.021848477598680905;-0.02110743387674266;1.0349941468874564;10.000038711331815;0.833512583780177;-0.005993997393395846;-0.005994001842951956;0.8053318374585278;-0.005791000914664436;0.8053403646556065
40.139331;1.0351027913710116;0.833340958138227;0.8050484758998968;-0.021848477553191244;-0.021107433931208626;1.0349938078878316;10.000041731349716;0.833512680768132;-0.005993997394096732;-0.005994001889223146;0.8053318840483654;-0.005791000898979726;0.8053404305047485
40.149331;1.0351026012990676;0.8333411400844356;0.8050484486904255;-0.02184847750838214;-0.02110743398715343;1.0349934649471615;10.000044835920779;0.8335127733175135;-0.005993997395076807;-0.005994001935926416;0.8053319277828468;-0.005791000883932807;0.8053405026229697
40.159331;1.0351024165028522;0.8333413185450512;0.8050484307826689;-0.021848477464359136;-0.02110743404448156;1.034993118927832;10.00004802584477;0.8335128615397887;-0.0059939973963006495;-0.005994001983069353;0.8053319684695532;-0.005791000869576375;0.8053405811182397
40.169331;1.0351022370925103;0.833341493368082;0.8050484223316208;-0.021848477421199462;-0.02110743410311661;1.0349927709096545;10.000051300299711;0.8335129454898018;-0.005993997397685859;-0.005994002030618451;0.8053320058592193;-0.005791000855961627;0.8053406661043145
40.179331;1.0351020631643615;0.8333416644171563;0.805048423545172;-0.021848477378955018;-0.021107434162987743;1.0349924220722515;10.000054657288937;0.8335130250943524;-0.00599399739910919;-0.005994002078519344;0.8053320396908434;-0.005791000843144179;0.805340757642357
40.189331;1.0351018947714465;0.833341831546201;0.8050484346125153;-0.021848477337649757;-0.021107434224009264;1.034992073671711;10.000058094367608;0.8335131001623289;-0.0059939974004349795;-0.0059940021267144055;0.8053320696927624;-0.005791000831183364;0.8053408557424936
40.199331;1.0351017319216065;0.8333419946380638;0.8050484556427805;-0.02184847729727999;-0.021107434286072525;1.0349917270450046;10.000061608696354;0.8335131704705159;-0.005993997401537854;-0.005994002175142518;0.8053320955669507;-0.005791000820144541;0.8053409604074672
40.209331;1.035101574587781;0.8333421536454991;0.8050484866228772;-0.021848477257836212;-0.021107434349052608;1.0349913835979314;10.00006519646307;0.8335132358405245;-0.005993997402314475;-0.005994002223728551;0.8053321169815496;-0.005791000810113704;0.8053410716304953
40.219331;1.0351014226849031;0.8333423085615715;0.8050485273777792;-0.021848477219321486;-0.021107434412818073;1.0349910447598851;10.000068853132666;0.8335132961924937;-0.005993997402696933;-0.005994002272380944;0.8053321335965904;-0.00579100080120334;0.8053411894021619
40.229331;1.035101276098616;0.8333424593360294;0.8050485775500416;-0.02184847718175226;-0.02110743447724351;1.034990711888227;10.000072574397661;0.8335133515850826;-0.005993997402659161;-0.005994002320995543;0.8053321451157701;-0.005791000793517169;0.8053413137340892
40.239331;1.0351011347822383;0.8333426058066369;0.8050486366091051;-0.021848477145163723;-0.02110743454222417;1.0349903862180883;10.000076356328726;0.8335134022051589;-0.005993997402201582;-0.005994002369456261;0.8053321513655508;-0.00579100078710945;0.8053414446415444
40.249331;1.0351009988245479;0.8333427476964619;0.8050487039030029;-0.02184847710961561;-0.021107434607674242;1.0349900688521383;10.000080194994847;0.8335134483001049;-0.005993997401325442;-0.005994002417644332;0.8053321523776439;-0.0057910007819929775;0.8053415821273205
40.259331;1.0351008684599938;0.8333428846726804;0.8050487787580002;-0.021848477075176887;-0.021107434673502325;1.034989760691435;10.00008408671552;0.8335134901123884;-0.005993997400008473;-0.005994002465471639;0.8053321483982562;-0.005791000778166058;0.8053417261834468
40.269331;1.03510074404427;0.8333430164342134;0.8050488605660628;-0.021848477041900544;-0.021107434739601444;1.0349894623822116;10.000088028391719;0.8335135278518541;-0.005993997398192304;-0.005994002512910953;0.8053321398089549;-0.005791000775619599;0.805341876765511
40.279331;1.0351006259983355;0.8333431427819905;0.8050489488023547;-0.02184847700981304;-0.021107434805870694;1.0349891743619788;10.000092017056316;0.8335135617005774;-0.005993997395803612;-0.005994002559978747;0.8053321270012405;-0.0057910007743360034;0.8053420337459164
40.289331;1.035100514768331;0.833343263650727;0.8050490430007966;-0.02184847697892046;-0.021107434872234463;1.0349888969194172;10.000096049116049;0.8335135918406051;-0.005993997392796716;-0.005994002606684394;0.8053321102734424;-0.005791000774280149;0.8053421968876391
40.299331;1.035100410826422;0.8333433791239869;0.8050491427572509;-0.021848476949216534;-0.021107434938652993;1.0349886302232645;10.000100119772025;0.833513618475347;-0.00599399738915729;-0.005994002652994469;0.8053320898444049;-0.005791000775375207;0.805342365851167
40.309331;1.035100314642627;0.8333434894304064;0.805049247773031;-0.02184847692067781;-0.021107435005135924;1.0349883743520967;10.000104222724765;0.8335136418188661;-0.0059939973848507;-0.005994002698837247;0.8053320659316391;-0.005791000777482045;0.8053425402126734
40.319331;1.0351002266155516;0.8333435948840944;0.8050493578686095;-0.021848476893247575;-0.02110743507173847;1.034988129296629;10.00010835031352;0.8335136620646156;-0.005993997379774415;-0.005994002744136406;0.8053320387405876;-0.005791000780396542;0.8053427194756101
40.329331;1.0351001470141798;0.8333436957813356;0.8050494729274186;-0.02184847686682545;-0.02110743513853212;1.0349878949460605;10.000112493903815;0.8335136793706365;-0.005993997373765597;-0.005994002788826592;0.8053320084135693;-0.005791000783863599;0.805342903069753
40.339331;1.035100075944719;0.8333437923294491;0.8050495928272814;-0.02184847684128119;-0.021107435205571703;1.0349876711329007;10.000116644221162;0.8335136938722317;-0.005993997366650689;-0.00599400283281856;0.8053319750537093;-0.005791000787607164;0.8053430903558372
40.349331;1.0351000133496886;0.8333438846655691;0.805049717410961;-0.021848476816485857;-0.02110743527287529;1.0349874577031688;10.000120791727385;0.8335137057212729;-0.0059939973582815885;-0.005994002875946835;0.8053319387552125;-0.005791000791364327;0.8053432806668523
40.359331;1.0350999590452081;0.8333439729327387;0.8050498464889116;-0.021848476792326554;-0.021107435340422986;1.0349872545078111;10.000124927246988;0.8335137151596325;-0.0059939973485413495;-0.005994002917948108;0.8053318995928325;-0.005791000794897707;0.8053434733770386
40.369331;1.0350999128168714;0.8333440573076408;0.8050499798785978;-0.02184847676869928;-0.021107435408165186;1.0349870613036847;10.00012904244644;0.8335137225491623;-0.005993997337343874;-0.005994002958476109;0.8053318576081077;-0.005791000797975338;0.805343667978078
40.379331;1.0350998745469513;0.8333441379565424;0.805050117467077;-0.021848476745505645;-0.02110743547602591;1.034986877666809;10.000133129598705;0.8335137282911259;-0.005993997324623806;-0.005994002997138843;0.8053318127716702;-0.005791000800345502;0.8053438641469581
40.389331;1.0350998442306658;0.8333442150189891;0.8050502592281076;-0.021848476722667026;-0.02110743554391104;1.034986703011135;10.0001371811585;0.8335137327551142;-0.005993997310320916;-0.005994003033549992;0.8053317649727734;-0.005791000801746277;0.8053440617438636
40.399331;1.0350998218648888;0.8333442886640533;0.8050504051774023;-0.021848476700142973;-0.021107435611721567;1.034986536690436;10.000141190045637;0.8335137363200437;-0.005993997294387341;-0.005994003067379913;0.8053317141070678;-0.005791000801949581;0.8053442607196929
40.409331;1.0350998073673208;0.8333443591340188;0.8050505553202885;-0.02184847667792896;-0.02110743567934901;1.0349863780953243;10.0001451502733;0.833513739409379;-0.005993997276808869;-0.005994003098380101;0.8053316601262648;-0.005791000800798844;0.8053444610236655
40.419331;1.0350998005621925;0.8333444266982512;0.8050507096106355;-0.021848476656027287;-0.021107435746671403;1.03498622666798;10.00014905693005;0.8335137424368566;-0.005993997257610323;-0.005994003126364149;0.8053316029490944;-0.005791000798218716;0.8053446625663021
40.429331;1.0350998011693728;0.8333444915751709;0.805050867901096;-0.021848476634409177;-0.021107435813579233;1.0349860818297174;10.000152905652728;0.8335137457582651;-0.005993997236837409;-0.005994003151162708;0.8053315423965366;-0.005791000794210737;0.8053448652271555
40.439331;1.035099808797998;0.8333445539158175;0.8050510299222464;-0.02184847661300456;-0.021107435880000518;1.0349859429183759;10.000156692158457;0.8335137496602353;-0.005993997214540302;-0.005994003172591256;0.8053314782696277;-0.0057910007888356055;0.8053450688862036
40.449331;1.0350998229567412;0.8333446138437306;0.8050511953408088;-0.02184847659173244;-0.021107435945898766;1.0349858091942907;10.000160411728652;0.8335137543450535;-0.005993997190785234;-0.005994003190456081;0.8053314104642711;-0.005791000782176178;0.805345273405418
40.459331;1.0350998430639204;0.83334467149731;0.8050513638678682;-0.02184847657052644;-0.02110743601126202;1.034985679899716;10.000164059078207;0.8335137599429793;-0.005993997165683955;-0.005994003204586051;0.8053313390306127;-0.005791000774308754;0.805345478531033
40.469331;1.0350998684769597;0.8333447270245685;0.8050515353712775;-0.021848476549335978;-0.021107436076083386;1.0349855543705055;10.000167629011381;0.8335137665321735;-0.005993997139423148;-0.005994003214847727;0.8053312641985652;-0.005791000765305293;0.8053456838064127
40.479331;1.0350998986111988;0.8333447805131841;0.8050517099284344;-0.021848476528126864;-0.02110743614032381;1.0349854321201613;10.000171117117999;0.8335137740808435;-0.005993997112270783;-0.005994003221140345;0.8053311864119882;-0.0057910007552415405;0.8053458885705781
40.489331;1.0350999330881003;0.8333448319229644;0.8050518877715432;-0.021848476506876022;-0.021107436203887907;1.034985312822633;10.000174519851079;0.833513782351395;-0.00599399708453404;-0.005994003223405946;0.8053311063458712;-0.005791000744194257;0.8053460920464746
40.499331;1.0350999717549096;0.833344881101211;0.8050520691773208;-0.021848476485564233;-0.02110743626664099;1.0349851963006973;10.000177834115474;0.8335137908761455;-0.005993997056500082;-0.005994003221638475;0.8053310248205171;-0.005791000732241142;0.8053462934487501
40.509331;1.0351000145951694;0.833344927861454;0.805052254375016;-0.021848476464177667;-0.021107436328437108;1.0349850825916145;10.00018105699926;0.8335137990179453;-0.005993997028411264;-0.005994003215856415;0.8053309426588715;-0.0057910007194642635;0.8053464920147319
40.519331;1.0351000615966135;0.8333449720353489;0.8050524435306587;-0.0218484764426957;-0.021107436389120538;1.0349849719871396;10.000184185994812;0.8335138060841246;-0.005993997000475309;-0.005994003206065671;0.8053308606102683;-0.005791000705961948;0.8053466870161959
40.529331;1.0351001125639763;0.8333450134629735;0.8050526368072006;-0.021848476421089835;-0.021107436448520693;1.0349848649533968;10.000187219259276;0.8335138114390719;-0.00599399697288428;-0.00599400319225903;0.8053307793449196;-0.005791000691857979;0.8053468778240234
40.539331;1.0351001670149425;0.8333450519653071;0.8050528343947554;-0.021848476399376534;-0.02110743650647211;1.0349847619570844;10.000190155308731;0.8335138145463263;-0.005993996945816351;-0.00599400317445055;0.8053306994961992;-0.00579100067727695;0.8053470639159178
40.549331;1.0351002242827536;0.8333450873168081;0.8050530364622174;-0.021848476377667826;-0.021107436562843408;1.0349846633357889;10.00019299230841;0.8335138149388492;-0.005993996919425317;-0.0059940031526969405;0.805330621724222;-0.005791000662315035;0.8053472447719588
40.559331;1.0351002836806076;0.833345119191435;0.8050532431114714;-0.021848476356154212;-0.02110743661754756;1.0349845693299586;10.000195727881268;0.8335138121426079;-0.005993996893853149;-0.005994003127087562;0.8053305467274011;-0.0057910006470581615;0.8053474197710689
40.569331;1.0351003445866096;0.8333451471269233;0.8050534543633979;-0.021848476335055475;-0.021107436670526322;1.0349844801730688;10.000198360043962;0.833513805619615;-0.005993996869248562;-0.005994003097742013;0.8053304751759027;-0.005791000631623934;0.805347588183287
40.579331;1.0351004064531848;0.8333451705919113;0.8050536701247287;-0.02184847631458698;-0.021107436721723646;1.0349843961086735;10.00020088879146;0.8335137948013415;-0.005993996845753886;-0.005994003064817193;0.8053304076058398;-0.00579100061615359;0.8053477492418953
40.589331;1.0351004687907586;0.833345189092235;0.8050538901572701;-0.021848476294935255;-0.021107436771083322;1.0349843174093991;10.000203316625687;0.8335137791622996;-0.005993996823485674;-0.005994003028486861;0.805330344340543;-0.005791000600756824;0.8053479022183181
40.599331;1.0351005311769303;0.8333452022030118;0.8050541140869043;-0.02184847627624171;-0.021107436818575957;1.0349842443935389;10.00020564703751;0.8335137582872846;-0.005993996802533862;-0.0059940029889129455;0.805330285502842;-0.005791000585496994;0.8053480464690724
40.609331;1.0351005932507742;0.8333452095739782;0.805054341408709;-0.021848476258613032;-0.02110743686421385;1.0349841773691346;10.000207882579632;0.833513731937414;-0.00599399678296772;-0.005994002946258469;0.8053302311120089;-0.005791000570426142;0.8053481814759132
40.619331;1.035100654700236;0.8333452109815943;0.805054571499462;-0.02184847624214923;-0.02110743690803344;1.0349841166215714;10.000210024187895;0.8335137000557219;-0.005993996764843694;-0.005994002900729332;0.8053301811784643;-0.0057910005556068905;0.8053483068438091
40.629331;1.0351007153231937;0.833345206370425;0.8050548036831391;-0.021848476226962156;-0.02110743695007485;1.0349840625088764;10.000212071484953;0.8335136626872153;-0.005993996748207231;-0.005994002852581312;0.805330135695413;-0.005791000541117672;0.8053484222234566
40.639331;1.035100775040211;0.8333451958201668;0.8050550372803834;-0.021848476213176593;-0.021107436990383185;1.0349840155629526;10.000214023381707;0.8335136199060825;-0.005993996733083484;-0.005994002802082274;0.8053300945528502;-0.0057910005270579434;0.8053485272223934
40.649331;1.0351008337657082;0.8333451794776853;0.8050552716263663;-0.021848476200910443;-0.021107437029024286;1.0349839765008224;10.000215878562537;0.8335135717921884;-0.005993996719464729;-0.005994002749477618;0.805330057514309;-0.00579100051354504;0.8053486213729389
40.659331;1.035100891314523;0.8333451575015033;0.8050555061397422;-0.02184847619024399;-0.02110743706609496;1.0349839461577657;10.000217635959741;0.8335135183965555;-0.005993996707301267;-0.005994002694976612;0.8053300242689815;-0.0057910005006959545;0.8053487041489519
40.669331;1.0351009474577757;0.8333451300188542;0.8050557404088271;-0.021848476181213702;-0.021107437101713228;1.0349839253988704;10.00021929557036;0.8335134597135585;-0.0059939966965106995;-0.0059940026387569345;0.8053299944729705;-0.005791000488583986;0.8053487749870254
40.679331;1.0351010020369977;0.8333450970958298;0.8050559742031433;-0.02184847617383504;-0.021107437135996172;1.034983915013692;10.000220858945234;0.8335133957240339;-0.005993996686998966;-0.005994002580992463;0.8053299677833824;-0.005791000477182668;0.805348833289624
40.689331;1.035101055038753;0.8333450587272129;0.8050562074148861;-0.0218484761681088;-0.021107437169039622;1.0349839156590779;10.0002223284136;0.8335133264738529;-0.005993996678667512;-0.005994002521886533;0.8053299439088802;-0.005791000466338529;0.8053488784096541
40.699331;1.035101106606164;0.8333450148713051;0.80505644000466;-0.021848476164005246;-0.02110743720091095;1.0349839278820934;10.000223705895358;0.8335132521076949;-0.005993996671412956;-0.005994002461682827;0.8053299226495312;-0.00579100045579264;0.8053489096506325
40.709331;1.0351011570048034;0.8333449655433247;0.8050566719762036;-0.021848476161487277;-0.021107437231667036;1.034983952133194;10.000224992686123;0.8335131728136292;-0.0059939966651309465;-0.00599400240064958;0.8053299038875397;-0.005791000445237793;0.8053489263329308
40.719331;1.035101206582263;0.8333449109053914;0.8050569033507285;-0.021848476160568016;-0.02110743726138709;1.0349839887665022;10.000226189578157;0.8335130887305278;-0.005993996659719607;-0.005994002339051027;0.805329887518902;-0.005791000434378186;0.8053489278707057
40.729331;1.0351012557401003;0.8333448512565682;0.8050571341586414;-0.02184847616131328;-0.021107437290189934;1.034984038054614;10.000227296660213;0.8335129999253118;-0.005993996655081332;-0.005994002277119441;0.8053298733866565;-0.00579100042295771;0.80534891375644
40.739331;1.0351013048885687;0.833344786915842;0.8050573644531166;-0.021848476163783333;-0.021107437318216234;1.0349841001768845;10.000228313764113;0.8335129064343383;-0.005993996651108135;-0.005994002215044728;0.8053298612934792;-0.005791000410761925;0.805348883524553
40.749331;1.0351013543733758;0.8333447181371927;0.8050575943070056;-0.021848476167996556;-0.021107437345583614;1.0349841752090483;10.00022924149885;0.8335128083021329;-0.005993996647652163;-0.0059940021529861776;0.8053298510643816;-0.0057910003976224455;0.8053488368247976
40.759331;1.0351014044190399;0.8333446451379627;0.8050578238041093;-0.021848476173934935;-0.02110743737234895;1.0349842631835897;10.000230081706464;0.8335127056251003;-0.0059939966445224;-0.005994002091077946;0.8053298425631137;-0.005791000383422153;0.8053487735240132
40.769331;1.0351014551176587;0.8333445681629648;0.8050580530485555;-0.021848476181552407;-0.02110743739850877;1.0349843641593033;10.00023083713068;0.8335125985725113;-0.005993996641507451;-0.005994002029416761;0.8053298356623708;-0.00579100036807461;0.8053486936943256
40.779331;1.0351015064691502;0.8333444875471918;0.8050582821550883;-0.021848476190782316;-0.02110743742402518;1.0349844781987039;10.000231510863067;0.833512487300974;-0.00599399663839671;-0.005994001968064057;0.8053298302211369;-0.00579100035148643;0.8053485975442054
40.789331;1.035101558465258;0.8333444037465595;0.8050585111982344;-0.02184847620155594;-0.02110743744884569;1.0349846052853067;10.00023210582802;0.8335123718161832;-0.005993996635017326;-0.005994001907072918;0.8053298260683612;-0.005791000333551833;0.8053484854086582
40.799331;1.035101611143782;0.833344317256324;0.8050587401770259;-0.021848476213816102;-0.02110743747291272;1.0349847452601117;10.000232624195343;0.8335122519400865;-0.005993996631283633;-0.005994001846498517;0.8053298230056584;-0.00579100031417953;0.8053483577826172
40.809331;1.0351016645491826;0.8333442284899272;0.8050589690358363;-0.021848476227517354;-0.02110743749615903;1.034984897806225;10.000233067194126;0.8335121273956098;-0.005993996627204007;-0.0059940017863836965;0.8053298208397539;-0.005791000293297951;0.8053482153305427
40.819331;1.0351017186561648;0.8333441377497086;0.8050591977009545;-0.021848476242634172;-0.0211074375184926;1.034985062476481;10.000233435698359;0.8335119978931613;-0.005993996622846024;-0.005994001726767687;0.8053298193891346;-0.005791000270827659;0.8053480588282605
40.829331;1.0351017733454562;0.8333440452483958;0.8050594260919066;-0.021848476259184967;-0.021107437539811254;1.0349852387468843;10.0002337305264;0.8335118631927665;-0.005993996618308583;-0.005994001667723046;0.8053298184567502;-0.005791000246668596;0.8053478890499048
40.839331;1.0351018284390003;0.8333439511185108;0.8050596541398454;-0.02184847627724693;-0.021107437560046783;1.0349854260481939;10.000233951881333;0.833511723167695;-0.005993996613695599;-0.005994001609367222;0.80532981781571;-0.005791000220730492;0.8053477067020182
40.849331;1.0351018837660262;0.8333438554424326;0.8050598818245795;-0.021848476296942036;-0.021107437579181047;1.0349856237215587;10.0002340994335;0.8335115778379794;-0.005993996609089406;-0.005994001551829935;0.8053298171942002;-0.005791000192978921;0.8053475124497768
40.859331;1.0351019392250855;0.8333437582770464;0.8050601091738813;-0.021848476318404746;-0.021107437597224568;1.0349858309684807;10.000234173567046;0.8335114273443638;-0.005993996604558558;-0.00599400149521841;0.8053298162357646;-0.005791000163464702;0.8053473069534836
40.869331;1.0351019948000835;0.8333436595982554;0.8050603362227925;-0.02184847634175361;-0.021107437614195035;1.0349860469016978;10.00023417603859;0.8335112718891242;-0.0059939966001876805;-0.005994001439608674;0.8053298144684887;-0.005791000132321206;0.8053470908643808
40.879331;1.0351020505127568;0.8333435592176455;0.8050605629796279;-0.021848476367074814;-0.02110743763011699;1.0349862706408455;10.000234109265824;0.83351111171819;-0.005993996596089417;-0.005994001385050515;0.8053298113392239;-0.00579100009973324;0.8053468648303336
40.889331;1.0351021063180146;0.8333434567941306;0.8050607894001685;-0.021848476394419104;-0.021107437645049403;1.0349865013810486;10.000233975128388;0.833510947152263;-0.005993996592388332;-0.005994001331577343;0.8053298062864624;-0.005791000065909086;0.8053466295451007
40.899331;1.035102162029387;0.8333433519351031;0.8050610153651425;-0.021848476423814458;-0.021107437659102737;1.0349867384447178;10.000233774326276;0.8335107785884569;-0.005993996589191754;-0.005994001279222972;0.8053297987723893;-0.005791000031066422;0.8053463857869398
40.909331;1.0351022173659072;0.8333432442742832;0.8050612406848948;-0.021848476455275934;-0.021107437672401842;1.03498698127689;10.000233506911815;0.8335106064861573;-0.005993996586569812;-0.005994001228043366;0.8053297883048254;-0.005790999995422074;0.8053461344171365
40.919331;1.035102272050712;0.8333431334687064;0.805061465124966;-0.02184847648880165;-0.021107437685046228;1.0349872293855686;10.000233173486148;0.8335104313955416;-0.005993996584554598;-0.005994001178135663;0.8053297744962337;-0.005790999959189079;0.8053458763767715
40.929331;1.035102325878266;0.8333430191742762;0.805061688421735;-0.021848476524379056;-0.02110743769711614;1.0349874823358796;10.000232775997548;0.8335102539760334;-0.005993996583151683;-0.005994001129641893;0.8053297571038864;-0.005790999922570409;0.805345612661069
40.939331;1.0351023787585003;0.8333429010801394;0.8050619102856026;-0.02184847656199549;-0.021107437708680076;1.0349877397998457;10.00023231758184;0.8335100749398678;-0.005993996582361855;-0.0059940010827278095;0.8053297360166055;-0.005790999885743006;0.805345344236989
40.949331;1.0351024306795051;0.8333427789685921;0.8050621304122747;-0.021848476601618507;-0.021107437719776682;1.034988001543172;10.000231801394623;0.8335098949750778;-0.005993996582203415;-0.005994001037544944;0.8053297112306923;-0.005790999848855614;0.8053450719869821
40.959331;1.0351024815568857;0.8333426527306509;0.8050623485155965;-0.02184847664316538;-0.021107437730398304;1.0349882673624045;10.000231229136437;0.8335097147438926;-0.005993996582699712;-0.005994000994206875;0.8053296828306606;-0.005790999812044359;0.8053447967390991
40.969331;1.035102531155608;0.8333425223466845;0.805062564378318;-0.021848476686505705;-0.021107437740495907;1.0349885370698482;10.000230600577959;0.8335095349509154;-0.005993996583839712;-0.005994000952787948;0.8053296509344179;-0.0057909997754424245;0.8053445193070385
40.979331;1.0351025792101247;0.8333423878518398;0.8050627778805608;-0.021848476731493652;-0.021107437750004288;1.0349888104695641;10.000229914561782;0.833509356395517;-0.005993996585573701;-0.005994000913316968;0.8053296156168163;-0.005790999739183747;0.8053442405117833
40.989331;1.035102625597737;0.8333422493155677;0.8050629889617391;-0.02184847677799699;-0.02110743775887398;1.0349890872774887;10.000229170083118;0.8335091799284674;-0.005993996587847374;-0.005994000875776787;0.8053295769006928;-0.005790999703415002;0.8053439612402148
40.999331;1.035102670404459;0.8333421068755563;0.8050631975687583;-0.021848476825900787;-0.02110743776709698;1.0349893671355084;10.000228366250907;0.8335090063099884;-0.005993996590625057;-0.005994000840132079;0.80532953483535;-0.005790999668297243;0.8053436824795844
41.009331;1.0351027138441182;0.8333419607948327;0.8050634036386936;-0.021848476875098086;-0.021107437774717644;1.0349896497841211;10.000227502275466;0.8335088361113357;-0.005993996593890826;-0.005994000806342571;0.8053294895786575;-0.005790999633990218;0.8053434052486371
41.019331;1.0351027561050967;0.8333418114851375;0.8050636070801223;-0.021848476925497153;-0.021107437781819526;1.0349899351919671;10.000226578272363;0.8335086697791148;-0.005993996597634937;-0.005994000774342835;0.8053294414192377;-0.005790999600652203;0.8053431305054712
41.029331;1.0351027972730595;0.8333416594456439;0.8050638077801237;-0.02184847697703307;-0.021107437788492056;1.0349902234795147;10.000225595807334;0.8335085077520203;-0.005993996601834215;-0.0059940007440323914;0.8053293907467064;-0.005790999568447729;0.8053428591032815
41.039331;1.0351028373853046;0.8333415051347705;0.8050640056542303;-0.021848477029657153;-0.021107437794804545;1.0349905147706875;10.000224557856777;0.8335083504580143;-0.005993996606444105;-0.005994000715279986;0.8053293380089583;-0.00579099953752992;0.8053425917812742
41.049331;1.035102876510894;0.8333413489242133;0.8050642006597326;-0.02184847708331694;-0.02110743780081904;1.0349908091454805;10.000223468496165;0.8335081982255311;-0.0059939966114061;-0.005994000687923363;0.8053292836692394;-0.005790999508020247;0.805342329207815
41.059331;1.035102914741756;0.8333411911690066;0.8050643927673864;-0.021848477137947093;-0.021107437806628042;1.0349911066430781;10.000222332376806;0.8335080512634832;-0.0059939966166602035;-0.00599400066177557;0.8053292281637491;-0.005790999480014452;0.8053420720614991
41.069331;1.0351029521218584;0.8333410322640022;0.8050645819549006;-0.02184847719346983;-0.021107437812374417;1.0349914072553263;10.000221154388766;0.8335079097203052;-0.005993996622142292;-0.005994000636633831;0.8053291719012968;-0.0057909994535986845;0.8053418210705667
41.079331;1.0351029885997938;0.833340872671537;0.8050647682123477;-0.021848477249793247;-0.0211074378182497;1.0349917109513105;10.000219939292252;0.8335077737131528;-0.005993996627775309;-0.00599400061227926;0.8053291152964417;-0.005790999428857681;0.805341576991378
41.089331;1.0351030240569798;0.8333407129327306;0.8050649515510833;-0.02184847730680179;-0.02110743782448678;1.0349920177060892;10.00021869124457;0.8335076433086973;-0.005993996633488069;-0.005994000588484504;0.8053290587407291;-0.005790999405868725;0.8053413405677233
41.099331;1.0351030583807164;0.833340553586706;0.8050651320506645;-0.021848477364345722;-0.021107437831339917;1.0349923274614148;10.000217413875394;0.8335075185085509;-0.005993996639226714;-0.00599400056503207;0.8053290025181828;-0.005790999384693121;0.8053411124785943
41.109331;1.0351030914452355;0.8333403950728601;0.8050653099005836;-0.021848477422247735;-0.021107437839053875;1.0349926400462992;10.000216110367765;0.8335073992482844;-0.005993996644924639;-0.005994000541712257;0.805328946788128;-0.005790999365385293;0.8053408932509742
41.119331;1.035103122997353;0.8333402377495732;0.8050654853704756;-0.021848477480325756;-0.021107437847842827;1.0349929551703414;10.000214783076412;0.8335072854167322;-0.005993996650484588;-0.005994000518300659;0.8053288916633189;-0.00579099934799768;0.8053406831635341
41.129331;1.035103152622451;0.8333400819510582;0.8050656587246987;-0.02184847753840568;-0.021107437857881668;1.034993272516087;10.0002134333916;0.8335071768936563;-0.005993996655789629;-0.005994000494546187;0.8053288372939444;-0.005790999332568016;0.8053404822332467
41.139331;1.0351031798261427;0.8333399279923278;0.8050658301527212;-0.021848477596317063;-0.021107437869305818;1.034993591828658;10.000212061781331;0.8335070735388334;-0.005993996660719471;-0.0059940004701793574;0.8053287838756898;-0.00579099931912637;0.8053402902916745
41.149331;1.0351032041318136;0.8333397761671711;0.8050659997687591;-0.021848477653887;-0.02110743788221702;1.0349939129262584;10.000210667562888;0.8335069751402123;-0.005993996665177945;-0.005994000444942105;0.805328731587118;-0.0057909993077175275;0.8053401070411874
41.159331;1.0351032251322332;0.8333396267641779;0.8050661676113267;-0.02184847771094414;-0.021107437896680795;1.0349942356600959;10.000209248925715;0.833506881426697;-0.0059939966690935225;-0.005994000418623606;0.805328680542314;-0.005790999298396761;0.8053399320860886
41.169331;1.0351032424379947;0.8333394800537505;0.8050663335917958;-0.02184847776732991;-0.021107437912721266;1.0349945598589143;10.000207803487903;0.8335067921442456;-0.005993996672380794;-0.005994000391068552;0.8053286308123031;-0.005790999291201223;0.8053397650150353
41.179331;1.035103255550199;0.8333393362200782;0.8050664974916412;-0.021848477822910516;-0.021107437930333577;1.0349948852542747;10.000206328757272;0.8335067070759671;-0.0059939966749406005;-0.005994000362166375;0.8053285824750138;-0.005790999286117876;0.805339605457154
41.189331;1.0351032638149515;0.833339195352118;0.8050666590315897;-0.021848477877579684;-0.021107437949506504;1.03499521144797;10.000204822304507;0.8335066259626807;-0.005993996676708232;-0.0059940003318462425;0.8053285356189726;-0.005790999283055317;0.8053394530379631
41.199331;1.0351032665349096;0.8333390575503576;0.805066817917838;-0.021848477931232103;-0.021107437970234025;1.034995537935381;10.000203281881975;0.8335065484060459;-0.005993996677680183;-0.005994000300074109;0.8053284902836382;-0.005790999281834493;0.8053393073711661
41.209331;1.0351032630889714;0.8333389229430289;0.8050669738485503;-0.021848477983727434;-0.021107437992504;1.0349958640677357;10.000201705646155;0.8335064738164133;-0.005993996677896897;-0.005994000266850977;0.8053284463916146;-0.005790999282210709;0.8053391681308271
41.219331;1.035103252924884;0.8333387915366245;0.8050671265491054;-0.021848478034898384;-0.0211074380162749;1.0349961889777735;10.000200092673957;0.8335064014209967;-0.005993996677410579;-0.0059940002322090525;0.8053284037254458;-0.0057909992839163685;0.8053390350699321
41.229331;1.035103235529305;0.833338663129237;0.8050672758573432;-0.021848478084582883;-0.02110743804146672;1.0349965116354052;10.000198443729662;0.8335063303605315;-0.005993996676268003;-0.00599400019619448;0.8053283619812566;-0.005790999286706225;0.8053389079751392
41.239331;1.0351032104489652;0.8333385374058513;0.805067421765075;-0.021848478132617855;-0.021107438067971093;1.034996831056756;10.0001967617713;0.8335062598231927;-0.005993996674509498;-0.005994000158847468;0.8053283208770154;-0.00579099929038245;0.8053387866249275
41.249331;1.0351031772572468;0.833338414114308;0.8050675643316724;-0.021848478178826874;-0.021107438095660038;1.0349971465094614;10.000195051377315;0.8335061891069355;-0.005993996672167006;-0.005994000120197044;0.8053282801802235;-0.005790999294790382;0.805338670765995
41.259331;1.03510313545888;0.833338293171779;0.8050677035583187;-0.021848478223050607;-0.021107438124380807;1.0349974575651117;10.000193317855516;0.8335061176035491;-0.005993996669250258;-0.005994000080276129;0.805328239606691;-0.005790999299806459;0.8053385601129179
41.269331;1.0351030844834694;0.8333381746381306;0.8050678393616242;-0.021848478265165415;-0.021107438153961846;1.034997764038124;10.000191567613589;0.8335060447643085;-0.005993996665722859;-0.005994000039151136;0.8053281987632877;-0.0057909993053325125;0.8053384543638661
41.279331;1.0351030238171857;0.8333380586519911;0.8050679716390905;-0.021848478305052356;-0.021107438184248498;1.0349980659246183;10.0001898088321;0.8335059701012255;-0.0059939966614901315;-0.005993999996932698;0.8053281572253346;-0.005790999311294897;0.8053383532282914
41.289331;1.0351029530964482;0.8333379453968989;0.8050681003266839;-0.02184847834257519;-0.021107438215129292;1.0349983633297377;10.00018805090154;0.8335058932425056;-0.0059939966564268475;-0.005993999953746601;0.8053281146342413;-0.005790999317649911;0.8053382564415705
41.299331;1.035102872064178;0.8333378350651931;0.8050682253907423;-0.021848478377613882;-0.021107438246527388;1.034998656366149;10.000186303680474;0.8335058139705557;-0.005993996650422854;-0.005993999909705439;0.805328070758368;-0.005790999324393137;0.8053381637565479
41.309331;1.0351027805448108;0.8333377278275599;0.805068346797703;-0.0218484784101197;-0.02110743827838558;1.0349989451092172;10.000184577673178;0.8335057321979459;-0.005993996643393298;-0.005993999864909423;0.8053280255532596;-0.005790999331561865;0.8053380749778501
41.319331;1.0351026784639616;0.8333376238084856;0.8050684645113866;-0.021848478440132952;-0.02110743831065554;1.034999229646316;10.000182883563918;0.8335056479549473;-0.005993996635271237;-0.005993999819438389;0.8053279791611374;-0.005790999339216907;0.8053379900155976
41.329331;1.0351025658012967;0.8333375230671602;0.8050685785007179;-0.021848478467752296;-0.021107438343285045;1.0349995101345495;10.000181230484053;0.8335055614115381;-0.005993996626031926;-0.005993999773317423;0.8053279317902307;-0.005790999347412623;0.8053379088602461
41.339331;1.0351024426155837;0.8333374256149104;0.8050686887528362;-0.021848478493090965;-0.0211074383762267;1.0349997867810552;10.000179625365483;0.8335054728519796;-0.0059939966157226505;-0.0059939997264962476;0.8053278836025356;-0.005790999356187008;0.8053378315289239
41.349331;1.035102309219188;0.8333373314108035;0.8050687952642896;-0.02184847851624802;-0.02110743840946094;1.0350000597604305;10.000178074193494;0.8335053825869614;-0.005993996604457378;-0.005993999678871226;0.805327834707072;-0.005790999365570807;0.8053377580716512
41.359331;1.0351021662569448;0.8333372403082638;0.8050688979642522;-0.021848478537298273;-0.021107438442984648;1.0350003291730767;10.000176583096732;0.833505290899072;-0.005993996592400684;-0.00599399963032999;0.8053277851713142;-0.005790999375584183;0.8053376885966926
41.369331;1.0351020146138379;0.8333371520924152;0.8050689966340878;-0.021848478556300618;-0.02110743847677787;1.03500059509779;10.000175157783113;0.833505198094147;-0.005993996579771668;-0.00599399958077236;0.8053277350176837;-0.005790999386219704;0.8053376232703385
41.379331;1.0351018553102596;0.8333370666195675;0.8050690909018711;-0.021848478573310764;-0.021107438510798125;1.0350008576770007;10.000173802265328;0.833505104597292;-0.005993996566844093;-0.005993999530108909;0.8053276842783514;-0.005790999397434111;0.8053375623060942
41.389331;1.0351016894174843;0.8333369838579664;0.8050691802812603;-0.0218484785883794;-0.021107438544998178;1.0350011171806013;10.000172518638012;0.8335050109716116;-0.005993996553912005;-0.005993999478273772;0.8053276330633815;-0.005790999409148066;0.8053375059312321
41.399331;1.03510151796196;0.8333369037949611;0.8050692642396966;-0.021848478601547944;-0.021107438579344693;1.0350013739730235;10.000171307917146;0.8335049178339068;-0.005993996541259178;-0.005993999425230975;0.8053275815184955;-0.005790999421235357;0.805337454330833
41.409331;1.035101341830756;0.833336826388532;0.8050693422800793;-0.0218484786128463;-0.021107438613834836;1.035001628330512;10.000170170544365;0.8335048257580906;-0.005993996529180157;-0.005993999370959098;0.8053275297354743;-0.005790999433513676;0.8053374076143879
41.419331;1.035101161705331;0.8333367516200435;0.8050694139505703;-0.02184847862227983;-0.021107438648499902;1.03500188029606;10.000169106214893;0.8335047352463906;-0.005993996518005596;-0.005993999315445098;0.8053274777461416;-0.005790999445762492;0.8053373658063119
41.429331;1.0351009780667644;0.8333366795224094;0.8050694788196017;-0.021848478629829478;-0.021107438683382496;1.0350021297492138;10.000168114020719;0.8335046467394545;-0.005993996508076144;-0.005993999258680026;0.8053274255521315;-0.005790999457753535;0.8053373288534892
41.439331;1.0351007912741772;0.8333366101330179;0.805069536516148;-0.021848478635481547;-0.021107438718507184;1.0350023765320653;10.000167193109712;0.8335045606218822;-0.005993996499688519;-0.0059939992006382515;0.8053273731311175;-0.005790999469275773;0.8053372966905499
41.449331;1.0351006016776205;0.8333365434567884;0.8050695867843921;-0.02184847863925129;-0.02110743875387738;1.0350026204577518;10.000166343260734;0.8335044772520033;-0.0059939964930589545;-0.005993999141260682;0.8053273204605356;-0.005790999480160197;0.8053372693448997
