time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.459331;1.0351004097467567;0.8333364794703086;0.8050696294988994;-0.0218484786411856;-0.021107438789487745;1.035002861285115;10.00016556499762;0.8335043970229515;-0.005993996488342078;-0.0059939990804642115;0.8053272675626784;-0.005790999490288326;0.8053372469757547
41.469331;1.0351002161695908;0.8333364181328091;0.8050696646685296;-0.021848478641369663;-0.02110743882531363;1.0350030987532115;10.000164858966983;0.833504320393763;-0.005993996485692098;-0.005993999018177177;0.8053272145184974;-0.005790999499572579;0.805337229794526
41.479331;1.0351000218300443;0.8333363594026985;0.8050696924153774;-0.021848478639930172;-0.02110743886128977;1.0350033326415542;10.000164225038876;0.8335042478638962;-0.0059939964852889945;-0.005993998954381104;0.8053271614358879;-0.005790999507939981;0.8053372179702188
41.489331;1.0350998276628776;0.8333363032489627;0.8050697129254807;-0.02184847863700994;-0.021107438897318708;1.0350035627973713;10.00016366193468;0.8335041799231452;-0.005993996487311183;-0.005993998889128904;0.8053271084216991;-0.005790999515338167;0.8053372116281561
41.499331;1.0350996345313779;0.8333362496399824;0.8050697264339388;-0.021848478632730456;-0.021107438933287054;1.0350037891146484;10.000163167434199;0.8335041169958664;-0.0059939964919133604;-0.00599399882252401;0.8053270555735661;-0.005790999521746044;0.8053372108570217
41.509331;1.0350994432283271;0.8333361985214928;0.8050697332375554;-0.021848478627177988;-0.021107438969068484;1.035004011502762;10.0001627390108;0.833504059415481;-0.005993996499231588;-0.005993998754679678;0.8053270029832535;-0.005790999527172637;0.8053372156525765
41.519331;1.0350992545308542;0.8333361497986405;0.8050697336646464;-0.02184847862040864;-0.021107439004545623;1.0350042298527078;10.000162374725315;0.8335040074388846;-0.005993996509394022;-0.005993998685691335;0.8053269507538613;-0.005790999531644913;0.8053372259123259
41.529331;1.0350990692489421;0.8333361033385999;0.805069728003609;-0.021848478612441664;-0.021107439039640838;1.0350044439957549;10.000162073492442;0.8335039612199904;-0.0059939965225201805;-0.0059939986156313674;0.8053268989933647;-0.005790999535200292;0.8053372415194276
41.539331;1.0350988882359005;0.8333360589858553;0.8050697164512816;-0.021848478603251436;-0.02110743907431188;1.0350046536883761;10.000161833982824;0.8335039207480421;-0.005993996538694459;-0.005993998544551103;0.8053268477991031;-0.00579099953789488;0.8053372624044353
41.549331;1.0350987122806434;0.8333360165686753;0.8050696991353972;-0.021848478592780066;-0.021107439108518457;1.0350048586194194;10.000161653583977;0.8335038858556726;-0.005993996557929172;-0.005993998472484806;0.8053267972840751;-0.005790999539802584;0.8053372885476316
41.559331;1.0350985419554803;0.8333359759025964;0.8050696761830327;-0.02184847858095168;-0.021107439142206256;1.0350050584411277;10.00016152918782;0.8335038563166381;-0.005993996580160489;-0.005993998399466324;0.8053267476068626;-0.005790999540980149;0.8053373199755433
41.569331;1.0350983775943516;0.8333359367943526;0.8050696477438792;-0.021848478567684303;-0.021107439175331737;1.035005252846065;10.000161458321825;0.8335038319800882;-0.005993996605270958;-0.005993998325553948;0.8053266989640944;-0.0057909995414363365;0.8053373567553712
41.579331;1.0350982193847758;0.8333358990246936;0.8050696139489305;-0.021848478552924423;-0.02110743920788251;1.0350054416342478;10.000161438742847;0.8335038128455932;-0.005993996633094803;-0.005993998250843799;0.8053266515676555;-0.005790999541143764;0.805337398948333
41.589331;1.0350980674169197;0.8333358623288915;0.8050695748515382;-0.02184847853668884;-0.02110743923985656;1.0350056247124904;10.00016146781829;0.8335037990105791;-0.005993996663416827;-0.005993998175465458;0.8053266056230913;-0.005790999540066074;0.8053374465455032
41.599331;1.03509792165038;0.8333358264321664;0.8050695304017331;-0.021848478519064945;-0.021107439271231817;1.035005802047932;10.000161543107751;0.8335037905815702;-0.005993996695997749;-0.005993998099570617;0.8053265613050296;-0.005790999538168461;0.8053374994591246
41.609331;1.0350977819033786;0.8333357911145851;0.8050694804793657;-0.02184847850017079;-0.02110743930195432;1.0350059735909205;10.000161663196858;0.8335037876433816;-0.005993996730614085;-0.005993998023316523;0.8053265187338835;-0.005790999535416355;0.8053375575824123
41.619331;1.0350976478908012;0.8333357562346885;0.8050694249601258;-0.021848478480124996;-0.021107439331947687;1.035006139183576;10.000161827438685;0.8335037902713309;-0.005993996767091322;-0.005993997946854884;0.8053264779556399;-0.0057909995317753935;0.8053376208491894
41.629331;1.0350975192705831;0.833335721722235;0.8050693637777075;-0.021848478459042413;-0.021107439361137317;1.0350062985140323;10.00016203453596;0.8335037985731062;-0.005993996805309635;-0.005993997870345062;0.8053264389341981;-0.00579099952721325;0.8053376892354236
41.639331;1.0350973957179161;0.8333356875901815;0.80506929695385;-0.02184847843703896;-0.021107439389475048;1.0350064511318222;10.000162281563059;0.8335038126845713;-0.005993996845173009;-0.005993997793966896;0.8053264015959627;-0.005790999521698607;0.8053377627242135
41.649331;1.0350972769625655;0.8333356539572794;0.8050692245808134;-0.02184847841423604;-0.021107439416945768;1.0350065964892128;10.000162564936984;0.8335038326844034;-0.0059939968865774925;-0.005993997717910397;0.8053263659013855;-0.005790999515196613;0.8053378412752966
41.659331;1.0350971627237133;0.8333356210369406;0.8050691467827731;-0.02184847839075709;-0.021107439443544092;1.0350067340055384;10.000162881932381;0.8335038585523252;-0.005993996929397091;-0.005993997642361339;0.8053263318493252;-0.005790999507664503;0.8053379247938308
41.669331;1.0350970526614212;0.8333355890626922;0.8050690636999828;-0.021848478366729877;-0.021107439469254433;1.0350068631962779;10.00016323086472;0.8335038901944367;-0.005993996973476768;-0.005993997567497958;0.8053262994353161;-0.005790999499055471;0.8053380131108544
41.679331;1.0350969463908277;0.8333355581749659;0.8050689755058729;-0.021848478342303867;-0.021107439494065246;1.0350069838331868;10.000163610749105;0.8335039274840956;-0.005993997018646631;-0.005993997493488264;0.8053262686527186;-0.005790999489336037;0.8053381060124176
41.689331;1.0350968434726335;0.8333355283870277;0.8050688824213733;-0.02184847831765812;-0.02110743951799788;1.0350070959931645;10.000164020964387;0.8335039703252859;-0.005993997064745288;-0.005993997420475014;0.8053262395153958;-0.005790999478497851;0.8053382033128745
41.699331;1.0350967433930613;0.8333354996580546;0.8050687847064458;-0.021848478293004046;-0.021107439541125022;1.035007199958887;10.000164460357372;0.8335040186811368;-0.00599399711162113;-0.005993997348570831;0.8053262120442858;-0.005790999466543077;0.8053383049214796
41.709331;1.0350966455564643;0.8333354719237165;0.8050686826700951;-0.021848478268592868;-0.021107439563565682;1.0350072961051837;10.000164926976932;0.8335040725345119;-0.0059939971591230195;-0.005993997277879599;0.8053261862521037;-0.005790999453470549;0.8053384108395649
41.719331;1.0350965493070858;0.8333354450476311;0.8050685767114408;-0.021848478244698957;-0.021107439585460998;1.0350073848391237;10.000165418967851;0.8335041318685767;-0.0059939972071009545;-0.005993997208512422;0.8053261621803313;-0.005790999439287392;0.8053385210969045
41.729331;1.0350964540221734;0.833335418821511;0.8050684673439582;-0.021848478221582788;-0.02110743960694909;1.0350074665767774;10.000165934579924;0.8335041967019207;-0.005993997255412806;-0.005993997140584305;0.8053261399295879;-0.005790999424024821;0.8053386356782121
41.739331;1.0350963591754732;0.8333353930191176;0.805068355199289;-0.021848478199465577;-0.021107439628156324;1.0350075417915927;10.000166471222897;0.8335042670652064;-0.005993997303916608;-0.0059939970742197346;0.8053261195891172;-0.005790999407742426;0.805338754479284
41.749331;1.035096264292764;0.8333353673943414;0.8050682410192161;-0.021848478178521043;-0.021107439649217134;1.0350076110744633;10.000167025382705;0.8335043429045579;-0.005993997352448205;-0.005993997009567824;0.8053261011284046;-0.00579099939052103;0.8053388773490494
41.759331;1.0350961688896632;0.8333353416219432;0.8050681255993714;-0.021848478158878772;-0.02110743967029679;1.0350076751137842;10.000167592801011;0.8335044240838586;-0.005993997400815874;-0.005993996946789947;0.8053260843910592;-0.0057909993724461345;0.805339004165151
41.769331;1.035096072487012;0.8333353152617256;0.8050680096906979;-0.021848478140633273;-0.021107439691575174;1.0350077346850908;10.000168168284368;0.833504510465959;-0.005993997448826878;-0.005993996886032835;0.8053260691535027;-0.005790999353598531;0.8053391348133216
41.779331;1.0350959747075206;0.8333352878147824;0.8050678939116993;-0.021848478123846285;-0.0211074397132092;1.035007790668167;10.000168746666013;0.8335046018892883;-0.005993997496309996;-0.005993996827432208;0.8053260551271755;-0.005790999334063355;0.8053392691058536
41.789331;1.0350958753221655;0.8333352588438243;0.8050677787255704;-0.021848478108542527;-0.021107439735322843;1.0350078439409294;10.000169324491598;0.8335046981040175;-0.005993997543103949;-0.005993996771124926;0.8053260419571515;-0.005790999313930968;0.8053394067444671
41.799331;1.035095774166844;0.8333352280077013;0.8050676645203443;-0.021848478094715164;-0.021107439758028635;1.0350078952239936;10.00016990005018;0.8335047988078247;-0.0059939975890475105;-0.005993996717234185;0.8053260293080037;-0.005790999293270896;0.8053395473391648
41.809331;1.0350956710408765;0.8333351950021317;0.8050675517431481;-0.021848478082333703;-0.021107439781453078;1.0350079450940017;10.000170471846669;0.8335049037310027;-0.005993997633994063;-0.005993996665847186;0.8053260169395697;-0.005790999272110379;0.8053396904556905
41.819331;1.0350955656951195;0.8333351595222139;0.8050674409614642;-0.021848478071339723;-0.02110743980573972;1.0350079940741597;10.000171037336868;0.833505012676806;-0.0059939976778130965;-0.0059939966170130775;0.805326004657931;-0.005790999250443121;0.8053398356544439
41.829331;1.0350954579052776;0.8333351212549424;0.8050673327834335;-0.0218484780616508;-0.021107439831024675;1.0350080426353736;10.000171592818916;0.8335051254644995;-0.005993997720365128;-0.005993996570764895;0.8053259922351202;-0.005790999228254207;0.805339982508946
41.839331;1.0350953475260032;0.8333350799080076;0.8050672277244637;-0.021848478053182994;-0.021107439857414152;1.0350080911556772;10.000172134273631;0.833505241805471;-0.00599399776149361;-0.005993996527148541;0.8053259794473945;-0.005790999205543935;0.8053401306044411
41.849331;1.035095234459931;0.833335035261453;0.8050671261795597;-0.021848478045875894;-0.0211074398849809;1.0350081398711377;10.000172658418608;0.8335053612329409;-0.005993997801056159;-0.005993996486237464;0.8053259661775919;-0.005790999182348343;0.8053402795135826
41.859331;1.0350951186255375;0.8333349871668214;0.8050670285166815;-0.021848478039715184;-0.02110743991376572;1.0350081888533014;10.000173163324078;0.8335054831604112;-0.005993997838955925;-0.005993996448124327;0.8053259524160425;-0.005790999158747572;0.8053404288010276
41.869331;1.0350949999797576;0.8333349355289207;0.8050669351223062;-0.021848478034748608;-0.021107439943777912;1.0350082380849854;10.000173648472531;0.833505607037652;-0.00599399787515276;-0.005993996412894419;0.8053259381762545;-0.005790999134850943;0.8053405780904861
41.879331;1.0350948785438845;0.8333348803464472;0.8050668463298242;-0.02184847803107855;-0.021107439975003545;1.035008287568772;10.000174114768555;0.8335057324785928;-0.005993997909670173;-0.005993996380599004;0.8053259234665718;-0.005790999110771957;0.8053407271134219
41.889331;1.0350947543852231;0.8333348217567251;0.8050667623777025;-0.021848478028822393;-0.021107440007427435;1.0350083373654753;10.000174564470251;0.8335058592585858;-0.005993997942589355;-0.005993996351246327;0.8053259083192629;-0.005790999086619415;0.8053408756673441
41.899331;1.0350946275815616;0.8333347599886767;0.8050666834765106;-0.021848478028075467;-0.0211074400410532;1.0350083875575637;10.0001750006588;0.8335059872218248;-0.005993997974020523;-0.005993996324810504;0.8053258927892931;-0.005790999062501637;0.805341023547172
41.909331;1.0350944982372154;0.833334695249376;0.8050666098763029;-0.021848478028908675;-0.02110744007589928;1.0350084381973963;10.000175426564489;0.8335061161874372;-0.005993998004067419;-0.005993996301243482;0.8053258769225095;-0.005790999038521692;0.8053411705410704
41.919331;1.0350943665169186;0.8333346276593686;0.8050665418250684;-0.021848478031367857;-0.021107440111977287;1.0350084893240292;10.000175845042856;0.8335062459130583;-0.005993998032803511;-0.005993996280480432;0.8053258607479474;-0.005790999014775655;0.8053413164928958
41.929331;1.035094232614596;0.8333345572714348;0.8050664794612007;-0.02184847803546748;-0.02110744014927424;1.0350085410310441;10.000176258456616;0.8335063761131912;-0.005993998060261406;-0.005993996262449568;0.8053258442838067;-0.005790998991367855;0.8053414613513321
41.939331;1.0350940967011653;0.8333344840952952;0.8050664227868759;-0.021848478041207667;-0.021107440187740065;1.0350085934626023;10.000176668886205;0.8335065064672289;-0.005993998086431611;-0.005993996247080798;0.8053258274997328;-0.005790998968423124;0.8053416051381487
41.949331;1.035093958896076;0.8333344081092656;0.805066371756042;-0.02184847804857863;-0.0211074402272806;1.0350086467591553;10.000177078153504;0.8335066366200323;-0.005993998111275871;-0.005993996234292287;0.8053258102877318;-0.005790998946073962;0.8053417478742207
41.959331;1.035093819228029;0.8333343293197927;0.8050663263853548;-0.021848478057535883;-0.021107440267774526;1.0350087010550628;10.00017748784118;0.8335067661983008;-0.005993998134741389;-0.005993996223974814;0.8053257925458254;-0.005790998924432808;0.8053418895255908
41.969331;1.0350936776345192;0.8333342478525898;0.8050662868136338;-0.021848478068002566;-0.021107440309108508;1.035008756476608;10.000177899434288;0.8335068948102882;-0.005993998156766597;-0.005993996215990735;0.8053257742992173;-0.0057909989035868055;0.8053420300041737
41.979331;1.0350935340473297;0.8333341640054593;0.8050662532376969;-0.0218484780798985;-0.021107440351185634;1.0350088131197417;10.000178314059701;0.8335070220314517;-0.005993998177295468;-0.00599399621018355;0.805325755708865;-0.005790998883611179;0.8053421692599361
41.989331;1.0350933884795082;0.8333340782519773;0.8050662257490115;-0.02184847809314388;-0.02110744039389798;1.0350088710885759;10.000178731653065;0.8335071473907507;-0.005993998196297967;-0.005993996206410993;0.805325737004554;-0.005790998864573077;0.8053423073806149
41.999331;1.035093241035715;0.8333339912036966;0.8050662042355075;-0.021848478107630194;-0.02110744043711299;1.0350089305608308;10.000179150277656;0.8335072703534627;-0.005993998213781765;-0.0059939962045764275;0.8053257184608817;-0.005790998846530325;0.8053424445558203
42.009331;1.035093091850743;0.833333903538954;0.805066188405954;-0.02184847812318502;-0.021107440480685042;1.0350089917633052;10.000179566587125;0.8335073903052279;-0.005993998229794647;-0.005993996204624531;0.8053257003921174;-0.005790998829523947;0.8053425809752832
42.019331;1.035092941042082;0.8333338159605244;0.8050661778501311;-0.021848478139559056;-0.021107440524453364;1.0350090548683004;10.000179977236964;0.8335075065550062;-0.005993998244420317;-0.005993996206532931;0.805325683092972;-0.005790998813570065;0.8053427168217492
42.029331;1.0350927887383967;0.8333337292154581;0.8050661720601117;-0.02184847815644057;-0.021107440568228573;1.0350091199476679;10.000180379843009;0.8335076183864474;-0.005993998257765414;-0.005993996210316273;0.8053256667553893;-0.005790998798675374;0.8053428523100953
42.039331;1.0350926351070575;0.8333336441012423;0.805066170422728;-0.021848478173482056;-0.021107440611797472;1.0350091869689313;10.000180772876309;0.8335077251526682;-0.005993998269929246;-0.005993996216013588;0.8053256514344298;-0.005790998784859527;0.805342987629291
42.049331;1.0350924803151675;0.8333335613885335;0.8050661722588709;-0.021848478190337382;-0.02110744065494835;1.0350092557279729;10.000181155382199;0.8335078263460658;-0.005993998280962465;-0.00599399622366959;0.805325637062865;-0.005790998772160742;0.8053431228257057
42.059331;1.0350923244713623;0.8333334817267505;0.8050661768872576;-0.021848478206690787;-0.02110744069749983;1.035009325805181;10.000181527028001;0.8335079216297414;-0.0059939982908470595;-0.005993996233333215;0.8053256234703648;-0.005790998760632981;0.8053432577912679
42.069331;1.0350921676368698;0.8333334056321094;0.805066183635024;-0.021848478222251416;-0.021107440739316554;1.035009396623913;10.000181887886926;0.8335080108996371;-0.00599399829951159;-0.005993996245045001;0.805325610418877;-0.005790998750325674;0.8053433923395726
42.079331;1.0350920098964558;0.8333333335337902;0.8050661918211958;-0.021848478236740864;-0.021107440780309836;1.0350094675420112;10.000182237853634;0.8335080943030576;-0.005993998306858836;-0.0059939962587956495;0.8053255976403393;-0.00579099874125386;0.8053435262222134
42.089331;1.035091851378267;0.8333332658024495;0.8050662007626906;-0.021848478249900855;-0.021107440820426593;1.0350095379197408;10.000182576382233;0.8335081720960659;-0.005993998312786662;-0.005993996274494097;0.8053255848001369;-0.00579099873340846;0.8053436591216692
42.099331;1.0350916922415183;0.8333332027374504;0.8050662098352226;-0.021848478261501283;-0.021107440859632516;1.0350096071441297;10.000182902301013;0.8335082444643876;-0.0059939983172029145;-0.00599399629197686;0.8053255714127856;-0.005790998726794784;0.8053437906915825
42.109331;1.0350915327320511;0.8333331445377813;0.8050662185663491;-0.021848478271342776;-0.02110744089790753;1.0350096746652253;10.00018321312565;0.8335083114759851;-0.005993998320031199;-0.005993996311043372;0.8053255568392562;-0.005790998721439832;0.8053439205806717
42.119331;1.0350913732549192;0.8333330913091872;0.8050662266531842;-0.021848478279259387;-0.021107440935252495;1.0350097401058578;10.000183505004236;0.8335083731385953;-0.0059939983211998015;-0.0059939963315008395;0.8053255403936435;-0.0057909987173735975;0.8053440484423146
42.129331;1.0350912143396924;0.8333330431328019;0.8050662338950674;-0.02184847828511707;-0.021107440971686955;1.035009803328764;10.000183773481877;0.8335084294695273;-0.005993998320629339;-0.005993996353210346;0.8053255214430387;-0.005790998714621634;0.8053441739692053
42.139331;1.0350910565087226;0.8333330001537786;0.8050662401698427;-0.021848478288821582;-0.02110744100724585;1.035009864368597;10.00018401335419;0.8335084805345792;-0.005993998318230442;-0.005993996376100739;0.8053254994292636;-0.005790998713205886;0.8053442969177244
42.149331;1.0350909001914146;0.8333329626214145;0.8050662454753386;-0.02184847829032387;-0.02110744104197607;1.0350099233263268;10.000184217906938;0.833508526425158;-0.005993998313900416;-0.005993996400134963;0.8053254738429497;-0.005790998713133816;0.8053444170971737
42.159331;1.0350907457640357;0.8333329308577874;0.8050662499254847;-0.02184847828960223;-0.02110744107591383;1.0350099803001165;10.000184379152383;0.8335085671973188;-0.0059939983075294;-0.005993996425263472;0.8053254441993195;-0.005790998714380179;0.8053445343616105
42.169331;1.0350905936290988;0.833332905182437;0.8050662537002163;-0.02184847828665542;-0.02110744110906021;1.0350100353751155;10.000184489061624;0.8335086028608026;-0.005993998299026313;-0.005993996451405033;0.8053254100810058;-0.005790998716881961;0.8053446486388377
42.179331;1.03509044424401;0.8333328858278778;0.8050662570036764;-0.02184847828151764;-0.02110744114137867;1.0350100886877582;10.000184540666387;0.8335086334347526;-0.005993998288336771;-0.005993996478465346;0.8053253712532392;-0.005790998720558206;0.8053447599275543
42.189331;1.0350902981508323;0.8333328729114262;0.805066260024117;-0.021848478274261736;-0.021107441172814895;1.0350101404890715;10.000184528195199;0.8335086589877789;-0.005993998275431028;-0.005993996506379756;0.8053253277301848;-0.005790998725347126;0.805344868197255
42.199331;1.0350901560276684;0.8333328664877099;0.8050662629192616;-0.02184847826498576;-0.021107441203324164;1.035010191147267;10.000184446739919;0.8335086795951636;-0.005993998260288963;-0.005993996535148644;0.8053252797191697;-0.005790998731225944;0.8053449732860537
42.209331;1.0350900186739178;0.8333328665820745;0.8050662658109414;-0.021848478253799705;-0.021107441232884668;1.0350102411506221;10.000184292105509;0.8335086952813963;-0.005993998242920583;-0.005993996564828225;0.8053252275378003;-0.0057909987381912975;0.805345074897948
42.219331;1.0350898869291418;0.8333328731669323;0.8050662687396314;-0.021848478240814;-0.021107441261492003;1.0350102911426091;10.000184060338434;0.8335087060761275;-0.0059939982234022745;-0.005993996595489538;0.8053251715896946;-0.005790998746233635;0.8053451726515625
42.229331;1.0350897615874377;0.8333328861513888;0.805066271618725;-0.021848478226131656;-0.02110744128913883;1.035010341890731;10.000183747042598;0.833508712120419;-0.005993998201872243;-0.005993996627190373;0.8053251123553928;-0.00579099875533369;0.8053452661096864
42.239331;1.0350896433213375;0.8333329053873056;0.8050662742241949;-0.02184847820986348;-0.021107441315796678;1.0350103941517756;10.000183347327946;0.8335087136597172;-0.0059939981784831444;-0.0059939966599679055;0.8053250503434236;-0.005790998765455546;0.8053453547951164
42.249331;1.0350895326298712;0.8333329306454103;0.8050662762238793;-0.021848478192153884;-0.021107441341423124;1.035010448548739;10.000182856283779;0.8335087109383341;-0.005993998153357535;-0.005993996693847235;0.8053249860201784;-0.005790998776524632;0.8053454382117118
42.259331;1.035089429805258;0.8333329615807341;0.805066277264096;-0.02184847817317209;-0.02110744136597847;1.0350105055286853;10.000182269472443;0.8335087041180653;-0.005993998126566689;-0.005993996728868335;0.8053249197692371;-0.005790998788415103;0.8053455158743701
42.269331;1.0350893349155879;0.8333329977536672;0.8050662770690626;-0.02184847815308156;-0.02110744138942715;1.035010565367706;10.000181583125158;0.8335086932849;-0.005993998098132622;-0.005993996765115575;0.8053248518981805;-0.005790998800951979;0.8053455873720686
42.279331;1.0350892478684197;0.8333330387079625;0.8050662754845741;-0.021848478132043832;-0.0211074414117321;1.035010628170503;10.000180794090584;0.8335086785045351;-0.005993998068044351;-0.005993996802721912;0.8053247826626591;-0.005790998813923641;0.8053456524564636
42.289331;1.0350891685337131;0.8333330840479936;0.8050662724761771;-0.02184847811023722;-0.021107441432853865;1.0350106938577122;10.000179899779026;0.8335086598460408;-0.005993998036273727;-0.005993996841835382;0.8053247122669859;-0.005790998827103683;0.8053457110290109
42.299331;1.0350890967936996;0.833333133458229;0.805066268107798;-0.021848478087834182;-0.02110744145275602;1.0350107621979745;10.000178897996014;0.8335086373851612;-0.005993998002793552;-0.005993996882564155;0.8053246408439538;-0.005790998840262724;0.8053457629857405
42.309331;1.035089032518779;0.8333331866474281;0.8050662624773833;-0.021848478064966034;-0.0211074414714053;1.0350108328561543;10.000177787172674;0.8335086112411534;-0.005993997967588702;-0.005993996924933571;0.8053245684396704;-0.005790998853160421;0.8053458081213916
42.319331;1.0350889755748567;0.8333332432963658;0.8050662556351482;-0.021848478041724698;-0.021107441488752716;1.0350109053801704;10.000176567174252;0.8335085816116385;-0.0059939979306471375;-0.005993996968885772;0.8053244950218984;-0.005790998865542038;0.8053458462124274
42.329331;1.0350889258981912;0.8333333030808737;0.8050662475798491;-0.021848478018183758;-0.021107441504719392;1.0350109792072784;10.000175239704916;0.8335085487419498;-0.005993997891954649;-0.005993997014323111;0.8053244205548314;-0.005790998877157567;0.8053458771533767
42.339331;1.0350888835809746;0.8333333656888408;0.8050662383145355;-0.02184847799440444;-0.02110744151920641;1.035011053732476;10.000173808247164;0.8335085128598841;-0.005993997851505576;-0.005993997061160503;0.8053243451123598;-0.005790998887785204;0.8053459009993295
42.349331;1.035088848853512;0.8333334307244394;0.805066227880333;-0.021848477970428867;-0.021107441532106457;1.0350111283448518;10.00017227767394;0.8335084741542167;-0.005993997809311083;-0.005993997109357754;0.8053242689343286;-0.00579099889724012;0.8053459178996617
42.359331;1.0350888219952374;0.8333334976177846;0.805066216396505;-0.021848477946288684;-0.02110744154331009;1.0350112024736482;10.000170653199346;0.8335084327991733;-0.005993997765405965;-0.005993997158921172;0.8053241924141409;-0.005790998905377387;0.8053459280262198
42.369331;1.035088803325179;0.8333335656833554;0.8050662041052652;-0.02184847792203586;-0.021107441552714067;1.0350112756812568;10.000168939357561;0.8335083889468308;-0.005993997719863792;-0.005993997209869411;0.8053241160410557;-0.00579099891209549;0.8053459315792131
42.379331;1.0350887932206703;0.8333336342234091;0.8050661913766715;-0.021848477897765766;-0.021107441560228233;1.0350113476613787;10.000167139670141;0.8335083426637202;-0.0059939976728022705;-0.0059939972621968944;0.8053240403343876;-0.005790998917320394;0.8053459288169592
42.389331;1.0350887920282479;0.8333337026046075;0.8050661786671257;-0.02184847787361347;-0.02110744156577585;1.0350114181321124;10.0001652570235;0.8335082939334834;-0.005993997624363435;-0.0059939973158849415;0.8053239658285544;-0.005790998920959361;0.8053459200110763
42.399331;1.0350887999116203;0.8333337703218545;0.8050661664273523;-0.021848477849726645;-0.021107441569277425;1.0350114867792062;10.000163294424963;0.8335082427847846;-0.0059939975746942315;-0.005993997370942887;0.8053238930905061;-0.005790998922859586;0.8053459053843988
42.409331;1.0350888167977226;0.8333338369854539;0.8050661550402937;-0.021848477826231897;-0.02110744157062993;1.0350115532701405;10.00016125525393;0.8335081893894273;-0.005993997523947825;-0.005993997427418015;0.805323822710674;-0.005790998922819412;0.80534588514949
42.419331;1.035088842486028;0.833333902268139;0.8050661448450991;-0.021848477803228475;-0.02110744156970957;1.035011617260248;10.000159142885227;0.8335081340217695;-0.005993997472273368;-0.0059939974853642775;0.8053237552701346;-0.005790998920648078;0.8053458595769609
42.429331;1.0350888767700321;0.8333339658981695;0.8050661361857661;-0.02184847778081302;-0.021107441566392326;1.0350116784060355;10.000156960189111;0.8335080769448272;-0.005993997419775773;-0.005993997544810716;0.8053236913020261;-0.005790998916210014;0.8053458289780996
42.439331;1.035088919440961;0.8333340276392855;0.8050661294746156;-0.02184847775910792;-0.021107441560568884;1.0350117364288332;10.00015470944474;0.833508018333781;-0.0059939973664991176;-0.0059939976057561475;0.8053236312315687;-0.0057909989094071445;0.8053457936627421
42.449331;1.0350889702721406;0.8333340872081718;0.8050661252639714;-0.021848477738277198;-0.0211074415521411;1.0350117911550971;10.000152393120684;0.8335079583262034;-0.005993997312477176;-0.005993997668175682;0.805323575321356;-0.0057909989001292345;0.805345753962126
42.459331;1.0350890290772445;0.8333341442456116;0.8050661242350322;-0.021848477718515273;-0.021107441541004617;1.0350118424321268;10.000150014423145;0.8335078971662547;-0.005993997257806436;-0.005993997732021287;0.8053235236806557;-0.005790998888231212;0.8053457102557112
42.469331;1.035089095748163;0.8333341984347489;0.8050661270789338;-0.02184847770000922;-0.021107441527040145;1.0350118899774374;10.000147576522911;0.8335078353214685;-0.005993997202664554;-0.005993997797225753;0.8053234763303484;-0.005790998873555788;0.8053456629122389
42.479331;1.0350891701926397;0.8333342496582673;0.8050661343975992;-0.021848477682904703;-0.021107441510128232;1.035011933331009;10.000145081323888;0.8335077734921702;-0.005993997147261002;-0.005993997863713114;0.8053234332455643;-0.005790998855976796;0.805345612206506
42.489331;1.0350892522774315;0.8333342980438014;0.8050661467245506;-0.021848477667302534;-0.0211074414901748;1.0350119719713045;10.000142529062185;0.8335077124955123;-0.005993997091788075;-0.005993997931400695;0.8053233943325585;-0.005790998835428496;0.8053455583179848
42.499331;1.0350893418660392;0.8333343438703807;0.8050661645951781;-0.021848477653279193;-0.021107441467114612;1.0350120054474636;10.000139919195899;0.8335076531268879;-0.005993997036421884;-0.005993998000191905;0.8053233593907552;-0.005790998811897989;0.8053455013841281
42.509331;1.035089438870136;0.8333343874363713;0.8050661886023659;-0.021848477640908553;-0.021107441440889486;1.0350120334015713;10.000137251790711;0.8335075960913272;-0.005993996981339509;-0.0059939980699754295;0.8053233281225717;-0.005790998785394119;0.8053454415140251
42.519331;1.0350895432249483;0.8333344290148459;0.8050662194269568;-0.021848477630275736;-0.021107441411439554;1.0350120555792797;10.000134528202876;0.8335075419503235;-0.005993996926723558;-0.005993998140638827;0.8053233001933463;-0.005790998755942179;0.8053453787521299
42.529331;1.0350896548243862;0.8333344688747607;0.8050662577883844;-0.02184847762147278;-0.021107441378709416;1.0350120718622733;10.000131750868691;0.8335074910696553;-0.00599399687277127;-0.005993998212083543;0.8053232753023238;-0.0057909987236086785;0.8053453130655026
42.539331;1.0350897734775897;0.8333345072751355;0.8050663043702578;-0.021848477614572228;-0.02110744134263528;1.0350120822015347;10.000128922812324;0.8335074436360156;-0.005993996819698592;-0.005993998284229683;0.8053232532268033;-0.0057909986885062185;0.8053452443762225
42.549331;1.0350898988654114;0.8333345444196952;0.8050663598066534;-0.021848477609599216;-0.02110744130312024;1.0350120864933732;10.000126047289795;0.8335073997379934;-0.005993996767715077;-0.005993998357017425;0.805323233812887;-0.005790998650774369;0.8053451725810484
42.559331;1.0350900305229291;0.8333345804090068;0.8050664246421159;-0.021848477606522962;-0.021107441260040636;1.0350120845679769;10.000123127526892;0.8335073594211775;-0.005993996716995298;-0.005993998430414732;0.8053232169151675;-0.005790998610560201;0.8053450975739066
42.569331;1.0350901678897557;0.8333346152520825;0.8050664992574771;-0.021848477605263688;-0.02110744121330248;1.035012076316853;10.000120166878308;0.8335073226934064;-0.005993996667676324;-0.005993998504428049;0.8053232023499453;-0.005790998567998537;0.8053450193197574
42.579331;1.0350903103418547;0.83333464892376;0.8050665838709957;-0.02184847760569815;-0.021107441162904195;1.035012061761603;10.000117169195368;0.8335072895836906;-0.005993996619862028;-0.005993998579101277;0.8053231899055812;-0.005790998523195789;0.8053449379060735
42.589331;1.0350904572010629;0.8333346813954179;0.8050666785566353;-0.02184847760766852;-0.021107441108947217;1.0350120409302899;10.000114138269026;0.8335072602470853;-0.0059939965736214885;-0.0059939986545038786;0.8053231793793737;-0.005790998476225964;0.805344853515827
42.599331;1.0350906078261488;0.8333347126569208;0.8050667832282076;-0.0218484776110048;-0.021107441051610748;1.0350120137189083;10.00011107694165;0.8335072349569488;-0.005993996528998731;-0.0059939987307174045;0.8053231706168467;-0.005790998427145739;0.8053447663728003
42.609331;1.0350907617117069;0.8333347427504398;0.8050668976914755;-0.021848477615539562;-0.021107440991135654;1.0350119799229363;10.000107987475657;0.8335072140234587;-0.005993996486030076;-0.005993998807812398;0.8053231635391155;-0.005790998376022877;0.8053446767034842
42.619331;1.0350909184625003;0.8333347717809007;0.805067021731146;-0.0218484776211034;-0.02110744092780899;1.0350119393886839;10.000104872949088;0.8335071977932683;-0.005993996444752701;-0.005993998885826555;0.8053231581311083;-0.005790998322954048;0.8053445847137085
42.629331;1.035091077724116;0.833334799896829;0.8050671551072965;-0.021848477627523642;-0.021107440861926553;1.0350118921290672;10.000101737886753;0.8335071866620635;-0.005993996405202887;-0.0059939989647733345;0.8053231543730421;-0.005790998268062626;0.8053444905413899
42.639331;1.0350912391787785;0.8333348272513893;0.8050672974863425;-0.021848477634630076;-0.021107440793750334;1.0350118382899098;10.000098587361066;0.8335071810054545;-0.005993996367408489;-0.005993999044669534;0.8053231521306635;-0.005790998211488019;0.805344394211016
42.649331;1.0350914025681266;0.8333348539445673;0.8050674483741322;-0.021848477642251004;-0.021107440723496546;1.0350117780152992;10.000095426597584;0.8335071811004462;-0.005993996331398015;-0.005993999125546584;0.8053231510649761;-0.005790998153377649;0.8053442956863068
42.659331;1.0350915676863002;0.8333348799825582;0.8050676070857191;-0.021848477650203993;-0.021107440651359215;1.0350117113702884;10.000092261905266;0.8335071871168618;-0.005993996297234684;-0.005993999207436484;0.8053231506116815;-0.005790998093887649;0.8053441949762279
42.669331;1.0350917343283246;0.8333349052715046;0.8050677727983236;-0.021848477658291007;-0.02110744057754219;1.035011638378029;10.00008910061085;0.833507199142528;-0.0059939962650349295;-0.005993999290346106;0.8053231500444278;-0.005790998033191165;0.8053440921419047
42.679331;1.035091902238722;0.8333349296105856;0.8050679446693402;-0.02184847766630764;-0.02110744050228659;1.0350115590923903;10.000085949854894;0.8335072171628788;-0.005993996234949159;-0.005993999374237584;0.8053231485929617;-0.005790997971482209;0.8053439872173712
42.689331;1.035092071125378;0.8333349527113028;0.8050681219356274;-0.02184847767407142;-0.021107440425883094;1.0350114736339346;10.000082816013446;0.8335072410453773;-0.005993996207128833;-0.005993999459023895;0.8053231455448047;-0.005790997908971869;0.8053438801784756
42.699331;1.035092240700488;0.8333349742692207;0.805068303951221;-0.021848477681448084;-0.021107440348645486;1.0350113821859206;10.000079704384158;0.8335072706135471;-0.005993996181705601;-0.005993999544587713;0.8053231403265088;-0.005790997845888807;0.8053437709857678
42.709331;1.0350924106616106;0.8333349940366604;0.8050684901474346;-0.021848477688358434;-0.021107440270863864;1.0350112849532414;10.000076618574655;0.8335073057376149;-0.005993996158791935;-0.00599399963081847;0.8053231326065019;-0.005790997782470508;0.8053436596225861
42.719331;1.035092580648516;0.8333350118744288;0.805068679939763;-0.021848477694770402;-0.02110744019278344;1.0350111821248624;10.000073560590215;0.8335073462968768;-0.005993996138481528;-0.005993999717630149;0.805323122335688;-0.0057909977189350755;0.8053435460777661
42.729331;1.035092750281138;0.833335027771948;0.8050688727072601;-0.021848477700687426;-0.021107440114623566;1.0350110739014664;10.000070532079858;0.8335073920394115;-0.005993996120825784;-0.005993999804951634;0.8053231096504389;-0.005790997655478029;0.8053434303448666
42.739331;1.0350929192399005;0.8333350418100542;0.8050690678658243;-0.021848477706135995;-0.021107440036614567;1.0350109605571287;10.000067535532894;0.8335074425422809;-0.005993996105810983;-0.005993999892725415;0.8053230947571733;-0.005790997592302737;0.8053433124896616
42.749331;1.0350930872674118;0.8333350540971705;0.8050692649053225;-0.021848477711146307;-0.021107439959005415;1.035010842497444;10.000064574297905;0.8335074972935824;-0.005993996093373776;-0.005993999980912463;0.8053230778737479;-0.005790997529626882;0.8053431926601922
42.759331;1.0350932540917193;0.8333350647099009;0.8050694633830048;-0.021848477715729286;-0.0211074398820273;1.0350107203137278;10.000061652069782;0.8335075557378513;-0.005993996083446655;-0.0059940000694722675;0.8053230591640659;-0.005790997467663351;0.8053430709959521
42.769331;1.0350934193811863;0.8333350736235728;0.8050696629389555;-0.02184847771986495;-0.021107439805865005;1.0350105947672974;10.00005877295003;0.833507617292595;-0.005993996075981515;-0.0059940001583355116;0.805323038677239;-0.005790997406616302;0.8053429475773201
42.779331;1.035093582796852;0.833335080687171;0.8050698633009232;-0.02184847772351886;-0.021107439730671217;1.035010466666554;10.000055941926494;0.8335076813983474;-0.005993996070934124;-0.005994000247409822;0.8053230163376993;-0.005790997346683177;0.8053428224495085
42.789331;1.0350937440662036;0.8333350857241337;0.8050700642511237;-0.021848477726677844;-0.02110743965658826;1.0350103367297503;10.0000531651152;0.8335077475636699;-0.005993996068249666;-0.005994000336613334;0.8053229919432449;-0.005790997288047364;0.8053426956396917
42.799331;1.035093903004839;0.8333350886666084;0.8050702656012426;-0.02184847772936648;-0.021107439583751136;1.0350102055051047;10.000050449123577;0.8335078153853693;-0.005993996067871781;-0.005994000425897709;0.805322965134319;-0.005790997230875042;0.8053425671834709
42.809331;1.035094059512456;0.8333350895670862;0.805070467182221;-0.021848477731635438;-0.02110743951228375;1.0350100733539915;10.00004779947728;0.8335078845223657;-0.00599399606977046;-0.005994000515239566;0.8053229354093983;-0.0057909971753231;0.8053424372183285
42.819331;1.035094213558276;0.8333350885364285;0.8050706688017457;-0.021848477733542877;-0.02110743944228241;1.0350099405031794;10.000045219485875;0.8335079546365667;-0.005993996073973443;-0.005994000604617367;0.8053229022589311;-0.005790997121544897;0.80534230606923
42.829331;1.0350943651915847;0.8333350857453684;0.8050708702045623;-0.021848477735137116;-0.021107439373790744;1.0350098071242442;10.000042710306488;0.8335080253942848;-0.005993996080565837;-0.005994000694007457;0.8053228653201978;-0.00579099706967994;0.8053421742126038
42.839331;1.0350945145932215;0.8333350814415672;0.8050710710916646;-0.021848477736455044;-0.021107439306800667;1.035009673414357;10.000040271657173;0.8335080965452659;-0.0059939960896500145;-0.005994000783403973;0.8053228243907226;-0.005790997019842321;0.805342042146106
42.849331;1.0350946620712447;0.8333350758836853;0.8050712711565593;-0.021848477737541;-0.021107439241275717;1.0350095396891665;10.000037902826884;0.8335081679916896;-0.005993996101307082;-0.005994000872817648;0.8053227793292133;-0.005790996972126945;0.8053419102906884
42.859331;1.0350948079878377;0.833335069276399;0.8050714701113961;-0.021848477738459358;-0.021107439177168383;1.0350094064015887;10.000035603375927;0.8335082397822506;-0.0059939961155841106;-0.005994000962235461;0.8053227300081376;-0.0057909969266167925;0.8053417789904567
42.869331;1.035094952675943;0.8333350617939211;0.8050716677047329;-0.0218484777392922;-0.02110743911442417;1.0350092740285999;10.000033373200948;0.8335083120687798;-0.005993996132497294;-0.005994001051596069;0.8053226763381005;-0.005790996883378782;0.8053416485422682
42.879331;1.0350950963328585;0.8333350536284122;0.8050718637131409;-0.021848477740133508;-0.021107439052967428;1.0350091429561397;10.000031212738334;0.8335083850423813;-0.005993996152047938;-0.005994001140799175;0.805322618280309;-0.0057909968424726685;0.805341519198437
42.889331;1.035095238965802;0.8333350450077276;0.8050720579496036;-0.02184847774108467;-0.021107438992687928;1.0350090134537648;10.000029123300145;0.8335084588122198;-0.005993996174240916;-0.005994001229718228;0.8053225558382582;-0.0057909968039800966;0.8053413911897757
42.899331;1.0350953804507208;0.8333350361851388;0.8050722503013438;-0.02184847774224909;-0.021107438933459403;1.0350088856686284;10.000027106431238;0.833508533326048;-0.005993996199082274;-0.0059940013182243155;0.8053224890460813;-0.005790996768016213;0.8053412647667721
42.909331;1.0350955205983867;0.8333350274105478;0.8050724407368894;-0.021848477743709762;-0.021107438875161994;1.0350087595919495;10.000025162840545;0.8335086084177074;-0.005993996226555138;-0.005994001406211011;0.8053224179488391;-0.005790996734705024;0.8053411401885832
42.919331;1.0350956591941622;0.8333350189075209;0.8050726292931326;-0.021848477745498158;-0.021107438817668224;1.035008635054703;10.00002329258395;0.8335086838892827;-0.005993996256597227;-0.00599400149358876;0.8053223425884016;-0.005790996704162421;0.8053410176662479
42.929331;1.035095796052048;0.8333350108278148;0.805072816032129;-0.021848477747593707;-0.021107438760816208;1.0350085118382266;10.000021496139778;0.8335087595601142;-0.005993996289105851;-0.005994001580271135;0.8053222630043289;-0.005790996676514828;0.8053408973218746
42.939331;1.0350959310321828;0.8333350031574076;0.8050730009355488;-0.021848477749956654;-0.021107438704405932;1.0350083898427236;10.000019774871397;0.8335088352970763;-0.005993996323976159;-0.005994001666167762;0.8053221792327314;-0.005790996651906012;0.8053407791895687
42.949331;1.0350960640289295;0.833334995662344;0.8050731838573032;-0.021848477752563843;-0.02110743864822311;1.0350082691254738;10.000018130318615;0.833508911021656;-0.0059939963611387774;-0.005994001751177986;0.8053220912938805;-0.005790996630470053;0.8053406632402774
42.959331;1.0350961950458812;0.833334987927356;0.8050733645668972;-0.021848477755424003;-0.021107438592082566;1.0350081497955586;10.00001656304485;0.8335089866725608;-0.005993996400564696;-0.005994001835194223;0.8053219991788964;-0.005790996612309714;0.8053405494014786
42.969331;1.0350963242875992;0.8333349794498469;0.805073542726725;-0.02184847775855838;-0.021107438535863082;1.0350080319182302;10.000015072315191;0.8335090621580105;-0.005993996442253773;-0.005994001918098759;0.8053219028428223;-0.005790996597501777;0.8053404375928106
42.979331;1.03509645208335;0.8333349697527469;0.8050737178249517;-0.0218484777619576;-0.021107438479498322;1.0350079154726068;10.00001365675564;0.833509137375847;-0.005993996486226809;-0.0059940019997543285;0.8053218021914241;-0.0057909965861254725;0.8053403277740611
42.989331;1.035096578729985;0.8333349584458486;0.8050738892007469;-0.02184847776554886;-0.02110743842293561;1.035007800359348;10.000012314952242;0.8335092122826043;-0.005993996532508487;-0.005994002080015734;0.8053216970746079;-0.005790996578292276;0.8053402199263338
42.999331;1.035096704437262;0.8333349451928614;0.8050740561278275;-0.02184847776919788;-0.02110743836611053;1.035007686486187;10.000011045421953;0.8335092868949684;-0.005993996581101141;-0.005994002158740858;0.8053215873190029;-0.005790996574144593;0.8053401139857275
43.009331;1.035096829351158;0.8333349296516221;0.8050742178777965;-0.02184847777274722;-0.02110743830894696;1.0350075738433016;10.000009846621696;0.8335093612115436;-0.00599399663197198;-0.005994002235785158;0.8053214727810296;-0.005790996573824928;0.8053400098311039
43.019331;1.0350969535732661;0.833334911450616;0.80507437374453;-0.02184847777606249;-0.021107438251358624;1.0350074624822119;10.000008717421904;0.8335094351484637;-0.005993996685052426;-0.005994002311012098;0.8053213533757808;-0.0057909965774539645;0.8053399073318412
43.029331;1.0350970771865653;0.8333348902007649;0.805074523037343;-0.02184847777903992;-0.021107438193240208;1.0350073524607317;10.000007657596036;0.8335095085142336;-0.005993996740239338;-0.005994002384323299;0.8053212290743107;-0.005790996585131954;0.8053398063837236
43.039331;1.0350972003071435;0.8333348655388986;0.805074665100698;-0.02184847778157535;-0.021107438134452768;1.0350072438201794;10.000006668167591;0.8335095810175982;-0.005993996797399994;-0.005994002455680282;0.805321099876173;-0.005790996596937783;0.8053397069077742
43.049331;1.035097323099171;0.8333348371905824;0.8050747994062766;-0.0218484777835486;-0.02110743807483278;1.035007136613195;10.000005751516927;0.8335096523316848;-0.005993996856370557;-0.005994002525103967;0.8053209657271972;-0.005790996612916675;0.8053396088343369
43.059331;1.0350974456852742;0.8333348050181827;0.8050749256435914;-0.021848477784830563;-0.021107438014232267;1.0350070309540844;10.0000049110394;0.833509722164139;-0.005993996916947769;-0.005994002592653855;0.8053208264251277;-0.005790996633075078;0.8053395120659322
43.069331;1.035097568049622;0.833334769008585;0.8050750437006279;-0.021848477785281407;-0.021107437952545594;1.0350069270241784;10.00000415033442;0.8335097902486449;-0.005993996978896374;-0.005994002658403047;0.8053206816276649;-0.005790996657385815;0.805339416447451
43.079331;1.0350976900758826;0.8333347291931593;0.8050751535766582;-0.021848477784760838;-0.021107437889708935;1.0350068250380011;10.00000347204872;0.833509856296454;-0.005993997041979914;-0.005994002722421375;0.8053205309686674;-0.005790996685783134;0.8053393218110123
43.089331;1.035097811627828;0.8333346855897044;0.8050752553255225;-0.021848477783151198;-0.021107437825698332;1.0350067251887702;10.000002877050205;0.8335099199795676;-0.005993997105991398;-0.005994002784761377;0.8053203742222018;-0.005790996718152481;0.8053392280757204
43.099331;1.0350979325188245;0.8333346382273074;0.8050753490075772;-0.021848477780347864;-0.021107437760533528;1.0350066275564649;10.000002364616707;0.8335099809345163;-0.005993997170752958;-0.005994002845449554;0.8053202114242906;-0.005790996754335377;0.8053391353184235
43.109331;1.0350980524395708;0.8333345871918244;0.8050754346311766;-0.021848477776239016;-0.021107437694270176;1.0350065320711643;10.000001933159544;0.8335100387771991;-0.005993997236097264;-0.005994002904496032;0.8053200428471604;-0.0057909967941283304;0.8053390437355236
43.119331;1.0350981709646927;0.8333345326226599;0.8050755121459698;-0.02184847777071972;-0.0211074376269672;1.0350064386279585;10.000001580481714;0.8335100931082557;-0.005993997301873377;-0.005994002961921574;0.8053198688768022;-0.005790996837273064;0.8053389534874383
43.129331;1.0350982876126142;0.8333344746738258;0.8050755814883406;-0.02184847776371228;-0.02110743755865819;1.0350063472026851;10.000001304137067;0.8335101434742601;-0.005993997367969009;-0.005994003017782297;0.805319689920307;-0.0057909968834733835;0.8053388645787146
43.139331;1.0350984019007228;0.8333344134916153;0.8050756426067064;-0.021848477755157587;-0.02110743748935747;1.0350062578115977;10.000001102589536;0.8335101893441549;-0.005993997434312369;-0.005994003072170332;0.8053195063496619;-0.005790996932425557;0.805338776904999
43.149331;1.0350985133574322;0.8333343492316002;0.8050756954689237;-0.02184847774499455;-0.02110743741908113;1.0350061704234619;10.000000975625131;0.8335102301475602;-0.005993997500864077;-0.005994003125194414;0.8053193184825661;-0.005790996983833286;0.8053386903614808
43.159331;1.0350986214481772;0.8333342821144785;0.8050757401088845;-0.021848477733161564;-0.02110743734785611;1.0350060849346316;10.000000923185896;0.8335102653201124;-0.005993997567623822;-0.005994003176968253;0.8053191266496278;-0.00579099703742062;0.8053386048721293
43.169331;1.0350987254917332;0.8333342124695599;0.8050757766742231;-0.021848477719627616;-0.021107437275713358;1.0350060012112006;10.000000944069457;0.8335102943285533;-0.00599399763463477;-0.0059940032276075295;0.8053189312889139;-0.005790997092956966;0.805338520371128
43.179331;1.0350988247067638;0.8333341406888066;0.805075805416121;-0.021848477704414417;-0.021107437202672573;1.0350059191472196;10.000001035655067;0.8335103166796446;-0.0059939977019564565;-0.005994003277210859;0.805318732994274;-0.005790997150273946;0.805338436807841
43.189331;1.035098918350249;0.8333340671448212;0.8050758266323608;-0.02184847768757727;-0.02110743712873312;1.0350058386510828;10.00000119470911;0.833510331922838;-0.005993997769619773;-0.005994003325842491;0.8053185325493867;-0.0057909972092459825;0.8053383541723219
43.199331;1.0350990058013338;0.8333339921582181;0.805075840613603;-0.021848477669176268;-0.021107437053884227;1.0350057596443503;10.000001418470177;0.833510339678431;-0.0059939978376041415;-0.005994003373558062;0.8053183309119352;-0.005790997269757245;0.8053382725105692
43.209331;1.0350990865525216;0.8333339159797033;0.8050758476719436;-0.021848477649272002;-0.021107436978128568;1.0350056821503866;10.000001704989357;0.8335103396818372;-0.005993997905845939;-0.005994003420442987;0.805318129078781;-0.005790997331696632;0.8053381919098742
43.219331;1.0350991601655462;0.8333338387904714;0.8050758482148882;-0.02184847762793079;-0.021107436901488214;1.0350056063123894;10.000002052738084;0.8335103317901843;-0.005993997974263052;-0.005994003466605666;0.8053179279339053;-0.005790997394973413;0.8053381124813845
