time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.229331;1.0350992262747314;0.8333337607687616;0.805075842737638;-0.021848477605223928;-0.021107436823988083;1.035005532279321;10.000002460081765;0.8335103159214338;-0.0059939980427771225;-0.005994003512146051;0.8053177281967289;-0.005790997459525305;0.8053380343813751
43.239331;1.035099284643074;0.8333336821676083;0.8050758317540389;-0.021848477581236356;-0.02110743674565361;1.035005460090292;10.000002924799647;0.8335102919931218;-0.005993998111320401;-0.005994003557144075;0.8053175304321811;-0.00579099752530159;0.8053379578197175
43.249331;1.035099335178724;0.8333336033325328;0.8050758157603156;-0.021848477556089527;-0.02110743666652411;1.0350053896435658;10.000003444029282;0.833510259932496;-0.005993998179841505;-0.005994003601670335;0.8053173350780651;-0.0057909975922405535;0.8053378829895842
43.259331;1.0350993778758184;0.8333335246608241;0.8050757952155039;-0.021848477529952618;-0.02110743658664579;1.035005320791988;10.00000401502677;0.8335102196900096;-0.005993998248320864;-0.005994003645794355;0.8053171425082719;-0.005790997660284117;0.8053378099772343
43.269331;1.0350994127059958;0.833333446535946;0.805075770502968;-0.02184847750303649;-0.02110743650604544;1.035005253501863;10.000004635819906;0.8335101712063372;-0.005993998316775953;-0.0059940036895686005;0.805316953106388;-0.005790997729407806;0.8053377387367618
43.279331;1.0350994395390218;0.8333333692734227;0.805075741915471;-0.021848477475588057;-0.02110743642471929;1.0350051879100015;10.000005305072783;0.8335101144058973;-0.0059939983852513555;-0.005994003733012266;0.8053167672726028;-0.005790997799606995;0.8053376691173184
43.289331;1.03509945819303;0.8333332931158267;0.8050757096914806;-0.02184847744788375;-0.0211074363426391;1.035005124273158;10.000006022025161;0.8335100492360368;-0.0059939984538195466;-0.005994003776123429;0.8053165853741704;-0.005790997870854824;0.8053376008906301
43.299331;1.0350994685567074;0.8333332182753355;0.805075674075016;-0.02184847742022059;-0.021107436259758527;1.03500506289513;10.00000678659842;0.833509975690408;-0.00599399852258765;-0.005994003818896404;0.8053164077474102;-0.005790997943088197;0.8053375337641627
43.309331;1.0350994706619785;0.8333331449710726;0.8050756353877268;-0.021848477392908513;-0.021107436176033025;1.0350050040465661;10.000007598955513;0.8335098937775496;-0.0059939985916803926;-0.005994003861315049;0.805316234729301;-0.0057909980162146315;0.8053374673995296
43.319331;1.0350994646990235;0.8333330734351924;0.8050755940751632;-0.02184847736625703;-0.02110743609145531;1.0350049479556631;10.000008458994792;0.8335098034426122;-0.0059939986612095285;-0.00599400390332515;0.8053160666259532;-0.005790998090101709;0.805337401457343
43.329331;1.0350994509834957;0.8333330038953698;0.8050755506079165;-0.021848477340559783;-0.021107436006073902;1.0350048948757604;10.000009366429836;0.8335097045268558;-0.0059939987312569885;-0.005994003944813386;0.805315903687478;-0.005790998164559153;0.8053373356602986
43.339331;1.0350994298980136;0.8333329365624148;0.8050755052736582;-0.021848477316087456;-0.021107435919980332;1.0350048450540188;10.00001032097065;0.8335095968324389;-0.005993998801882505;-0.005994003985622869;0.8053157461479872;-0.005790998239343573;0.8053372698364082
43.349331;1.0350994018851216;0.8333328716580907;0.805075458105758;-0.021848477293077824;-0.02110743583328555;1.035004798596882;10.000011322107916;0.8335094802106773;-0.005993998873139895;-0.005994004025599686;0.8053155942557686;-0.005790998314199024;0.8053372039119666
43.359331;1.0350993674924456;0.8333328094527094;0.8050754090087641;-0.021848477271718316;-0.021107435746102098;1.0350047554156891;10.000012368523613;0.8335093545821214;-0.005993998945070282;-0.005994004064638472;0.805315448256709;-0.005790998388915735;0.805337137878031
43.369331;1.0350993273683444;0.8333327502915098;0.8050753579031082;-0.02184847725214438;-0.021107435658531064;1.035004715278152;10.000013457305906;0.8335092199107315;-0.005993999017693944;-0.005994004102702021;0.8053153083598265;-0.00579099846336101;0.8053370717723415
43.379331;1.0350992821827265;0.8333326946295195;0.805075304768807;-0.021848477234463627;-0.021107435570656898;1.0350046778676683;10.000014583846284;0.8335090761802448;-0.0059939990910312544;-0.005994004139801971;0.8053151747144865;-0.005790998537470228;0.8053370056568085
43.389331;1.0350992325656068;0.833332643022421;0.805075249613376;-0.021848477218782313;-0.021107435482552738;1.035004642834431;10.000015742865182;0.8335089233940736;-0.00599399916510994;-0.0059940041759668555;0.8053150474161752;-0.0057909986112234715;0.8053369395557113
43.399331;1.0350991791047417;0.8333325960360987;0.8050751924685678;-0.021848477205207932;-0.021107435394284915;1.0350046098330314;10.00001692933651;0.8335087615848319;-0.005993999239943137;-0.005994004211237178;0.8053149265007258;-0.005790998684622947;0.8053368733996553
43.409331;1.035099122369891;0.8333325541374608;0.8050751334119516;-0.02184847719383696;-0.021107435305906187;1.0350045784839792;10.000018138763956;0.8335085908209323;-0.005993999315521356;-0.005994004245672106;0.8053148118989405;-0.0057909987576757;0.8053368070446206
43.419331;1.0350990629250025;0.8333325176153769;0.8050750725301355;-0.02184847718475155;-0.021107435217446912;1.035004548291624;10.000019367753364;0.833508411251348;-0.0059939993918196825;-0.0059940042793432975;0.8053147034520773;-0.005790998830381817;0.8053367403151737
43.429331;1.0350990012914676;0.8333324865426242;0.8050750098991397;-0.021848477178028226;-0.021107435128922564;1.035004518623293;10.000020614676751;0.8335082231797062;-0.005993999468804164;-0.005994004312323964;0.8053146010319208;-0.005790998902727635;0.8053366729708296
43.439331;1.0350989379298177;0.8333324607829351;0.8050749456520563;-0.021848477173741845;-0.021107435040350522;1.0350044887856291;10.000021879238403;0.8335080270956555;-0.005993999546441117;-0.005994004344672114;0.8053145045992003;-0.005790998974681862;0.8053366046594003
43.449331;1.0350988732920607;0.8333324400414015;0.8050748800356339;-0.0218484771719481;-0.021107434951758892;1.0350044581523912;10.000023161147237;0.8335078236657094;-0.00599399962469655;-0.0059940043764143925;0.8053144141138454;-0.0057909990461951655;0.8053365349791909
43.459331;1.03509880780457;0.8333324239812057;0.8050748133821614;-0.021848477172651502;-0.021107434863192855;1.035004426209349;10.000024459285688;0.8335076136812172;-0.005993999703520297;-0.005994004407551325;0.8053143294561372;-0.005790999117217771;0.8053364636018111
43.469331;1.0350987417741155;0.8333324123694589;0.8050747460478627;-0.02184847717578884;-0.021107434774721715;1.0350043924723475;10.000025771859093;0.833507397938031;-0.00599399978284295;-0.00599400443806587;0.8053142504500231;-0.005790999187728628;0.8053363903453395
43.479331;1.0350986754388092;0.8333324051412428;0.8050746783842283;-0.021848477181251758;-0.0211074346864426;1.0350043564387843;10.000027096734897;0.833507177160744;-0.0059939998625963805;-0.005994004467911681;0.8053141768683801;-0.005790999257739085;0.8053363151677987
43.489331;1.0350986091739196;0.8333324023621708;0.8050746107064606;-0.02184847718892066;-0.021107434598488944;1.035004317655193;10.000028431520231;0.8335069520391395;-0.005993999942727033;-0.005994004497011105;0.8053141083839914;-0.005790999327259211;0.8053362381000211
43.499331;1.0350985436199498;0.8333324041525886;0.8050745432309541;-0.021848477198666078;-0.02110743451104033;1.035004275782605;10.000029773617403;0.8335067232402422;-0.00599400002318196;-0.005994004525291724;0.8053140446008159;-0.0057909993962560686;0.8053361591672155
43.509331;1.0350984796382756;0.8333324106325947;0.8050744760317005;-0.021848477210333835;-0.021107434424322155;1.0350042305708795;10.000031120305545;0.8335064913803143;-0.0059940001038908146;-0.005994004552723682;0.8053139851810609;-0.005790999464643289;0.8053360783525785
43.519331;1.035098418185045;0.8333324219045256;0.8050744090063939;-0.021848477223738835;-0.021107434338608583;1.0350041818196107;10.000032468527708;0.8335062570821465;-0.0059940001847665425;-0.005994004579315148;0.8053139299317325;-0.005790999532315394;0.8053359956143169
43.529331;1.0350983602135355;0.8333324380509483;0.8050743418846554;-0.021848477238662404;-0.021107434254232706;1.0350041293907306;10.000033814509285;0.833506021056161;-0.005994000265716331;-0.0059940046050904715;0.8053138787971202;-0.005790999599191314;0.8053359109071085
43.539331;1.0350983066392498;0.8333324591424316;0.8050742743650187;-0.02184847725487293;-0.021107434171574648;1.035004073215516;10.000035153894668;0.8335057840887931;-0.005994000346652591;-0.005994004630083642;0.8053138317873604;-0.005790999665225424;0.8053358241689692
43.549331;1.035098258302742;0.8333324852197546;0.8050742062859033;-0.021848477272168938;-0.021107434091021594;1.0350040132829248;10.00003648255299;0.833505546978634;-0.005994000427507412;-0.005994004654344156;0.8053137888998716;-0.005790999730392587;0.8053357353222463
43.559331;1.0350982159353714;0.8333325162519302;0.8050741376752277;-0.021848477290381488;-0.02110743401292607;1.0350039495950547;10.000037797500964;0.8335053105019183;-0.005994000508252553;-0.005994004677941839;0.8053137501061491;-0.005790999794676417;0.8053356443198031
43.569331;1.0350981801827404;0.8333325521355486;0.8050740686922466;-0.02184847730932016;-0.021107433937574274;1.0350038820378726;10.000039097236485;0.8335050754233195;-0.0059940005889086235;-0.0059940047009520514;0.8053137153817848;-0.0057909998580641985;0.8053355511854596
43.579331;1.0350981516412838;0.8333325927035617;0.8050739995638714;-0.0218484773287265;-0.02110743386517368;1.035003810274129;10.00004038121803;0.8335048425242109;-0.005994000669527354;-0.005994004723431454;0.8053136847079754;-0.005790999920544689;0.8053354559976709
43.589331;1.0350981308844323;0.8333326377007001;0.8050739305414473;-0.021848477348287532;-0.021107433795870795;1.035003733807491;10.000041648989368;0.8335046126250755;-0.005994000750162916;-0.005994004745414057;0.8053136580344552;-0.005790999982122751;0.8053353588279237
43.599331;1.035098118479931;0.8333326867601402;0.8050738618524903;-0.021848477367682806;-0.021107433729773938;1.035003652197074;10.000042899769513;0.8335043865789402;-0.005994000830855665;-0.0059940047669216345;0.8053136352314327;-0.0057910000428407745;0.8053352597327884
43.609331;1.0350981149533984;0.8333327393984387;0.8050737936751458;-0.021848477386610183;-0.021107433666950885;1.035003565248964;10.000044132983009;0.8335041652139583;-0.005994000911628975;-0.0059940047879775875;0.8053136160670669;-0.00579100010276514;0.8053351588404137
43.619331;1.0350981206988263;0.8333327950357703;0.8050737261434335;-0.02184847740480019;-0.02110743360741497;1.035003473052966;10.000045349205983;0.8335039492534225;-0.0059940009924878525;-0.005994004808632573;0.8053136002129941;-0.005791000161934269;0.8053350564199954
43.629331;1.035098135912775;0.8333328530451591;0.8050736593532937;-0.021848477422031644;-0.021107433551124457;1.0350033759424209;10.000046550620201;0.8335037392769584;-0.005994001073427108;-0.00599400482898703;0.8053135872423804;-0.005791000220324176;0.805334952859408
43.639331;1.0350981606287606;0.8333329128073362;0.8050735933680463;-0.02184847743812941;-0.02110743349799129;1.03500327444844;10.00004774072649;0.8335035357348625;-0.005994001154456623;-0.005994004849178903;0.8053135766347852;-0.0057910002778666135;0.8053348485863455
43.649331;1.0350981948396314;0.8333329737408653;0.8050735282087698;-0.02184847745296232;-0.021107433447895767;1.0350031691976895;10.000048923296282;0.8335033389678391;-0.005994001235611059;-0.005994004869336386;0.8053135678239495;-0.005791000334493686;0.8053347440024732
43.659331;1.0350982385806977;0.8333330352990737;0.8050734638547694;-0.02184847746645287;-0.021107433400713988;1.0350030607899745;10.000050101282456;0.8335031492155941;-0.005994001316933138;-0.00599400488953381;0.8053135602538379;-0.005791000390171901;0.8053346394995168
43.669331;1.035098291900202;0.8333330969602772;0.8050734002907937;-0.021848477478574237;-0.021107433356344615;1.0350029497335576;10.000051276926744;0.833502966638848;-0.005994001398460604;-0.005994004909790302;0.8053135534210895;-0.005791000444898354;0.8053345355163767
43.679331;1.0350983548217338;0.8333331582263109;0.8050733375531995;-0.02184847748933016;-0.021107433314719874;1.0350028364277506;10.000052452344928;0.8335027913279874;-0.005994001480223146;-0.005994004930102289;0.805313546955494;-0.005791000498664989;0.8053344325151224
43.689331;1.035098427366286;0.8333332186137203;0.8050732757613682;-0.021848477498725954;-0.021107433275797113;1.035002721208927;10.000053629320416;0.8335026232928053;-0.005994001562243997;-0.005994004950465038;0.8053135407341582;-0.005791000551444129;0.8053343308958093
43.699331;1.0350985095377148;0.833333277634527;0.8050732151471786;-0.021848477506749363;-0.021107433239533582;1.0350026044408753;10.000054808731571;0.8335024625101269;-0.005994001644544685;-0.005994004970870798;0.8053135349182938;-0.005791000603213993;0.8053342309828575
43.709331;1.0350986012141203;0.8333333347928669;0.8050731560585648;-0.02184847751337769;-0.021107433205870413;1.0350024865020724;10.000055990270026;0.8335023089960057;-0.00599400172714479;-0.005994004991302406;0.805313529850189;-0.005791000653974421;0.8053341330830931
43.719331;1.0350987020599063;0.833333389625199;0.8050730989148016;-0.021848477518581703;-0.021107433174749283;1.0350023676703002;10.000057172801764;0.8335021628192318;-0.005994001810052266;-0.005994005011728715;0.805313525896749;-0.005791000703721195;0.8053340374987841
43.729331;1.0350988115692743;0.8333334417356052;0.8050730441064657;-0.02184847752231896;-0.021107433146137014;1.0350022480968302;10.000058355043718;0.8335020241150977;-0.005994001893249617;-0.005994005032099241;0.805313523355182;-0.005791000752412483;0.8053339444833606
43.739331;1.0350989291772652;0.8333334907775902;0.8050729919337026;-0.021848477524544337;-0.02110743312002009;1.035002127917899;10.000059535589406;0.833501893131477;-0.00599400197668909;-0.005994005052347229;0.8053135224387593;-0.0057910007999696115;0.8053338542122251
43.749331;1.0350990543686116;0.8333335364449532;0.8050729426518334;-0.021848477525219366;-0.021107433096383552;1.0350020073408657;10.000060712420936;0.8335017702619816;-0.005994002060305376;-0.005994005072408182;0.8053135233100376;-0.005791000846316062;0.8053337667633945
43.759331;1.0350991867755142;0.8333335784942755;0.8050728965355298;-0.021848477524302884;-0.02110743307520968;1.0350018866259605;10.000061882457793;0.8335016560519701;-0.005994002144043047;-0.005994005092234605;0.8053135261462333;-0.00579100089141333;0.8053336820945523
43.769331;1.0350993261647612;0.8333336167576141;0.8050728538891331;-0.021848477521741193;-0.02110743305649468;1.035001766044968;10.000063041189474;0.8335015511477936;-0.005994002227876648;-0.005994005111790953;0.8053135311747438;-0.005791000935252425;0.8053336000732295
43.779331;1.035099472336628;0.8333336511583319;0.8050728149913595;-0.021848477517459265;-0.021107433040261893;1.0350016458363414;10.00006418286138;0.833501456196306;-0.005994002311804957;-0.005994005131037602;0.8053135386181501;-0.005791000977832257;0.8053335205286162
43.789331;1.0350996251191458;0.8333336817434915;0.8050727800173935;-0.0218484775113565;-0.02110743302655475;1.0350015261430043;10.000065301185673;0.8335013717578126;-0.005994002395831966;-0.005994005149916012;0.8053135486271655;-0.005791001019162966;0.8053334432295636
43.799331;1.0350997844163408;0.8333337087047276;0.805072749032566;-0.02184847750332574;-0.02110743301541305;1.035001406960797;10.000066389641862;0.8335012982869747;-0.005994002479947069;-0.00599400516835158;0.8053135612817308;-0.005791001059272083;0.8053333678488696
43.809331;1.0350999501907017;0.8333337323480056;0.8050727220331735;-0.021848477493283978;-0.02110743300685413;1.0350012881166415;10.000067441472188;0.8335012361563202;-0.005994002564117635;-0.005994005186273198;0.80531357662986;-0.005791001098208123;0.8053332940181985
43.819331;1.0351001224136795;0.8333337530034978;0.8050726989333479;-0.021848477481175275;-0.021107433000857954;1.0350011693483696;10.000068450084811;0.8335011856057564;-0.005994002648294612;-0.005994005203616776;0.8053135947397132;-0.005791001136048597;0.8053332214322191
43.829331;1.0351003010117081;0.8333337709430072;0.8050726795180373;-0.021848477466957672;-0.02110743299735673;1.0350010504755078;10.000069409450786;0.8335011466450208;-0.00599400273240862;-0.005994005220301633;0.805313615729427;-0.005791001172891826;0.8053331499174303
43.839331;1.0351004858263368;0.8333337863755859;0.8050726634500823;-0.021848477450623432;-0.02110743299625184;1.0350009315005309;10.000070313993955;0.8335011190331264;-0.005994002816375191;-0.005994005236203746;0.8053136397082811;-0.00579100120884092;0.8053330794597386
43.849331;1.035100676599502;0.8333337995075852;0.8050726503481641;-0.021848477432221416;-0.021107432997444376;1.0350008125969443;10.000071158564833;0.8335011023118521;-0.005994002900120849;-0.005994005251152265;0.8053136666545594;-0.005791001243992454;0.8053330102228375
43.859331;1.0351008729657416;0.8333338106200778;0.8050726398724158;-0.021848477411822973;-0.021107433000835736;1.0350006940636227;10.000071938836324;0.8335010958488313;-0.005994002983600758;-0.005994005264950852;0.805313696324045;-0.005791001278406644;0.8053329425366859
43.869331;1.0351010744580864;0.8333338201061693;0.8050726317361199;-0.02184847738947853;-0.02110743300629235;1.035000576272393;10.000072651368548;0.8335010989099635;-0.005994003066799602;-0.00599400527739836;0.8053137282442993;-0.005791001312077195;0.8053328768230125
43.879331;1.0351012805229793;0.8333338284179932;0.8050726256544428;-0.02184847736523149;-0.021107433013620194;1.0350004596006481;10.000073292992923;0.833501110734577;-0.005994003149708083;-0.0059940052883037925;0.8053137618208436;-0.005791001344950234;0.8053328135074299
43.889331;1.0351014905395601;0.8333338359601923;0.8050726213140617;-0.02184847733915194;-0.02110743302258954;1.035000344365946;10.000073860274112;0.8335011305539671;-0.0059940032322958236;-0.005994005297507588;0.8053137965118915;-0.005791001376973535;0.805332752987445
43.899331;1.0351017038715808;0.8333338430148317;0.8050726183848984;-0.021848477311339286;-0.0211074330329813;1.0350002307959498;10.00007434961153;0.833501157561942;-0.00599400331453376;-0.0059940053048959194;0.8053138319244967;-0.00579100140811429;0.8053326956487723
43.909331;1.0351019199307216;0.8333338497468694;0.8050726165640177;-0.02184847728191044;-0.021107433044611608;1.0350001190290015;10.000074757659151;0.8335011909118001;-0.00599400339644273;-0.005994005310395517;0.8053138677858246;-0.005791001438346714;0.805332641881002
43.919331;1.0351021381929828;0.8333338562625258;0.8050726156298115;-0.02184847725099244;-0.021107433057347066;1.0350000091069358;10.000075081742827;0.8335012297486453;-0.005994003478097753;-0.00599400531396204;0.8053139038850924;-0.005791001467660669;0.805332592085749
43.929331;1.0351023581701853;0.8333338626428667;0.8050726154659368;-0.021848477218712976;-0.021107433071116823;1.0349999009768973;10.000075320228346;0.8335012732165055;-0.005994003559589773;-0.005994005315565454;0.80531394002155;-0.005791001496076898;0.8053325467105181
43.939331;1.0351025793787865;0.8333338689435217;0.805072616051527;-0.021848477185194594;-0.02110743308589036;1.0349997945245328;10.00007547267227;0.8335013204426986;-0.0059940036409989825;-0.005994005315165357;0.8053139759543024;-0.005791001523628345;0.8053325062695275
43.949331;1.0351028013786687;0.8333338751858609;0.8050726174016811;-0.021848477150568642;-0.021107433101629436;1.034999689579435;10.000075539808087;0.8335013705239385;-0.0059940037223862605;-0.00599400531270325;0.8053140113910129;-0.005791001550346599;0.8053324712613683
43.959331;1.0351030238962404;0.8333338813265996;0.8050726194742428;-0.02184847711499349;-0.02110743311827334;1.0349995858843084;10.000075523349434;0.8335014225287536;-0.005994003803774387;-0.0059940053081274395;0.805314046024563;-0.005791001576282985;0.8053324420492068
43.969331;1.0351032468842432;0.8333338872247342;0.8050726221290343;-0.02184847707865678;-0.021107433135761612;1.0349994830706528;10.000075425402137;0.8335014755532967;-0.005994003885130526;-0.00599400530140863;0.8053140795565227;-0.005791001601514158;0.8053324188564697
43.979331;1.0351034704217645;0.8333338926478883;0.8050726251688113;-0.021848477041777132;-0.02110743315403208;1.0349993806246136;10.000075248028983;0.8335015288009272;-0.005994003966376945;-0.005994005292523684;0.8053141116973056;-0.005791001626096958;0.8053324018375658
43.989331;1.0351036945586958;0.8333338973251811;0.8050726284166354;-0.021848477004604714;-0.021107433173005535;1.0349992778622674;10.000074993372369;0.8335015816355259;-0.005994004047430835;-0.0059940052814329925;0.8053141422082526;-0.0057910016500152175;0.8053323910636709
43.999331;1.035103919198709;0.8333339010054273;0.8050726317715264;-0.02184847696740165;-0.021107433192608646;1.034999173945445;10.000074663793752;0.8335016336180576;-0.0059940041282539585;-0.00599400526807091;0.8053141709564171;-0.005791001673179096;0.8053323864499317
44.009331;1.0351041440375983;0.8333339035011116;0.8050726352188866;-0.021848476930421964;-0.02110743321280176;1.0349990679051444;10.000074262056375;0.8335016845152811;-0.005994004208876484;-0.005994005252356971;0.8053141979309315;-0.0057910016954629525;0.8053323877850243
44.019331;1.0351043685878845;0.8333339047460807;0.8050726387979732;-0.021848476893918767;-0.02110743323357592;1.0349989586833772;10.000073791728934;0.8335017342601534;-0.005994004289380377;-0.005994005234230289;0.8053142232356061;-0.00579100171672664;0.8053323948266443
44.029331;1.0351045922322097;0.8333339047954844;0.8050726425145439;-0.021848476858149574;-0.021107433254939363;1.0349988452374437;10.00007325717225;0.8335017829028933;-0.005994004369863307;-0.005994005213683845;0.8053142470396376;-0.005791001736825789;0.8053324073127688
44.039331;1.035104814262102;0.8333339037051757;0.8050726462899553;-0.021848476823345068;-0.02110743327689793;1.0349987266781198;10.000072663155542;0.833501830582587;-0.0059940044504000764;-0.005994005190768064;0.8053142695107097;-0.005791001755643246;0.8053324249391091
44.049331;1.0351050339820984;0.8333339014157523;0.8050726500478387;-0.02184847678968166;-0.021107433299419304;1.0349986023511752;10.000072014675105;0.8335018774917252;-0.005994004531018838;-0.005994005165565154;0.8053142908037746;-0.005791001773123144;0.8053324473938471
44.059331;1.0351052508519887;0.8333338977461802;0.8050726537789844;-0.02184847675730305;-0.021107433322405514;1.0349984718011909;10.000071316851745;0.8335019238285697;-0.005994004611712251;-0.005994005138164989;0.8053143110871375;-0.005791001789270887;0.8053324743766617
44.069331;1.0351054645542417;0.8333338924605177;0.8050726574672664;-0.021848476726348386;-0.02110743334571453;1.034998334692812;10.000070574467761;0.8335019697541187;-0.005994004692465638;-0.00599400510866632;0.8053143305471926;-0.005791001804124103;0.8053325055702878
44.079331;1.0351056749520746;0.8333338853276664;0.8050726610398627;-0.021848476696938696;-0.02110743336921629;1.034998190790925;10.000069791272482;0.8335020153432281;-0.005994004773263399;-0.005994005077189238;0.8053143493694399;-0.005791001817727442;0.8053325406190294
44.089331;1.035105881982029;0.8333338761268202;0.8050726644078323;-0.02184847666914358;-0.0211074333928114;1.034998039957572;10.000068969686696;0.8335020605459248;-0.0059940048540729355;-0.0059940050438772275;0.8053143677426746;-0.0057910018301176565;0.8053325791122172
44.099331;1.0351060855601961;0.8333338646491866;0.805072667479179;-0.021848476642968608;-0.021107433416398654;1.0349978821250936;10.000068110693647;0.8335021051952594;-0.00599400493482639;-0.005994005008891294;0.8053143859040552;-0.005791001841310849;0.8053326205967901
44.109331;1.0351062855460407;0.8333338507528995;0.8050726701092182;-0.0218484766183846;-0.0211074334398569;1.0349977172812068;10.000067213702616;0.8335021490312411;-0.005994005015406054;-0.005994004972390675;0.8053144041467069;-0.005791001851297226;0.8053326646372516
44.119331;1.035106481762084;0.8333338344102023;0.8050726720963477;-0.021848476595367896;-0.021107433463057153;1.0349975454470948;10.00006627731196;0.8335021917201463;-0.005994005095643752;-0.005994004934502449;0.8053144227646444;-0.005791001860046678;0.805332710857436
44.129331;1.0351066740469967;0.8333338156909728;0.8050726732859617;-0.021848476573904346;-0.021107433485868448;1.0349973666432377;10.000065301011587;0.8335022329225088;-0.005994005175350551;-0.005994004895313966;0.8053144420281169;-0.005791001867511766;0.8053327589604128
44.139331;1.0351068623218562;0.8333337947178243;0.805072673666867;-0.02184847655398478;-0.021107433508159253;1.034997180890555;10.000064286184463;0.8335022723955247;-0.0059940052543611694;-0.005994004854899201;0.8053144622170191;-0.0057910018736085575;0.8053328087704867
44.149331;1.0351070466156724;0.8333337715889756;0.8050726733619341;-0.02184847653562178;-0.021107433529808588;1.0349969882469405;10.000063235370858;0.8335023100516583;-0.005994005332549508;-0.005994004813353438;0.8053144836444156;-0.005791001878200178;0.8053328602960669
44.159331;1.0351072269960357;0.8333337462944626;0.805072672561577;-0.021848476518851627;-0.021107433550712897;1.0349967888408813;10.000062150998158;0.8335023459587713;-0.00599400540981423;-0.005994004770806629;0.8053145066060274;-0.0057910018811171094;0.8053329137621366
44.169331;1.0351074034800585;0.8333337187474945;0.8050726714595335;-0.021848476503714465;-0.021107433570779908;1.0349965828557481;10.000061035038325;0.8335023803172209;-0.005994005486071373;-0.005994004727405289;0.8053145312867828;-0.005791001882192913;0.8053329695391108
44.179331;1.0351075760122057;0.833333688888095;0.805072670200179;-0.021848476490248184;-0.02110743358992869;1.0349963704897345;10.000059889225971;0.8335024134094107;-0.005994005561252371;-0.005994004683290028;0.8053145577445878;-0.005791001881296865;0.8053330280224105
44.189331;1.035107744446912;0.8333336567143698;0.8050726688611031;-0.021848476478492945;-0.02110743360810568;1.0349961519669073;10.000058715185087;0.8335024455181587;-0.005994005635288097;-0.005994004638594021;0.8053145859851074;-0.005791001878357097;0.8053330895820313
44.199331;1.0351079085145047;0.8333336223054394;0.80507266751081;-0.021848476468480725;-0.021107433625298846;1.0349959275708063;10.000057514579602;0.8335024768830557;-0.005994005708094407;-0.005994004593441729;0.8053146160214235;-0.005791001873347694;0.8053331545567071
44.209331;1.0351080678900757;0.8333335858820949;0.8050726662674783;-0.021848476460216787;-0.021107433641541253;1.0349956976268508;10.00005628924267;0.8335025076816853;-0.005994005779580971;-0.005994004547932413;0.8053146478966519;-0.005791001866251427;0.8053332232129324
44.219331;1.0351082223103898;0.8333335477532416;0.8050726652528812;-0.021848476453673514;-0.021107433656905907;1.034995462442268;10.00005504122833;0.8335025379978344;-0.005994005849672514;-0.0059940045021336565;0.8053146816890356;-0.005791001857047155;0.805333295677657
44.229331;1.035108371557121;0.8333335081778541;0.8050726645232255;-0.021848476448795506;-0.021107433671489508;1.034995222279218;10.000053772932471;0.8335025678566971;-0.00599400591832047;-0.005994004456093808;0.8053147174584234;-0.0057910018457343485;0.8053333719262847
44.239331;1.035108515407862;0.8333334673400574;0.8050726640707803;-0.02184847644551042;-0.021107433685376997;1.0349949773867582;10.000052487111079;0.833502597289032;-0.005994005985514523;-0.0059940044098545945;0.8053147551650349;-0.005791001832363671;0.8053334518475666
44.249331;1.0351086536959175;0.8333334254018694;0.805072663841021;-0.02184847644374629;-0.02110743369859456;1.0349947280199727;10.000051186716872;0.8335026263149174;-0.005994006051303562;-0.005994004363449182;0.8053147946480282;-0.005791001817036166;0.8053335352985177
44.259331;1.0351087863446515;0.8333333825060046;0.8050726637402796;-0.02184847644343825;-0.021107433711104306;1.034994474388772;10.00004987459113;0.8335026549147084;-0.005994006115793948;-0.005994004316889822;0.8053148356793604;-0.005791001799881154;0.8053336221519539
44.269331;1.0351089133092077;0.8333333387681581;0.8050726636462461;-0.02184847644451148;-0.021107433722848942;1.0349942166120039;10.000048553071547;0.8335026830512788;-0.005994006179118771;-0.005994004270171868;0.8053148780808124;-0.005791001781058092;0.8053337123653506
44.279331;1.035109034559645;0.8333332942746664;0.8050726633914368;-0.02184847644686333;-0.02110743373378098;1.0349939548118652;10.000047224101763;0.8335027106822889;-0.0059940062414100565;-0.005994004223290842;0.8053149218438617;-0.00579100176076291;0.8053338059610721
44.289331;1.0351091501451093;0.8333332490318632;0.8050726627422676;-0.021848476450356345;-0.021107433743866005;1.0349936892722664;10.00004588976438;0.8335027377396659;-0.005994006302774288;-0.005994004176242788;0.8053149671242694;-0.005791001739197478;0.8053339029241177
44.299331;1.0351092602105822;0.8333332029446877;0.8050726614142294;-0.02184847645481243;-0.021107433753085967;1.0349934204565385;10.000044552348212;0.8335027641173521;-0.005994006363275821;-0.005994004129022501;0.805315014114976;-0.0057910017165455985;0.8053340031482885
44.309331;1.0351093649016931;0.8333331558883965;0.8050726590903851;-0.02184847646002623;-0.021107433761435205;1.0349931488822508;10.000043214143217;0.833502789697124;-0.005994006422939992;-0.005994004081637403;0.8053150629537881;-0.0057910016929835426;0.8053341064115178
44.319331;1.0351094642805394;0.833333107751289;0.805072655434192;-0.02184847646580847;-0.021107433768910982;1.0349928750163275;10.00004187774806;0.8335028143909001;-0.00599400648175366;-0.005994004034109964;0.8053151137088926;-0.005791001668670554;0.8053342123525148
44.329331;1.03510955835129;0.8333330583665638;0.8050726501449545;-0.02184847647202448;-0.021107433775509957;1.034992599279791;10.00004054621857;0.833502838133554;-0.005994006539650625;-0.005994003986453102;0.8053151663719261;-0.005791001643724367;0.8053343205255847
44.339331;1.035109647134104;0.8333330074590988;0.8050726430234644;-0.021848476478589774;-0.02110743378123566;1.0349923220644555;10.000039222298945;0.8335028608276378;-0.005994006596499897;-0.005994003938647516;0.8053152208946482;-0.005791001618236644;0.8053344305003347
44.349331;1.0351097307050383;0.8333329547519039;0.8050726339259455;-0.02184847648543518;-0.021107433786112646;1.0349920437116118;10.000037907895386;0.8335028822963971;-0.005994006652123596;-0.005994003890655522;0.8053152773046354;-0.005791001592297523;0.8053345419040031
44.359331;1.0351098091767403;0.8333329001314618;0.8050726226309115;-0.02184847649249399;-0.021107433790193426;1.034991764535968;10.000036604424874;0.8335029022657574;-0.005994006706336838;-0.005994003842457241;0.8053153357640442;-0.005791001565995395;0.8053346544242559
44.369331;1.03510988265879;0.8333328436661356;0.8050726088040281;-0.02184847649971389;-0.021107433793551327;1.0349914848440471;10.000035313235175;0.8335029204028434;-0.005994006758966739;-0.005994003794065927;0.8053153965009269;-0.0057910015394338045;0.805334767801109
44.379331;1.035109951260774;0.8333327855214521;0.8050725920582466;-0.02184847650705309;-0.021107433796257798;1.034991204901248;10.000034035905728;0.8335029364263715;-0.0059940068098475255;-0.005994003745520295;0.805315459726421;-0.005791001512771092;0.8053348817765408
44.389331;1.0351100151212294;0.833332725916371;0.8050725719658165;-0.021848476514467568;-0.02110743379836188;1.0349909249335771;10.000032774379681;0.8335029502325532;-0.005994006858827877;-0.005994003696873153;0.8053155255899448;-0.0057910014862280305;0.8053349960330821
44.399331;1.0351100744085389;0.8333326651245923;0.8050725480559934;-0.021848476521916238;-0.021107433799896855;1.0349906451779454;10.000031530628238;0.8335029619478157;-0.005994006905796645;-0.005994003648181697;0.8053155941548169;-0.005791001460050674;0.8053351101741509
44.409331;1.0351101292747518;0.8333326034721724;0.8050725198853845;-0.021848476529361685;-0.021107433800907443;1.0349903659505835;10.00003030628966;0.8335029718772997;-0.005994006950690601;-0.005994003599511281;0.8053156653890057;-0.005791001434465838;0.8053352237212384
44.419331;1.0351101797769546;0.8333325412869627;0.8050724871356363;-0.021848476536743044;-0.021107433801469542;1.0349900876998184;10.000029102701742;0.833502980392648;-0.005994006993460815;-0.005994003550956109;0.8053157391173635;-0.005791001409645736;0.8053353361145413
44.429331;1.035110225853513;0.8333324788526751;0.8050724496403573;-0.021848476543957274;-0.021107433801679395;1.034989810983481;10.000027920817923;0.8335029878026048;-0.005994007034033911;-0.005994003502652169;0.8053158149611507;-0.005791001385683812;0.8053354467413304
44.439331;1.03511026738773;0.8333324164283094;0.8050724073544151;-0.021848476550881506;-0.021107433801622808;1.0349895364083197;10.00002676104257;0.8335029942652175;-0.005994007072306933;-0.005994003454758007;0.8053158923731542;-0.005791001362610763;0.8053355549566253
44.449331;1.0351103042050702;0.8333323542518408;0.8050723603781021;-0.02184847655740505;-0.021107433801356483;1.0349892646229488;10.000025623603436;0.8335029997932382;-0.005994007108168522;-0.005994003407410857;0.8053159707281562;-0.005791001340457887;0.8053356600840316
44.459331;1.0351103359531495;0.8333322925060881;0.8050723090169583;-0.021848476563433174;-0.021107433800912293;1.0349889963182246;10.000024508658925;0.8335030043181043;-0.005994007141528113;-0.005994003360687855;0.8053160493549552;-0.005791001319309649;0.8053357614579296
44.469331;1.035110362057151;0.8333322313154905;0.8050722537911035;-0.021848476568873818;-0.021107433800324097;1.0349887321581017;10.000023415623703;0.8335030077563361;-0.005994007172334008;-0.00599400331460743;0.8053161275265389;-0.005791001299295822;0.8053358584886429
44.479331;1.0351103818060037;0.8333321707846141;0.8050721954116424;-0.021848476573633147;-0.021107433799654244;1.0349884727092231;10.00002234295965;0.8335030100430956;-0.005994007200581203;-0.005994003269171859;0.8053162044976258;-0.005791001280547471;0.8053359506824355
44.489331;1.0351103944340438;0.8333321110351007;0.8050721347209853;-0.021848476577622167;-0.0211074337989871;1.0349882184457704;10.000021288661681;0.8335030111318867;-0.005994007226322915;-0.005994003224389485;0.8053162795938178;-0.005791001263171744;0.8053360376233726
44.499331;1.0351103991899466;0.8333320522058503;0.8050720725663191;-0.021848476580767738;-0.02110743379841173;1.0349879698039288;10.000020250557759;0.8335030109738183;-0.005994007249672315;-0.005994003180254873;0.8053163522579395;-0.00579100124725908;0.8053361189504246
44.509331;1.035110395434199;0.8333319944544517;0.8050720096622143;-0.02184847658302556;-0.021107433798017668;1.0349877272264167;10.000019226657512;0.8335030094444045;-0.005994007270787574;-0.005994003136737118;0.8053164220082482;-0.005791001232897336;0.8053361943501334
44.519331;1.0351103826860277;0.8333319379735034;0.8050719465514948;-0.02184847658438128;-0.021107433797883695;1.034987491159771;10.000018215926278;0.8335030062466166;-0.005994007289854284;-0.005994003093794296;0.8053164883870796;-0.00579100122017431;0.8053362635659241
44.529331;1.0351103605838163;0.8333318829756966;0.8050718836809213;-0.021848476584827317;-0.021107433798061778;1.0349872620169054;10.000017218794877;0.8335030008783393;-0.005994007307072262;-0.00599400305139595;0.8053165509713043;-0.005791001209164999;0.8053363263908898
44.539331;1.0351103288283154;0.833331829683673;0.8050718214629257;-0.021848476584339752;-0.02110743379857013;1.0349870401292762;10.000016236734453;0.8335029926735409;-0.005994007322641205;-0.0059940030095399725;0.8053166094202463;-0.0057910011999233605;0.8053363826629074
44.549331;1.0351102871395355;0.8333317783635796;0.8050717602543241;-0.02184847658288324;-0.02110743379938835;1.0349868256839796;10.000015271268131;0.8335029809012898;-0.005994007336742384;-0.005994002968254672;0.8053166635177664;-0.005791001192503226;0.8053364323241967
44.559331;1.0351102352313064;0.8333317293493395;0.8050717003322989;-0.02184847658044177;-0.02110743380046277;1.0349866187168297;10.000014323507779;0.8335029649035114;-0.005994007349530938;-0.005994002927596376;0.8053167132051054;-0.005791001186979827;0.8053364755052387
44.569331;1.035110172831681;0.833331683005705;0.8050716419223286;-0.021848476577052616;-0.021107433801734257;1.034986419222449;10.000013394474971;0.8335029442030986;-0.005994007361143923;-0.00599400288765096;0.8053167586105623;-0.005791001183433311;0.8053365125395512
44.579331;1.035110099750099;0.8333316396342889;0.805071585230472;-0.021848476572798804;-0.021107433803181027;1.034986227240073;10.000012485372595;0.8335029185485822;-0.005994007371715484;-0.005994002848528442;0.8053168000380603;-0.005791001181915781;0.8053365439013825
44.589331;1.0351100159464572;0.833331599406444;0.8050715304212197;-0.021848476567760212;-0.021107433804850795;1.034986042840278;10.000011597234607;0.8335028879135603;-0.005994007381393354;-0.005994002810352677;0.805316837914308;-0.005791001182432901;0.805336570120923
44.599331;1.0351099215164619;0.8333315623842611;0.8050714775741264;-0.021848476561987584;-0.02110743380684681;1.0349858661321447;10.000010729768507;0.8335028524278103;-0.005994007390341219;-0.005994002773244592;0.8053168727591131;-0.005791001184933259;0.8053365917196391
44.609331;1.0351098165987507;0.8333315285621672;0.8050714266792081;-0.021848476555512152;-0.021107433809276616;1.0349856973097364;10.000009880054392;0.8335028122391089;-0.00599400739872423;-0.005994002737300003;0.8053169051681851;-0.005791001189308458;0.8053366091944255
44.619331;1.0351097013367214;0.8333314978850435;0.8050713776424534;-0.021848476548354263;-0.021107433812221854;1.0349855366498297;10.000009042511678;0.8335027674197577;-0.0059940074067022535;-0.005994002702590269;0.8053169357751787;-0.0057910011954197165;0.805336623045022
44.629331;1.0351095759105162;0.833331470267378;0.8050713302820733;-0.021848476540525696;-0.021107433815744148;1.0349853844406864;10.000008209975212;0.8335027179738904;-0.005994007414439137;-0.00599400266919355;0.8053169652155928;-0.005791001203128341;0.8053366337823654
44.639331;1.0351094405757402;0.8333314456029258;0.8050712843661331;-0.021848476532030404;-0.021107433819887046;1.0349852408812905;10.000007374577347;0.8335026638726301;-0.005994007422102736;-0.005994002637236533;0.8053169941051294;-0.005791001212301394;0.8053366419021264
44.649331;1.0351092957000734;0.8333314237759635;0.8050712396844706;-0.021848476522861975;-0.021107433824671264;1.0349851060075201;10.000006528297687;0.8335026050933118;-0.0059940074298457675;-0.0059940026069156506;0.8053170230316451;-0.005791001222801077;0.8053366478829375
44.659331;1.0351091417527682;0.8333314046773214;0.8050711960764326;-0.02184847651300531;-0.02110743383010773;1.0349849796970656;10.00000566354001;0.8335025416767103;-0.005994007437793915;-0.005994002578459202;0.8053170525478731;-0.005791001234482954;0.80533665221965
44.669331;1.035108979258443;0.8333313881703962;0.8050711533954823;-0.02184847650244733;-0.02110743383622029;1.034984861716213;10.000004773392417;0.8335024737610369;-0.005994007446043619;-0.005994002552048549;0.8053170831665339;-0.005791001247207604;0.8053366554264421
44.679331;1.035108808781434;0.8333313740361198;0.8050711114713949;-0.02184847649119299;-0.021107433843065296;1.034984751731343;10.000003851466136;0.8335024015682948;-0.005994007454648057;-0.005994002527777057;0.8053171153763751;-0.005791001260839387;0.8053366579918327
44.689331;1.0351086309265314;0.8333313619914927;0.8050710701099983;-0.02184847647928234;-0.021107433850732653;1.0349846493239498;10.000002891754244;0.8335023253830848;-0.005994007463607733;-0.005994002505666735;0.8053171496348175;-0.005791001275238524;0.8053366603418743
44.699331;1.03510844633867;0.8333313517787921;0.8050710291128643;-0.021848476466801284;-0.021107433859307426;1.0349845540808325;10.000001888746633;0.8335022455598179;-0.00599400747289236;-0.0059940024856908235;0.8053171863164338;-0.005791001290273002;0.8053366628275437
44.709331;1.0351082556937632;0.833331343247944;0.8050709882814638;-0.02184847645387756;-0.021107433868819636;1.0349844657029639;10.000000838179869;0.8335021625469357;-0.0059940074824747685;-0.005994002467780807;0.8053172256832296;-0.005791001305819806;0.8053366657179774
44.719331;1.0351080596734976;0.8333313363924385;0.8050709474099533;-0.021848476440665877;-0.02110743387924047;1.0349843840289414;9.99999973794078;0.8335020768985738;-0.005994007492336949;-0.005994002451830682;0.8053172679050894;-0.005791001321742071;0.8053366692043727
44.729331;1.035107858975214;0.8333313313206118;0.8050709063093903;-0.021848476427324775;-0.02110743389052992;1.034984308987711;9.99999858751803;0.8335019892618589;-0.005994007502447122;-0.005994002437695783;0.8053173130800322;-0.005791001337884074;0.8053366734008365
44.739331;1.035107654358991;0.8333313281302754;0.8050708648568595;-0.021848476413986902;-0.021107433902673705;1.034984240575149;9.99999738631706;0.8335019003653015;-0.005994007512739847;-0.005994002425182467;0.8053173612056068;-0.005791001354088657;0.8053366783372127
44.749331;1.0351074466468337;0.8333313267661804;0.805070823019006;-0.021848476400737508;-0.02110743391567014;1.0349841788515803;9.9999961326523;0.8335018110271496;-0.005994007523116241;-0.005994002414051887;0.805317412152706;-0.005791001370212586;0.8053366840041086
44.759331;1.0351072366489746;0.8333313270332039;0.8050707808294868;-0.021848476387606196;-0.0211074339295057;1.0349841239064594;9.99999482392703;0.8335017221438186;-0.005994007533456567;-0.005994002404051705;0.8053174656992746;-0.005791001386134526;0.8053366904492585
44.769331;1.035107025072951;0.833331328727131;0.8050707383474629;-0.02184847637457567;-0.021107433944164988;1.0349840758475168;9.999993457524514;0.8335016346153118;-0.0059940075436341785;-0.0059940023949500805;0.8053175215724805;-0.005791001401758929;0.8053366977993693
44.779331;1.0351068124871823;0.8333313316967818;0.8050706956318385;-0.02184847636160675;-0.02110743395965748;1.034984034859928;9.999992031559971;0.8335015492463363;-0.005994007553525975;-0.005994002386546108;0.8053175794867059;-0.005791001417031946;0.8053367061708541
44.789331;1.035106599392388;0.8333313358506809;0.8050706527221819;-0.021848476348653927;-0.021107433976018518;1.0349840012504576;9.999990544517031;0.8335014666714652;-0.005994007563011059;-0.005994002378662627;0.805317639198574;-0.005791001431964068;0.8053367156120528
44.799331;1.0351063863482008;0.833331341171246;0.805070609635184;-0.021848476335661626;-0.021107433993287985;1.0349839754172856;9.99998899422993;0.8335013873014765;-0.00599400757195145;-0.005994002371148251;0.8053177005030336;-0.005791001446614624;0.8053367261611304
44.809331;1.0351061740272227;0.8333313476888807;0.805070566401419;-0.02184847632256069;-0.021107434011513132;1.0349839577796844;9.9999873778146;0.8335013113338663;-0.005994007580177942;-0.005994002363893905;0.8053177631477081;-0.00579100146104705;0.8053367379252984
44.819331;1.0351059631651771;0.8333313554528746;0.8050705230871311;-0.0218484763092745;-0.021107434030781934;1.034983948717812;9.999985692629801;0.8335012388236689;-0.005994007587515748;-0.005994002356831925;0.8053178267718246;-0.005791001475314914;0.8053367510980228
44.829331;1.0351057544845073;0.833331364540483;0.8050704797593657;-0.02184847629572583;-0.021107434051236298;1.0349839485432084;9.999983937136589;0.8335011697105092;-0.005994007593828815;-0.005994002349908134;0.8053178909197445;-0.005791001489486469;0.8053367659355992
44.839331;1.0351055486287;0.8333313750576828;0.8050704364584909;-0.021848476281846854;-0.021107434073044128;1.0349839574788464;9.999982111265474;0.8335011038007717;-0.005994007599028733;-0.0059940023430632055;0.8053179550873842;-0.005791001503675267;0.8053367827300023
44.849331;1.0351053460913087;0.8333313871398149;0.805070393219702;-0.02184847626759667;-0.021107434096356827;1.034983975644393;9.999980216181042;0.8335010407842072;-0.005994007603047272;-0.00599400233623837;0.8053180187754252;-0.005791001518044433;0.8053368017868685
44.859331;1.0351051472003459;0.8333314009540561;0.8050703500654749;-0.02184847625296032;-0.021107434121281545;1.0349840030460615;9.999978253651776;0.8335009802953693;-0.005994007605802548;-0.005994002329383504;0.8053180815207808;-0.0057910015327607015;0.8053368233990622
44.869331;1.0351049521983273;0.8333314166655257;0.8050703069270881;-0.021848476237923867;-0.021107434147889237;1.0349840395384005;9.999976225618038;0.8335009219701793;-0.005994007607186906;-0.00599400232245888;0.805318142888325;-0.005791001547930647;0.8053368478296214
44.879331;1.0351047612922337;0.8333314343806408;0.8050702636185625;-0.021848476222469472;-0.021107434176234615;1.0349840847999863;9.999974133940055;0.833500865456064;-0.005994007607095679;-0.005994002315430651;0.8053182024876419;-0.005791001563582045;0.8053368753440054
44.889331;1.0351045746003464;0.8333314541015394;0.8050702199420529;-0.021848476206604104;-0.021107434206348863;1.034984138416072;9.999971980384014;0.8335008104021977;-0.00599400760545764;-0.005994002308261026;0.8053182600359755;-0.005791001579681259;0.8053369062580901
44.899331;1.0351043921177963;0.8333314757097292;0.8050701757889313;-0.02184847619039083;-0.021107434238224542;1.0349842000367124;9.999969766989768;0.8335007565076225;-0.005994007602234893;-0.005994002300913721;0.8053183153598362;-0.005791001596137025;0.8053369409186842
44.909331;1.0351042138050734;0.833331498953064;0.8050701311029024;-0.021848476173951564;-0.02110743427181397;1.0349842694656326;9.999967496368804;0.8335007036180527;-0.005994007597428956;-0.005994002293384214;0.8053183683294503;-0.005791001612802952;0.8053369796760026
44.919331;1.0351040397303413;0.8333315234262744;0.805070085782797;-0.021848476157422848;-0.021107434307034937;1.0349843466260737;9.999965171670267;0.8335006517461445;-0.005994007591098585;-0.00599400228572009;0.8053184188721113;-0.005791001629507484;0.8053370229276247
44.929331;1.0351038701313484;0.8333315486122915;0.8050700396455515;-0.021848476140897962;-0.021107434343784273;1.0349844315289263;9.9999627963897;0.8335006009898053;-0.005994007583359452;-0.0059940022779981506;0.8053184670294986;-0.005791001646085903;0.805337071101036
44.939331;1.0351037053726013;0.8333315739628256;0.8050699924491631;-0.021848476124408656;-0.021107434381948807;1.0349845243030804;9.999960374527532;0.8335005514592426;-0.005994007574371345;-0.005994002270288295;0.8053185129041264;-0.005791001662391881;0.8053371245208008
44.949331;1.035103545862579;0.8333315989183787;0.805069943937609;-0.02184847610793721;-0.021107434421405207;1.034984625146994;9.999957911176642;0.833500503253161;-0.005994007564320574;-0.005994002262661479;0.8053185565799204;-0.005791001678300686;0.8053371833317369
44.959331;1.0351033919830241;0.8333316228888835;0.8050698938640586;-0.021848476091437818;-0.02110743446201558;1.0349847342078995;9.999955412754108;0.8335004564652008;-0.005994007553394786;-0.0059940022552326415;0.805318598141432;-0.0057910016936985635;0.8053372475191469
44.969331;1.0351032440696972;0.8333316452688245;0.8050698419810907;-0.021848476074870723;-0.021107434503629695;1.0349848515793754;9.999952886560417;0.8335004112447435;-0.0059940075417701365;-0.0059940022481704425;0.8053186377129472;-0.005791001708462439;0.8053373169614776
44.979331;1.0351031024448198;0.8333316654702613;0.8050697880411019;-0.021848476058222644;-0.021107434546102248;1.0349849773647457;9.999950340237698;0.8335003678625486;-0.005994007529619331;-0.00599400224166193;0.8053186754780931;-0.005791001722472078;0.8053373915192114
44.989331;1.035102967438064;0.8333316829289291;0.8050697318093978;-0.021848476041500864;-0.021107434589305415;1.0349851116265305;9.999947781688723;0.8335003266727127;-0.0059940075170974265;-0.005994002235888792;0.8053187117286202;-0.005791001735649583;0.8053374710721182
