time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.999331;1.0351028393657704;0.8333316970970351;0.8050696730717062;-0.021848476024738005;-0.021107434633122143;1.0349852543118314;9.99994521897775;0.833500288022408;-0.005994007504292629;-0.005994002231036975;0.8053187468601818;-0.005791001747966896;0.8053375554525938
45.009331;1.0351027184927581;0.8333317074605424;0.8050696116401241;-0.021848476008008866;-0.02110743467744956;1.034985405279472;9.999942659426713;0.833500252221554;-0.005994007491205375;-0.005994002227318812;0.80531878123109;-0.005791001759406243;0.8053376444247992
45.019331;1.0351026049654308;0.8333317135992901;0.8050695473691842;-0.021848475991423127;-0.021107434722213034;1.0349855643255497;9.999940108689719;0.8335002195485299;-0.005994007477777192;-0.00599400222498774;0.8053188150060477;-0.0057910017699351725;0.8053377377741595
45.029331;1.0351024987444015;0.833331715244283;0.8050694801957181;-0.021848475975093245;-0.021107434767348332;1.0349857311601391;9.99993757098621;0.8335001902459749;-0.0059940074639285535;-0.005994002224330137;0.8053188481312675;-0.0057910017795301805;0.8053378353923639
45.039331;1.0351023996332729;0.8333317122506798;0.8050694101751159;-0.021848475959107095;-0.021107434812764846;1.0349859054331607;9.999935049959095;0.8335001645282522;-0.005994007449587906;-0.00599400222564148;0.8053188804392021;-0.005791001788195008;0.8053379373123943
45.049331;1.035102307369575;0.8333317045017907;0.8050693374722505;-0.021848475943525014;-0.021107434858340178;1.0349860868273892;9.99993254915119;0.8335001426087021;-0.0059940074347022984;-0.00599400222919608;0.8053189117552055;-0.005791001795945124;0.8053380437249099
45.059331;1.0351022216983325;0.8333316918555996;0.8050692623099847;-0.021848475928391384;-0.02110743490393461;1.034986275142185;9.999930071799785;0.8335001247201599;-0.005994007419217464;-0.005994002235208467;0.8053189418937844;-0.005791001802788551;0.8053381549253632
45.069331;1.0351021424516256;0.833331674192253;0.805069184901574;-0.021848475913732464;-0.021107434949393163;1.0349864703251144;9.999927620208044;0.8335001111306503;-0.00599400740304854;-0.00599400224381245;0.8053189706080026;-0.005791001808722553;0.805338271175304
45.079331;1.0351020695817637;0.8333316514791633;0.805069105401683;-0.02184847589953713;-0.02110743499455323;1.0349866724580878;9.999925195744627;0.8335001021425366;-0.0059940073860783455;-0.005994002255073953;0.8053189975918397;-0.005791001813751875;0.8053383925809243
45.089331;1.035102003087463;0.8333316237620505;0.8050690239105679;-0.021848475885746853;-0.021107435039270008;1.034986881682562;9.999922799336858;0.8335000980304581;-0.005994007368185583;-0.005994002269016314;0.8053190225378997;-0.005791001817917467;0.805338519049159
45.099331;1.0351019429390496;0.8333315911258835;0.8050689405070524;-0.021848475872265176;-0.02110743508342152;1.0349870980668434;9.999920431465515;0.8335000989492468;-0.005994007349270191;-0.005994002285644;0.8053190452075555;-0.005791001821301377;0.8053386503082347
45.109331;1.0351018891083155;0.8333315537155097;0.8050688552472722;-0.021848475858967695;-0.021107435126875802;1.0349873215143786;9.999918092451216;0.8335001048832521;-0.005994007329258398;-0.005994002304959761;0.805319065457661;-0.005791001824001315;0.8053387859577482
45.119331;1.0351018416519684;0.833331511791646;0.8050687681490558;-0.021848475845704707;-0.021107435169461047;1.0349875518126395;9.9999157830883;0.8335001156752827;-0.005994007308090787;-0.005994002326966526;0.8053190832407008;-0.005791001826120832;0.8053389255060257
45.129331;1.0351018006954986;0.8333314656895007;0.8050686792203525;-0.021848475832313245;-0.021107435210964722;1.0349877887522343;9.99991350431244;0.8335001311140587;-0.005994007285697607;-0.005994002351649892;0.8053190986151857;-0.005791001827789418;0.8053390683943614
45.139331;1.0351017663153894;0.8333314156614586;0.8050685885074793;-0.021848475818638934;-0.02110743525115311;1.0349880321667606;9.99991125669638;0.833500151006959;-0.0059940072619769575;-0.00599400237895116;0.8053191117254225;-0.005791001829169634;0.8053392140532878
45.149331;1.0351017385146253;0.8333313617692177;0.8050684961034483;-0.021848475804551144;-0.021107435289800806;1.0349882818621552;9.999909040978634;0.8335001752021505;-0.005994007236797816;-0.005994002408756229;0.8053191227425253;-0.005791001830437814;0.805339361991516
45.159331;1.0351017173268406;0.8333313039143259;0.8050684020928783;-0.021848475789948207;-0.021107435326716443;1.0349885374964511;9.99990685872605;0.8335002035466027;-0.005994007210030589;-0.005994002440910326;0.8053191318196041;-0.0057910018317543135;0.8053395118076491
45.169331;1.0351017028801164;0.8333312419183496;0.8050683064866762;-0.021848475774757396;-0.021107435361751702;1.034988798519744;9.999904712391125;0.8335002358181934;-0.005994007181578203;-0.005994002475230409;0.8053191390760901;-0.005791001833229014;0.8053396630924988
45.179331;1.0351016953252923;0.8333311755869381;0.8050682092388108;-0.02184847575893222;-0.02110743539479034;1.0349890642548443;9.999902604989241;0.8335002717265969;-0.00599400715138342;-0.00599400251149911;0.8053191445806303;-0.0057910018349023856;0.8053398154044372
45.189331;1.035101694726339;0.8333311047815876;0.805068110336364;-0.02184847574244508;-0.02110743542573523;1.0349893340259924;9.999900539759537;0.8335003109850703;-0.005994007119423834;-0.005994002549465705;0.805319148328391;-0.005791001836764602;0.8053399683919976
45.199331;1.035101701059767;0.8333310294790736;0.8050680098536911;-0.021848475725276147;-0.02110743545451826;1.0349896072016171;9.999898520360823;0.8335003533849827;-0.005994007085713761;-0.005994002588860418;0.8053191502590579;-0.005791001838789579;0.8053401218611943
45.209331;1.0351017142621095;0.8333309497580343;0.8050679079377436;-0.021848475707408638;-0.021107435481122726;1.0349898831549906;9.999896551173263;0.8335003988034729;-0.005994007050307252;-0.0059940026294148996;0.805319150317383;-0.00579100184095266;0.805340275701363
45.219331;1.035101734219729;0.8333308657422347;0.8050678048000915;-0.021848475688829725;-0.02110743550558958;1.0349901611881356;9.999894636666205;0.8335004471010498;-0.0059940070132933395;-0.0059940026708895965;0.8053191485014021;-0.005791001843240997;0.8053404298181813
45.229331;1.035101760787818;0.8333307775625812;0.8050677007314582;-0.021848475669536103;-0.021107435528002816;1.0349904404950236;9.999892780254685;0.8335004980182695;-0.005994006974786484;-0.005994002713080922;0.8053191449143159;-0.005791001845662409;0.8053405841010507
45.239331;1.0351017938528824;0.8333306853256804;0.8050675960880777;-0.021848475649552068;-0.021107435548465683;1.0349907202480857;9.999890984085672;0.8335005512183467;-0.005994006934921023;-0.005994002755807919;0.8053191398098252;-0.005791001848237534;0.8053407383747593
45.249331;1.0351018333211817;0.8333305890948322;0.8050674912434189;-0.021848475628938845;-0.021107435567075762;1.0349909997181725;9.99988924972853;0.8335006064101684;-0.005994006893853857;-0.005994002798917442;0.8053191335288007;-0.005791001850981053;0.8053408924142592
45.259331;1.0351018790377462;0.8333304889102354;0.8050673865402093;-0.021848475607786865;-0.02110743558392016;1.0349912782918962;9.999887578397054;0.8335006634169093;-0.005994006851752347;-0.0059940028423000075;0.8053191263729341;-0.005791001853895103;0.8053410460245465
45.269331;1.0351019307229092;0.8333303848112661;0.8050672822582242;-0.021848475586218056;-0.021107435599099198;1.0349915554276927;9.999885970806133;0.8335007221676405;-0.005994006808757254;-0.005994002885886103;0.8053191185422248;-0.005791001856974457;0.8053411990749928
45.279331;1.0351019879763452;0.8333302768509634;0.8050671785843592;-0.021848475564376305;-0.021107435612733583;1.0349918306562915;9.99988442729881;0.8335007826400264;-0.005994006764962179;-0.005994002929639657;0.8053191101117673;-0.005791001860212585;0.8053413514818789
45.289331;1.0351020503285828;0.8333301651511987;0.8050670756160196;-0.021848475542378124;-0.021107435624937044;1.0349921036025764;9.999882947822018;0.8335008448141769;-0.005994006720433881;-0.005994002973567938;0.8053191009869225;-0.005791001863616119;0.8053415031999002
45.299331;1.0351021172747539;0.8333300499817784;0.8050669734157025;-0.021848475520275232;-0.021107435635786185;1.034992373956307;9.99988153206179;0.83350090867994;-0.0059940066752372815;-0.00599400301772078;0.8053190908727963;-0.005791001867213511;0.8053416542058215
45.309331;1.0351021882884803;0.8333299317705899;0.805066872054354;-0.02184847549807228;-0.02110743564530803;1.0349926414186001;9.999880179869189;0.8335009742757219;-0.005994006629435162;-0.00599400306216216;0.8053190793221023;-0.005791001871039721;0.8053418044378162
45.319331;1.0351022628515174;0.8333298110137687;0.8050667716042664;-0.0218484754757685;-0.021107435653502222;1.0349929056433222;9.999878891340652;0.8335010417276332;-0.005994006583088429;-0.005994003106949763;0.805319065837936;-0.005791001875127694;0.8053419537574611
45.329331;1.035102340494668;0.8333296881777479;0.8050666720974744;-0.02184847545338521;-0.021107435660382933;1.034993166167655;9.999877666948976;0.8335011112600258;-0.005994006536286551;-0.005994003152151729;0.8053190499552649;-0.005791001879521216;0.8053421020129105
45.339331;1.0351024208447335;0.83332956366786;0.8050665734901735;-0.021848475430959906;-0.021107435665996425;1.034993422430242;9.999876507622528;0.8335011831418557;-0.0059940064891754645;-0.005994003197861256;0.8053190312885677;-0.005791001884278512;0.8053422491277263
45.349331;1.035102503660414;0.8333294378503;0.8050664756737751;-0.021848475408508886;-0.021107435670408466;1.0349936739005166;9.999875413968253;0.8335012575822672;-0.0059940064419360135;-0.00599400324416414;0.8053190095811087;-0.005791001889446317;0.8053423951074609
45.359331;1.0351025887963967;0.8333293111043449;0.8050663785287364;-0.02184847538600382;-0.021107435673675103;1.0349939201615614;9.999874385319647;0.8335013346637388;-0.005994006394734336;-0.005994003291106458;0.805318984748083;-0.0057910018950253495;0.805342539997336
45.369331;1.0351026760913347;0.8333291838491506;0.8050662819736754;-0.021848475363385477;-0.0211074356758224;1.034994160898308;9.999873419941986;0.8335014143514927;-0.005994006347687529;-0.005994003338710976;0.8053189568478832;-0.005791001900971547;0.8053426838422344
45.379331;1.0351027652583629;0.8333290565020866;0.8050661859748753;-0.021848475340586326;-0.021107435676863663;1.03499439589847;9.9998725162482;0.8335014965279972;-0.005994006300851769;-0.005994003386986391;0.8053189259884915;-0.0057910019072329;0.8053428266482867
45.389331;1.035102855868722;0.8333289294322671;0.8050660905446858;-0.021848475317546807;-0.021107435676815094;1.0349946250806743;9.999871673250318;0.8335015810262802;-0.005994006254233268;-0.005994003435904029;0.8053188922692724;-0.005791001913772734;0.8053429683670458
45.399331;1.035102947478471;0.8333288029515472;0.8050659957662382;-0.02184847529422046;-0.02110743567567706;1.0349948484787557;9.999870889664008;0.8335016676551837;-0.005994006207816695;-0.005994003485400624;0.8053188557887616;-0.005791001920562548;0.8053431089064207
45.409331;1.035103039805745;0.8333286773014701;0.8050659017918882;-0.021848475270562943;-0.02110743567342774;1.0349950661788807;9.999870162943804;0.833501756197961;-0.005994006161579048;-0.005994003535409441;0.8053188166848525;-0.005791001927566758;0.8053432481607795
45.419331;1.035103132779618;0.8333285526401617;0.8050658087640971;-0.021848475246530254;-0.02110743567003723;1.0349952782883318;9.999869488959105;0.8335018463750736;-0.005994006115465505;-0.005994003585874469;0.8053187751924945;-0.005791001934729205;0.805343386059596
45.429331;1.0351032264545363;0.8333284290869172;0.8050657167348098;-0.021848475222097322;-0.02110743566546403;1.0349954849624483;9.999868862424538;0.8335019377896262;-0.005994006069353213;-0.00599400363674096;0.8053187316993383;-0.005791001941969648;0.8053435225797956
45.439331;1.0351033209641491;0.8333283067868537;0.8050656256602382;-0.02184847519727124;-0.021107435659649267;1.034995686400614;9.999868277799706;0.8335020299161326;-0.005994006023043713;-0.005994003687950232;0.8053186867595268;-0.005791001949197974;0.8053436576963737
45.449331;1.0351034165367676;0.8333281858886323;0.8050655354614039;-0.02184847517208251;-0.02110743565253172;1.0349958828025971;9.999867729908651;0.8335021221608394;-0.005994005976294239;-0.00599400373944903;0.8053186410054296;-0.005791001956326198;0.8053437913437026
45.459331;1.0351035134503195;0.8333280664722099;0.8050654461183602;-0.021848475146561935;-0.021107435644068025;1.0349960743861062;9.999867214065658;0.8335022139630943;-0.005994005928869769;-0.0059940037911802605;0.8053185949796334;-0.00579100196326339;0.8053439233983303
45.469331;1.0351036119707044;0.8333279485359505;0.8050653577207745;-0.021848475120728694;-0.021107435634241004;1.03499626144799;9.999866725970003;0.8335023048856532;-0.005994005880581557;-0.005994003843061619;0.8053185490498713;-0.0057910019699072045;0.8053440536394618
45.479331;1.0351037123461613;0.8333278320313755;0.8050652704062704;-0.02184847509460119;-0.02110743562304877;1.0349964443604358;9.999866261747375;0.8335023946320604;-0.005994005831292421;-0.00599400389500341;0.8053185034552099;-0.005791001976146297;0.8053441817520929
45.489331;1.035103814801665;0.8333277168891874;0.8050651842934486;-0.021848475068211855;-0.021107435610487543;1.0349966234868677;9.999865818104107;0.8335024830057559;-0.00599400578089956;-0.005994003946947033;0.805318458331335;-0.005791001981867602;0.8053443074154562
45.499331;1.0351039195257927;0.8333276030613628;0.8050650995240438;-0.021848475041609736;-0.021107435596552843;1.0349967991305473;9.999865392292046;0.833502569867904;-0.005994005729324391;-0.005994003998865941;0.8053184136845636;-0.005791001986961581;0.8053444303831345
45.509331;1.0351040266632232;0.8333274906317264;0.8050650162920544;-0.02184847501484853;-0.021107435581246288;1.0349969715596887;9.999864981943237;0.8335026550827606;-0.005994005676533157;-0.005994004050734739;0.8053183694237507;-0.005791001991338087;0.8053445504965072
45.519331;1.0351041362718412;0.8333273799059467;0.80506493477662;-0.021848474987971902;-0.021107435564554394;1.0349971409688128;9.999864584758724;0.8335027384683347;-0.005994005622554653;-0.005994004102500011;0.8053183254180978;-0.005791001994947496;0.8053446676721815
45.529331;1.0351042482761053;0.8333272713618343;0.8050648550863122;-0.021848474961017213;-0.02110743554641469;1.0349973073983563;9.999864198388902;0.8335028198392943;-0.005994005567447819;-0.00599400415406066;0.8053182814975869;-0.0057910019977796805;0.8053447818916594
45.539331;1.0351043624794647;0.8333271655309745;0.8050647772534223;-0.021848474934037097;-0.02110743552671439;1.0349974708008207;9.999863820918373;0.8335028991405824;-0.005994005511259059;-0.005994004205271408;0.8053182374445654;-0.005791001999848598;0.8053448931593157
45.549331;1.0351044785926;0.8333270629201766;0.8050647012319946;-0.021848474907115903;-0.021107435505318375;1.0349976311506652;9.999863451204162;0.8335029765174635;-0.005994005454027295;-0.005994004255967524;0.8053181930432337;-0.0057910020011874425;0.8053450014027891
45.559331;1.0351045962538634;0.833326963973499;0.805064626886408;-0.02184847488037022;-0.021107435482091975;1.0349977883697252;9.99986308862175;0.83350305224435;-0.005994005395810565;-0.005994004305985534;0.8053181481698838;-0.005791002001847844;0.8053451063811504
45.569331;1.0351047150899264;0.8333268690370318;0.8050645540011998;-0.021848474853939367;-0.02110743545691647;1.0349979421460067;9.999862732899567;0.8335031266438134;-0.005994005336697588;-0.005994004355185067;0.8053181028416186;-0.005791002001895724;0.8053452076999538
45.579331;1.0351048347866216;0.8333267783324743;0.8050644823348377;-0.021848474827980215;-0.02110743542970052;1.0349980918844512;9.999862383628852;0.8335032000597606;-0.005994005276816229;-0.005994004403464301;0.8053180571412654;-0.005791002001407014;0.8053453049359901
45.589331;1.0351049551221956;0.8333266919914643;0.8050644116785807;-0.021848474802667817;-0.02110743540036786;1.0349982368157096;9.999862039115035;0.8335032728348664;-0.005994005216336533;-0.0059940044507443375;0.8053180110951873;-0.005791002000451143;0.8053453977509075
45.599331;1.0351050759525695;0.833326610097768;0.8050643418813623;-0.02184847477817702;-0.0211074353688343;1.0349983760882864;9.999861696543851;0.8335033453195697;-0.0059940051554579505;-0.005994004496949717;0.8053179646459324;-0.005791001999071095;0.8053454859023214
45.609331;1.0351051971533602;0.8333265326327032;0.8050642728353407;-0.021848474754656858;-0.021107435335010877;1.0349985087892233;9.999861353856447;0.8335034179126664;-0.005994005094396242;-0.005994004542011888;0.8053179176716229;-0.005791001997287163;0.8053455692165322
45.619331;1.0351053185783918;0.8333264594019942;0.8050642044381937;-0.021848474732232063;-0.02110743529882543;1.0349986340281738;9.999861011047217;0.8335034910801535;-0.005994005033369973;-0.005994004585871863;0.805317869999155;-0.005791001995111647;0.8053456476025573
45.629331;1.0351054400284956;0.8333263900629839;0.8050641365664033;-0.021848474711011135;-0.021107435260239744;1.034998751091098;9.999860670115499;0.8335035653533912;-0.005994004972591874;-0.0059940046284624815;0.8053178214890101;-0.005791001992549741;0.8053457210842461
45.639331;1.0351055612173992;0.8333263242184927;0.8050640690817195;-0.021848474691086688;-0.021107435219260975;1.03499885946264;9.999860334353981;0.8335036412913204;-0.005994004912289656;-0.0059940046696928834;0.8053177721565087;-0.005791001989586995;0.8053457897878793
45.649331;1.0351056817733952;0.8333262614912628;0.8050640018508084;-0.021848474672539208;-0.02110743517594384;1.0349989586804944;9.999860007498834;0.8335037194018382;-0.005994004852725563;-0.005994004709460438;0.8053177221825992;-0.005791001986180896;0.8053458538864201
45.659331;1.0351058011994796;0.8333262015241933;0.8050639347405361;-0.021848474655423646;-0.021107435130375534;1.0349990482029219;9.99985969306176;0.8335038001026033;-0.0059940047941641535;-0.005994004747668755;0.8053176717994003;-0.005791001982273963;0.8053459135699086
45.669331;1.035105918841785;0.8333261439316548;0.8050638676302024;-0.021848474639746013;-0.021107435082650935;1.0349991273890038;9.999859393837134;0.8335038837312982;-0.0059940047368178375;-0.005994004784229756;0.8053176211959348;-0.005791001977814885;0.8053459690570158
45.679331;1.0351060340527745;0.83332608828628;0.8050638004764261;-0.021848474625466498;-0.021107435032851545;1.0349991955662408;9.999859111901934;0.833503970543197;-0.0059940046808358355;-0.00599400481906097;0.8053175705333585;-0.005791001972768333;0.8053460205955101
45.689331;1.0351061464276985;0.8333260341694975;0.8050637333324543;-0.021848474612515736;-0.021107434981030307;1.034999252106556;9.999858849345438;0.833504060715426;-0.0059940046263372085;-0.005994004852081085;0.8053175200057429;-0.005791001967114213;0.8053460684054141
45.699331;1.0351062558788873;0.8333259812449004;0.8050636662763815;-0.021848474600801773;-0.021107434927218244;1.0349992964358397;9.999858608830186;0.8335041543582318;-0.005994004573439692;-0.005994004883209308;0.8053174698672331;-0.00579100196083022;0.805346112585458
45.709331;1.0351063625442438;0.83332592928626;0.8050635993268139;-0.021848474590218363;-0.021107434871460985;1.0349993280212793;9.9998583931112;0.8335042514820027;-0.005994004522261453;-0.005994004912378176;0.8053174204208214;-0.005791001953872954;0.8053461530695121
45.719331;1.0351064666221326;0.8333258781034464;0.8050635323757336;-0.021848474580657334;-0.02110743481383843;1.034999346418924;9.999858204382585;0.8335043519605136;-0.0059940044728995;-0.005994004939539346;0.8053173719935011;-0.005791001946182425;0.8053461896661581
45.729331;1.0351065682347114;0.8333258274205773;0.8050634651703038;-0.021848474572016587;-0.021107434754442284;1.0349993513314237;9.999858044540286;0.8335044555692879;-0.005994004425398283;-0.005994004964643679;0.8053173248961653;-0.005791001937686081;0.805346222140033
45.739331;1.0351066674171039;0.8333257768699829;0.8050633973934107;-0.021848474564206893;-0.021107434693359874;1.0349993426165642;9.999857915596984;0.8335045620541094;-0.005994004379739803;-0.005994004987624619;0.8053172793786021;-0.005791001928305067;0.8053462502897245
45.749331;1.0351067642088245;0.8333257261477726;0.8050633287432208;-0.021848474557157115;-0.021107434630684728;1.0349993203072552;9.999857819409604;0.8335046711480625;-0.005994004335861957;-0.005994005008422364;0.805317235639032;-0.005791001917986109;0.8053462739728154
45.759331;1.0351068586976313;0.8333256751557524;0.8050632589173478;-0.02184847455080792;-0.021107434566518223;1.0349992846250489;9.999857757158484;0.8335047825684958;-0.005994004293667213;-0.0059940050270245885;0.8053171938901443;-0.00579100190671668;0.8053462930631275
45.769331;1.0351069509555417;0.8333256239723363;0.8050631875892665;-0.021848474545093335;-0.021107434500960365;1.034999235921196;9.99985772902035;0.8335048960159992;-0.005994004253015018;-0.005994005043472969;0.8053171544071133;-0.00579100189451426;0.8053463074080967
45.779331;1.0351070409934169;0.8333255727188242;0.8050631144436585;-0.0218484745399218;-0.021107434434112934;1.0349991746478187;9.999857734395563;0.8335050111650946;-0.005994004213728725;-0.00599400505783806;0.805317117501509;-0.005791001881431643;0.8053463168557768
45.789331;1.0351071288032219;0.8333255214713539;0.8050630392306767;-0.021848474535172243;-0.02110743436608608;1.0349991013932218;9.99985777297932;0.8335051276699644;-0.0059940041756047675;-0.00599400507019418;0.8053170834507998;-0.0057910018675711265;0.8053463213459883
45.799331;1.0351072144250149;0.8333254702560802;0.805062961809005;-0.02184847453069812;-0.021107434296994233;1.0349990168466792;9.999857845433826;0.8335052451563566;-0.005994004138416135;-0.005994005080603711;0.8053170524782177;-0.005791001853085257;0.8053463209922884
45.809331;1.0351072979807832;0.8333254191084698;0.805062882148266;-0.02184847452632242;-0.021107434226949943;1.0349989216774043;9.999857952340461;0.8335053631649729;-0.005994004101946693;-0.005994005089119961;0.8053170247578355;-0.005791001838156141;0.8053463160801094
45.819331;1.0351073796143466;0.8333253681567597;0.805062800254634;-0.021848474521836178;-0.021107434156067383;1.0349988164401451;9.999858092824232;0.8335054810961378;-0.00599400406602455;-0.0059940050958179406;0.8053170003542114;-0.005791001822950504;0.8053463070026463
45.829331;1.0351074593488532;0.8333253176486016;0.8050627160776372;-0.02184847451701041;-0.021107434084473166;1.034998701572048;9.999858264419828;0.83350559824197;-0.0059940040304978645;-0.005994005100816859;0.805316979158719;-0.005791001807589073;0.8053462942353387
45.839331;1.035107537014852;0.8333252679208085;0.8050626294901909;-0.021848474511622824;-0.02110743401230778;1.034998577463996;9.999858463447797;0.8335057139414802;-0.00599400399519773;-0.005994005104270102;0.8053169609193858;-0.005791001792171779;0.8053462783676044
45.849331;1.0351076123481862;0.8333252193620422;0.8050625403256523;-0.021848474505493595;-0.021107433939703463;1.0349984445512246;9.999858685267615;0.8335058277793732;-0.005994003959939843;-0.00599400510635448;0.805316945324061;-0.005791001776829121;0.8053462600870885
45.859331;1.0351076851347565;0.8333251723405148;0.8050624484263685;-0.021848474498486925;-0.021107433866746277;1.034998303387169;9.999858924680987;0.8335059396482886;-0.005994003924553711;-0.0059940051072590195;0.8053169320386984;-0.005791001761746065;0.805346240108109
45.869331;1.035107755238014;0.8333251270988402;0.8050623536850727;-0.021848474490465054;-0.021107433793452722;1.0349981547000122;9.999859176327126;0.8335060495829776;-0.005994003888913747;-0.005994005107161976;0.8053169207036742;-0.005791001747152869;0.8053462191224419
45.879331;1.0351078225444843;0.8333250837161694;0.8050622560610976;-0.0218484744812533;-0.02110743371979976;1.0349979994063092;9.999859434928222;0.8335061575584257;-0.005994003852943564;-0.005994005106225095;0.8053169109845398;-0.00579100173330299;0.8053461977480748
45.889331;1.0351078869336354;0.8333250421633989;0.8050621555946742;-0.021848474470650983;-0.021107433645800627;1.0349978385794665;9.999859695635081;0.8335062634581628;-0.005994003816592405;-0.005994005104603299;0.8053169026803499;-0.0057910017204413425;0.805346176514182
45.899331;1.0351079482832648;0.8333250023557135;0.8050620524344083;-0.021848474458458625;-0.021107433571556162;1.0349976734286934;9.99985995433133;0.8335063671042308;-0.0059940037798138805;-0.005994005102444156;0.8053168957435589;-0.005791001708774399;0.8053461559616569
45.909331;1.0351080064827207;0.8333249641755205;0.8050619468521565;-0.02184847444449925;-0.02110743349725317;1.0349975052873528;9.99986020762236;0.8335064682197765;-0.005994003742557111;-0.005994005099874168;0.8053168901602163;-0.00579100169847864;0.8053461367138502
45.919331;1.0351080614348231;0.8333249275003217;0.8050618392322119;-0.021848474428643634;-0.021107433423147772;1.034997335571461;9.999860452740506;0.833506566421045;-0.005994003704766532;-0.005994005096968731;0.8053168858382449;-0.00579100168973023;0.8053461193971018
45.929331;1.0351081130213604;0.8333248921952818;0.8050617300240567;-0.021848474410832826;-0.0211074333495431;1.0349971657062913;9.99986068765541;0.833506661294553;-0.005994003666390674;-0.005994005093725292;0.8053168826069712;-0.005791001682702236;0.8053461045636925
45.939331;1.0351081610731738;0.8333248580858356;0.8050616196760585;-0.021848474391071595;-0.02110743327674871;1.034996997044486;9.999860911571528;0.8335067524688425;-0.005994003627387611;-0.0059940050900819265;0.8053168802777075;-0.0057910016775460085;0.8053460927111015
45.949331;1.035108205424558;0.8333248250210286;0.8050615086003916;-0.02184847436939632;-0.021107433205033367;1.0349968307605872;9.999861125606985;0.8335068396363197;-0.005994003587714456;-0.005994005085964223;0.8053168786790081;-0.005791001674382346;0.8053460842979027
45.959331;1.035108245957383;0.8333247930088546;0.805061397176305;-0.021848474345842903;-0.021107433134595857;1.0349966677535454;9.999861332601554;0.8335069225584254;-0.005994003547311973;-0.005994005081304035;0.8053168776621673;-0.005791001673284375;0.8053460797141104
45.969331;1.0351082825596682;0.8333247622672598;0.8050612857678724;-0.021848474320426612;-0.021107433065565364;1.0349965087127413;9.999861535788732;0.8335070010565506;-0.005994003506100986;-0.005994005076023789;0.8053168771095213;-0.005791001674265077;0.8053460792340518
45.979331;1.035108315132198;0.8333247331447559;0.8050611747186165;-0.02184847429313858;-0.021107432998014018;1.0349963543176341;9.999861737656836;0.8335070749813949;-0.005994003463993725;-0.0059940050700195355;0.8053168769155;-0.005791001677284013;0.8053460829784267
45.989331;1.0351083436675752;0.8333247060203757;0.8050610643012258;-0.02184847426395834;-0.021107432931964622;1.034996205361906;9.999861939640354;0.8335071441851002;-0.005994003420909445;-0.005994005063163168;0.8053168769589616;-0.005791001682257386;0.8053460909274865
45.999331;1.0351083683346929;0.8333246812402135;0.805060954678672;-0.0218484742328707;-0.0211074328673937;1.0349960627717587;9.999862142109361;0.8335072085033554;-0.005994003376772981;-0.005994005055312164;0.805316877124088;-0.005791001689067169;0.8053461030115865
46.009331;1.0351083895766298;0.833324659076388;0.8050608459224132;-0.021848474199881025;-0.021107432804240402;1.0349959275530234;9.999862344590488;0.8335072677545509;-0.0059940033314963715;-0.005994005046310657;0.8053168773396592;-0.00579100169755506;0.8053461192154923
46.019331;1.035108408132593;0.8333246397148851;0.8050607380417553;-0.021848474165026492;-0.021107432742432434;1.0349958006580289;9.999862546317038;0.8335073217818381;-0.005994003284975612;-0.0059940050359967205;0.8053168775872406;-0.005791001707508907;0.8053461395555674
46.029331;1.0351084249210218;0.8333246232410227;0.8050606309972907;-0.02184847412837317;-0.021107432681904414;1.0349956828718425;9.999862746680341;0.8335073704978329;-0.005994003237121043;-0.005994005024221094;0.8053168778728248;-0.005791001718687918;0.8053461639732605
46.039331;1.035108440911249;0.8333246096107909;0.8050605247330394;-0.021848474090003536;-0.021107432622585152;1.0349955747880506;9.999862945167745;0.8335074138598464;-0.0059940031879046835;-0.005994005010851302;0.8053168782063147;-0.0057910017308655;0.8053461923430328
46.049331;1.035108457032614;0.8333245986741444;0.8050604192147844;-0.021848474050007703;-0.02110743256437945;1.0349954767987364;9.999863140885937;0.8335074517940282;-0.005994003137391642;-0.005994004995758183;0.8053168786249254;-0.005791001743834581;0.8053462245703691
46.059331;1.0351084740620486;0.833324590255966;0.8050603144209427;-0.021848474008468646;-0.021107432507172057;1.0349953890868928;9.999863332453213;0.8335074841427779;-0.005994003085722736;-0.0059940049788060916;0.8053168792280441;-0.005791001757390108;0.8053462606152649
46.069331;1.0351084925407454;0.8333245842378205;0.8050602102917852;-0.021848473965431006;-0.021107432450852167;1.0349953116919164;9.999863518487523;0.8335075107035085;-0.0059940030330518585;-0.005994004959863238;0.8053168801860049;-0.005791001771316269;0.8053463004416515
46.079331;1.0351085127806692;0.8333245806077535;0.8050601067264634;-0.021848473920883692;-0.021107432395336422;1.034995244614623;9.999863697778512;0.8335075313453956;-0.0059940029794979125;-0.005994004938836459;0.8053168817260636;-0.005791001785380845;0.8053463439956308
46.089331;1.0351085348968985;0.8333245794458837;0.805060003699686;-0.02184847387479177;-0.021107432340569197;1.0349951879025743;9.999863868878759;0.8335075460658748;-0.005994002925143709;-0.0059940049156939285;0.8053168841372025;-0.00579100179934275;0.8053463912191393
46.099331;1.0351085588204796;0.8333245808611005;0.8050599013981093;-0.021848473827145998;-0.02110743228650994;1.034995141709862;9.99986402966716;0.8335075549297619;-0.005994002870037967;-0.005994004890435959;0.8053168877799717;-0.005791001812967224;0.8053464420592542
46.109331;1.035108584347337;0.8333245849304814;0.8050598001915638;-0.021848473777972003;-0.021107432233131235;1.0349951062908245;9.999864177311709;0.8335075580048028;-0.005994002814183947;-0.005994004863051143;0.8053168930119814;-0.005791001826034709;0.8053464964943253
46.119331;1.0351086112274293;0.8333245916503567;0.8050597004696806;-0.021848473727299433;-0.02110743218042672;1.0349950819428868;9.99986430890346;0.8335075553636423;-0.005994002757551147;-0.005994004833517498;0.8053169000764624;-0.005791001838338377;0.8053465545381021
46.129331;1.0351086392076745;0.8333246009287079;0.8050596025359261;-0.02184847367513489;-0.021107432128413508;1.0349950689401302;9.999864422401567;0.8335075471222778;-0.005994002700099023;-0.005994004801831203;0.8053169090966418;-0.005791001849679671;0.8053466161529154
46.139331;1.035108667988297;0.8333246126159365;0.8050595065977991;-0.021848473621472738;-0.021107432077124136;1.0349950674301567;9.999864517007138;0.8335075335077612;-0.005994002641783139;-0.0059940047680120566;0.8053169201611361;-0.005791001859869288;0.8053466811352528
46.149331;1.0351086972047603;0.8333246264960033;0.8050594128155161;-0.021848473566331954;-0.021107432026594514;1.0349950773843308;9.999864592860852;0.8335075149364578;-0.005994002582557999;-0.005994004732091009;0.8053169333716249;-0.005791001868715811;0.8053467490777002
46.159331;1.0351087265388486;0.8333246422623829;0.8050593213902213;-0.021848473509770188;-0.02110743197686463;1.0349950986759735;9.99986465089067;0.8335074920311408;-0.0059940025223823605;-0.005994004694106561;0.8053169487742887;-0.005791001876018155;0.805346819431102
46.169331;1.0351087558101424;0.8333246595892848;0.8050592325739636;-0.02184847345186724;-0.021107431927993414;1.03499513114346;9.99986469271097;0.8335074655744401;-0.005994002461219917;-0.005994004654098306;0.8053169662376303;-0.00579100188160917;0.8053468915999796
46.179331;1.0351087849150453;0.8333246782486071;0.8050591465784483;-0.021848473392715905;-0.02110743188005428;1.0349951745864696;9.999864719836074;0.8335074364494272;-0.005994002399042731;-0.005994004612099533;0.8053169854349513;-0.0057910018854067154;0.805346964984414
46.189331;1.0351088137542355;0.8333246981300506;0.8050590635240041;-0.021848473332431215;-0.021107431833101396;1.0349952287779667;9.999864732816636;0.8335074055369127;-0.005994002335844063;-0.005994004568158079;0.805317005938103;-0.0057910018874050674;0.8053470389647021
46.199331;1.0351088422382981;0.8333247191990235;0.8050589834607337;-0.02184847327116952;-0.021107431787151822;1.0349952935077669;9.999864731056244;0.8335073735914041;-0.005994002271656075;-0.0059940045223699865;0.8053170272989953;-0.005791001887645925;0.8053471128715673
46.209331;1.0351088702564406;0.8333247414743697;0.8050589063856709;-0.02184847320914231;-0.021107431742214314;1.034995368651587;9.999864713019726;0.8335073412343391;-0.005994002206564685;-0.005994004474892222;0.8053170491176399;-0.005791001886209746;0.8053471859563394
46.219331;1.0351088975812885;0.8333247650015455;0.8050588322259767;-0.02184847314660024;-0.021107431698326205;1.0349954541967896;9.99986467646434;0.8335073090429802;-0.005994002140717455;-0.005994004425931803;0.8053170710916248;-0.0057910018832056254;0.805347257364727
46.229331;1.03510892383506;0.833324789821654;0.8050587608216967;-0.02184847308379759;-0.02110743165554628;1.0349955501519035;9.99986461868891;0.83350727758845;-0.005994002074303003;-0.005994004375712605;0.805317092964578;-0.00579100187874547;0.8053473261609151
46.239331;1.0351089485798988;0.8333248159558103;0.8050586919594704;-0.021848473020978313;-0.021107431613917694;1.0349956564171943;9.999864536830737;0.83350724739439;-0.005994002007498443;-0.005994004324440002;0.8053171144410054;-0.0057910018729164575;0.8053473914426037
46.249331;1.0351089714639434;0.8333248433949475;0.8050586254229785;-0.0218484729583965;-0.021107431573448476;1.0349957727408596;9.999864428132895;0.8335072188498518;-0.005994001940423906;-0.0059940042722909535;0.8053171351929574;-0.0057910018657780366;0.8053474524688964
46.259331;1.03510899229765;0.8333248721349468;0.8050585609790702;-0.021848472896326587;-0.021107431534115446;1.034995898791802;9.99986429033033;0.833507192140087;-0.005994001873127262;-0.005994004219413131;0.8053171549216421;-0.0057910018573762165;0.8053475087042482
46.269331;1.0351090110078223;0.8333249022727183;0.8050584983416315;-0.021848472835035666;-0.021107431495879292;1.0349960342665483;9.999864122038254;0.833507167277311;-0.0059940018055978945;-0.005994004165921594;0.8053171733693771;-0.005791001847747161;0.8053475597920093
46.279331;1.0351090275441555;0.8333249340368076;0.8050584371965347;-0.021848472774761724;-0.02110743145870126;1.034996178969936;9.999863922673832;0.8335071442111112;-0.005994001737800498;-0.005994004111912091;0.8053171902809441;-0.005791001836917892;0.8053476055101895
46.289331;1.0351090418281004;0.8333249676958687;0.8050583772453704;-0.021848472715723898;-0.021107431422539465;1.034996332895832;9.999863692216659;0.8335071229141322;-0.005994001669710206;-0.00599400405748391;0.8053172053774493;-0.00579100182490077;0.8053476457386715
46.299331;1.035109053763311;0.8333250034848436;0.8050583182123829;-0.021848472658133125;-0.02110743138733845;1.034996496236896;9.999863431271725;0.8335071033964909;-0.005994001601328743;-0.005994004002734449;0.8053172183501096;-0.0057910018116724285;0.8053476804360937
46.309331;1.035109063273688;0.833325041605883;0.8050582598375847;-0.021848472602183602;-0.021107431353035354;1.0349966692443588;9.999863141380263;0.8335070856780864;-0.005994001532669083;-0.005994003947721355;0.8053172288706147;-0.005791001797179255;0.8053477096135071
46.319331;1.0351090703398027;0.8333250822062463;0.8050582018626173;-0.021848472548043882;-0.021107431319567882;1.0349968520874395;9.999862825563406;0.8335070697552018;-0.005994001463723397;-0.005994003892444029;0.8053172366372364;-0.005791001781377032;0.8053477332975859
46.329331;1.0351090750510152;0.8333251253200724;0.8050581440050231;-0.021848472495864104;-0.02110743128687698;1.0349970448346772;9.999862488616788;0.8335070555838623;-0.005994001394449677;-0.005994003836870113;0.8053172414224736;-0.005791001764258724;0.8053477515017037
46.339331;1.0351090776674328;0.8333251708361382;0.8050580859550515;-0.02184847244578905;-0.021107431254900562;1.0349972474426283;9.999862136662257;0.8335070430504846;-0.005994001324787824;-0.0059940037809734885;0.8053172430749099;-0.0057910017458644636;0.805347764237134
46.349331;1.035109078600913;0.8333252185216516;0.8050580274262136;-0.02184847239795787;-0.021107431223568004;1.034997459662621;9.999861776577319;0.83350703193686;-0.0059940012546849;-0.005994003724754085;0.8053172414635273;-0.005791001726278516;0.8053477715287282
46.359331;1.0351090782781713;0.8333252681081623;0.8050579682344747;-0.0218484723524865;-0.021107431192823503;1.034997680987351;9.999861416001997;0.8335070219447478;-0.005994001184105672;-0.005994003668241128;0.8053172363928013;-0.005791001705608998;0.8053477734067012
46.369331;1.035109077005624;0.833325319345829;0.805057908331695;-0.02184847230945598;-0.02110743116265939;1.034997910757842;9.999861063770453;0.83350701274132;-0.005994001113023656;-0.005994003611486716;0.8053172275849022;-0.005791001683978419;0.8053477699110693
46.379331;1.0351090749492609;0.8333253719521605;0.805057847761027;-0.02184847226892954;-0.021107431133128556;1.0349981482697006;9.999860730183272;0.8335070039659003;-0.005994001041412196;-0.005994003554536765;0.8053172147549883;-0.005791001661534151;0.8053477611037009
46.389331;1.0351090722057512;0.8333254255480689;0.8050577865978046;-0.021848472230979535;-0.021107431104334624;1.0349983927366346;9.999860426541387;0.8335069952306997;-0.0059940009692373624;-0.0059940034973906;0.8053171976690638;-0.005791001638452481;0.8053477470593742
46.399331;1.0351090688882378;0.8333254796696179;0.8050577249586846;-0.021848472195690093;-0.021107431076390376;1.0349986432771543;9.99986016402509;0.8335069861501578;-0.0059940008964406;-0.005994003440004647;0.8053171761454423;-0.005791001614931963;0.8053477278591061
46.409331;1.035109065164851;0.8333255338531433;0.8050576630588837;-0.021848472163145574;-0.02110743104936146;1.034998898990426;9.999859952497387;0.8335069763706058;-0.005994000822930647;-0.00599400338235004;0.8053171500680008;-0.005791001591187052;0.8053477036060525
46.419331;1.035109061227812;0.8333255877044344;0.8050576012301759;-0.021848472133439264;-0.02110743102325344;1.0349991590151282;9.999859799621877;0.8335069655550311;-0.0059940007485962425;-0.005994003324461921;0.8053171194089029;-0.0057910015674463924;0.8053476744223333
46.429331;1.035109057240279;0.8333256408792468;0.8050575398658559;-0.021848472106692947;-0.021107430998040876;1.034999422573255;9.999859710707094;0.8335069533690733;-0.005994000673313898;-0.005994003266434829;0.8053170842032512;-0.0057910015439507695;0.8053476404142532
46.439331;1.0351090532892562;0.8333256930555518;0.8050574793154626;-0.02184847208304921;-0.021107430973677333;1.0349996889961715;9.999859689054697;0.8335069395448526;-0.00599400059693568;-0.005994003208386725;0.8053170445024261;-0.00579100152093996;0.8053476016779585
46.449331;1.0351090493653576;0.8333257439198587;0.8050574198037397;-0.02184847206263245;-0.021107430950081146;1.0349999576928317;9.999859736174361;0.8335069239686312;-0.0059940005192803585;-0.005994003150441711;0.8053170003927135;-0.005791001498646291;0.8053475583810179
46.459331;1.035109045457471;0.8333257930960943;0.8050573614389938;-0.02184847204550986;-0.021107430927140056;1.035000228101698;9.999859852164295;0.833506906683107;-0.0059940004401486825;-0.005994003092745106;0.8053169520804903;-0.005791001477307063;0.8053475108409379
46.469331;1.0351090416954287;0.8333258401025262;0.8050573042957115;-0.02184847203169003;-0.021107430904735727;1.0350004996840132;9.999860036345812;0.8335068878165635;-0.005994000359348374;-0.005994003035469213;0.8053168999463951;-0.00579100145716421;0.8053474595126421
46.479331;1.0351090383554091;0.8333258844260368;0.8050572485117417;-0.021848472021155974;-0.021107430882764962;1.0350007719511152;9.999860287450902;0.8335068675332719;-0.005994000276702349;-0.005994002978778696;0.8053168445118762;-0.0057910014384476936;0.8053474049108598
46.489331;1.0351090357476538;0.8333259256117131;0.8050571943173673;-0.021848472013877494;-0.021107430861166895;1.0350010444926918;9.999860603371433;0.8335068460342474;-0.005994000192036042;-0.0059940029227969534;0.8053167863532747;-0.005791001421369908;0.8053473475555075
46.499331;1.0351090340950933;0.833325963287446;0.8050571419675626;-0.021848472009789316;-0.021107430839956344;1.0350013169866892;9.999860981205531;0.8335068235559216;-0.005994000105187338;-0.00599400286761306;0.8053167260221962;-0.00579100140612916;0.8053472879765956
46.509331;1.0351090334867108;0.8333259971538121;0.8050570916671359;-0.02184847200878221;-0.021107430819224598;1.0350015891659725;9.999861417661226;0.8335068003387158;-0.005994000016055485;-0.005994002813299243;0.8053166639963837;-0.005791001392915579;0.8053472267395446
46.519331;1.0351090339476516;0.8333260269648738;0.8050570436045686;-0.021848472010716005;-0.02110743079910416;1.0350018607364813;9.99986190920461;0.8335067766164037;-0.005993999924624422;-0.005994002759904057;0.8053166006554253;-0.005791001381914985;0.8053471644508373
46.529331;1.0351090355395576;0.8333260525006936;0.8050569980554709;-0.021848472015424725;-0.02110743077974934;1.0350021312840634;9.99986245222072;0.8335067526287997;-0.0059939998309339075;-0.005994002707437998;0.8053165362821281;-0.005791001373299476;0.8053471017613191
46.539331;1.0351090384352915;0.833326073534149;0.8050569553904272;-0.021848472022722474;-0.021107430761357005;1.0350024002308993;9.99986304355204;0.833506728577834;-0.005993999735049407;-0.005994002655883106;0.8053164710961724;-0.005791001367211799;0.8053470393653749
46.549331;1.035109042950831;0.8333260898307263;0.8050569159705354;-0.0218484720324303;-0.021107430744197277;1.0350026669115717;9.999863680561212;0.8335067045517897;-0.005993999637062485;-0.005994002605222345;0.8053164053115851;-0.0057910013637534185;0.8053469779579054
46.559331;1.0351090495154174;0.8333261011807596;0.8050568800382433;-0.021848472044394475;-0.021107430728612174;1.0350029307405024;9.999864360671562;0.8335066805205088;-0.005993999537107921;-0.005994002555457629;0.8053163391702358;-0.005791001362982589;0.8053469181645047
46.569331;1.0351090586219676;0.833326107395606;0.8050568476318979;-0.021848472058467037;-0.021107430714969646;1.0350031913029603;9.99986508144509;0.833506656399818;-0.005993999435378295;-0.005994002506595764;0.8053162729013642;-0.005791001364930394;0.8053468604916335
46.579331;1.0351090707331843;0.8333261082835941;0.8050568185402092;-0.021848472074476512;-0.021107430703612397;1.0350034483256585;9.999865841118933;0.8335066321206284;-0.005993999332121126;-0.005994002458616495;0.8053162066586118;-0.005791001369618483;0.8053468052999235
46.589331;1.035109086136536;0.8333261036744737;0.8050567923409401;-0.02184847209221455;-0.02110743069483703;1.035003701663261;9.999866638489936;0.8335066076531495;-0.005993999227608308;-0.005994002411455053;0.8053161405227264;-0.005791001377055953;0.8053467527906679
46.599331;1.0351091048910208;0.8333260934626322;0.8050567684995811;-0.021848472111437797;-0.02110743068888772;1.035003951299836;9.999867471725649;0.8335065829493911;-0.005993999122092525;-0.005994002365012665;0.805316074520689;-0.005791001387235209;0.8053467030112986
46.609331;1.0351091269445734;0.833326077586856;0.8050567464688307;-0.02184847213189848;-0.021107430685954793;1.0350041972821116;9.999868337615096;0.8335065578593019;-0.00599399901577808;-0.005994002319178988;0.8053160085852886;-0.0057910014001491825;0.8053466558618039
46.619331;1.0351091522954898;0.8333260559448589;0.8050567257595315;-0.021848472153381128;-0.021107430686182364;1.0350044396305047;9.999869232585313;0.833506532135743;-0.005993998908822766;-0.00599400227383807;0.8053159425122113;-0.00579100141578856;0.8053466111087854
46.629331;1.035109181072144;0.8333260283409913;0.8050567059727688;-0.021848472175697152;-0.021107430689663982;1.035004678289535;9.999870153882144;0.8335065055073728;-0.005993998801372895;-0.005994002228861482;0.8053158759635283;-0.005791001434102755;0.8053465684596833
46.639331;1.0351092135642457;0.8333259945136687;0.8050566868033372;-0.02184847219866508;-0.021107430696419432;1.0350049131140802;9.999871099802995;0.8335064777179401;-0.005993998693606823;-0.005994002184117978;0.8053158085141456;-0.005791001454978169;0.8053465276696388
46.649331;1.0351092501988703;0.8333259541886707;0.8050566680360303;-0.02184847222212206;-0.021107430706379195;1.0350051438581687;9.999872070253573;0.833506448536412;-0.005993998585739806;-0.005994002139501163;0.805315739746276;-0.005791001478239121;0.805346488588266
46.659331;1.0351092914147686;0.8333259071359064;0.8050566495555889;-0.021848472245935165;-0.02110743071940057;1.0350053702209938;9.99987306738311;0.8335064177536718;-0.005993998477986858;-0.005994002094948628;0.8053156693244509;-0.0057910015036489425;0.8053464511428895
46.669331;1.0351093375306593;0.8333258532127031;0.8050566313573981;-0.02184847226998282;-0.021107430735311662;1.0350055919995873;9.999874095224836;0.8335063851164695;-0.005993998370544157;-0.005994002050442305;0.8053155970070831;-0.005791001530925035;0.8053464153143793
46.679331;1.035109388681684;0.8333257923520005;0.8050566135064849;-0.02184847229413032;-0.02110743075395093;1.0350058091432564;9.999875159195827;0.8335063502574473;-0.005993998263606379;-0.005994002006005136;0.8053155226372969;-0.005791001559762995;0.8053463811089426
46.689331;1.0351094448086224;0.8333257245048602;0.8050565960802255;-0.021848472318210157;-0.02110743077518057;1.0350060215938903;9.999876265671237;0.8335063127614312;-0.005993998157381255;-0.0059940019616933635;0.8053154460981918;-0.005791001589861552;0.8053463485160431
46.699331;1.0351095057017954;0.8333256496071156;0.805056579174099;-0.021848472342012374;-0.021107430798885763;1.0350062291574267;9.999877420846596;0.8335062722978028;-0.005993998052103165;-0.0059940019175751605;0.8053153672695699;-0.005791001620955672;0.8053463174579586
46.709331;1.0351095710891203;0.8333255676215822;0.8050565629179403;-0.021848472365308763;-0.021107430824967775;1.0350064315495733;9.999878629699422;0.8335062286356308;-0.005993997948062229;-0.005994001873709472;0.8053152860523634;-0.005791001652829947;0.8053462877498179
46.719331;1.0351096407179148;0.8333254785796016;0.8050565474523105;-0.021848472387892507;-0.021107430853319554;1.035006628443923;9.999879896091398;0.8335061815764205;-0.005993997845616243;-0.005994001830141961;0.8053152023861366;-0.005791001685290129;0.8053462591065431
46.729331;1.035109714365129;0.8333253825815737;0.8050565329311709;-0.021848472409591764;-0.02110743088379966;1.035006819418565;9.999881223473315;0.8335061309291694;-0.0059939977451519705;-0.005994001786920132;0.8053151162452685;-0.00579100171812822;0.8053462311849778
46.739331;1.0351097918214396;0.833325279827202;0.8050565195710873;-0.021848472430266507;-0.021107430916237468;1.035007003946097;9.99988261487485;0.8335060765368041;-0.005993997647025307;-0.005994001744108808;0.8053150276490487;-0.005791001751114944;0.8053462036340346
46.749331;1.035109872925699;0.8333251706364492;0.8050565076691257;-0.02184847244981138;-0.021107430950460915;1.0350071815095436;9.999884072116863;0.8335060182824194;-0.005993997551532139;-0.005994001701783535;0.8053149366336828;-0.005791001784019355;0.8053461761533074
46.759331;1.0351099575840683;0.8333250554262615;0.805056497549496;-0.021848472468157396;-0.021107430986323502;1.0350073516986777;9.999885595822212;0.8335059560202113;-0.005993997458910045;-0.005994001660013787;0.805314843210535;-0.005791001816639753;0.8053461485233642
46.769331;1.0351100457736344;0.8333249346920721;0.8050564895160535;-0.02184847248528203;-0.021107431023721184;1.0350075141853432;9.99988718657622;0.8335058895297667;-0.005993997369338569;-0.005994001618872362;0.8053147473880429;-0.005791001848814717;0.8053461205743411
