time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.779331;1.0351101375791811;0.8333248089710794;0.8050564838793425;-0.021848472501228445;-0.02110743106257865;1.035007668667393;9.999888845899092;0.833505818590966;-0.005993997282930845;-0.0059940015784709505;0.8053146492447196;-0.0057910018804074375;0.8053460921539296
46.789331;1.0351102331933886;0.8333246787931324;0.8050564810045179;-0.021848472516086164;-0.021107431102805132;1.0350078148633077;9.99989057607888;0.8335057430743678;-0.005993997199736546;-0.005994001538961754;0.8053145489840846;-0.005791001911303008;0.8053460631592794
46.799331;1.0351103328845588;0.8333245446686538;0.8050564813035449;-0.021848472529936238;-0.021107431144274602;1.0350079525247042;9.99989237874721;0.8335056629533838;-0.005993997119767482;-0.005994001500484537;0.8053144469283288;-0.005791001941435648;0.8053460335881626
46.809331;1.0351104370066555;0.8333244070782616;0.8050564851711716;-0.021848472542828117;-0.02110743118685981;1.0350080814487814;9.999894253351123;0.8335055782421359;-0.0059939970430277585;-0.0059940014631328364;0.8053143434592551;-0.005791001970806003;0.8053460035317526
46.819331;1.035110546007463;0.833324266439425;0.8050564929282058;-0.021848472554807468;-0.021107431230457233;1.0350082014993025;9.999896196922267;0.8335054888812138;-0.005993996969526601;-0.005994001426976793;0.8053142389422897;-0.005791001999453849;0.8053459731035465
46.829331;1.0351106603477571;0.8333241231083838;0.8050565048221684;-0.021848472565953733;-0.02110743127495753;1.0350083125834688;9.99989820455495;0.8335053946855464;-0.005993996899272831;-0.005994001392090995;0.8053141336655467;-0.0057910020274073775;0.8053459423872247
46.839331;1.0351107803986876;0.8333239774428605;0.805056521056826;-0.021848472576387938;-0.021107431320216804;1.0350084146058345;9.999900269562831;0.8335052954023183;-0.005993996832265329;-0.005994001358555878;0.805314027804994;-0.00579100205464952;0.8053459114862529
46.849331;1.0351109064396693;0.8333238298539114;0.8050565417903407;-0.02184847258625572;-0.021107431366065372;1.035008507487787;9.99990238405428;0.8335051907741751;-0.005993996768495556;-0.005994001326449744;0.8053139214583271;-0.005791002081119886;0.8053458806325038
46.859331;1.035111038697961;0.8333236807531303;0.8050565670946291;-0.02184847259571248;-0.021107431412318575;1.0350085912159703;9.999904540222724;0.8335050805857458;-0.005993996707964907;-0.005994001295841323;0.8053138147542173;-0.0057910021067566105;0.8053458502119945
46.869331;1.0351111773503547;0.8333235304461434;0.8050565969279739;-0.021848472604912045;-0.021107431458784253;1.0350086658708908;9.999906730926346;0.8335049647149663;-0.005993996650705871;-0.005994001266782023;0.8053137078938005;-0.005791002131544109;0.805345820639851
46.879331;1.0351113225149178;0.8333233791251531;0.8050566311450076;-0.021848472613999595;-0.021107431505294122;1.0350087316277605;9.999908949320707;0.833504843137532;-0.005993996596783452;-0.005994001239315137;0.8053136010730649;-0.005791002155515051;0.8053457922070797
46.889331;1.0351114741993297;0.8333232269302917;0.8050566695024057;-0.021848472623111258;-0.021107431551734362;1.035008788731701;9.999911188478759;0.8335047158911414;-0.005993996546266642;-0.005994001213509266;0.8053134944280422;-0.005791002178725655;0.8053457650661499
46.899331;1.0351116322050704;0.8333230739862985;0.8050567116446441;-0.021848472632373838;-0.021107431598036915;1.03500883750901;9.999913440929495;0.8335045830683571;-0.005993996499198942;-0.005994001189469173;0.8053133880220927;-0.005791002201242507;0.8053457393383161
46.909331;1.0351117961008733;0.8333229204679582;0.8050567571186822;-0.021848472641918765;-0.021107431644149757;1.0350088784052407;9.999915698280347;0.8335044448472783;-0.005993996455601794;-0.005994001167296285;0.8053132817949694;-0.005791002223128594;0.8053457152029646
46.919331;1.0351119652580516;0.8333227666726246;0.8050568054499133;-0.021848472651899233;-0.021107431690017702;1.0350089119985864;9.999917951675245;0.8335043015196675;-0.005993996415503356;-0.005994001147050078;0.8053131755249601;-0.005791002244433046;0.805345692878877
46.929331;1.0351121388755278;0.8333226129883018;0.8050568562246063;-0.021848472662486074;-0.021107431735578754;1.0350089389905144;9.999920192915223;0.8335041534839988;-0.005993996378951723;-0.005994001128750119;0.8053130688451093;-0.005791002265196807;0.8053456725133143
46.939331;1.0351123160508748;0.8333224597886144;0.8050569090799475;-0.021848472673869704;-0.02110743178076539;1.0350089601764574;9.99992241546854;0.8335040012055064;-0.005993996346001654;-0.005994001112397132;0.8053129612865016;-0.005791002285461733;0.8053456541030805
46.949331;1.0351124959079316;0.8333223073812203;0.8050569636401639;-0.021848472686270933;-0.02110743182549868;1.035008976402302;9.999924614726693;0.8335038451840424;-0.00599399631669505;-0.005994001097988951;0.8053128523673267;-0.005791002305281455;0.8053456375253762
46.959331;1.0351126776512907;0.8333221560392753;0.8050570195399427;-0.021848472699919234;-0.02110743186968946;1.0350089885229032;9.999926787468493;0.8335036859526397;-0.005993996291040728;-0.0059940010855259514;0.8053127416734317;-0.005791002324718854;0.8053456226062955
46.969331;1.0351128605149411;0.833322006033094;0.8050570764954836;-0.021848472715009153;-0.021107431913259343;1.035008997409036;9.99992893083553;0.8335035241029091;-0.0059939962690043385;-0.005994001075007156;0.80531262884269;-0.005791002343821506;0.8053456091548529
46.979331;1.0351130437621319;0.8333218576083122;0.8050571343084244;-0.02184847273167114;-0.02110743195614463;1.0350090039929758;9.999931041127711;0.8335033603361384;-0.005993996250517818;-0.00599400106643065;0.8053125135342939;-0.005791002362616436;0.8053455969410406
46.989331;1.0351132267897636;0.8333217109848671;0.8050571928482654;-0.02184847274995509;-0.021107431998266406;1.035009009247794;9.999933113764069;0.8335031954742895;-0.005993996235488777;-0.005994001059805946;0.8053123954967034;-0.0057910023811446115;0.8053455856257543
46.999331;1.0351134091761305;0.8333215664375248;0.8050572520568416;-0.021848472769827876;-0.021107432039521853;1.0350090140821777;9.999935145067688;0.8335030303773389;-0.005993996223803763;-0.005994001055164185;0.8053122746712096;-0.005791002399496547;0.8053455747449306
47.009331;1.0351135905890125;0.8333214243419036;0.8050573119288686;-0.02184847279120151;-0.021107432079815202;1.0350090192252115;9.99993713359956;0.8335028658617928;-0.005993996215342098;-0.00599400105254784;0.8053121511935004;-0.005791002417809506;0.8053455637975461
47.019331;1.0351137706195743;0.8333212851380019;0.805057372484878;-0.02184847281398298;-0.021107432119074232;1.0350090251627801;9.999939079360681;0.8335027026685949;-0.005993996209987482;-0.005994001051972805;0.8053120253043274;-0.005791002436231382;0.8053455522894568
47.029331;1.0351139486566443;0.8333211493247343;0.8050574337923867;-0.0218484728381091;-0.021107432157237697;1.0350090321774592;9.999940982451237;0.8335025414222891;-0.005993996207619034;-0.005994001053393712;0.805311897285213;-0.0057910024548890465;0.8053455396781348
47.039331;1.0351141239114547;0.8333210174463119;0.805057495989938;-0.021848472863547776;-0.021107432194252332;1.035009040478466;9.99994284258431;0.8335023826096255;-0.005993996208110614;-0.005994001056718707;0.8053117674400213;-0.005791002473876069;0.8053455253815586
47.049331;1.0351142955165495;0.8333208899979053;0.805057559265587;-0.021848472890287466;-0.02110743223008022;1.0350090503513627;9.999944659101754;0.8335022266233337;-0.005993996211353506;-0.00599400106185015;0.8053116360625259;-0.0057910024932454765;0.8053455088789637
47.059331;1.0351144625488333;0.8333207673657396;0.8050576238306688;-0.021848472918333032;-0.021107432264689977;1.0350090622553991;9.999946431276097;0.8335020738500183;-0.0059939962172657416;-0.005994001068700647;0.8053115033875943;-0.005791002513013412;0.8053454897602801
47.069331;1.035114624037858;0.8333206498355655;0.8050576898706386;-0.021848472947699673;-0.021107432298038964;1.0350090767668603;9.999948158809131;0.8335019247390304;-0.005993996225773198;-0.005994001077198806;0.805311369603458;-0.0057910025331756355;0.8053454676856213
47.079331;1.0351147790219013;0.8333205375795204;0.8050577574801271;-0.021848472978395067;-0.021107432330067195;1.035009094405013;9.999949842226934;0.8335017797798868;-0.005993996236789397;-0.005994001087299428;0.8053112349169785;-0.005791002553706602;0.8053454423461073
47.089331;1.035114926570488;0.8333204306438119;0.8050578267125189;-0.02184847301039744;-0.02110743236071373;1.0350091155629597;9.999951483388118;0.8335016394193591;-0.0059939962502161236;-0.005994001098980781;0.8053110995672857;-0.005791002574547064;0.8053454134924547
47.099331;1.0351150658020498;0.8333203290087894;0.80505789768088;-0.02184847304364742;-0.02110743238995086;1.0350091405977746;9.999953086075934;0.8335015040245163;-0.005993996265960125;-0.005994001112236418;0.805310963802451;-0.00579100259561844;0.8053453809836617
47.109331;1.03511519594539;0.8333202326890876;0.8050579705186992;-0.021848473078049598;-0.021107432417804876;1.0350091699205626;9.999954655290443;0.8335013739260682;-0.0059939962839412496;-0.005994001127064398;0.8053108278591619;-0.005791002616847963;0.8053453447877408
47.119331;1.0351153163394673;0.8333201417719751;0.8050580452776621;-0.021848473113468502;-0.02110743244433206;1.0350092039968255;9.999956195047318;0.8335012494719672;-0.005993996304079011;-0.005994001143447219;0.8053106919381942;-0.005791002638177828;0.8053453049611807
47.129331;1.0351154263705271;0.8333200563763828;0.8050581219048262;-0.021848473149731575;-0.021107432469567013;1.0350092432729157;9.999957707093387;0.8335011310409369;-0.005993996326268465;-0.005994001161341959;0.8053105562446125;-0.005791002659576954;0.8053452616639362
47.139331;1.0351155254736535;0.8333199766229987;0.8050582002695358;-0.021848473186653696;-0.021107432493494723;1.0350092880805188;9.999959191541876;0.8335010190338442;-0.005993996350354643;-0.00599400118068631;0.8053104210589257;-0.005791002681051188;0.8053452151588611
47.149331;1.0351156132101034;0.8333199026380177;0.8050582802109472;-0.021848473224058036;-0.021107432516061054;1.0350093385943409;9.999960647540847;0.8335009138274346;-0.005993996376116166;-0.005994001201406034;0.8053102867283213;-0.0057910027026326204;0.8053451657227466
47.159331;1.0351156893652558;0.8333198345196823;0.8050583615853056;-0.021848473261759194;-0.02110743253719852;1.0350093948401597;9.999962072727739;0.833500815712143;-0.005993996403280695;-0.005994001223415478;0.8053101536233443;-0.00579100272436567;0.8053451135436079
47.169331;1.035115753998555;0.833319772269961;0.8050584442654071;-0.021848473299530453;-0.021107432556855724;1.0350094566755677;9.999963462714854;0.8335007249021452;-0.00599399643157372;-0.005994001246612432;0.8053100221163646;-0.005791002746299889;0.8053450587024803
47.179331;1.0351158073853022;0.8333197157957104;0.8050585281267094;-0.02184847333710967;-0.0211074325750275;1.0350095237979917;9.999964812214374;0.8335006415859522;-0.0059939964607570746;-0.005994001270880191;0.805309892541929;-0.005791002768482757;0.8053450012349997
47.189331;1.035115849911923;0.8333196650028917;0.8050586130572537;-0.02184847337423385;-0.021107432591761323;1.035009595864405;9.999966117371523;0.8335005659237256;-0.005993996490625949;-0.0059940012960908295;0.805309765143021;-0.005791002790960256;0.8053449412216933
47.199331;1.0351158819968869;0.8333196198657894;0.8050586989185183;-0.02184847341065;-0.021107432607131462;1.0350096725828877;9.999967377417317;0.8335004980146977;-0.005993996521006297;-0.005994001322102615;0.8053096400857733;-0.005791002813781864;0.805344878824056
47.209331;1.035115904035582;0.8333195803961788;0.805058785459951;-0.021848473446099664;-0.021107432621220484;1.0350097536501448;9.999968593973058;0.833500437900866;-0.005993996551781516;-0.00599400134877286;0.8053095175205565;-0.0057910028369959005;0.8053448142450977
47.219331;1.0351159164008874;0.8333195465609895;0.8050588723175249;-0.021848473480308443;-0.021107432634120515;1.035009838647072;9.999969768512459;0.8335003855921479;-0.005993996582894042;-0.0059940013759798155;0.8053093975856813;-0.005791002860638544;0.8053447477139898
47.229331;1.035115919495755;0.8333195182375511;0.8050589590828819;-0.021848473512998685;-0.021107432645927158;1.0350099270420972;9.999970901262689;0.833500341069184;-0.005993996614302013;-0.005994001403620767;0.8053092803928845;-0.0057910028847212025;0.8053446795024272
47.239331;1.0351159137505992;0.8333194952539589;0.805059045315577;-0.02184847354391834;-0.02110743265672253;1.0350100182951103;9.999971992982251;0.8335003042799493;-0.005993996645951169;-0.005994001431590045;0.805309166046837;-0.005791002909221419;0.8053446098621598
47.249331;1.035115899555231;0.8333194774613877;0.805059130530068;-0.021848473572865932;-0.021107432666559973;1.0350101119473734;9.999973046888334;0.8335002751301701;-0.005993996677784836;-0.005994001459754116;0.8053090546628046;-0.00579100293408022;0.8053445389260938
47.259331;1.0351158772622366;0.8333194647520566;0.8050592142563214;-0.02184847359969479;-0.021107432675463916;1.0350102076566445;9.99997406871217;0.8335002534359506;-0.005993996709759401;-0.005994001487930697;0.805308946391775;-0.005791002959203289;0.8053444667242556
47.269331;1.0351158472610735;0.8333194570152198;0.8050592961103014;-0.021848473624291456;-0.02110743268344482;1.035010305209847;9.99997506552366;0.8335002389056017;-0.005993996741851269;-0.0059940015159015165;0.8053088414476769;-0.005791002984479288;0.8053443932859834
47.279331;1.0351158099860653;0.8333194540692693;0.8050593757799686;-0.021848473646546438;-0.021107432690506044;1.035010404496324;9.99997604421555;0.8335002312136648;-0.005993996774056182;-0.005994001543463314;0.8053087400841727;-0.00579100300980285;0.8053443186825417
47.289331;1.0351157658957293;0.8333194556070325;0.8050594529710728;-0.0218484736663429;-0.021107432696647527;1.0350105054287724;9.999977010660322;0.8335002300747343;-0.005993996806381621;-0.005994001570467061;0.8053086425429341;-0.005791003035067475;0.8053442430085881
47.299331;1.035115715511172;0.8333194611959471;0.8050595273795784;-0.02184847368356889;-0.021107432701882554;1.0350106078778416;9.999977970442771;0.8335002352238293;-0.005993996838851979;-0.005994001596819989;0.8053085490175739;-0.005791003060153327;0.8053441663851831
47.309331;1.035115659444546;0.833319470336703;0.8050595986762721;-0.021848473698132573;-0.021107432706241373;1.0350107116533653;9.999978930352304;0.833500246360243;-0.005993996871526881;-0.005994001622468389;0.8053084596010452;-0.00579100308493962;0.8053440889791508
47.319331;1.0351155983690041;0.8333194825286993;0.8050596664913378;-0.021848473709964497;-0.02110743270975702;1.0350108164894323;9.99997989902399;0.8335002631452126;-0.0059939969045001195;-0.005994001647386742;0.805308374220477;-0.0057910031093068364;0.8053440110019638
47.329331;1.0351155329498272;0.8333194972923559;0.8050597304479626;-0.02184847371901797;-0.021107432712466293;1.0350109220184949;9.999980885901442;0.8335002852212616;-0.0059939969378828995;-0.005994001671581434;0.8053082926344851;-0.0057910031331177515;0.80534393268646
47.339331;1.0351154637635502;0.8333195141637425;0.8050597902208255;-0.021848473725269928;-0.021107432714416476;1.035011027749117;9.999981899117307;0.8335003121791423;-0.005993996971797794;-0.0059940016950884335;0.8053082145035435;-0.0057910031562121165;0.8053438542688572
47.349331;1.0351153912620976;0.8333195327205427;0.8050598455338399;-0.021848473728716355;-0.021107432715649653;1.035011133082412;9.999982944322614;0.8335003435147297;-0.0059939970063733515;-0.005994001717952477;0.8053081394625365;-0.005791003178419932;0.805343775969028
47.359331;1.0351153158010113;0.8333195526531428;0.805059896119142;-0.021848473729366578;-0.02110743271618381;1.0350112373866482;9.999984024938453;0.8335003786620873;-0.005993997041728092;-0.005994001740201073;0.8053080671752847;-0.0057910031995667;0.8053436979206559
47.369331;1.0351152376587536;0.8333195738050921;0.8050599416929536;-0.02184847372723217;-0.02110743271602432;1.0350113400825325;9.999985142289013;0.833500417067534;-0.005993997077963914;-0.005994001761829345;0.805307997421864;-0.005791003219463929;0.8053436201380684
47.379331;1.035115156969688;0.8333195961207763;0.8050599819506015;-0.021848473722321324;-0.021107432715188907;1.0350114406877446;9.99998629566928;0.8335004582217616;-0.005993997115185909;-0.005994001782812363;0.8053079301753642;-0.005791003237912733;0.8053435425861434
47.389331;1.0351150736286778;0.8333196196106694;0.8050600165720345;-0.021848473714653753;-0.02110743271370338;1.0350115387996335;9.999987482792136;0.8335005016921119;-0.005993997153523456;-0.005994001803148219;0.8053078655577786;-0.005791003254721547;0.8053434652021058
47.399331;1.0351149873186416;0.8333196444273018;0.8050600452285701;-0.021848473704277626;-0.0211074327115772;1.0350116340486748;9.999988699888707;0.8335005472032407;-0.005993997193119826;-0.005994001822893094;0.80530780370436;-0.00579100326970628;0.805343387851588
47.409331;1.0351148976792142;0.8333196709223217;0.8050600675977964;-0.021848473691271197;-0.0211074327087948;1.0350117260724951;9.999989941954746;0.8335005946717381;-0.0059939972341189795;-0.005994001842146096;0.8053077446753186;-0.005791003282674069;0.8053433103507688
47.419331;1.0351148044520746;0.8333196996111288;0.8050600833777636;-0.021848473675723918;-0.0211074327053223;1.0350118144823284;9.999991203688323;0.833500644131546;-0.00599399727668247;-0.005994001861007743;0.8053076884469688;-0.005791003293423429;0.8053432325345549
47.429331;1.0351147074718863;0.8333197311131896;0.8050600922948272;-0.02184847365771316;-0.02110743270111389;1.0350118987922394;9.99999248026817;0.8335006956266638;-0.00599399732099845;-0.005994001879563441;0.8053076349183541;-0.005791003301786939;0.805343154331264
47.439331;1.0351146065766044;0.8333197660462276;0.8050600941571276;-0.021848473637314743;-0.02110743269611736;1.0350119783909373;9.999993767722358;0.8335007491332388;-0.005993997367252068;-0.005994001897889736;0.8053075839518117;-0.005791003307685157;0.8053430758456654
47.449331;1.0351145015871865;0.8333198048868633;0.8050600888938713;-0.02184847361463308;-0.021107432690284648;1.035012052617626;9.999995063023574;0.8335008044926572;-0.005993997415578654;-0.0059940019160588985;0.8053075354416989;-0.005791003311129124;0.8053429973836996
47.459331;1.0351143923843205;0.8333198479261342;0.8050600764647841;-0.02184847358980608;-0.021107432683582287;1.035012120858277;9.999996363648062;0.8335008613689139;-0.005993997466017873;-0.005994001934141745;0.8053074893259732;-0.005791003312177048;0.8053429193772788
47.469331;1.035114279020159;0.8333198953249205;0.8050600567736372;-0.02184847356299981;-0.021107432675989198;1.0350121825808207;9.999997666902003;0.8335009192665366;-0.005993997518496536;-0.005994001952201428;0.8053074455570849;-0.005791003310895777;0.8053428422546857
47.479331;1.0351141617768227;0.8333199471816867;0.8050600297280492;-0.021848473534421143;-0.021107432667489583;1.035012237342134;9.999998969496536;0.8335009775965967;-0.0059939975728724474;-0.005994001970253602;0.8053074040776775;-0.005791003307342014;0.8053427663275607
47.489331;1.03511404112023;0.8333200035765349;0.8050599953221332;-0.021848473504332146;-0.021107432658076148;1.0350122848116565;10.00000026744718;0.8335010357593663;-0.005993997629003829;-0.005994001988217854;0.8053073647911277;-0.00579100330155504;0.8053426917610559
47.499331;1.0351139175965371;0.8333200645680302;0.8050599536629154;-0.021848473473041287;-0.021107432647754408;1.035012324771046;10.000001556385175;0.8335010931757468;-0.00599399768677692;-0.0059940020059277245;0.8053073275553331;-0.005791003293562947;0.8053426186451998
47.509331;1.0351137917328959;0.8333201301646553;0.805059904995956;-0.021848473440862954;-0.021107432636544552;1.03501235702426;10.000002831996524;0.8335011492494641;-0.005993997746085136;-0.005994002023185714;0.8053072922002927;-0.005791003283394687;0.8053425470962715
47.519331;1.0351136639991947;0.8333202003316864;0.8050598496878788;-0.02184847340806803;-0.021107432624493452;1.0350123812538847;10.000004090055992;0.8335012033528586;-0.005993997806807367;-0.005994002039785787;0.8053072585380909;-0.005791003271087838;0.8053424772859884
47.529331;1.035113534856235;0.8333202750255986;0.805059788128415;-0.021848473374862173;-0.02110743261168968;1.0350123969643232;10.000005326458732;0.8335012548533774;-0.005993997868817215;-0.005994002055491204;0.8053072264079747;-0.005791003256704238;0.8053424094153665
47.539331;1.0351134048161892;0.8333203542191269;0.8050597206694305;-0.021848473341397213;-0.021107432598261824;1.035012403598035;10.000006537774455;0.8335013031156907;-0.00599399793200988;-0.005994002070019884;0.8053071957256271;-0.005791003240346395;0.8053423437530722
47.549331;1.0351132744652305;0.8333204379072383;0.8050596476603286;-0.021848473307806485;-0.02110743258436425;1.0350124006876469;10.000007721716091;0.8335013474972028;-0.005993997996324563;-0.00599400208308009;0.8053071664695306;-0.0057910032221514;0.8053422806942814
47.559331;1.0351131444644825;0.8333205260735315;0.8050595694802158;-0.021848473274245887;-0.021107432570172956;1.0350123878604252;10.000008876977697;0.8335013874176632;-0.005993998061750201;-0.0059940020944278995;0.8053071387051132;-0.005791003202270012;0.805342220675986
47.569331;1.0351130155025297;0.8333206186281733;0.8050594865318121;-0.02184847324090625;-0.021107432555886946;1.0350123647874727;10.000010002905897;0.8335014224810099;-0.005993998128302255;-0.005994002103877495;0.8053071126706202;-0.0057910031808418435;0.8053421639681493
47.579331;1.0351128881818739;0.8333207153792864;0.8050593992496143;-0.021848473207994587;-0.02110743254170969;1.0350123312629513;10.000011099487432;0.8335014524922952;-0.005993998195980374;-0.00599400211128181;0.8053070887896069;-0.005791003157967869;0.8053421105203588
47.589331;1.035112762906767;0.8333208160789879;0.8050593081103586;-0.021848473175717267;-0.021107432527816015;1.0350122873207763;10.000012167174663;0.8335014773445991;-0.005993998264747154;-0.005994002116543666;0.8053070676004778;-0.005791003133693961;0.8053420600119463
47.599331;1.035112639822266;0.8333209205099986;0.805059213631326;-0.021848473144275998;-0.021107432514338925;1.0350122332146465;10.000013206477508;0.8335014969550271;-0.005993998334546831;-0.005994002119629597;0.8053070496826347;-0.005791003108014895;0.805342012063277
47.609331;1.0351125188013526;0.8333210285160314;0.8050591164014425;-0.02184847311385414;-0.021107432501386518;1.0350121693357324;10.00001421820025;0.8335015113043782;-0.0059939984053273224;-0.0059940021205435855;0.8053070355995111;-0.005791003080891117;0.805341966387339
47.619331;1.0351123995085543;0.8333211399668949;0.8050590171045977;-0.021848473084594304;-0.021107432489060374;1.035012096151671;10.000015203749651;0.8335015204667587;-0.005993998477039887;-0.005994002119288104;0.8053070258516936;-0.0057910030522651985;0.8053419228184846
47.629331;1.0351122815295164;0.8333212547702668;0.8050589164014957;-0.02184847305659158;-0.02110743247745676;1.0350120141156094;10.000016164536333;0.8335015245987462;-0.0059939985496348;-0.0059940021158514534;0.8053070208578015;-0.0057910030220706165;0.8053418813393012
47.639331;1.03511216446024;0.8333213729399598;0.8050588147284773;-0.021848473029889164;-0.021107432466664192;1.035011923601579;10.000017101564506;0.8335015239275455;-0.0059939986230523835;-0.005994002110220867;0.8053070209995952;-0.005791002990232187;0.8053418420734486
47.649331;1.0351120479131468;0.8333214945982831;0.8050587122700783;-0.021848473004466875;-0.021107432456764823;1.0350118249373002;10.0000180160107;0.833501518737108;-0.005993998697206239;-0.005994002102393013;0.8053070266880092;-0.005791002956671126;0.8053418051789403
47.659331;1.0351119315224822;0.8333216199012011;0.8050586091367835;-0.021848472980252342;-0.02110743244783085;1.0350117184748728;10.000018909756855;0.8335015093367623;-0.00599399877198449;-0.005994002092370011;0.8053070383445045;-0.005791002921322492;0.8053417707507499
47.669331;1.0351118149792715;0.8333217490144592;0.8050585055173561;-0.021848472957155664;-0.021107432439918437;1.03501160467311;10.000019785361715;0.8335014959950873;-0.005993998847272324;-0.0059940020801588076;0.8053070562983148;-0.005791002884144241;0.8053417388119852
47.679331;1.0351116980268542;0.8333218821686991;0.8050584017053346;-0.02184847293509483;-0.021107432433071217;1.0350114841543523;10.000020646007577;0.833501478885275;-0.005993998922967637;-0.005994002065780067;0.805307080711533;-0.005791002845101123;0.8053417093425435
47.689331;1.0351115804397282;0.8333220196716132;0.8050582980450915;-0.021848472914005736;-0.021107432427331294;1.035011357610711;10.000021495279205;0.8335014581109318;-0.005993998998976476;-0.0059940020492794555;0.8053071116005383;-0.005791002804133368;0.8053416822898839
47.699331;1.0351114620679356;0.8333221618291289;0.8050581948339273;-0.021848472893851317;-0.021107432422745747;1.0350112256284776;10.000022336414753;0.833501433745062;-0.005993999075205553;-0.005994002030737194;0.8053071489033046;-0.005791002761144582;0.805341657588277
47.709331;1.035111342914175;0.8333223088559923;0.8050580922770617;-0.021848472874629626;-0.021107432419360795;1.0350110886618005;10.00002317167597;0.8335014058470933;-0.005993999151551368;-0.005994002010260971;0.8053071925249659;-0.005791002716029504;0.8053416352168922
47.719331;1.035111223147464;0.8333224608295097;0.8050579905296388;-0.021848472856371884;-0.021107432417199406;1.0350109471436002;10.000024002219412;0.8335013745325357;-0.005993999227875423;-0.005994001987955122;0.8053072423690791;-0.005791002668708961;0.8053416152338033
47.729331;1.0351111030291653;0.8333226176887559;0.8050578897314382;-0.021848472839129867;-0.02110743241623876;1.0350108015739221;10.000024828093862;0.8335013400385759;-0.0059939993040000385;-0.005994001963886807;0.8053072983554438;-0.005791002619140365;0.8053415977493046
47.739331;1.0351109828578393;0.8333227792667809;0.8050577900456595;-0.021848472822964312;-0.021107432416416733;1.0350106525476808;10.000025648359378;0.8335013026868163;-0.005993999379736725;-0.005994001938080353;0.8053073604102152;-0.005791002567310112;0.805341582894201
47.749331;1.0351108629889623;0.8333229453156252;0.8050576917347065;-0.021848472807934338;-0.021107432417654594;1.035010500700854;10.000026461223696;0.8335012627934895;-0.0059939994549088925;-0.0059940019105459265;0.8053074284833025;-0.005791002513222207;0.8053415708234121
47.759331;1.0351107438323297;0.8333231155070273;0.8050575952051908;-0.021848472794067618;-0.02110743241985493;1.0350103465685787;10.000027263817817;0.8335012206086231;-0.005993999529366397;-0.005994001881307188;0.8053075026082993;-0.005791002456892755;0.8053415617463304
47.769331;1.0351106258220484;0.833323289439823;0.8050575010088039;-0.02184847278132071;-0.021107432422877936;1.035010190456091;10.000028052040664;0.8335011762993393;-0.005993999603011354;-0.005994001850393203;0.8053075829166724;-0.00579100239834572;0.8053415559411969
47.779331;1.0351105094281452;0.8333234666693068;0.8050574098082657;-0.021848472769572684;-0.02110743242653981;1.0350100324433753;10.000028821291282;0.8335011299708218;-0.005993999675813242;-0.00599400181780811;0.8053076695638668;-0.005791002337600945;0.8053415537071592
47.789331;1.0351103951515508;0.8333236467628976;0.8050573223172643;-0.02184847275866374;-0.021107432430641622;1.0350098725236623;10.00002956778253;0.833501081702035;-0.005993999747785287;-0.005994001783522364;0.8053077626340261;-0.00579100227466453;0.8053415552717845
47.799331;1.0351102834746082;0.8333238293788235;0.8050572392507712;-0.02184847274844255;-0.02110743243499574;1.035009710718828;10.00003028933116;0.8335010315660286;-0.005993999818951411;-0.005994001747498911;0.8053078621144778;-0.005791002209533056;0.8053415607208548
47.809331;1.0351101748354696;0.8333240143109599;0.8050571613040847;-0.021848472738799342;-0.0211074324394399;1.0350095470854632;10.000030985273451;0.8335009796642733;-0.005993999889342125;-0.005994001709719281;0.8053079679377677;-0.0057910021422172085;0.8053415699678257
47.819331;1.0351100696079183;0.833324201436807;0.8050570891814376;-0.02184847272969231;-0.021107432443848696;1.0350093816977588;10.000031655996574;0.8335009261628793;-0.005993999958995983;-0.0059940016701812765;0.805308080018151;-0.005791002072770798;0.8053415827479724
47.829331;1.0351099680631792;0.8333243906088184;0.8050570236173867;-0.021848472721154845;-0.02110743244814105;1.0350092146455234;10.000032302590249;0.8335008712456642;-0.0059940000279382925;-0.005994001628892976;0.8053081982745384;-0.005791002001286929;0.805341598668261
47.839331;1.035109870377459;0.8333245816264286;0.8050569653331178;-0.021848472713267324;-0.02110743245228;1.0350090459995112;10.000032926499994;0.8335008150294384;-0.005994000096158662;-0.005994001585887523;0.8053083226319308;-0.005791001927865993;0.8053416173050247
47.849331;1.03510977669418;0.833324774322665;0.8050569149997072;-0.02184847270611701;-0.021107432456261746;1.0350088757402036;10.000033529027961;0.8335007575312003;-0.005994000163615588;-0.0059940015412308775;0.8053084529444609;-0.005791001852591173;0.805341638249805
47.859331;1.0351096871652319;0.8333249686415276;0.8050568732333546;-0.02184847269977745;-0.021107432460098687;1.0350087037012115;10.000034111281693;0.8335006986363209;-0.005994000230260288;-0.005994001495005933;0.8053085889282888;-0.005791001775513944;0.8053416610804942
47.869331;1.0351096019139308;0.8333251646314584;0.8050568405800413;-0.02184847269431182;-0.02110743246380955;1.0350085295681977;10.000034674574454;0.8335006380413619;-0.005994000296055586;-0.00599400144730057;0.8053087302402695;-0.005791001696650867;0.8053416853562766
47.879331;1.0351095209755286;0.8333253623953008;0.8050568174975042;-0.021848472689779946;-0.02110743246742;1.0350083529404408;10.000035220673642;0.8335005752733698;-0.00599400036098387;-0.005994001398206502;0.8053088766026071;-0.005791001616011521;0.8053417106546611
47.889331;1.0351094443353888;0.8333255620484705;0.8050568043499616;-0.02184847268622606;-0.02110743247096612;1.0350081734091272;10.000035752174023;0.8335005098004622;-0.005994000425041233;-0.005994001347808012;0.8053090278079508;-0.005791001533645471;0.8053417366019466
47.899331;1.0351093720588789;0.8333257636791789;0.8050568014040269;-0.021848472683659893;-0.021107432474491816;1.0350079905682315;10.00003627284387;0.8335004411117609;-0.005994000488217807;-0.005994001296164445;0.8053091836339986;-0.005791001449648041;0.8053417628932147
47.909331;1.035109304370403;0.8333259672837278;0.8050568088026979;-0.021848472682066224;-0.021107432478034163;1.0350078039864057;10.000036787156157;0.8335003687448811;-0.005994000550481108;-0.005994001243314239;0.8053093438023954;-0.005791001364114182;0.8053417892593491
47.919331;1.0351092415986394;0.833326172710772;0.8050568265438698;-0.021848472681439753;-0.02110743248159832;1.035007613229356;10.000037299426099;0.8335002923145007;-0.005994000611764062;-0.005994001189309621;0.8053095080062498;-0.0057910012771132694;0.8053418153867924
47.929331;1.0351091840639788;0.8333263796756335;0.8050568545158577;-0.021848472681811466;-0.021107432485142786;1.0350074179058193;10.00003781332896;0.8335002115145725;-0.005994000671958818;-0.00599400113425333;0.8053096759109605;-0.005791001188709902;0.805341840896398
47.939331;1.0351091319732133;0.8333265878452878;0.8050568925605789;-0.021848472683249902;-0.021107432488593054;1.0350072177168121;10.000038331667641;0.8335001260953443;-0.005994000730936906;-0.005994001078310053;0.8053098471263613;-0.005791001098982008;0.8053418653863076
47.949331;1.0351090852982618;0.833326796902796;0.8050569405036273;-0.021848472685846186;-0.021107432491873527;1.035007012503405;10.000038855951672;0.833500035867598;-0.005994000788585272;-0.0059940010216974786;0.8053100212192255;-0.005791001008015271;0.805341888456467
47.959331;1.0351090437225712;0.8333270065143981;0.8050569981450766;-0.021848472689694406;-0.021107432494937652;1.0350068022042018;10.000039386172128;0.8334999407368051;-0.005994000844821705;-0.005994000964669276;0.8053101977383289;-0.00579100091590005;0.8053419097014087
47.969331;1.0351090067396684;0.8333272162822543;0.8050570652512673;-0.021848472694872056;-0.02110743249778805;1.035006586768619;10.000039921458741;0.8334998407302275;-0.005994000899586176;-0.005994000907499815;0.8053103762422184;-0.0057910008227513386;0.8053419287047231
47.979331;1.035108973824018;0.8333274257804144;0.8050571415743942;-0.021848472701428378;-0.021107432500489333;1.0350063661486597;10.000040460842108;0.8334997359652094;-0.005994000952826275;-0.005994000850468175;0.8053105563758768;-0.005791000728726479;0.8053419450577067
47.989331;1.0351089445586852;0.833327634628313;0.8050572268608861;-0.021848472709385273;-0.021107432503166483;1.035006140301636;10.000041003095586;0.8334996265573406;-0.005994001004486974;-0.0059940007938229034;0.8053107379380282;-0.005791000634005626;0.8053419584226517
47.999331;1.0351089186563167;0.8333278425651365;0.8050573208256064;-0.021848472718752152;-0.021107432505975326;1.0350059091547616;10.000041546090985;0.8334995125209287;-0.005994001054515235;-0.005994000737749318;0.8053109208465331;-0.005791000538761008;0.8053419685893531
48.009331;1.035108895936031;0.8333280495167538;0.8050574231349066;-0.02184847272954444;-0.021107432509059686;1.0350056725928543;10.000042086534078;0.8334993937302041;-0.005994001102871077;-0.005994000682388285;0.8053111050282483;-0.005791000443149788;0.8053419754476708
48.019331;1.035108876305648;0.8333282555798859;0.805057533419609;-0.021848472741784038;-0.021107432512525406;1.0350054304600473;10.000042620524846;0.8334992700103193;-0.00599400114953063;-0.005994000627884713;0.8053112903370822;-0.0057910003473156104;0.8053419789644818
48.029331;1.0351088596854876;0.8333284609229828;0.8050576512972011;-0.02184847275548395;-0.021107432516437936;1.035005182601841;10.000043144536772;0.8334991412627448;-0.005994001194488782;-0.005994000574406898;0.8053114765717153;-0.005791000251396886;0.8053419792098733
48.039331;1.035108845936026;0.83332866568877;0.8050577763731551;-0.021848472770638006;-0.021107432520828504;1.0350049289905288;10.000043655780171;0.8334990074683196;-0.005994001237749019;-0.0059940005221390666;0.805311663546187;-0.005791000155551252;0.8053419762984299
48.049331;1.0351088348759572;0.8333288699147852;0.805057908218903;-0.021848472787220307;-0.02110743252569861;1.0350046698242987;10.000044151760052;0.8334988686410251;-0.005994001279294281;-0.005994000471268422;0.805311851126134;-0.00579100005997297;0.805341970287414
48.059331;1.0351088263216663;0.8333290734726004;0.8050580463882099;-0.021848472805191733;-0.021107432531025302;1.0350044055360745;10.000044629663044;0.8334987248467202;-0.005994001319081668;-0.005994000421962388;0.805312039234947;-0.005790999964886455;0.8053419611875694
48.069331;1.0351088201289822;0.8333292760573554;0.8050581904844885;-0.021848472824526895;-0.021107432536773715;1.0350041367579252;10.000045086000378;0.8334985762485955;-0.005994001357065859;-0.005994000374355106;0.8053122278336283;-0.005790999870534399;0.8053419490478508
48.079331;1.0351088162547653;0.8333294772301406;0.805058340167958;-0.021848472845249177;-0.021107432542921925;1.0350038642266155;10.000045516679194;0.8334984231197656;-0.005994001393208551;-0.005994000328561084;0.805312416864087;-0.005790999777172504;0.8053419339999184
48.089331;1.0351088147807923;0.8333296765023692;0.8050584950976806;-0.021848472867432644;-0.02110743254948988;1.0350035886492117;10.000045917363243;0.8334982658015675;-0.005994001427488121;-0.005994000284687877;0.8053126062268728;-0.005790999685063335;0.8053419162072896
48.099331;1.0351088159099597;0.8333298734216463;0.805058654936289;-0.021848472891173573;-0.021107432556547547;1.0350033106183065;10.000046283789601;0.8334981046511912;-0.00599400145994068;-0.005994000242844425;0.8053127958113253;-0.00579099959447063;0.8053418957565732
48.109331;1.0351088199635778;0.8333300675986465;0.805058819374058;-0.02184847291656546;-0.02110743256419654;1.0350030306281435;10.00004661204406;0.8334979400038853;-0.005994001490691361;-0.005994000203161817;0.805312985488394;-0.005790999505647447;0.8053418726078122
48.119331;1.035108827332228;0.8333302587135288;0.8050589880727699;-0.021848472943677855;-0.02110743257254693;1.0350027491712253;10.000046898756517;0.8334977721013832;-0.005994001519934157;-0.005994000165796634;0.8053131750518931;-0.005790999418816877;0.8053418466168544
48.129331;1.0351088383842706;0.8333304465425463;0.80505916060691;-0.02184847297252819;-0.02110743258170303;1.0350024668045366;10.000047141302144;0.8334976010629617;-0.005994001547885057;-0.005994000130912316;0.8053133641866338;-0.0057909993341630885;0.8053418175564047
48.139331;1.0351088533952923;0.833330630940134;0.8050593364775452;-0.02184847300307276;-0.02110743259176317;1.0350021841028767;10.000047338238454;0.8334974269730834;-0.005994001574744524;-0.00599400009867532;0.8053135525080123;-0.005790999251833864;0.8053417851442283
48.149331;1.035108872539915;0.8333308117770392;0.805059515156429;-0.021848473035221267;-0.021107432602831395;1.0350019015898317;10.00004748915261;0.8334972499779445;-0.005994001600676164;-0.005994000069262444;0.8053137396515956;-0.005790999171946647;0.805341749077249
48.159331;1.035108895955226;0.8333309889171123;0.805059696082607;-0.021848473068844246;-0.021107432615014205;1.0350016197569534;10.000047593718708;0.8334970703430868;-0.005994001625804057;-0.005994000042852084;0.8053139253458508;-0.00579099909458776;0.8053417090169536
48.169331;1.035108923839851;0.8333311622642441;0.8050598786215379;-0.021848473103779364;-0.021107432628391123;1.0350013391381585;10.000047651346458;0.8334968884882189;-0.005994001650235229;-0.005994000019598209;0.8053141094201701;-0.005790999019801358;0.805341664567579
48.179331;1.0351089564754874;0.8333313318357387;0.8050600620901311;-0.021848473139843404;-0.021107432643000572;1.0350010603578041;10.000047661864585;0.8334967049615817;-0.005994001674092944;-0.005993999999607015;0.8053142917936565;-0.0057909989475959265;0.8053416153259748
48.189331;1.0351089941000275;0.8333314977742591;0.8050602458458087;-0.021848473176839002;-0.02110743265886443;1.0350007841039814;10.000047626446179;0.8334965203877507;-0.005994001697538082;-0.005993999982929338;0.8053144725236044;-0.005790998877976003;0.8053415609296768
48.199331;1.035109036784662;0.8333316602517501;0.8050604293434079;-0.021848473214569782;-0.02110743267600163;1.0350005110506635;10.000047547689375;0.8334963354389396;-0.005994001720768128;-0.0059939999695625325;0.8053146518844215;-0.005790998810957183;0.8053415010232425
48.209331;1.0351090844508433;0.8333318193583529;0.8050606121542837;-0.021848473252872737;-0.021107432694397604;1.0350002418056523;10.000047428901818;0.8334961507900079;-0.005994001743992655;-0.005993999959453502;0.8053148303532337;-0.005790998746555443;0.8053414352379507
48.219331;1.0351091368776226;0.8333319751147145;0.8050607939774198;-0.02184847329163515;-0.021107432713977557;1.0349999768843272;10.000047274111612;0.8334959670408294;-0.00599400176740526;-0.0059939999525038075;0.8053150084580383;-0.0057909986847845445;0.8053413632393139
48.229331;1.0351091936054264;0.8333321275540139;0.8050609746277713;-0.0218484733307694;-0.021107432734620814;1.0349997167025464;10.000047088615688;0.8334957846475083;-0.005994001791171999;-0.005993999948571342;0.8053151866178708;-0.005790998625666332;0.8053412847709893
48.239331;1.0351092539207862;0.833332276726305;0.8050611540140469;-0.021848473370182354;-0.021107432756180426;1.0349994616060152;10.00004687879167;0.8334956039306656;-0.005994001815429803;-0.005993999947460224;0.8053153651029473;-0.00579099856923653;0.8053411996381558
48.249331;1.0351093169782064;0.8333324226520045;0.8050613321309947;-0.02184847340977968;-0.021107432778477583;1.0349992118481253;10.000046651633554;0.8334954251703206;-0.005994001840291487;-0.005993999948924306;0.8053155440684203;-0.005790998515535055;0.8053411076431586
48.259331;1.0351093818614774;0.8333325653298489;0.8050615090473312;-0.021848473449480193;-0.021107432801301153;1.034998967513974;10.000046414570287;0.8334952486446848;-0.005994001865859216;-0.005993999952707598;0.8053157235865266;-0.0057909984645821855;0.8053410085899247
48.269331;1.035109447564196;0.8333327047942602;0.8050616848810666;-0.02184847348921444;-0.02110743282444465;1.0349987285124298;10.000046175542233;0.8334950745834149;-0.005994001892231718;-0.005993999958580037;0.8053159036797601;-0.005790998416353098;0.8053409023864039
48.279331;1.0351095130563222;0.8333328411459592;0.8050618597570222;-0.02184847352892532;-0.02110743284775898;1.03499849464609;10.000045943305516;0.8334949032025941;-0.005994001919496717;-0.005993999966332018;0.8053160843383891;-0.00579099837076869;0.8053407890956024
48.289331;1.0351095774040198;0.8333329745333891;0.805062033725543;-0.021848473568575527;-0.02110743287116876;1.0349982657396053;10.000045727024341;0.8334947348233575;-0.005994001947712649;-0.005993999975747288;0.8053162654996125;-0.005790998327715905;0.8053406688919054
48.299331;1.0351096398000523;0.8333331051174722;0.8050622067207553;-0.021848473608152282;-0.021107432894642356;1.0349980417611433;10.00004553493676;0.8334945699165365;-0.005994001976891334;-0.005993999986577997;0.8053164470303316;-0.0057909982870737705;0.8053405420336399
48.309331;1.0351096995134066;0.8333332330079604;0.8050623786182438;-0.02184847364766233;-0.021107432918159464;1.0349978227873116;10.000045373781903;0.8334944090044287;-0.005994002007004167;-0.0059939999985386795;0.8053166287312562;-0.005790998248714844;0.8053404089016454
48.319331;1.0351097558542004;0.8333333581800761;0.8050625492830661;-0.021848473687115372;-0.021107432941692126;1.0349976088715647;10.000045249516326;0.8334942524812614;-0.005994002038009025;-0.005994000011323799;0.8053168103424649;-0.005790998212500247;0.8053402700254573
48.329331;1.0351098081992351;0.8333334804590814;0.8050627185731499;-0.021848473726527463;-0.02110743296518526;1.0349973999897242;10.00004516781531;0.8334941005006336;-0.005994002069868643;-0.005994000024634903;0.8053169915719477;-0.005790998178287891;0.8053401260208887
48.339331;1.0351098560645162;0.8333335995899397;0.8050628863705415;-0.021848473765940606;-0.021107432988551465;1.0349971960408741;10.000045133553298;0.8334939530152206;-0.005994002102552804;-0.005994000038214206;0.8053171721193828;-0.005790998145943549;0.8053399774862221
48.349331;1.0351098991958074;0.8333337153272332;0.8050630526274442;-0.021848473805415467;-0.021107433011690106;1.034996996851589;10.000045149919613;0.833493809902145;-0.0059940021360330095;-0.005994000051868278;0.8053173516675528;-0.005790998115342961;0.8053398249417729
48.359331;1.0351099376097717;0.8333338274979256;0.8050632174129164;-0.021848473845009618;-0.02110743303450792;1.0349968022351421;10.000045218074499;0.8334936710513813;-0.005994002170274054;-0.005994000065450205;0.8053175299209853;-0.005790998086357974;0.8053396688043502
48.369331;1.035109971545849;0.8333339360237809;0.8050633809323929;-0.021848473884760505;-0.021107433056929158;1.034996612078969;10.000045337210574;0.8334935363780128;-0.005994002205221918;-0.005994000078824532;0.8053177066825455;-0.005790998058837805;0.8053395093532897
48.379331;1.0351100013567813;0.8333340409318185;0.8050635434529432;-0.02184847392466918;-0.021107433078911365;1.0349964263678348;10.000045504543396;0.8334934058307079;-0.005994002240789306;-0.005994000091854086;0.8053178818533994;-0.005790998032611413;0.8053393467463975
48.389331;1.035110027394092;0.8333341423645453;0.8050637051899482;-0.021848473964697905;-0.021107433100462914;1.0349962451490742;10.000045715863093;0.8334932794113801;-0.005994002276866116;-0.0059940001044038295;0.8053180553720448;-0.005790998007513618;0.8053391811133613
48.399331;1.0351100500195467;0.8333342405688774;0.8050638662402542;-0.02184847400477758;-0.021107433121630888;1.034996068475658;10.000045966506967;0.8334931571309101;-0.0059940023133569584;-0.005994000116363702;0.8053182271664748;-0.005790997983409678;0.8053390125924917
48.409331;1.0351100697531304;0.8333343358754227;0.8050640265570158;-0.021848474044810155;-0.021107433142470863;1.034995896363262;10.000046251839802;0.8334930389128193;-0.005994002350199128;-0.005994000127679045;0.8053183970993172;-0.005790997960201718;0.8053388412741295
48.419331;1.035110087318085;0.8333344286864155;0.8050641859780772;-0.021848474084676838;-0.021107433163041263;1.034995728836951;10.000046567313504;0.8334929245257119;-0.005994002387356667;-0.005994000138338384;0.8053185649207476;-0.005790997937819965;0.8053386671707077
48.429331;1.0351101034617805;0.8333345194469878;0.80506434432568;-0.021848474124259387;-0.021107433183415406;1.0349955660203614;10.000046908089818;0.833492813591917;-0.005994002424811421;-0.005994000148322142;0.8053187302931744;-0.00579099791620819;0.8053384902662797
48.439331;1.035110118752433;0.8333346085820211;0.8050645014973231;-0.021848474163455867;-0.021107433203678288;1.0349954081232786;10.000047268815806;0.8334927056823335;-0.005994002462551181;-0.005994000157575316;0.8053188928442315;-0.005790997895317568;0.8053383106042786
48.449331;1.0351101335730688;0.8333346964512773;0.8050646574573712;-0.021848474202181594;-0.021107433223918098;1.0349952553311799;10.00004764430124;0.833492600433181;-0.005994002500569646;-0.00599400016601643;0.8053190521759596;-0.00579099787511469;0.8053381283168917
48.459331;1.0351101482872653;0.8333347833819795;0.8050648121729477;-0.021848474240366893;-0.02110743324423657;1.03499510774279;10.000048029890113;0.8334924976122982;-0.005994002538871871;-0.0059940001735611466;0.8053192078828237;-0.005790997855595639;0.805337943567009
48.469331;1.0351101634165516;0.8333348697333366;0.8050649656032316;-0.021848474277951148;-0.02110743326475363;1.0349949654561141;10.000048420678182;0.8334923971215038;-0.0059940025774664445;-0.00599400018015585;0.8053193596474965;-0.005790997836799943;0.8053377565146511
48.479331;1.0351101797003166;0.8333349559036891;0.8050651177403558;-0.021848474314863857;-0.02110743328558681;1.0349948287233635;10.0000488107484;0.8334922989372456;-0.005994002616373498;-0.005994000185791318;0.8053195073380169;-0.005790997818816897;0.8053375673396211
48.489331;1.0351101980001043;0.833335042304175;0.8050652685950687;-0.021848474351006262;-0.021107433306831177;1.0349946979664923;10.000049193716011;0.8334922030513346;-0.005994002655646055;-0.005994000190487489;0.8053196509901563;-0.005790997801775479;0.8053373762332584
48.499331;1.0351102191584856;0.8333351293568136;0.8050654181456549;-0.021848474386258115;-0.021107433328551674;1.0349945736199107;10.000049564017418;0.8334921094482672;-0.005994002695353954;-0.005994000194288694;0.8053197906738214;-0.005790997785819532;0.8053371833713239
48.509331;1.0351102438979918;0.8333352174901449;0.8050655663664952;-0.02184847442049708;-0.021107433350795627;1.0349944559973185;10.00004991708729;0.8334920180675056;-0.0059940027355434985;-0.00599400019727071;0.8053199263451705;-0.005790997771087278;0.8053369889114521
48.519331;1.0351102727388404;0.8333353071181732;0.8050657132634481;-0.021848474453601135;-0.021107433373636065;1.034994345241202;10.000050248359043;0.8334919287790222;-0.005994002776214873;-0.005994000199529173;0.8053200578144212;-0.005790997757718656;0.8053367929829952
48.529331;1.0351103059786502;0.8333353986302686;0.8050658588251033;-0.021848474485450763;-0.021107433397207224;1.0349942412595206;10.000050552692137;0.8334918414190339;-0.005994002817318322;-0.0059940002011518966;0.8053201848502675;-0.00579099774587887;0.8053365956978605
48.539331;1.035110343775634;0.8333354924018593;0.8050660030299848;-0.021848474515943152;-0.02110743342169602;1.0349941437059809;10.000050824819445;0.8334917558440785;-0.005994002858775579;-0.005994000202199274;0.805320307271172;-0.005790997735766387;0.805336397198478
