time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.549331;1.0351103862638034;0.8333355888055484;0.8050661459625793;-0.021848474544995413;-0.021107433447315027;1.0349940520614531;10.000051060314753;0.8334916719845124;-0.005994002900521633;-0.005994000202703764;0.8053204249270034;-0.005790997727593682;0.8053361976771777
48.559331;1.0351104335838412;0.8333356882157692;0.8050662878732343;-0.021848474572538343;-0.021107433474283434;1.0349939657247564;10.000051256051435;0.8334915898751089;-0.0059940029425218965;-0.005994000202689557;0.8053205376872877;-0.005790997721550384;0.8053359973793554
48.569331;1.0351104858140039;0.8333357910103091;0.8050664291259179;-0.021848474598504954;-0.021107433502808474;1.0349938840950497;10.000051409483605;0.8334915095898123;-0.005994002984754265;-0.005994000202200696;0.8053206454902507;-0.005790997717781151;0.8053357966203429
48.579331;1.035110542957838;0.8333358975357049;0.8050665701270544;-0.021848474622809897;-0.02110743353306529;1.034993806624367;10.00005151804307;0.833491431109765;-0.005994003027186615;-0.005994000201314954;0.8053207483532506;-0.0057909977163946545;0.8053355957951879
48.589331;1.0351106050414325;0.8333360080778917;0.8050667112759966;-0.021848474645348892;-0.021107433565184457;1.034993732774176;10.00005157996037;0.8334913542579163;-0.005994003069768863;-0.005994000200145418;0.8053208463468605;-0.005790997717478741;0.8053353953959881
48.599331;1.0351106721476708;0.833336122898107;0.8050668529289831;-0.021848474666028114;-0.021107433599254554;1.0349936619963536;10.00005159506267;0.8334912787277009;-0.005994003112455581;-0.005994000198839216;0.8053209395966452;-0.005790997721110638;0.805335196010387
48.609331;1.0351107443461183;0.8333362422452594;0.8050669953788151;-0.021848474684789072;-0.021107433635336036;1.0349935938229295;10.000051563638332;0.8334912041417112;-0.005994003155240487;-0.005994000197563103;0.8053210283148095;-0.005790997727363396;0.8053349982414432
48.619331;1.0351108216471436;0.8333363663010153;0.8050671388353412;-0.021848474701604798;-0.021107433673478195;1.0349935279442826;10.000051484294353;0.83349113012935;-0.005994003198153858;-0.00599400019647753;0.8053211128117483;-0.005790997736296953;0.8053348026033841
48.629331;1.0351109039819546;0.8333364951308825;0.8050672833968204;-0.02184847471645086;-0.021107433713741165;1.0349934642320378;10.00005135321827;0.8334910564005144;-0.005994003241235754;-0.005994000195716326;0.8053211934193462;-0.005790997747950973;0.8053346094650515
48.639331;1.0351109911388596;0.8333366286404984;0.8050674290422801;-0.021848474729290888;-0.021107433756205083;1.0349934027078456;10.000051165424626;0.8334909827499338;-0.005994003284521728;-0.00599400019538722;0.8053212703714109;-0.005790997762357584;0.8053344190102255
48.649331;1.0351110827012995;0.8333367665399327;0.805067575680795;-0.021848474740103943;-0.021107433800953534;1.0349933434215421;10.000050916576141;0.8334909090284264;-0.00599400332803534;-0.005994000195592693;0.8053213437650053;-0.005790997779549826;0.8053342312102922
48.659331;1.035111178087682;0.8333369083860347;0.8050677232378661;-0.021848474748908754;-0.02110743384806149;1.0349932863266482;10.000050603927868;0.8334908351547436;-0.005994003371776463;-0.00599400019643968;0.8053214135917289;-0.005790997799562379;0.8053340458608866
48.669331;1.0351112766962978;0.8333370536712509;0.80506787172588;-0.021848474755763504;-0.02110743389759189;1.0349932312303676;10.000050225870572;0.8334907611178631;-0.005994003415708083;-0.005994000198015676;0.8053214797579015;-0.005790997822446383;0.8053338626604143
48.679331;1.035111378031798;0.833337201860159;0.8050680212645291;-0.021848474760773406;-0.021107433949576985;1.034993177796298;10.000049780960985;0.8334906869491101;-0.0059940034597576325;-0.005994000200350176;0.8053215421115948;-0.005790997848276382;0.8053336812833473
48.689331;1.0351114817458513;0.8333373523889241;0.805068172030573;-0.02184847476409318;-0.02110743400400294;1.034993125617805;10.00004926777677;0.8334906127079016;-0.005994003503840022;-0.005994000203398206;0.8053216004990201;-0.005790997877131041;0.8053335014397678
48.699331;1.0351115876249792;0.8333375046948935;0.805068324165923;-0.0218484747659023;-0.021107434060816076;1.0349930743163156;10.000048685353796;0.8334905384290783;-0.005994003547884133;-0.005994000207062182;0.805321654821307;-0.005790997909075574;0.805333322890757
48.709331;1.0351116954957147;0.8333376582626131;0.8050684777104119;-0.021848474766379227;-0.021107434119920148;1.0349930235553377;10.00004803322349;0.8334904640214167;-0.005994003591837907;-0.0059940002112287725;0.8053217050672687;-0.005790997944155315;0.8053331454189646
48.719331;1.035111805083811;0.8333378126966181;0.8050686325815276;-0.021848474765695007;-0.021107434181160296;1.0349929730159853;10.000047311301548;0.8334903892462906;-0.005994003635641582;-0.005994000215798488;0.8053217512913989;-0.005790997982394275;0.8053329688218773
48.729331;1.0351119159831301;0.8333379678433176;0.8050687885837197;-0.021848474764011635;-0.021107434244334027;1.0349929224229226;10.000046520282732;0.8334903138159259;-0.005994003679204711;-0.005994000220696202;0.8053217935312353;-0.005790998023802264;0.8053327929421611
48.739331;1.0351120277681884;0.8333381238434399;0.8050689454250148;-0.021848474761470248;-0.021107434309222763;1.0349928715636263;10.000045662125407;0.8334902374778227;-0.005994003722420769;-0.005994000225848096;0.8053218317437943;-0.0057909980683781255;0.8053326176768342
48.749331;1.0351121401499428;0.8333382810340657;0.8050691027175761;-0.021848474758184567;-0.0211074343756102;1.034992820259973;10.000044739793475;0.8334901600175412;-0.005994003765191316;-0.005994000231149787;0.8053218658470759;-0.005790998116100203;0.8053324429823595
48.759331;1.0351122530589325;0.8333384397776417;0.805069259961704;-0.021848474754258836;-0.021107434443283196;1.0349927683386053;10.000043756323834;0.8334900812276309;-0.005994003807438314;-0.005994000236471299;0.8053218957897545;-0.005790998166927949;0.8053322689106694
48.769331;1.035112366603838;0.8333386003247066;0.8050694165508083;-0.02184847474981382;-0.02110743451201588;1.034992715606715;10.00004271429639;0.8334900008725867;-0.005994003849103422;-0.005994000241689706;0.80532192156266;-0.005790998220824897;0.8053320956173141
48.779331;1.0351124809362042;0.833338762800784;0.8050695718309598;-0.0218484747449838;-0.021107434581553938;1.0349926618272711;10.000041616484385;0.8334899187036785;-0.005994003890114053;-0.005994000246706873;0.8053219432292134;-0.00579099827776854;0.8053319233427624
48.789331;1.035112596100786;0.8333389272809941;0.8050697251786011;-0.021848474739878308;-0.02110743465161746;1.0349926067169073;10.000040466929262;0.8334898345492906;-0.005994003930342465;-0.00599400025146287;0.8053219609349431;-0.005790998337738401;0.8053317523921067
48.799331;1.0351127119630994;0.8333390937875184;0.8050698760330516;-0.021848474734552585;-0.021107434721906387;1.0349925499626806;10.000039271080006;0.8334897483692953;-0.005994003969610292;-0.005994000255967905;0.8053219748185315;-0.005790998400700637;0.8053315830672563
48.809331;1.0351128282480786;0.8333392621972002;0.805070023909414;-0.021848474729021874;-0.021107434792106444;1.0349924911983308;10.00003803482147;0.8334896601884584;-0.0059940040077256325;-0.0059940002603065526;0.8053219849730753;-0.005790998466587573;0.8053314156101775
48.819331;1.035112944655432;0.8333394322122234;0.8050701684209282;-0.021848474723292623;-0.021107434861906502;1.034992429959125;10.000036763767788;0.8334895700127294;-0.0059940040445145455;-0.005994000264578168;0.8053219914895668;-0.005790998535283806;0.8053312502379498
48.829331;1.0351130609061232;0.8333396034244955;0.8050703092821626;-0.021848474717379843;-0.02110743493101121;1.0349923657228297;10.000035463978445;0.8334894778356678;-0.005994004079834061;-0.005994000268830787;0.8053219944443224;-0.0057909986066258905;0.8053310871773882
48.839331;1.035113176622929;0.8333397753872878;0.8050704463135374;-0.021848474711312744;-0.021107434999141788;1.0349922979752604;10.000034143069016;0.8334893836635149;-0.00599400411356783;-0.005994000273056488;0.8053219938609951;-0.005790998680407194;0.8053309266192329
48.849331;1.0351132912566274;0.8333399476910137;0.8050705794403522;-0.021848474705125447;-0.02110743506602284;1.0349922262197944;10.000032810030676;0.8334892875137546;-0.005994004145619393;-0.00599400027722687;0.805321989752766;-0.005790998756388211;0.8053307686741787
48.859331;1.035113404183478;0.8333401200801991;0.8050707086544094;-0.021848474698847865;-0.021107435131354255;1.0349921500358141;10.000031473923592;0.8334891894684714;-0.005994004175912189;-0.005994000281315629;0.8053219822097663;-0.005790998834301835;0.8053306133887776
48.869331;1.03511351475842;0.8333402925411407;0.8050708339980317;-0.021848474692519274;-0.021107435194800125;1.0349920691584167;10.00003014284461;0.8334890897540833;-0.005994004204368496;-0.0059940002853044565;0.8053219714199705;-0.005790998913859336;0.8053304607747851
48.879331;1.0351136222544777;0.8333404652769614;0.8050709555848009;-0.021848474686210165;-0.021107435256007577;1.0349919834454548;10.000028823740884;0.8334889887372315;-0.005994004230863843;-0.005994000289188737;0.8053219576155926;-0.0057909989947717575;0.805330310846735
48.889331;1.035113725830292;0.8333406386400476;0.8050710736097894;-0.021848474680042078;-0.021107435314639062;1.0349918928068926;10.000027522681664;0.8334888868688491;-0.005994004255217483;-0.005994000292977002;0.8053219410297163;-0.005790999076768968;0.8053301637040035
48.899331;1.0351138245803648;0.8333408131104224;0.8050711883462537;-0.021848474674185242;-0.021107435370405873;1.0349917971925968;10.000026245367168;0.8334887846452484;-0.005994004277231036;-0.005994000296675205;0.8053219218714133;-0.005790999159595776;0.8053300196204293
48.909331;1.0351139176547173;0.8333409892835298;0.8050713001089213;-0.021848474668818913;-0.021107435423076266;1.0349916965902073;10.000024997585188;0.8334886825830312;-0.005994004296718703;-0.005994000300276952;0.805321900283468;-0.005790999242989805;0.8053298790248588
48.919331;1.0351140043819387;0.8333411678125231;0.805071409190824;-0.021848474664108226;-0.02110743547244992;1.0349915909942202;10.000023785162128;0.8334885812268292;-0.0059940043135188765;-0.005994000303764265;0.8053218763237643;-0.005790999326673241;0.8053297423723891
48.929331;1.035114084290794;0.8333413493064735;0.8050715158255147;-0.021848474660221877;-0.021107435518337443;1.0349914803564184;10.000022613455197;0.8334884811671782;-0.005994004327512076;-0.005994000307096867;0.8053218499999312;-0.005790999410373655;0.8053296100900844
48.939331;1.0351141570174858;0.833341534215766;0.8050716201855213;-0.0218484746573411;-0.021107435560564023;1.034991364565965;10.000021487183222;0.8334883830031868;-0.005994004338632718;-0.0059940003102028;0.8053218212927559;-0.005790999493840201;0.805329482637628
48.949331;1.0351142222021539;0.8333417227576442;0.8050717224122648;-0.021848474655647168;-0.02110743559897432;1.0349912434651898;10.000020411050455;0.8334882872892763;-0.005994004346856774;-0.005994000312993619;0.8053217901338356;-0.00579099957682991;0.8053293605552357
48.959331;1.0351142794657406;0.8333419149526953;0.8050718226457245;-0.021848474655313768;-0.021107435633428526;1.0349911168248358;10.000019390137275;0.8334881945312664;-0.005994004352184198;-0.005994000315388455;0.8053217563995834;-0.0057909996590851075;0.8053292444661304
48.969331;1.0351143284512345;0.8333421107546767;0.8050719210163537;-0.021848474656510384;-0.02110743566380084;1.0349909843392522;10.000018429344827;0.8334881052156206;-0.005994004354634523;-0.00599400031731319;0.8053217199389783;-0.005790999740338944;0.8053291350308835
48.979331;1.0351143688808062;0.8333423101278753;0.8050720176173985;-0.021848474659404957;-0.021107435689989986;1.0349908457199763;10.000017532661017;0.8334880198238918;-0.005994004354249044;-0.0059940003186867595;0.8053216805755123;-0.005790999820351733;0.8053290328438131
48.989331;1.0351144006146724;0.8333425130107378;0.805072112472431;-0.021848474664144774;-0.02110743571193308;1.034990700754619;10.000016702793506;0.8334879388205388;-0.0059940043510967956;-0.005994000319433914;0.8053216381061107;-0.005790999898944489;0.8053289383519658
48.999331;1.0351144236673493;0.8333427192295403;0.8050722055186764;-0.021848474670821908;-0.021107435729597574;1.0349905493153897;10.000015940802497;0.8334878626466031;-0.005994004345287954;-0.0059940003195054865;0.805321592352185;-0.00579099997600789;0.805328851882719
49.009331;1.0351144381429638;0.833342928409742;0.8050722966435134;-0.021848474679463954;-0.021107435742953623;1.0349903914650784;10.000015245872905;0.8334877917273238;-0.005994004336974536;-0.005994000318865364;0.8053215432143765;-0.005791000051491297;0.8053287737162914
49.019331;1.0351144441774878;0.8333431399552996;0.8050723857437669;-0.021848474690050572;-0.021107435751964346;1.034990227586211;10.00001461597295;0.8334877264704386;-0.0059940043263178875;-0.0059940003174626215;0.8053214906713357;-0.005791000125386759;0.8053287040880507
49.029331;1.0351144419508629;0.8333433531043178;0.8050724727525688;-0.021848474702528264;-0.021107435756606317;1.0349900583499505;10.00001404891901;0.8334876672776955;-0.005994004313455995;-0.005994000315226985;0.8053214347197294;-0.0057910001977178;0.8053286431542922
49.039331;1.0351144316983902;0.8333435669677209;0.8050725576290421;-0.02184847471682832;-0.021107435756890072;1.034989884547713;10.000013542739554;0.8334876145922541;-0.005994004298507444;-0.005994000312082314;0.8053213752986549;-0.005791000268522903;0.8053285909836828
49.049331;1.0351144137319859;0.8333437805851969;0.80507264036044;-0.021848474732890873;-0.02110743575285956;1.0349897069772551;10.000013095339817;0.8334875688921156;-0.005994004281590546;-0.005994000307958847;0.80532131227746;-0.005791000337824192;0.8053285475317146
49.059331;1.0351143885015175;0.833343993048924;0.8050727210073106;-0.021848474750677367;-0.021107435744575985;1.0349895264998443;10.000012704040095;0.8334875305830565;-0.005994004262828557;-0.005994000302798665;0.8053212455084449;-0.005791000405606816;0.8053285126004394
49.069331;1.0351143565562282;0.8333442035907492;0.8050727997149413;-0.021848474770161184;-0.021107435732099337;1.034989344147316;10.000012365158002;0.8334874999334325;-0.005994004242344396;-0.005994000296553542;0.8053211748488692;-0.005791000471825481;0.805328485873457
49.079331;1.035114318391465;0.8333444115843959;0.8050728766626006;-0.02184847479129638;-0.02110743571548424;1.0349891611036661;10.00001207350211;0.8334874771095132;-0.00599400422026111;-0.005994000289184736;0.8053211001337133;-0.005791000536402458;0.8053284670050236
49.089331;1.0351142744169342;0.8333446165227404;0.8050729520363091;-0.021848474813991263;-0.021107435694797425;1.034988978571248;10.000011822302444;0.8334874621727677;-0.005994004196707886;-0.0059940002806618585;0.8053210211546393;-0.005791000599209573;0.8053284556585515
49.099331;1.0351142250648633;0.8333448180307852;0.8050730260450181;-0.021848474838124764;-0.02110743567013957;1.0349887976365442;10.000011604061546;0.8334874550160282;-0.005994004171814281;-0.005994000270954818;0.8053209376508779;-0.005791000660079925;0.805328451494602
49.109331;1.035114170807344;0.8333450159009438;0.8050730989287258;-0.021848474863584315;-0.021107435641647104;1.0349886192196618;10.00001141142932;0.8334874553726512;-0.0059940041457107514;-0.005994000260039938;0.8053208493462509;-0.005791000718851088;0.8053284541393586
49.119331;1.035114112116303;0.8333452100547228;0.8050731709138645;-0.021848474890277504;-0.02110743560948382;1.0349884441230044;10.000011237848858;0.8334874629394461;-0.005994004118555719;-0.005994000247907439;0.8053207560550081;-0.005791000775395432;0.8053284631503915
49.129331;1.0351140495168727;0.8333454004431721;0.8050732421167602;-0.021848474918116905;-0.021107435573843286;1.0349882731166278;10.000011078660327;0.8334874775144948;-0.005994004090542069;-0.005994000234539912;0.8053206577594573;-0.0057910008296208956;0.8053284780177904
49.139331;1.0351139836189993;0.8333455869734411;0.8050733124624404;-0.021848474947002327;-0.021107435534944208;1.034988106983273;10.000010931562555;0.8334874990237018;-0.0059940040618638914;-0.005994000219898479;0.8053205546051022;-0.005791000881461261;0.8053284982084159
49.149331;1.0351139150571491;0.8333457694694499;0.8050733816910104;-0.021848474976820135;-0.02110743549301531;1.0349879464569778;10.000010795428494;0.8334875274435508;-0.0059940040326977384;-0.005994000203948099;0.8053204468567214;-0.005791000930874937;0.8053285232411831
49.159331;1.0351138444669326;0.8333459476875277;0.8050734494929775;-0.021848475007462693;-0.02110743544829844;1.0349877920610513;10.000010669174166;0.8334875627403788;-0.005994004003216397;-0.0059940001866858545;0.805320334862683;-0.005791000977849492;0.8053285527491751
49.169331;1.0351137725113135;0.8333461213922252;0.8050735157160436;-0.02184847503884952;-0.02110743540105588;1.0349876440271728;10.000010551907593;0.8334876048190666;-0.005994003973598504;-0.005994000168134787;0.8053202190571862;-0.005791001022400764;0.8053285864691192
49.179331;1.0351136998573967;0.8333462904291065;0.8050735804521021;-0.021848475070942654;-0.021107435351567817;1.0349875024187325;10.000010443094617;0.8334876534305452;-0.005994003944012326;-0.005994000148312199;0.8053200999629957;-0.005791001064567344;0.8053286241738375
49.189331;1.0351136271131884;0.8333464547493818;0.805073643936068;-0.021848475103760017;-0.02110743530014792;1.0349873672935368;10.000010342264725;0.833487708158917;-0.005994003914590301;-0.005994000127214416;0.8053199781430412;-0.005791001104404444;0.8053286656279408
49.199331;1.0351135548220634;0.8333466143801882;0.8050737064215103;-0.021848475137372182;-0.021107435247157306;1.0349872387343937;10.000010249066225;0.8334877685593409;-0.005994003885418876;-0.005994000104838997;0.8053198541402162;-0.005791001141976256;0.8053287106257379
49.209331;1.0351134835367408;0.8333467693773409;0.805073768125205;-0.021848475171876103;-0.021107435192969443;1.0349871168122369;10.000010163389911;0.833487834282637;-0.005994003856550757;-0.005994000081207665;0.8053197284736235;-0.005791001177357786;0.805328759050159
49.219331;1.0351134138608862;0.8333469197858681;0.8050738291891631;-0.02184847520736622;-0.021107435137915267;1.034987001606162;10.000010085506327;0.833487905057442;-0.005994003828024325;-0.005994000056350929;0.8053196017009847;-0.005791001210644672;0.8053288108420303
49.229331;1.0351133463979956;0.8333470655951702;0.8050738896618931;-0.02184847524391822;-0.021107435082262406;1.0349868932492714;10.000010016429043;0.8334879806107577;-0.005994003799860519;-0.005994000030281112;0.8053194744735107;-0.005791001241941357;0.805328865906854
49.239331;1.0351132817048008;0.8333472067155501;0.8050739495231363;-0.02184847528159191;-0.021107435026228076;1.0349867919039997;10.000009957571367;0.8334880606378329;-0.005994003772044901;-0.005994000002997447;0.8053193475053367;-0.005791001271338977;0.805328924049595
49.249331;1.0351132203020854;0.8333473429914886;0.8050740087218832;-0.02184847532044272;-0.021107434970008075;1.0349866976899378;10.000009909709703;0.8334881448392039;-0.0059940037445363244;-0.005993999974517543;0.8053192215077531;-0.005791001298919998;0.8053289849599459
49.259331;1.0351131626896903;0.8333474742197473;0.8050740671905904;-0.021848475360512928;-0.021107434913803434;1.034986610641335;10.000009872419636;0.8334882329721063;-0.005994003717291319;-0.005993999944893278;0.8053190971657468;-0.005791001324776371;0.8053290482354019
49.269331;1.0351131093600812;0.8333476001696191;0.805074124816621;-0.021848475401810268;-0.02110743485782761;1.0349865307336203;10.000009844048295;0.8334883248533088;-0.005994003690259868;-0.005993999914178089;0.8053189751478429;-0.005791001349008867;0.8053291134258473
49.279331;1.0351130608361632;0.8333477206116601;0.8050741813892506;-0.02184847544431207;-0.0211074348023023;1.0349864579566521;10.000009821830918;0.8334884203282238;-0.0059940036633599324;-0.005993999882382322;0.8053188561244697;-0.0057910013717076955;0.8053291800857981
49.289331;1.0351130176904406;0.8333478353509595;0.8050742365717138;-0.021848475487987795;-0.02110743474744757;1.0349863923725853;10.000009802640431;0.8334885192699796;-0.005994003636467071;-0.005993999849475225;0.8053187407720815;-0.005791001392940372;0.805329247798288
49.299331;1.0351129805177102;0.8333479442627866;0.8050742899165506;-0.02184847553279714;-0.02110743469345931;1.0349863341280472;10.000009784277836;0.8334886215900129;-0.005994003609432327;-0.005993999815407252;0.8053186297782388;-0.005791001412753292;0.8053293161707428
49.309331;1.0351129498715443;0.8333480473026561;0.8050743409140386;-0.021848475578665802;-0.02110743464049336;1.0349862834045784;10.00000976589119;0.8334887272023608;-0.005994003582119682;-0.005993999780110669;0.8053185238577795;-0.00579100143117296;0.8053293848520843
49.319331;1.035112926184279;0.8333481444714851;0.8050743890625689;-0.021848475625481648;-0.02110743458868251;1.034986240325202;10.00000974693536;0.8334888359895245;-0.005994003554427837;-0.005993999743507112;0.8053184236889045;-0.005791001448216173;0.8053294535414985
49.329331;1.0351129097677274;0.8333482357896467;0.8050744339252955;-0.021848475673108176;-0.02110743453816067;1.0349862048823097;10.000009726205441;0.8334889478099095;-0.005994003526270824;-0.005993999705545334;0.8053183297669531;-0.005791001463916096;0.8053295219744466
49.339331;1.0351129009000481;0.8333483213207862;0.80507447515257;-0.02184847572138155;-0.021107434489057275;1.0349861769375306;10.000009702167596;0.8334890624836886;-0.0059940034975557235;-0.005993999666230176;0.8053182423391265;-0.005791001478344445;0.8053295899467784
49.349331;1.0351128998506793;0.8333484011908759;0.8050745124924658;-0.02184847577010187;-0.02110743444147544;1.0349861562743168;10.000009673293237;0.8334891797606871;-0.005994003468196988;-0.005993999625609801;0.805318161473599;-0.005791001491614067;0.8053296573511717
49.359331;1.0351129068098182;0.8333484755842001;0.8050745457928296;-0.02184847581903973;-0.02110743439548245;1.0349861426291018;10.000009637791855;0.8334892993564439;-0.005994003438153173;-0.005993999583744635;0.805318087139792;-0.005791001503862081;0.8053297241782176
49.369331;1.035112921832186;0.8333485447638435;0.8050745749793915;-0.021848475867952348;-0.021107434351118923;1.0349861356809553;10.000009593908134;0.8334894210652936;-0.005994003407445033;-0.005993999540694434;0.8053180192278648;-0.0057910015152325845;0.8053297905090626
49.379331;1.0351129448452536;0.8333486090943446;0.8050746000152867;-0.021848475916611723;-0.021107434308415857;1.03498613503643;10.000009540325195;0.8334895448442211;-0.005994003376130039;-0.0059939994965289446;0.8053179575611464;-0.005791001525877489;0.8053298565113246
49.389331;1.0351129756682944;0.8333486689858651;0.8050746208776279;-0.021848475964830156;-0.021107434267406494;1.0349861402161495;10.000009476059503;0.8334896707773232;-0.005994003344272603;-0.005993999451333593;0.8053179019227988;-0.005791001535961631;0.8053299224411622
49.399331;1.0351130140280382;0.8333487247896715;0.8050746375687812;-0.02184847601245323;-0.021107434228129652;1.0349861506684623;10.000009400396932;0.8334897989910502;-0.005994003311942481;-0.005993999405197322;0.8053178520320625;-0.005791001545645525;0.8053299886494298
49.409331;1.035113059616082;0.8333487767684102;0.8050746501347362;-0.02184847605934783;-0.021107434190623;1.0349861658533723;10.00000931250001;0.8334899296185307;-0.005994003279204502;-0.005993999358212609;0.8053178074878342;-0.005791001555053998;0.8053300555453967
49.419331;1.0351131121127408;0.8333488251237658;0.8050746586818253;-0.021848476105403976;-0.021107434154910676;1.0349861853091584;10.000009210657645;0.8334900627813558;-0.005994003246088499;-0.005993999310492174;0.8053177677797579;-0.005791001564269587;0.8053301235577907
49.429331;1.0351131710879231;0.8333488699948055;0.8050746633861041;-0.021848476150517243;-0.021107434120999313;1.0349862086171373;10.000009092266355;0.8334901985766949;-0.00599400321258416;-0.0059939992621770456;0.8053177323619282;-0.005791001573355112;0.8053301931779245
49.439331;1.035113235927253;0.8333489114395044;0.8050746644932694;-0.021848476194562774;-0.021107434088879554;1.0349862353648667;10.000008954618016;0.8334903371062224;-0.005994003178681104;-0.005993999213434397;0.8053177006999741;-0.0057910015823656805;0.805330264983866
49.449331;1.0351133059022897;0.8333489494223074;0.8050746623337718;-0.021848476237391348;-0.021107434058521675;1.0349862652011435;10.000008795182898;0.8334904784809207;-0.005994003144404139;-0.005993999164448444;0.8053176722743779;-0.005791001591339459;0.805330339556743
49.459331;1.0351133802936876;0.8333489838273304;0.8050746573204199;-0.02184847627883867;-0.021107434029880606;1.0349862979024027;10.000008610948813;0.8334906227321587;-0.005994003109800927;-0.005993999115408826;0.8053176466021387;-0.005791001600295709;0.80533041739547
49.469331;1.0351134585244783;0.8333490145039771;0.8050746498941882;-0.02184847631874921;-0.021107434002929693;1.0349863333553524;10.000008398189255;0.8334907697089;-0.005994003074914666;-0.005993999066509332;0.8053176232732508;-0.005791001609244148;0.805330498893373
49.479331;1.0351135402515272;0.8333490412838147;0.805074640490761;-0.02184847635701376;-0.0211074339777023;1.0349863715150207;10.000008153431308;0.8334909190509673;-0.00599400303976974;-0.005993999017937745;0.805317601946786;-0.0057910016181911125;0.8053305843419869
49.489331;1.0351136253204207;0.8333490639627661;0.8050746295664691;-0.02184847639358384;-0.021107433954289854;1.034986412394243;10.000007874846359;0.8334910702057806;-0.005994003004362261;-0.005993998969842444;0.8053175823247134;-0.005791001627150864;0.8053306739506151
49.499331;1.0351137136662045;0.8333490823202933;0.8050746175915027;-0.021848476428456252;-0.021107433932795027;1.034986456056467;10.00000756297803;0.8334912224678903;-0.005994002968655451;-0.0059939989223210385;0.8053175641414831;-0.005791001636170466;0.8053307678946019
49.509331;1.0351138052674662;0.8333490961435036;0.8050746049923254;-0.02184847646166035;-0.02110743391330193;1.0349865026072702;10.000007220357672;0.8334913750836149;-0.0059940029325851255;-0.0059939988754429225;0.8053175471569182;-0.005791001645341082;0.8053308663516128
49.519331;1.0351139001283731;0.8333491052050502;0.8050745921392023;-0.021848476493259477;-0.021107433895884698;1.034986552167277;10.000006850774573;0.8334915273855112;-0.005994002896068798;-0.00599399882925965;0.8053175311378666;-0.005791001654769999;0.8053309694579531
49.529331;1.035113998253285;0.8333491092737089;0.8050745793639907;-0.02184847652335746;-0.02110743388061753;1.034986604829718;10.000006458835422;0.8334916788457295;-0.005994002859010236;-0.005993998783800236;0.8053175158807718;-0.005791001664548545;0.8053310772554578
49.539331;1.0351140995995645;0.8333491081731215;0.8050745669211062;-0.021848476552096603;-0.021107433867569633;1.0349866606712488;10.000006049494784;0.8334918290199019;-0.005994002821311108;-0.005993998739075036;0.8053175013105455;-0.005791001674752665;0.8053311897379383
49.549331;1.0351142040519372;0.8333491017833928;0.8050745549254987;-0.02184847657964164;-0.021107433856798048;1.034986719812741;10.000005627467166;0.8334919774833113;-0.005994002782889753;-0.005993998695093561;0.8053174875556511;-0.005791001685452155;0.8053313069110238
49.559331;1.0351143114583594;0.8333490899719037;0.8050745433758626;-0.021848476606160298;-0.02110743384834191;1.0349867824188168;10.000005196829495;0.8334921238341039;-0.005994002743684267;-0.005993998651893978;0.8053174749043484;-0.005791001696714429;0.8053314287432211
49.569331;1.0351144216220958;0.8333490725417373;0.8050745322615553;-0.02184847663181612;-0.0211074338422214;1.0349868486289604;10.000004760987046;0.833492267725224;-0.005994002703639822;-0.005993998609562827;0.8053174637002103;-0.005791001708619237;0.805331555078299
49.579331;1.0351145342097436;0.8333490492347195;0.8050745216128962;-0.021848476656780157;-0.02110743383844162;1.0349869185629237;10.000004322869138;0.8334924088986202;-0.005994002662688652;-0.005993998568225969;0.8053174542536384;-0.005791001721270267;0.8053316856171764
49.589331;1.0351146486959855;0.8333490197693902;0.8050745114436971;-0.021848476681235744;-0.021107433836986704;1.0349869923958648;10.000003885096682;0.8334925472292362;-0.0059940026207295416;-0.005993998528017598;0.8053174467959712;-0.005791001734784077;0.805331819951165
49.599331;1.0351147643785792;0.8333489838757403;0.8050745016979148;-0.021848476705360484;-0.021107433837815583;1.0349870703667128;10.000003450198674;0.8334926827328697;-0.005994002577639061;-0.005993998489051192;0.8053174415117559;-0.005791001749273673;0.8053319575959047
49.609331;1.035114880423745;0.8333489412791051;0.8050744922495154;-0.02184847672931231;-0.021107433840882907;1.0349871527142067;10.000003021047524;0.8334928155043093;-0.005994002533307921;-0.005993998451431818;0.8053174385936654;-0.005791001764841663;0.8053320979889531
49.619331;1.0351149959595372;0.8333488916513907;0.8050744829398829;-0.021848476753233703;-0.021107433846164626;1.0349872395953907;10.000002601123189;0.8334929456701543;-0.005994002487645649;-0.005993998415306423;0.8053174382445083;-0.005791001781574605;0.8053322404586966
49.629331;1.0351151101905496;0.8333488345807195;0.8050744736569568;-0.021848476777272172;-0.021107433853658708;1.0349873310159412;10.000002194120512;0.8334930734211983;-0.005994002440564427;-0.005993998380878715;0.8053174406759189;-0.005791001799536772;0.8053323842455649
49.639331;1.0351152224303888;0.8333487695695916;0.8050744643742946;-0.021848476801599424;-0.02110743386336761;1.0349874268045576;10.000001803015724;0.8334931990480934;-0.0059940023919894106;-0.005993998348362455;0.8053174461265135;-0.005791001818781237;0.8053325285773224
49.649331;1.0351153320489148;0.8333486961039454;0.8050744550759977;-0.02184847682638864;-0.021107433875282376;1.0349875266341209;10.000001429287185;0.8334933229305921;-0.005994002341875927;-0.005993998317937361;0.8053174548529553;-0.005791001839367846;0.8053326727313459
49.659331;1.0351154384581411;0.833348613813907;0.8050744456613289;-0.021848476851761327;-0.021107433889379537;1.0349876300642298;10.000001073523748;0.8334934455090693;-0.0059940022902082776;-0.00599399828974154;0.8053174671041023;-0.0057910018613515045;0.8053328160950562
49.669331;1.0351155411736261;0.833348522603979;0.8050744359402461;-0.02184847687777053;-0.021107433905629813;1.0349877365814615;10.00000073740428;0.8334935672470848;-0.005994002236999791;-0.005993998263871606;0.80531748310925;-0.005791001884764165;0.8053329582363802
49.679331;1.035115639857562;0.8333484226604025;0.8050744256655114;-0.02184847690443858;-0.021107433923993276;1.0349878456635258;10.000000424699968;0.8334936885879392;-0.005994002182300934;-0.005993998240381735;0.8053175030521957;-0.005791001909616403;0.8053330989147116
49.689331;1.0351157343067834;0.8333483143732734;0.8050744145023807;-0.021848476931803827;-0.02110743394439566;1.0349879568817064;10.0000001403927;0.8334938099284642;-0.005994002126189004;-0.005993998219304132;0.8053175270204832;-0.005791001935878931;0.8053332379954725
49.699331;1.0351158244460554;0.8333481981987854;0.8050744019841061;-0.021848476959942725;-0.021107433966731568;1.0349880699429257;9.999999889526393;0.8334939316202012;-0.00599400206873646;-0.0059939982006836905;0.8053175550193943;-0.005791001963445239;0.805333375360025
49.709331;1.0351159103237235;0.8333480745189082;0.8050743875342328;-0.02184847698895925;-0.02110743399090227;1.0349881846482913;9.999999676342732;0.8334940539713708;-0.005994002009993947;-0.005993998184577648;0.8053175870752832;-0.005791001992133925;0.8053335108840459
49.719331;1.0351159920312412;0.833347943607765;0.8050743705106025;-0.02184847701895835;-0.02110743401683635;1.03498830088342;9.99999950351311;0.8334941772368356;-0.005994001949991914;-0.0059939981710237485;0.8053176232761817;-0.0057910020217407775;0.8053336444226984
49.729331;1.0351160695574952;0.8333478056759914;0.8050743502177672;-0.021848477050040976;-0.02110743404447246;1.0349884186250167;9.99999937220035;0.8334943016265981;-0.005994001888733244;-0.005993998160036617;0.8053176637090171;-0.005791002052084582;0.8053337757842423
49.739331;1.0351161426737079;0.8333476608732459;0.8050743259224195;-0.021848477082318143;-0.021107434073733923;1.0349885378941406;9.999999283245637;0.8334944273320557;-0.0059940018261900865;-0.005993998151619502;0.8053177084338009;-0.0057910020830067915;0.805333904743465
49.749331;1.0351162109071717;0.8333475092583318;0.8050742969191219;-0.02184847711591345;-0.021107434104522312;1.034988658715239;9.999999238393375;0.833494554520559;-0.005994001762334834;-0.005993998145747896;0.805317757506162;-0.005791002114348831;0.8053340310740627
49.759331;1.035116273575152;0.8333473508209238;0.8050742626585352;-0.0218484771509521;-0.021107434136722423;1.034988781103384;9.999999240452867;0.8334946833138375;-0.005994001697188283;-0.005993998142349705;0.8053178109684864;-0.0057910021459446175;0.8053341545890368
49.769331;1.0351163298070964;0.83334718555226;0.8050742228878862;-0.021848477187548135;-0.021107434170204255;1.0349889050612102;9.999999292750053;0.8334948137985382;-0.005994001630835861;-0.005993998141309578;0.8053178688301516;-0.005791002177629032;0.805334275216421
49.779331;1.0351163786143516;0.8333470135086973;0.8050741776713533;-0.021848477225791814;-0.02110743420482319;1.0349890306009322;9.999999398595682;0.8334949460229981;-0.005994001563398574;-0.00599399814248446;0.8053179310588973;-0.005791002209241921;0.8053343930567383
49.789331;1.0351164190894657;0.8333468348329858;0.8050741272180909;-0.02184847726573944;-0.021107434240412164;1.0349891577453703;9.999999560835048;0.8334950799746365;-0.005994001495002323;-0.005993998145727369;0.8053179975520823;-0.005791002240635104;0.8053345083456943
49.799331;1.0351164505658814;0.8333466497191623;0.8050740716742539;-0.021848477307405086;-0.021107434276768207;1.0349892864949153;9.999999781513353;0.8334952156317919;-0.005994001425774653;-0.005993998150916114;0.8053180680983347;-0.005791002271699247;0.8053346213655714
49.809331;1.035116472583187;0.8333464583516172;0.8050740110892844;-0.021848477350751197;-0.02110743431366666;1.0349894168168794;10.000000061578923;0.8334953530453335;-0.0059940013558411965;-0.005993998157961073;0.8053181423816156;-0.005791002302374572;0.8053347324035787
49.819331;1.0351164847578735;0.8333462608744787;0.8050739455051323;-0.02184847739569248;-0.02110743435090819;1.034989548652355;10.000000400605638;0.8334954923201897;-0.005994001285300468;-0.005993998166798897;0.8053182200483407;-0.005791002332614904;0.8053348417566688
49.829331;1.035116486663261;0.8333460573917408;0.8050738749831131;-0.021848477442115367;-0.021107434388342693;1.0349896819429747;10.000000796763718;0.8334956335483505;-0.005994001214213823;-0.005993998177385609;0.8053183007739708;-0.005791002362352031;0.8053349497067084
49.839331;1.0351164777521695;0.833345847984159;0.8050737995722468;-0.02184847748988784;-0.021107434425833082;1.0349898166724159;10.000001247132026;0.833495776786953;-0.005994001142638247;-0.005993998189676687;0.8053183842532121;-0.005791002391506632;0.8053350564545809
49.849331;1.0351164573884026;0.8333456327581449;0.8050737193129874;-0.021848477538863906;-0.02110743446320474;1.0349899528278295;10.000001748662104;0.8334959220146629;-0.005994001070662181;-0.0059939982036112;0.8053184701491197;-0.005791002420018835;0.8053351621096505
49.859331;1.0351164249904656;0.8333454118818913;0.8050736342427902;-0.02184847758889697;-0.021107434500242564;1.0349900902805196;10.000002299189456;0.8334960690627159;-0.0059940009984165545;-0.0059939982191149896;0.8053185580857309;-0.005791002447854652;0.8053352667684314
49.869331;1.0351163801539993;0.8333451855441179;0.8050735443848481;-0.02184847763983996;-0.02110743453672713;1.0349902287426558;10.00000289722855;0.8334962176658439;-0.005994000926077459;-0.005993998236094355;0.8053186477101199;-0.005791002474991204;0.8053353705475551
49.879331;1.0351163226377822;0.8333449538969822;0.8050734497995365;-0.021848477691533565;-0.021107434572464442;1.0349903678587986;10.000003541202336;0.8334963675931533;-0.005994000853860419;-0.005993998254403011;0.8053187387622681;-0.005791002501407287;0.8053354735116816
49.889331;1.0351162523061468;0.8333447170526025;0.8050733506565307;-0.021848477743819747;-0.021107434607294123;1.0349905073129826;10.000004229143661;0.8334965186661958;-0.0059940007820024925;-0.005993998273820599;0.805318831071518;-0.0057910025270898205;0.8053355756605188
49.899331;1.0351161691484536;0.8333444751015979;0.8050732472144815;-0.021848477796565423;-0.021107434641084038;1.0349906468618222;10.00000495862476;0.8334966706814773;-0.005994000710745809;-0.00599399829408578;0.805318924492592;-0.0057910025520470825;0.8053356770423529
49.909331;1.0351160732872136;0.8333442281268257;0.8050731397635217;-0.02184847784964696;-0.02110743467371648;1.0349907862960392;10.00000572692404;0.833496823375212;-0.00599400064033728;-0.005993998314957336;0.8053190188515318;-0.005791002576305985;0.8053357778211264
49.919331;1.0351159649153292;0.833343976190035;0.8050730286056549;-0.021848477902917062;-0.02110743470507884;1.034990925375226;10.000006531639572;0.833496976427184;-0.005994000571039868;-0.005993998336244088;0.8053191139596872;-0.005791002599893176;0.8053358782005956
49.929331;1.035115844264212;0.8333437193139487;0.8050729140066784;-0.02184847795620577;-0.021107434735081525;1.0349910637956505;10.00000737139341;0.8334971294470247;-0.005994000503133055;-0.005993998357792636;0.8053192096860293;-0.005791002622837334;0.8053359783015505
49.939331;1.0351157116356025;0.8333434575202092;0.8050727961243198;-0.02184847800933499;-0.02110743476369733;1.0349912012104114;10.000008246037476;0.8334972819670461;-0.0059940004369039126;-0.005993998379465525;0.8053193059973746;-0.005791002645196961;0.8053360781138312
49.949331;1.0351155674160515;0.8333431909059834;0.8050726750304473;-0.02184847806211416;-0.021107434790983166;1.0349913373107766;10.000009155910094;0.8334974334872606;-0.005994000372625974;-0.005993998401124768;0.8053194029381273;-0.005791002667068458;0.805336177545064
49.959331;1.0351154120388353;0.8333429197167762;0.8050725507925748;-0.0218484781143401;-0.02110743481707061;1.034991471932404;10.000010100853062;0.8334975835721379;-0.005994000310515631;-0.005993998422612823;0.8053195006122494;-0.005791002688561343;0.8053362764884808
49.969331;1.0351152459430184;0.8333426443598704;0.8050724234877624;-0.02184847816581684;-0.021107434842144206;1.0349916051055517;10.000011080389553;0.8334977319364069;-0.005994000250703353;-0.005993998443741104;0.8053195992058776;-0.0057910027097821636;0.8053363748453845
49.979331;1.0351150695686002;0.8333423653389823;0.8050722931931633;-0.02184847821637347;-0.021107434866415968;1.0349917370423434;10.000012094459123;0.8334978784516383;-0.005994000193237532;-0.0059939984642890035;0.8053196990068113;-0.005791002730842285;0.8053364725039363
49.989331;1.035114883401248;0.8333420832009839;0.805072160024894;-0.021848478265863416;-0.021107434890105067;1.0349918680643093;10.000013143423374;0.8334980231005742;-0.005994000138093749;-0.005993998484001097;0.8053198003436393;-0.005791002751855404;0.8053365692942873
49.999331;1.035114688044356;0.8333417985356923;0.8050720241427095;-0.02184847831415882;-0.02110743491343842;1.0349919984920548;10.000014227591011;0.8334981659330535;-0.005994000085190419;-0.005993998502606564;0.8053199034741921;-0.005791002772926731;0.8053366649595394
50.009331;1.0351144842381728;0.8333415119597619;0.8050718857034458;-0.02184847836115876;-0.021107434936657066;1.034992128585867;10.000015346419671;0.8334983070105396;-0.005994000034415307;-0.0059939985198808774;0.8053200085246999;-0.00579100279415687;0.8053367592093531
50.019331;1.0351142728126992;0.8333412240624631;0.8050717448860435;-0.02184847840678764;-0.021107434959998242;1.034992258519405;10.000016497792561;0.8334984463732688;-0.005993999985645246;-0.005993998535696578;0.8053201155045295;-0.005791002815638818;0.80533685181682
50.029331;1.035114054649619;0.83334093538627;0.8050716019621096;-0.021848478450963767;-0.02110743498365722;1.0349923883087087;10.000017678200425;0.833498584080472;-0.005993999938752526;-0.005993998549999756;0.8053202243590878;-0.005791002837438062;0.8053369426252391
50.039331;1.0351138306676755;0.833340646455209;0.8050714572783536;-0.021848478493579085;-0.021107435007759832;1.034992517739401;10.000018883640761;0.8334987202183933;-0.005993999893603385;-0.005993998562744333;0.8053203349873194;-0.0057910028595833975;0.805337031462822
50.049331;1.035113601795381;0.8333403577893183;0.8050713111828485;-0.021848478534515346;-0.021107435032361385;1.0349926463819892;10.00002011083595;0.83349885481463;-0.005993999850060833;-0.005993998573863034;0.8053204472078862;-0.005791002882083527;0.8053371180834371
50.059331;1.0351133689662024;0.833340069917988;0.8050711639814132;-0.021848478573664135;-0.021107435057462546;1.034992773704269;10.00002135820871;0.83349898780566;-0.005993999807988643;-0.005993998583280675;0.8053205607709485;-0.005791002904956534;0.8053372022007791
50.069331;1.0351131331747736;0.8333397833994924;0.8050710159217296;-0.02184847861092517;-0.02110743508302548;1.0349928991872022;10.000022625662847;0.8334991191275258;-0.005993999767243171;-0.005993998590930614;0.8053206754301453;-0.005791002928247718;0.8053372835800466
50.079331;1.0351128955019093;0.8333394988044223;0.8050708671830279;-0.021848478646194464;-0.021107435108987438;1.0349930223741601;10.000023913354429;0.8334992487903343;-0.0059939997276770825;-0.005993998596761194;0.8053207909887945;-0.0057910029520283;0.805337362084903
50.089331;1.0351126570272426;0.8333392166969652;0.8050707178808433;-0.02184847867936216;-0.02110743513528155;1.0349931428718941;10.000025220700405;0.8334993768306498;-0.005993999689164022;-0.0059939986007372745;0.8053209072958104;-0.005791002976386333;0.8053374376406736
50.099331;1.035112418748058;0.833338937639641;0.8050705680890737;-0.021848478710322472;-0.02110743516185824;1.034993260310103;10.000026546358397;0.8334995032549963;-0.005993999651605266;-0.005993998602847407;0.8053210242015402;-0.005791003001417363;0.8053375102051495
50.109331;1.0351121815997537;0.83333866216237;0.8050704178431505;-0.021848478738980003;-0.021107435188694738;1.0349933742880775;10.000027889066217;0.8334996280860463;-0.005993999614914072;-0.005993998603118586;0.8053211414556797;-0.005791003027215432;0.8053375798209937
50.119331;1.0351119464630123;0.833338390706037;0.8050702671573705;-0.0218484787652449;-0.021107435215796444;1.0349934843753184;10.000029248781729;0.8334997513832086;-0.005993999579012305;-0.005993998601625655;0.8053212586173537;-0.005791003053850904;0.8053376466885582
50.129331;1.0351117141314472;0.8333381236090995;0.8050701161097545;-0.021848478789032188;-0.021107435243187617;1.0349935901384058;10.000030627370217;0.8334998731735488;-0.005993999543842199;-0.00599399859848482;0.8053213751027812;-0.005791003081332954;0.8053377111321808
50.139331;1.0351114853532077;0.8333378611181088;0.8050699649080463;-0.02184847881026675;-0.021107435270885697;1.0349936911299937;10.000032028257422;0.8334999934145586;-0.005993999509371417;-0.0059939985938394615;0.8053214902938273;-0.005791003109589225;0.8053377734499526
50.149331;1.0351112608743613;0.8333376034173369;0.8050698138474005;-0.02184847882887793;-0.02110743529888427;1.0349937868841335;10.000033455156169;0.8335001119936704;-0.005993999475597903;-0.005993998587844214;0.8053216035814269;-0.005791003138480105;0.8053378338387118
50.159331;1.0351110413697977;0.8333373507176524;0.8050696632136989;-0.021848478844783404;-0.02110743532716632;1.0349938769527214;10.000034910888695;0.8335002287377081;-0.005993999442564895;-0.005993998580638827;0.8053217143826396;-0.0057910031678395195;0.8053378924976903
50.169331;1.0351108273788543;0.8333371033119068;0.8050695132092749;-0.02184847885787264;-0.021107435355723778;1.0349939609319105;10.000036397040688;0.833500343461354;-0.005993999410363359;-0.005993998572337896;0.8053218221530184;-0.005791003197533501;0.8053379497415895
50.179331;1.035110619369515;0.8333368614955324;0.8050693639191664;-0.021848478867994407;-0.02110743538456227;1.0349940384858978;10.0000379139969;0.8335004559987482;-0.0059939993791088666;-0.005993998563062484;0.8053219264098604;-0.005791003227509685;0.8053380059858464
50.189331;1.0351104178331103;0.8333366254539791;0.8050692153311512;-0.021848478874959304;-0.021107435413700176;1.0349941093862052;10.00003946087652;0.8335005662271463;-0.00599399934890711;-0.005993998552972388;0.8053220268038955;-0.0057910032578070295;0.8053380616708332
50.199331;1.035110223260606;0.8333363952296381;0.8050690673636436;-0.02184847887856802;-0.021107435443163704;1.0349941735218928;10.000041035637038;0.8335006741281613;-0.005993999319834798;-0.005993998542252054;0.8053221231784519;-0.005791003288524874;0.8053381172342647
50.209331;1.0351100360439525;0.833336170725929;0.805068919857841;-0.021848478878641858;-0.021107435472970244;1.0349942308752182;10.000042635669706;0.8335007797657433;-0.005993999291954076;-0.005993998531056832;0.8053222155527381;-0.005791003319770751;0.8053381731490072
50.219331;1.0351098564260093;0.8333359517044393;0.8050687726220449;-0.02184847887503944;-0.021107435503112476;1.0349942814642163;10.000044258507172;0.8335008831488623;-0.005993999265328991;-0.005993998519473196;0.8053223040321398;-0.00579100335162094;0.8053382299671062
50.229331;1.0351096845136052;0.8333357378208001;0.8050686255178533;-0.021848478867674805;-0.02110743553356766;1.0349943252830747;10.000045902172499;0.8335009841455497;-0.005993999240017784;-0.005993998507531376;0.8053223886900935;-0.005791003384118718;0.8053382883171909
50.239331;1.0351095203393006;0.8333355287292578;0.8050684784765378;-0.021848478856514815;-0.021107435564318038;1.0349943623113214;10.000047565366351;0.8335010825002966;-0.0059939992160684815;-0.0059939984952427925;0.8053224695240688;-0.0057910034172815915;0.8053383488315801
50.249331;1.035109363932875;0.8333353241691166;0.8050683314874671;-0.02184847884154327;-0.02110743559535031;1.0349943925583038;10.000049247218794;0.8335011778854188;-0.005993999193530768;-0.005993998482628753;0.8053225465339539;-0.005791003451088304;0.8053384120425193
50.259331;1.0351092153062122;0.8333351239381045;0.8050681846072688;-0.0218484788227352;-0.02110743562664003;1.034994416086655;10.00005094625038;0.8335012699618772;-0.005993999172464348;-0.005993998469738278;0.805322619811582;-0.005791003485466332;0.8053384783616416
50.269331;1.0351090743745441;0.8333349278157641;0.805068037958736;-0.02184847880005529;-0.021107435658142992;1.034994433053666;10.000052659701852;0.8335013584222026;-0.005993999152932554;-0.005993998456658247;0.8053226895254822;-0.005791003520292747;0.8053385481530563
50.279331;1.0351089409495857;0.8333347355714731;0.8050678917199875;-0.0218484787734616;-0.021107435689790247;1.0349944437997884;10.000054383853241;0.8335014429897614;-0.005993999134994764;-0.005993998443508103;0.8053227558459265;-0.0057910035554128055;0.8053386217754713
50.289331;1.0351088148359349;0.8333345470510173;0.8050677461104101;-0.021848478742918613;-0.02110743572147876;1.0349944488753773;10.00005611455071;0.8335015234126585;-0.005993999118709381;-0.005993998430412784;0.8053228189142196;-0.005791003590692666;0.8053386995717553
50.299331;1.0351086959503382;0.8333343621978552;0.8050676013749849;-0.0218484787084275;-0.02110743575307467;1.0349944489320442;10.000057847768806;0.8335015994880378;-0.005993999104123541;-0.005993998417477914;0.8053228788491149;-0.005791003626067269;0.8053387818701616
50.309331;1.0351085843753232;0.8333341809632906;0.8050674577598879;-0.021848478670041933;-0.021107435784429394;1.0349944446178565;10.00005958011792;0.8335016710777482;-0.005993999091251989;-0.005993998404787993;0.8053229357323864;-0.005791003661523724;0.8053388689799074
