time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.319331;1.0351084802944654;0.8333340032403685;0.8050673154892641;-0.021848478627841228;-0.02110743581540038;1.0349944365588495;10.000061309114953;0.8335017380538472;-0.005993999080085138;-0.0059939983924149195;0.8053229896146408;-0.005791003697048609;0.805338961152226
50.329331;1.0351083838489865;0.8333338288985165;0.8050671747996796;-0.021848478581903107;-0.02110743584588998;1.0349944253624015;10.000063033235184;0.8335018002227169;-0.0059939990706163555;-0.005993998380435798;0.8053230405889487;-0.005791003732603404;0.8053390585561356
50.339331;1.035108295040576;0.8333336578268808;0.8050670360327121;-0.021848478532309683;-0.021107435875878145;1.0349944116156664;10.000064751110413;0.8335018573372489;-0.0059939990628679685;-0.005993998368964542;0.8053230888497216;-0.005791003768137998;0.8053391612877161
50.349331;1.0351082137394534;0.8333334899346526;0.8050668996673878;-0.021848478479155303;-0.02110743590541926;1.0349943958886865;10.000066460635333;0.8335019091613881;-0.0059939990569170525;-0.005993998358162991;0.8053231346602822;-0.005791003803614493;0.8053392693324967
50.359331;1.0351081397139887;0.8333333251534454;0.8050667662048862;-0.02184847842253589;-0.021107435934618855;1.0349943787528426;10.000068159929471;0.8335019554976427;-0.00599399905289084;-0.005993998348212174;0.8053231782895108;-0.005791003839019634;0.8053393824961025
50.369331;1.0351080726269322;0.8333331634690153;0.8050666360279914;-0.021848478362541036;-0.02110743596360409;1.0349943608048118;10.000069848933046;0.8335019961720503;-0.005993999050924124;-0.005993998339281287;0.8053232200037966;-0.005791003874374045;0.8053395004295762
50.379331;1.0351080120718343;0.8333330049594069;0.8050665093974964;-0.021848478299262737;-0.02110743599250617;1.0349943426381836;10.000071528930798;0.8335020310006696;-0.0059939990511221055;-0.005993998331513828;0.8053232600958529;-0.005791003909729577;0.8053396227532502
50.389331;1.0351079576834536;0.8333328497804823;0.8050663865148763;-0.02184847823280806;-0.02110743602145394;1.0349943247505078;10.000073200652913;0.8335020597996486;-0.005993999053551892;-0.005993998325013083;0.8053232988694056;-0.005791003945132792;0.8053397491712783
50.399331;1.0351079092226243;0.8333326981159286;0.805066267525463;-0.021848478163312555;-0.021107436050548004;1.0349943075036518;10.000074863291418;0.8335020824262003;-0.005993999058251705;-0.005993998319836741;0.8053233365718765;-0.005791003980589292;0.8053398794822219
50.409331;1.0351078665478062;0.8333325501400816;0.8050661525100404;-0.021848478090950158;-0.02110743607984013;1.034994291191358;10.000076514920076;0.8335020987494735;-0.005993999065246426;-0.00599399831601803;0.8053233733525986;-0.0057910040160565985;0.8053400134966981
50.419331;1.035107829524311;0.8333324059665679;0.805066041539059;-0.02184847801591897;-0.021107436109351913;1.0349942760898376;10.000078153543638;0.8335021085734937;-0.005993999074556036;-0.005993998313586227;0.8053234092850571;-0.0057910040514516535;0.8053401509886227
50.429331;1.035107797973705;0.8333322656062573;0.8050659347510983;-0.021848477938404623;-0.02110743613908897;1.0349942624446358;10.000079778196106;0.8335021116084329;-0.005993999086179182;-0.005993998312570882;0.8053234443940931;-0.005791004086670704;0.8053402917287492
50.439331;1.0351077716702715;0.8333321289899891;0.8050658323530472;-0.021848477858544425;-0.02110743616902322;1.0349942504878606;10.000081389373188;0.8335021075178128;-0.005993999100064099;-0.005993998313012179;0.8053234786454566;-0.0057910041216193385;0.8053404355165177
50.449331;1.0351077503336954;0.833331996046575;0.8050657345258186;-0.02184847777641337;-0.021107436199084072;1.034994240480035;10.000082988124223;0.8335020960242852;-0.005993999116102747;-0.0059939983149629086;0.8053235119478808;-0.005791004156242282;0.8053405821894486
50.459331;1.0351077336276473;0.8333318667714453;0.8050656413518544;-0.021848477692042564;-0.021107436229179443;1.0349942326589832;10.000084574622639;0.8335020770234841;-0.005993999134149061;-0.005993998318461021;0.8053235441665242;-0.005791004190536814;0.805340731671625
50.469331;1.0351077212146567;0.8333317412064535;0.8050655528266034;-0.02184847760545608;-0.021107436259224586;1.034994227128124;10.000086147869983;0.8335020506199508;-0.005993999154026999;-0.005993998323501256;0.8053235751153348;-0.005791004224529076;0.8053408840162626
50.479331;1.0351077128585513;0.8333316193660109;0.805065468900004;-0.021848477516693176;-0.021107436289149545;1.0349942238566299;10.000087706528216;0.8335020170604673;-0.0059939991755269175;-0.0059939983300236754;0.8053236046028251;-0.0057910042582268815;0.8053410393586
50.489331;1.0351077084645;0.8333315012123284;0.805065389485871;-0.021848477425802648;-0.02110743631888061;1.034994222756522;10.000089249728697;0.8335019766648388;-0.005993999198419729;-0.005993998337916974;0.8053236325301653;-0.005791004291605528;0.8053411978419149
50.499331;1.0351077079487143;0.8333313866973766;0.8050653144629049;-0.0218484773328388;-0.02110743634833068;1.0349942236728125;10.000090777488298;0.8335019298292072;-0.005993999222483366;-0.005993998347035861;0.8053236589262739;-0.00579100432462791;0.8053413595848178
50.509331;1.0351077110372722;0.8333312758009082;0.805065243758171;-0.021848477237887007;-0.021107436377417983;1.0349942263531413;10.000092290462572;0.8335018770347129;-0.005993999247510624;-0.005993998357221621;0.8053236838870691;-0.005791004357233982;0.8053415246693267
50.519331;1.0351077172388814;0.8333311684844509;0.8050651774561434;-0.021848477141095463;-0.02110743640609207;1.034994230515779;10.000093788933691;0.8335018187968009;-0.00599399927329736;-0.005993998368320754;0.8053237074718069;-0.005791004389316912;0.8053416931625542
50.529331;1.0351077259914947;0.8333310646317762;0.805065115764334;-0.021848477042674983;-0.02110743643434381;1.0349942359415385;10.00009527225658;0.8335017555923016;-0.005993999299640852;-0.005993998380201581;0.8053237296479385;-0.005791004420749933;0.8053418651453349
50.539331;1.0351077367453316;0.8333309640945287;0.8050650588879151;-0.021848476942876352;-0.021107436462201656;1.034994242490489;10.000096739246363;0.8335016878183589;-0.005993999326358808;-0.005993998392762529;0.8053237503194686;-0.005791004451430281;0.8053420406778415
50.549331;1.035107748923942;0.8333308667726606;0.8050650070083811;-0.021848476841969736;-0.021107436489720462;1.0349942500876004;10.000098188390464;0.8335016158016019;-0.005993999353310013;-0.005993998405923668;0.8053237693605072;-0.005791004481276224;0.805342219755678
50.559331;1.0351077618685816;0.8333307726377279;0.8050649603423564;-0.021848476740220363;-0.02110743651694957;1.0349942587660463;10.000099617559934;0.8335015398120134;-0.0059939993804010334;-0.00599399841960582;0.8053237866035684;-0.0057910045101980554;0.8053424023147171
50.569331;1.0351077748157291;0.8333306817186107;0.8050649191342331;-0.021848476637875147;-0.021107436543892973;1.0349942687012093;10.000101023576304;0.8335014600306533;-0.0059939994075766225;-0.005993998433716375;0.8053238018471961;-0.005791004538093566;0.8053425882448959
50.579331;1.0351077869692806;0.8333305940666659;0.8050648836160526;-0.021848476535175642;-0.021107436570504012;1.034994280126792;10.000102402108968;0.8335013765260972;-0.005993999434812625;-0.005993998448149935;0.8053238149266803;-0.005791004564860003;0.8053427773994017
50.589331;1.0351077976913492;0.8333305097131872;0.8050648540254386;-0.021848476432364886;-0.021107436596718814;1.0349942932050187;10.000103748414373;0.8335012892875227;-0.005993999462125967;-0.005993998462796159;0.8053238257514695;-0.005791004590398552;0.8053429696075566
50.599331;1.0351078066278099;0.8333304286345556;0.8050648306354078;-0.021848476329684566;-0.021107436622487968;1.0349943079862143;10.000105058038187;0.8335011982669346;-0.005993999489582525;-0.005993998477538125;0.8053238342393205;-0.005791004614612064;0.8053431646943416
50.609331;1.0351078136027718;0.8333303507290447;0.8050648137261847;-0.02184847622738087;-0.02110743664777571;1.0349943244657218;10.00010632690387;0.8335011034097914;-0.005993999517291874;-0.005993998492241204;0.8053238402296882;-0.005791004637403099;0.805343362517569
50.619331;1.0351078184302764;0.8333302758381251;0.8050648035276449;-0.021848476125692576;-0.021107436672538653;1.0349943426937736;10.00010755191439;0.8335010046867217;-0.005993999545400093;-0.0059939985067536065;0.8053238434678188;-0.005791004658681461;0.8053435629909587
50.629331;1.0351078208594313;0.8333302038073295;0.805064800207133;-0.02184847602481478;-0.021107436696713278;1.034994362885898;10.000108731994413;0.8335009021157082;-0.005993999574073784;-0.00599399852091331;0.8053238436472536;-0.005791004678376849;0.8053437660343875
50.639331;1.035107820615128;0.8333301344875829;0.8050648038954702;-0.021848475924884342;-0.021107436720215672;1.034994385380753;10.000109868067156;0.8335007957764321;-0.005993999603463507;-0.005993998534544795;0.8053238404367633;-0.005791004696434917;0.8053439714904256
50.649331;1.035107817402019;0.8333300676562121;0.8050648146926025;-0.021848475826003005;-0.021107436742945195;1.0349944104338376;10.000110961880223;0.8335006858000145;-0.005993999633671129;-0.005993998547450958;0.805323833473456;-0.005791004712794955;0.8053441791402969
50.659331;1.0351078108959466;0.833330002997237;0.8050648326702111;-0.02184847572826442;-0.021107436764795626;1.0349944380759606;10.000112014959862;0.8335005723062452;-0.0059939996647487654;-0.005993998559411754;0.8053238223847433;-0.005791004727381554;0.8053443887965117
50.669331;1.0351078008121941;0.8333299401836833;0.8050648578900433;-0.021848475631773997;-0.021107436785670092;1.0349944681316603;10.0001130283009;0.8335004553304307;-0.005993999696716395;-0.0059939985701994904;0.80532380684466;-0.0057910047401262465;0.8053446003118128
50.679331;1.035107787012731;0.8333298789335994;0.8050648903940439;-0.021848475536666044;-0.021107436805480176;1.0349945003060175;10.000114002501114;0.8335003348054073;-0.0059939997295718125;-0.0059939985796065446;0.8053237865854025;-0.005791004750987067;0.8053448134999669
50.689331;1.0351077695364928;0.8333298189815984;0.8050649301864073;-0.021848475443097575;-0.021107436824125473;1.0349945342670992;10.00011493818037;0.8335002106208583;-0.005993999763290951;-0.005993998587457703;0.8053237613431876;-0.005791004759944577;0.8053450280904808
50.699331;1.0351077485169748;0.8333297600078005;0.805064977235506;-0.02184847535122071;-0.02110743684147667;1.0349945696754081;10.000115836790664;0.8335000827166259;-0.0059939997978336115;-0.005993998593590679;0.8053237308118129;-0.005791004766999294;0.805345243760714
50.709331;1.0351077240614917;0.8333297015912514;0.8050650314125183;-0.02184847526116672;-0.021107436857378148;1.0349946061597763;10.000116701067611;0.8334999511056496;-0.005993999833151408;-0.005993998597837706;0.805323694659559;-0.005791004772180151;0.8053454601594628
50.719331;1.0351076962074237;0.8333296432372477;0.805065092392912;-0.021848475173055076;-0.021107436871660713;1.0349946433265078;10.000117533956024;0.8334998158199556;-0.00599399986918936;-0.005993998600044161;0.80532365257605;-0.005791004775544482;0.8053456768626079
50.729331;1.0351076649831692;0.8333295844277615;0.8050651596776514;-0.02184847508700317;-0.021107436884152387;1.0349946808222437;10.000118337291175;0.8334996769048691;-0.005993999905887678;-0.0059939986000941995;0.8053236042881631;-0.0057910047771620125;0.8053458933547265
50.739331;1.035107630445465;0.8333295246630872;0.8050652327222513;-0.021848475003107957;-0.021107436894682516;1.0349947183905055;10.0001191123453;0.8334995344722127;-0.005993999943179414;-0.005993998597900564;0.8053235495442056;-0.0057910047770868426;0.8053461090973316
50.749331;1.035107592621571;0.8333294635094256;0.805065311018561;-0.021848474921422292;-0.02110743690307925;1.034994755910346;10.000119860909601;0.8334993887309615;-0.005993999980985843;-0.005993998593380925;0.8053234881061314;-0.005791004775333866;0.8053463235878694
50.759331;1.0351075514714472;0.833329400585557;0.8050653940562933;-0.02184847484196134;-0.021107436909171266;1.034994793384071;10.000120584835926;0.8334992400041581;-0.0059940000192246785;-0.005993998586451917;0.8053234197541983;-0.005791004771875012;0.8053465363405052
50.769331;1.035107506950579;0.8333293355019362;0.8050654812620488;-0.021848474764723673;-0.021107436912807583;1.0349948308475008;10.0001212850239;0.8334990887264087;-0.005994000057827799;-0.005993998577026104;0.8053233443076684;-0.005791004766660684;0.8053467468458672
50.779331;1.0351074590830063;0.8333292678701663;0.8050655720241913;-0.021848474689700203;-0.021107436913890065;1.034994868274388;10.000121961086645;0.8334989354010778;-0.005994000096754804;-0.0059939985650074535;0.8053232616826292;-0.0057910047596589;0.8053469545662914
50.789331;1.0351074079332516;0.833329197380417;0.805065665742513;-0.021848474616877084;-0.021107436912375634;1.0349949055483274;10.000122611099028;0.83349878055686;-0.005994000135990401;-0.005993998550297881;0.8053231719563556;-0.00579100475086993;0.8053471589672756
50.799331;1.0351073535446809;0.8333291238910281;0.8050657618290631;-0.021848474546250645;-0.021107436908234287;1.034994942526958;10.000123231481792;0.833498624719881;-0.005994000175530643;-0.005993998532798862;0.8053230754170563;-0.005791004740304698;0.8053473595609394
50.809331;1.0351072959469703;0.8333290474978106;0.8050658596775696;-0.021848474477840094;-0.021107436901417097;1.0349949791720519;10.000123817714284;0.8334984684017492;-0.005994000215374493;-0.005993998512403748;0.8053229725990984;-0.005791004727980379;0.8053475559045142
50.819331;1.0351072351674555;0.8333289685142877;0.8050659586211272;-0.02184847441167935;-0.021107436891862136;1.0349950156274155;10.000124365091635;0.8334983120944798;-0.0059940002555196065;-0.005993998489010621;0.8053228642388033;-0.005791004713943678;0.8053477475397083
50.829331;1.0351071711724409;0.8333288873625204;0.8050660579298177;-0.021848474347805;-0.021107436879517327;1.0349950521571312;10.0001248688072;0.8334981562761684;-0.005994000295952595;-0.005993998462550673;0.8053227511624399;-0.005791004698275383;0.8053479339483862
50.839331;1.0351071037616628;0.8333288044693685;0.805066156889413;-0.021848474286253833;-0.02110743686436234;1.0349950890426303;10.000125324042786;0.8334980014560478;-0.00599400033663174;-0.005993998432994411;0.8053226342388943;-0.005791004681079317;0.805348114575125
50.849331;1.035107032548539;0.833328720224816;0.805066254871512;-0.02184847422706968;-0.021107436846419667;1.034995126553521;10.000125726262128;0.8334978482126625;-0.005994000377474592;-0.0059939984003347;0.8053225143758614;-0.005791004662486902;0.8053482888699969
50.859331;1.0351069571178073;0.833328634987759;0.8050663513150211;-0.02184847417030311;-0.021107436825756075;1.0349951649799347;10.000126070975353;0.8334976971897201;-0.005994000418364017;-0.005993998364575182;0.8053223924367079;-0.00579100464266393;0.8053484563095221
50.869331;1.0351068771753413;0.8333285491212216;0.805066445693885;-0.021848474115969154;-0.02110743680247365;1.034995204660671;10.000126353012066;0.8334975490769404;-0.0059940004591711995;-0.005993998325734338;0.805322269111878;-0.005791004621799605;0.805348616417221
50.879331;1.0351067925482038;0.8333284630636237;0.8050665375457621;-0.021848474063985324;-0.021107436776684335;1.034995245957206;10.000126566510003;0.8334974045607614;-0.005994000499783629;-0.00599399828385499;0.8053221448399763;-0.005791004600074341;0.8053487687729566
50.889331;1.0351067031580479;0.8333283773956078;0.8050666265066333;-0.021848474014154757;-0.02110743674849243;1.0349952892261742;10.000126705991127;0.8334972642341009;-0.005994000540117078;-0.005993998239016506;0.8053220198136641;-0.005791004577618206;0.805348912977419
50.899331;1.0351066090332472;0.833328292834195;0.8050667122840077;-0.02184847396620342;-0.021107436718008805;1.0349953348418237;10.000126767154041;0.8334971285157196;-0.005994000580110989;-0.005993998191346489;0.805321894071101;-0.005791004554503595;0.8053490486185144
50.909331;1.0351065103063295;0.8333282101693957;0.8050667946108112;-0.02184847391983911;-0.021107436685369494;1.0349953832230472;10.000126746662065;0.8334969976572051;-0.005994000619731247;-0.0059939981410182955;0.8053217676404669;-0.005791004530781613;0.8053491753077635
50.919331;1.0351064071913976;0.8333281301866237;0.8050668732332719;-0.02184847387479675;-0.021107436650739674;1.0349954348249268;10.000126641423183;0.833496871840319;-0.005994000658965174;-0.005993998088236626;0.8053216406688637;-0.0057910045065111965;0.8053492927521213
50.929331;1.035106299976578;0.8333280535914693;0.8050669479114618;-0.02184847383084542;-0.021107436614314103;1.0349954900813083;10.000126447924764;0.8334967512671737;-0.005994000697779546;-0.005993998033226924;0.8053215134565206;-0.005791004481766005;0.8053494007945879
50.939331;1.0351061890526918;0.8333279809762262;0.8050670184061941;-0.021848473787785105;-0.021107436576307016;1.0349955493265552;10.000126162580877;0.8334966362080537;-0.005994000736080447;-0.005993997976229518;0.8053213863896611;-0.005791004456643635;0.805349499414703
50.949331;1.0351060749360572;0.833327912832361;0.8050670844695055;-0.021848473745463743;-0.021107436536933106;1.0349956127427906;10.000125782681174;0.8334965270299696;-0.005994000773721541;-0.005993997917478809;0.8053212598689311;-0.00579100443126489;0.8053495886913122
50.959331;1.035105958178119;0.8333278495638675;0.8050671458936589;-0.021848473703795456;-0.021107436496394662;1.0349956803508278;10.00012530623511;0.8334964241957975;-0.005994000810542458;-0.005993997857174163;0.8053211342889477;-0.005791004405749832;0.805349668763749
50.969331;1.0351058391752415;0.833327791507751;0.8050672026029395;-0.021848473662766325;-0.021107436454882757;1.034995752052966;10.000124731335434;0.8334963282342593;-0.005994000846410371;-0.005993997795484803;0.805321010023922;-0.005791004380197627;0.8053497398327031
50.979331;1.0351057180519008;0.8333277389791486;0.8050672546932749;-0.021848473622427214;-0.02110743641260455;1.0349958276690752;10.00012405627781;0.8334962396758205;-0.005994000881252781;-0.005993997732578592;0.8053208873990031;-0.005791004354683116;0.8053498021543732
50.989331;1.0351055946756291;0.8333276923095775;0.8050673024214829;-0.021848473582874745;-0.021107436369803886;1.0349959069153851;10.000123279826964;0.833496158955523;-0.005994000915055561;-0.00599399766863331;0.8053207666777541;-0.0057910043292577875;0.8053498560210877
50.999331;1.035105468731281;0.8333276518419517;0.8050673461845713;-0.021848473544243862;-0.021107436326731666;1.0349959894149776;10.000122401486939;0.8334960863378951;-0.005994000947823992;-0.005993997603839825;0.8053206480856897;-0.005791004303957781;0.80534990181101
51.009331;1.0351053398448087;0.833327617883568;0.805067386461795;-0.021848473506715826;-0.021107436283612384;1.034996074798974;10.00012142166616;0.8334960218964227;-0.005994000979557854;-0.005993997538404284;0.8053205318511638;-0.00579100427881238;0.8053499400452331
51.019331;1.03510520776753;0.833327590675094;0.8050674237217682;-0.02184847347050433;-0.021107436240652252;1.0349961627870368;10.000120340988184;0.8334959655431045;-0.005994001010265256;-0.005993997472534857;0.8053204182275301;-0.005791004253832739;0.8053499713257616
51.029331;1.035105072534054;0.8333275704106523;0.805067458325578;-0.021848473435808837;-0.02110743619804833;1.0349962531589267;10.000119159251927;0.8334959170867827;-0.005994001039964662;-0.005993997406426766;0.8053203074884921;-0.005791004228997456;0.8053499962294617
51.039331;1.03510493448971;0.8333275572675277;0.8050674904817936;-0.02184847340278127;-0.021107436155974473;1.0349963457047624;10.000117875140845;0.833495876250606;-0.005994001068662126;-0.0059939973402569485;0.8053201999104356;-0.005791004204249114;0.8053500152504455
51.049331;1.0351047942279825;0.8333275514001401;0.8050675203287041;-0.021848473371541492;-0.021107436114573844;1.0349964402517045;10.0001164872259;0.8334958426889135;-0.00599400109635673;-0.005993997274167245;0.8053200957228652;-0.005791004179486846;0.8053500287459011
51.059331;1.035104652501421;0.8333275528812334;0.8050675480921163;-0.021848473342213754;-0.02110743607396724;1.0349965367373324;10.000114995325017;0.8334958160951216;-0.0059940011230641375;-0.0059939972082322344;0.8053199950126475;-0.005791004154567122;0.8053500368734261
51.069331;1.035104510118803;0.8333275616075414;0.8050675741563743;-0.02184847331494207;-0.02110743603426407;1.0349966352567144;10.00011340044167;0.8334957962565498;-0.005994001148821448;-0.005993997142439153;0.805319897687059;-0.005791004129329958;0.8053500395873396
51.079331;1.0351043678990839;0.8333275772354328;0.8050675989919671;-0.02184847328987782;-0.021107435995572178;1.0349967360459542;10.000111703574111;0.8334957829511784;-0.005994001173683372;-0.005993997076698704;0.8053198035721845;-0.005791004103630484;0.8053500367172338
51.089331;1.035104226679232;0.8333275992040918;0.8050676230493493;-0.021848473267145514;-0.02110743595800021;1.0349968393957076;10.000109905183226;0.8334957758626319;-0.005994001197699651;-0.005993997010892012;0.8053197125226051;-0.005791004077344365;0.8053500280505017
51.099331;1.0351040873142825;0.8333276268106822;0.8050676467220046;-0.021848473246798908;-0.0211074359216469;1.0349969455153523;10.000108006151653;0.8334957746297558;-0.005994001220881066;-0.005993996944934206;0.805319624438331;-0.005791004050344844;0.8053500133550311
51.109331;1.0351039506935646;0.833327659273003;0.805067670380294;-0.021848473228801953;-0.021107435886587377;1.0349970544298286;10.000106009367324;0.8334957789435385;-0.005994001243194478;-0.005993996878819851;0.8053195392425467;-0.005791004022476415;0.805349992383927
51.119331;1.035103817765956;0.833327695820314;0.8050676944305194;-0.021848473213057048;-0.0211074358528662;1.034997165994416;10.000103920238976;0.8334957885761238;-0.005994001264582398;-0.005993996812638002;0.8053194568705083;-0.005791003993535215;0.8053499648985548
51.129331;1.035103689507417;0.8333277358118476;0.8050677193243745;-0.021848473199450335;-0.021107435820498503;1.0349972799864;10.000101745903812;0.8334958033270644;-0.005994001284982842;-0.005993996746545899;0.8053193772728277;-0.0057910039632629974;0.8053499306914761
51.139331;1.0351035668455946;0.8333277787365985;0.805067745462723;-0.021848473187867902;-0.021107435789487674;1.0349973961152947;10.000099494658633;0.8334958229657377;-0.005994001304336838;-0.005993996680709356;0.8053193004384925;-0.005791003931375971;0.8053498896290381
51.149331;1.0351034506440333;0.8333278240915838;0.8050677730612956;-0.02184847317818699;-0.02110743575984644;1.0349975139169967;10.000097176280713;0.8334958472150803;-0.0059940013225887176;-0.005993996615265336;0.8053192264341845;-0.005791003897620816;0.8053498417317961
51.159331;1.0351033417485007;0.833327871344222;0.8050678021323139;-0.02184847317028203;-0.021107435731597447;1.0349976327127925;10.000094802088299;0.833495875750144;-0.005994001339691557;-0.0059939965503269434;0.8053191554332878;-0.005791003861813408;0.8053497872344427
51.169331;1.035103240972707;0.8333279200529883;0.8050678326293974;-0.021848473164044993;-0.021107435704770056;1.0349977517184148;10.000092383775856;0.833495908192799;-0.005994001355609605;-0.005993996485993661;0.8053190876810628;-0.005791003823833043;0.8053497265640115
51.179331;1.0351031490209102;0.8333279700010797;0.80506786457431;-0.021848473159375284;-0.021107435679404842;1.0349978701810971;10.000089931690638;0.8334959441491988;-0.005994001370318753;-0.005993996422356224;0.8053190234192606;-0.005791003783593978;0.8053496602639548
51.189331;1.035103066443252;0.8333280212311898;0.8050678980020172;-0.021848473156145375;-0.021107435655553824;1.0349979874317885;10.000087454174016;0.833495983299589;-0.005994001383808587;-0.005993996359504308;0.805318962875732;-0.005791003741026823;0.8053495889265677
51.199331;1.0351029936330354;0.833328073981495;0.8050679328682651;-0.021848473154192697;-0.02110743563328514;1.03499810285344;10.000084958521596;0.8334960254291335;-0.0059940013960754;-0.005993996297526663;0.8053189062957253;-0.005791003696067843;0.8053495131375751
51.209331;1.0351029308644777;0.8333281285470977;0.8050679690623164;-0.021848473153346096;-0.02110743561268926;1.0349982158565796;10.000082452176533;0.8334960703810756;-0.005994001407113073;-0.005993996236511198;0.8053188539145871;-0.0057910036486410596;0.8053494334384493
51.219331;1.0351028783806393;0.8333281851540288;0.8050680064250869;-0.021848473153466837;-0.021107435593855948;1.034998325912284;10.00007994248686;0.8334961180475634;-0.005994001416907655;-0.005993996176552873;0.8053188059301271;-0.005791003598647475;0.8053493503048481
51.229331;1.0351028364765917;0.8333282439516303;0.8050680447343457;-0.021848473154474732;-0.021107435576830702;1.0349984325744586;10.00007743571682;0.8334961684019361;-0.005994001425442489;-0.0059939961177535505;0.8053187625571954;-0.005791003545982884;0.8053492640887747
51.239331;1.0351028055017568;0.8333283050788306;0.8050680837195702;-0.021848473156330907;-0.021107435561598945;1.0349985354594604;10.000074937467572;0.833496221488154;-0.0059940014327145895;-0.005993996060218139;0.8053187240745183;-0.005791003490559062;0.8053491749800293
51.249331;1.0351027857820647;0.8333283686954318;0.8050681230800536;-0.021848473158999245;-0.021107435548099032;1.0349986342235535;10.000072454076774;0.8334962773780984;-0.005994001438724175;-0.0059939960040650804;0.8053186907994262;-0.005791003432294959;0.8053490830857355
51.259331;1.0351027775536938;0.8333284350022404;0.8050681624644119;-0.021848473162436252;-0.021107435536231078;1.0349987285179318;10.00006999280597;0.8334963361519815;-0.0059940014434382944;-0.00599399594944634;0.8053186630582811;-0.005791003371094352;0.8053489885209058
51.269331;1.035102780969562;0.8333285042870527;0.8050682014620232;-0.021848473166608352;-0.021107435525860828;1.0349988179007392;10.00006756065312;0.8334963978769139;-0.0059940014467817085;-0.005993995896565163;0.8053186411880897;-0.0057910033068439065;0.8053488914020686
51.279331;1.0351027961468242;0.8333285769221249;0.8050682396523784;-0.021848473171503475;-0.021107435516823585;1.0349989017832382;10.000065163772971;0.8334964625636354;-0.005994001448662954;-0.005993995845687139;0.8053186255313208;-0.005791003239444304;0.8053487918506749
51.289331;1.0351028231670418;0.8333286532944155;0.8050682766264373;-0.0218484731771393;-0.02110743550892622;1.0349989794787435;10.000062808428057;0.8334965301541488;-0.005994001449002724;-0.005993995797129321;0.8053186163903056;-0.005791003168845769;0.8053486900494005
51.299331;1.0351028620365466;0.8333287337628748;0.8050683119230727;-0.021848473183562835;-0.021107435501965026;1.0349990503332156;10.000060501738849;0.8334966005726947;-0.005994001447751675;-0.005993995751218527;0.8053186139877855;-0.005791003095039059;0.8053485862386003
51.309331;1.035102912711779;0.8333288186782252;0.8050683450020338;-0.021848473190823444;-0.021107435495757592;1.0349991138601633;10.000058251397236;0.8334966738035307;-0.0059940014449005215;-0.005993995708243769;0.8053186184715354;-0.005791003018011004;0.8053484806359974
51.319331;1.0351029751175667;0.8333289084026266;0.8050683753220605;-0.021848473198951474;-0.021107435490152888;1.0349991697680334;10.000056065578649;0.833496749923745;-0.0059940014404771735;-0.005993995668431991;0.8053186299167568;-0.005791002937726648;0.8053483733804493
51.329331;1.035103049060028;0.8333290032618554;0.8050684024423179;-0.021848473207972556;-0.021107435485007278;1.034999217827046;10.00005395305867;0.8334968290642277;-0.005994001434529519;-0.005993995631952142;0.8053186483369447;-0.00579100285415983;0.8053482645389289
51.339331;1.0351031341443049;0.8333291034367668;0.8050684260695413;-0.021848473217938355;-0.021107435480146375;1.0349992576907807;10.000051922770407;0.8334969113498667;-0.005994001427109281;-0.005993995598930021;0.8053186737226602;-0.005791002767331514;0.8053481541350578
51.349331;1.0351032297960463;0.8333292089163887;0.8050684460244989;-0.02184847322894633;-0.021107435475352553;1.0349992888430322;10.00004998334706;0.8334969969018955;-0.005994001418268258;-0.005993995569453218;0.8053187060347686;-0.0057910026773187046;0.8053480421622732
51.359331;1.035103335376305;0.8333293195605967;0.8050684621748501;-0.02184847324114471;-0.02110743547040986;1.0349993106862008;10.000048143264324;0.8334970859130685;-0.005994001408065186;-0.005993995543566844;0.8053187451800227;-0.005791002584239957;0.8053479285620522
51.369331;1.035103450280261;0.8333294351660954;0.8050684743801448;-0.021848473254730598;-0.021107435465165577;1.034999322652979;10.000046411072562;0.8334971786934444;-0.005994001396581908;-0.005993995521271399;0.8053187910807164;-0.005791002488242067;0.8053478132052677
51.379331;1.0351035739241474;0.8333295554835963;0.805068482466492;-0.02184847326993383;-0.021107435459546384;1.034999324249137;10.00004479486149;0.8334972756264151;-0.005994001383940609;-0.0059939955025323476;0.8053188437631531;-0.0057910023894919204;0.8053476959653031
51.389331;1.0351037057461716;0.8333296802094394;0.8050684862860935;-0.021848473286976568;-0.021107435453539318;1.0349993150481838;10.000043301353191;0.8334973771069332;-0.005994001370306975;-0.005993995487309411;0.8053189033305868;-0.005791002288162082;0.8053475768442574
51.399331;1.0351038452908248;0.8333298089863581;0.8050684858007269;-0.021848473306021323;-0.02110743544717923;1.0349992947250852;10.00004193619234;0.8334974835304466;-0.005994001355868601;-0.00599399547559096;0.805318969882725;-0.00579100218441721;0.805347455989105
51.409331;1.0351039922225718;0.8333299414335794;0.8050684810519613;-0.021848473327145828;-0.021107435440545948;1.0349992631113636;10.000040705014927;0.8334975952893272;-0.005994001340795651;-0.005993995467405866;0.8053190435018066;-0.005791002078409998;0.8053473335921132
51.419331;1.035104146254799;0.8333300771575733;0.8050684720457548;-0.021848473350360612;-0.021107435433740482;1.0349992201969238;10.00003961313685;0.8334977127175711;-0.00599400132520716;-0.005993995462816113;0.805319124294751;-0.005791001970272776;0.8053472098031598
51.429331;1.0351043071200847;0.8333302157016336;0.8050684587100605;-0.02184847337562216;-0.0211074354268362;1.0349991661205964;10.000038664127574;0.8334978359884384;-0.005994001309147373;-0.005993995461897681;0.8053192124070618;-0.005791001860109492;0.8053470847076379
51.439331;1.0351044745843034;0.8333303564906972;0.8050684409976506;-0.021848473402823813;-0.021107435419856425;1.0349991012060642;10.00003785943447;0.8334979650160048;-0.005994001292569275;-0.00599399546470135;0.8053193079638666;-0.005791001748007002;0.8053469583692199
51.449331;1.0351046484418864;0.8333304988200047;0.8050684189797368;-0.021848473431808915;-0.021107435412804704;1.0349990259995232;10.000037199440388;0.8334980994447442;-0.005994001275338447;-0.005993995471225865;0.805319410983905;-0.005791001634049178;0.8053468308633229
51.459331;1.0351048284496078;0.8333306418592283;0.8050683928078256;-0.02184847346241004;-0.021107435405702646;1.0349989412055538;10.000036684079532;0.8334982387524916;-0.005994001257254811;-0.0059939954814381595;0.8053195213635544;-0.005791001518326837;0.8053467022461276
51.469331;1.0351050142112723;0.8333307846868881;0.8050683626469441;-0.021848473494473723;-0.021107435398597756;1.0349988475426268;10.000036312347836;0.8334983823829157;-0.0059940012380757905;-0.005993995495311726;0.8053196389404059;-0.0057910014009513455;0.8053465725417017
51.479331;1.0351052051296046;0.833330926380305;0.8050683286461884;-0.021848473527857227;-0.021107435391558762;1.0349987457090388;10.000036082319406;0.8334985297957868;-0.005994001217543363;-0.005993995512835808;0.8053197635415825;-0.005791001282043516;0.8053464417787699
51.489331;1.0351054004670104;0.833331066101422;0.8050682909308536;-0.021848473562410015;-0.021107435384679556;1.0349986364424406;10.0000359917195;0.8334986804142044;-0.005994001195416239;-0.0059939955339804955;0.8053198949722078;-0.005791001161701012;0.8053463099863274
51.499331;1.035105599411118;0.8333312031108696;0.8050682496085448;-0.02184847359795818;-0.02110743537808162;1.0349985204830303;10.000036037892965;0.8334988335840168;-0.005994001171482256;-0.005993995558652723;0.8053200329960054;-0.005791001039995153;0.8053461771364985
51.509331;1.0351058011327716;0.8333313367176008;0.8050682047537074;-0.021848473634315795;-0.021107435371912342;1.0349983984962159;10.000036217432402;0.8334989886278878;-0.005994001145551678;-0.005993995586685466;0.8053201773488557;-0.00579100091700321;0.8053460431380742
51.519331;1.0351060049005223;0.8333314662572118;0.8050681564057913;-0.021848473671308773;-0.021107435366337683;1.034998271071517;10.000036525853936;0.8334991449139995;-0.005994001117470895;-0.0059939956178586265;0.8053203277626386;-0.005791000792838441;0.805345907888449
51.529331;1.0351062101814912;0.8333315911427268;0.8050681046352968;-0.021848473708766563;-0.02110743536151185;1.0349981387422726;10.000036957371977;0.8334993018562853;-0.0059940010871589525;-0.005993995651932264;0.8053204839754241;-0.005791000667653676;0.8053457712798522
51.539331;1.0351064166191994;0.8333317108940542;0.8050680495907538;-0.021848473746485905;-0.02110743535755051;1.034998001979283;10.0000375047772;0.8334994589026857;-0.005994001054622959;-0.005993995688682833;0.8053206457337548;-0.0057910005416227355;0.805345633146489
51.549331;1.0351066239548556;0.8333318251032316;0.8050679914296903;-0.021848473784204004;-0.021107435354535048;1.0349978611716195;10.000038159195542;0.8334996155795067;-0.005994001019932551;-0.005993995727937913;0.8053208127750222;-0.005791000414924475;0.8053454932492847
51.559331;1.0351068320114922;0.833331933425149;0.8050679302010759;-0.021848473821607105;-0.021107435352513425;1.0349977166224413;10.00003891013575;0.8334997715274458;-0.005994000983179549;-0.005993995769591177;0.8053209847980881;-0.005791000287748795;0.8053453513623048
51.569331;1.035107040671313;0.8333320356105537;0.8050678658258984;-0.021848473858375256;-0.02110743535150067;1.0349975685832404;10.000039746395302;0.8334999264580708;-0.005994000944441137;-0.005993995813581893;0.8053211614841322;-0.0057910001603126105;0.8053452073892183
51.579331;1.0351072497969276;0.8333321314883527;0.8050677981994468;-0.02184847389422312;-0.021107435351506953;1.034997417312471;10.00004065726572;0.8335000800950365;-0.005994000903753905;-0.005993995859858824;0.8053213425652274;-0.0057910000328698745;0.8053450613611461
51.589331;1.035107459205198;0.833332220899547;0.805067727287148;-0.021848473928904218;-0.02110743535254872;1.0349972631217765;10.000041632909163;0.8335002321687857;-0.005994000861127947;-0.0059939959083496405;0.8053215278597264;-0.005790999905716391;0.8053449133170525
51.599331;1.0351076686663816;0.8333323036717298;0.8050676531352632;-0.021848473962196465;-0.021107435354631;1.0349971063693817;10.000042663884118;0.833500382436951;-0.005994000816591494;-0.005993995958943337;0.8053217172282192;-0.005790999779181282;0.8053447632601829
51.609331;1.035107877881338;0.8333323796431233;0.8050675758717558;-0.021848473993899938;-0.02110743535775222;1.0349969474145593;10.000043740653785;0.8335005307376838;-0.005994000770207969;-0.005993996011501057;0.8053219105153753;-0.005790999653599855;0.8053446112752823
51.619331;1.0351080865134488;0.8333324486853516;0.8050674957298593;-0.021848474023850085;-0.02110743536192977;1.034996786613908;10.000044853043855;0.8335006770778592;-0.005994000722058746;-0.005993996065877559;0.8053221075516662;-0.005790999529287145;0.8053444576416394
51.629331;1.0351082942061434;0.833332510705868;0.8050674130157149;-0.021848474051930224;-0.021107435367210096;1.0349966243793938;10.000045989639693;0.833500821623335;-0.005994000672235711;-0.005993996121921409;0.8053223081603036;-0.0057909994065300004;0.8053443028150702
51.639331;1.0351085005795984;0.8333325656606881;0.8050673280544645;-0.02184847407806932;-0.02110743537364214;1.0349964611987443;10.00004713822918;0.83350096459411;-0.005994000620862385;-0.005993996179469472;0.8053225121497406;-0.0057909992855935104;0.8053441473303299
51.649331;1.035108705343905;0.8333326135966597;0.8050672411959244;-0.02184847410222727;-0.021107435381229687;1.0349962975744296;10.000048287367731;0.8335011062258911;-0.005994000568120581;-0.005993996238353508;0.8053227193471679;-0.005790999166728239;0.8053439916887009
51.659331;1.035108908407415;0.8333326546639699;0.8050671528139428;-0.02184847412438981;-0.021107435389923913;1.0349961339909894;10.000049427598006;0.8335012467466659;-0.005994000514245485;-0.005993996298416592;0.8053229296459481;-0.0057909990501640645;0.8053438363018205
51.669331;1.0351091098438727;0.8333326890583118;0.8050670632699547;-0.021848474144578058;-0.02110743539966639;1.0349959709408278;10.000050551606519;0.8335013863224603;-0.005994000459490975;-0.005993996359533465;0.8053231429973676;-0.005790998936082528;0.8053436815585254
51.679331;1.0351093097926671;0.8333327169480523;0.8050669729088235;-0.021848474162847506;-0.021107435410409756;1.03499580889796;10.000051653666322;0.8335015251136804;-0.005994000404101682;-0.005993996421615889;0.8053233593252707;-0.0057909988245873414;0.8053435279407496
51.689331;1.0351095083330935;0.8333327384457401;0.8050668820567513;-0.02184847417927006;-0.021107435422087217;1.0349956482347868;10.00005272895562;0.8335016633798299;-0.005994000348305593;-0.005993996484595707;0.8053235784288237;-0.005790998715698022;0.8053433760601277
51.699331;1.0351097054079266;0.8333327536341267;0.8050667909916732;-0.02184847419391586;-0.021107435434587117;1.0349954891695632;10.000053773347194;0.8335018014512331;-0.0059940002923140135;-0.005993996548404687;0.8053237999549592;-0.005790998609365007;0.8053432266035577
51.709331;1.035109900865136;0.8333327625998297;0.8050666999425563;-0.021848474206841894;-0.02110743544776514;1.0349953317709772;10.00005478369083;0.8335019396330059;-0.005994000236301527;-0.00599399661296647;0.8053240234222517;-0.00579099850550389;0.8053430802569409
51.719331;1.0351100945094402;0.8333327654188664;0.8050666090986619;-0.021848474218084647;-0.021107435461460752;1.0349951760288438;10.000055758081112;0.8335020781796497;-0.005994000180364434;-0.005993996678200363;0.8053242482507418;-0.005790998404041529;0.8053429376601977
51.729331;1.0351102861170551;0.8333327621252046;0.8050665185892393;-0.021848474227654704;-0.021107435475501767;1.0349950219614494;10.000056695730091;0.8335022172941738;-0.005994000124501285;-0.00599399674403699;0.8053244738188685;-0.0057909983049447954;0.8053427993968333
51.739331;1.0351104755094274;0.8333327527167135;0.8050664284760787;-0.021848474235534054;-0.021107435489720897;1.0349948696466946;10.000057596540312;0.8335023570765328;-0.0059940000686378525;-0.005993996810424255;0.8053246995438806;-0.005790998208218945;0.8053426659827015
51.749331;1.0351106626248867;0.8333327371859436;0.805066338798468;-0.02184847424168231;-0.021107435503973097;1.034994719164495;10.000058460675543;0.8335024974833657;-0.0059940000126755474;-0.005993996877299823;0.8053249249142284;-0.005790998113897271;0.8053425378491726
51.759331;1.0351108474787802;0.8333327155186129;0.8050662496135672;-0.021848474246052567;-0.02110743551812653;1.034994570586932;10.000059288207224;0.8335026383571299;-0.0059939999565222155;-0.005993996944562639;0.8053251494548799;-0.005790998022036748;0.8053424153485416
51.769331;1.0351110301226127;0.8333326876288627;0.8050661609637335;-0.021848474248601552;-0.021107435532052365;1.0349944240564624;10.0000600790117;0.8335027794850409;-0.005993999900086282;-0.005993997012075742;0.8053253726779491;-0.005790997932707148;0.8053422987901079
51.779331;1.0351112106498657;0.8333326533301324;0.8050660728576001;-0.02184847424928953;-0.02110743554563657;1.0349942798292762;10.000060833048641;0.8335029206461056;-0.005993999843263787;-0.0059939970796853955;0.805325594055344;-0.005790997845976588;0.8053421884851147
51.789331;1.035111389128897;0.8333326124314525;0.805065985339797;-0.02184847424808385;-0.021107435558791847;1.0349941382126924;10.000061550829837;0.8335030616618098;-0.005993999785941265;-0.0059939971472386415;0.8053258130437165;-0.005790997761909319;0.8053420847471318
51.799331;1.0351115654988725;0.8333325648296827;0.8050658985467456;-0.02184847424496276;-0.021107435571449732;1.0349939994679016;10.000062233818669;0.8335032024610955;-0.005993999728008935;-0.005993997214594511;0.8053260291632394;-0.005790997680560518;0.8053419878482211
51.809331;1.035111739566952;0.833332510507386;0.8050658126656657;-0.021848474239911334;-0.021107435583533708;1.0349938637390914;10.000062884237334;0.8335033431125997;-0.00599399966937504;-0.005993997281631098;0.8053262420444819;-0.005790997601955839;0.8053418979860375
51.819331;1.0351119110973164;0.8333324495321682;0.805065727849109;-0.02184847423291896;-0.02110743559493844;1.0349937310169592;10.000063504420341;0.8335034837926096;-0.005993999609969448;-0.005993997348247321;0.8053264514034583;-0.0057909975260826705;0.8053418152740688
51.829331;1.0351120798695568;0.833332382068056;0.8050656441897183;-0.02184847422398723;-0.021107435605543408;1.034993601169598;10.000064096941406;0.8335036247043143;-0.005993999549730775;-0.005993997414353099;0.8053266570049157;-0.005790997452913934;0.8053417397640236
51.839331;1.0351122456579651;0.8333323083710132;0.805065561766405;-0.021848474213145293;-0.02110743561523394;1.0349934740280125;10.0000646655241;0.8335037659710288;-0.005993999488595921;-0.005993997479859951;0.8053268586444429;-0.005790997382433709;0.8053416714976999
51.849331;1.0351124082052918;0.8333322287974477;0.805065480642954;-0.021848474200453778;-0.02110743562388978;1.0349933494605041;10.000065215294091;0.8335039075494072;-0.005993999426509007;-0.005993997544694683;0.8053270561643351;-0.005790997314628687;0.8053416105542467
51.859331;1.035112567222824;0.8333321437739932;0.8050654008275315;-0.02184847418598171;-0.021107435631373715;1.0349932274090687;10.000065752059234;0.8335040492424595;-0.005993999363438444;-0.005993997608832053;0.8053272494825325;-0.005790997249469214;0.8053415570957109
51.869331;1.0351127224101246;0.833332053694685;0.8050653223339038;-0.021848474169781133;-0.02110743563755101;1.0349931078959924;10.000066281346811;0.8335041907957653;-0.005993999299395574;-0.005993997672309224;0.8053274385529321;-0.0057909971869117205;0.8053415113808584
51.879331;1.035112873525963;0.8333319588300908;0.8050652452592618;-0.02184847415189302;-0.02110743564229752;1.0349929910249749;10.000066807467745;0.8335043319480462;-0.0059939992344531685;-0.005993997735201643;0.8053276232774087;-0.005790997126907936;0.8053414736832687
51.889331;1.0351130204664094;0.8333318593204617;0.8050651697201464;-0.02184847413237133;-0.021107435645478304;1.034992876953473;10.000067333047909;0.8335044724275924;-0.005993999168736922;-0.0059939977975871405;0.805327803471075;-0.005790997069404997;0.8053414441711774
51.899331;1.0351131632800923;0.8333317552263321;0.8050650957621149;-0.02184847411128959;-0.021107435646935947;1.034992765818398;10.000067859509267;0.8335046119587228;-0.005993999102383248;-0.005993997859523921;0.8053279788999401;-0.005790997014347238;0.8053414228606764
51.909331;1.035113302136573;0.8333316465862735;0.8050650233740095;-0.021848474088724874;-0.021107435646498085;1.0349926577288568;10.000068387653307;0.8335047502608786;-0.005993999035515337;-0.0059939979210453164;0.805328149328899;-0.005790996961681928;0.8053414096538623
51.919331;1.035113437287112;0.8333315334594821;0.8050649525274676;-0.02184847406474043;-0.021107435643986254;1.034992552853658;10.000068917230111;0.833504887041826;-0.0059939989682616475;-0.005993997982173258;0.8053283145352708;-0.005790996911346435;0.8053414043794838
51.929331;1.0351135690420739;0.8333314159607345;0.8050648831688549;-0.02184847403937616;-0.02110743563921911;1.0349924514675053;10.000069446160275;0.8335050220067413;-0.005993998900767853;-0.005993998042936862;0.805328474298234;-0.005790996863238033;0.8053414067882292
51.939331;1.0351136977787845;0.8333312943387661;0.8050648151885426;-0.02184847401263997;-0.021107435632001178;1.0349923539402197;10.000069970737998;0.833505154871337;-0.005993998833178907;-0.005993998103373131;0.8053286283614027;-0.005790996817204582;0.8053414165827361
51.949331;1.0351138239676239;0.8333311690526903;0.8050647483906052;-0.02184847398450828;-0.02110743562212136;1.0349922607291062;10.000070486661004;0.8335052853893846;-0.005993998765620858;-0.005993998163513169;0.8053287764044617;-0.005790996773078851;0.8053414335195367
51.959331;1.0351139481700367;0.833331040735059;0.8050646824822048;-0.021848473954943902;-0.021107435609387926;1.034992172351368;10.000070989901609;0.8335054134124364;-0.005993998698198102;-0.005993998223366721;0.8053289181087413;-0.005790996730729483;0.8053414574765744
51.969331;1.0351140709891236;0.8333309100961676;0.8050646171038104;-0.0218484739239135;-0.02110743559365901;1.0349920893405744;10.000071476962606;0.8335055389415118;-0.0059939986310002585;-0.0059939982829100074;0.8053290532679935;-0.0057909966900750705;0.8053414884107146
51.979331;1.0351141930050622;0.8333307778663025;0.805064551862384;-0.021848473891395468;-0.021107435574842213;1.034992012222224;10.000071944653694;0.8335056621198762;-0.005993998564109497;-0.005993998342095602;0.8053291818458247;-0.0057909966510506375;0.8053415262674616
51.989331;1.0351143147011965;0.8333306447403144;0.8050644863282185;-0.021848473857382714;-0.021107435552882674;1.034991941489346;10.00007238985377;0.8335057831637783;-0.0059939984975992166;-0.005993998400889851;0.805329303981263;-0.005790996613572552;0.8053415709579071
51.999331;1.03511443639248;0.8333305112935011;0.8050644200400614;-0.02184847382188353;-0.021107435527742625;1.0349918775853724;10.000072809651593;0.8335059022726908;-0.005993998431523817;-0.005993998459303246;0.8053294199516035;-0.005790996577534427;0.8053416224213568
52.009331;1.0351145582302952;0.833330377938332;0.8050643525341333;-0.021848473784929056;-0.02110743549939721;1.0349918209104172;10.000073201564364;0.8335060196003727;-0.005993998365907713;-0.005993998517386683;0.8053295300974976;-0.005790996542822769;0.8053416806628945
52.019331;1.035114680281343;0.8333302449521226;0.8050642833410856;-0.0218484737465863;-0.021107435467863547;1.0349917717927997;10.000073563110135;0.8335061353129897;-0.005993998300742233;-0.00599399857520953;0.8053296347530169;-0.005790996509343392;0.8053417456745695
52.029331;1.0351148025740713;0.8333301125155045;0.805064211967406;-0.021848473706963085;-0.021107435433212994;1.0349917304482217;10.000073890946743;0.833506249618875;-0.00599399823599454;-0.005993998632846637;0.8053297342234502;-0.00579099647704389;0.8053418173368067
52.039331;1.0351149250985003;0.8333299807628991;0.8050641379422935;-0.021848473666200782;-0.021107435395557612;1.034991697018606;10.00007418070167;0.8335063626980782;-0.00599399817162146;-0.005993998690370668;0.8053298288155195;-0.005790996445895182;0.8053418954449371
52.049331;1.0351150478200084;0.8333298498652555;0.8050640609000003;-0.021848473624464536;-0.021107435355060107;1.0349916716476573;10.00007442791127;0.8335064746424369;-0.005993998107580023;-0.005993998747837906;0.805329918873407;-0.005790996415848521;0.8053419797966621
52.059331;1.035115170699685;0.8333297200737895;0.8050639805696184;-0.021848473581937512;-0.021107435311949446;1.0349916545007134;10.000074629484985;0.8335065854692146;-0.005993998043837076;-0.0059939988052745575;0.8053300047724997;-0.005790996386826102;0.8053420702003553
52.069331;1.0351152936787384;0.8333295916639615;0.8050638966827464;-0.02184847353882765;-0.021107435266491968;1.0349916457290187;10.000074784466284;0.8335066951590187;-0.005993997980372024;-0.005993998862674363;0.805330086881288;-0.005790996358746986;0.8053421664194109
52.079331;1.0351154166250003;0.8333294648458348;0.8050638089266687;-0.021848473495385642;-0.021107435218943413;1.0349916454169388;10.000074893163854;0.8335068037171719;-0.005993997917166956;-0.005993998920012026;0.805330165535943;-0.005790996331545618;0.8053422681524214
