time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.869331;1.0351203587938906;0.8333307979500508;0.8050644527293378;-0.02184847700935986;-0.021107435411967433;1.0350037075728173;9.99995985380638;0.8334976390687048;-0.005993998314292292;-0.0059940017861947435;0.8053261625665107;-0.005790996599345556;0.8053391841114494
53.879331;1.0351204509175211;0.8333306743024143;0.805064556964974;-0.02184847692748765;-0.021107435354620747;1.0350037831806296;9.99996124307331;0.833497608287234;-0.005993998366939019;-0.0059940017461208965;0.8053259639853555;-0.005790996601507884;0.8053391679699899
53.889331;1.035120533214078;0.8333305505132815;0.8050646625876381;-0.02184847684531903;-0.021107435295354398;1.0350038594915396;9.999962661870127;0.8334975800804563;-0.005993998418055258;-0.0059940017060747175;0.8053257665797872;-0.00579099660443574;0.8053391503662581
53.899331;1.0351206055112374;0.833330426630167;0.8050647690898999;-0.021848476763135026;-0.021107435234410696;1.035003936164425;9.999964107329882;0.8334975547460384;-0.005993998467435955;-0.005994001666213736;0.8053255707990148;-0.005790996608072326;0.8053391311282865
53.909331;1.0351206677897333;0.8333303025717727;0.8050648760112952;-0.021848476681208966;-0.021107435172072576;1.035004012732653;9.999965576943147;0.8334975326238443;-0.005993998514866091;-0.005994001626676651;0.8053253770470662;-0.005790996612309953;0.8053391102688385
53.919331;1.0351207201772517;0.8333301782404035;0.8050649829764005;-0.02184847659978448;-0.021107435108653705;1.0350040885388263;9.999967068542563;0.8334975139943066;-0.005993998560121007;-0.005994001587606691;0.8053251856768081;-0.005790996616996807;0.8053390880488401
53.929331;1.0351207629060115;0.8333300535318571;0.8050650896993204;-0.021848476519054486;-0.02110743504448611;1.035004162752043;9.999968580673574;0.8334974990226041;-0.0059939986029957214;-0.005994001549155207;0.805324996961924;-0.005790996621967376;0.8053390649096289
53.939331;1.0351207963261795;0.8333299283073946;0.8050651959622661;-0.021848476439164086;-0.021107434979897303;1.0350042344753492;9.999970112795177;0.8334974877791088;-0.005993998643342308;-0.005994001511463482;0.80532481107016;-0.00579099662706995;0.8053390413163971
53.949331;1.0351208209280813;0.8333298024825403;0.8050653015856791;-0.02184847636024669;-0.02110743491519817;1.0350043028716562;9.999971665325475;0.8334974802619232;-0.005993998681074448;-0.0059940014746480835;0.8053246280923136;-0.005790996632191442;0.8053390176472749
53.959331;1.035120837338073;0.8333296761297461;0.8050654064238476;-0.021848476282454957;-0.021107434850685357;1.0350043672208293;9.999973239617486;0.8334974763963253;-0.00599399871614513;-0.005994001438803638;0.805324448097409;-0.005790996637287721;0.8053389941860726
53.969331;1.0351208463162658;0.8333295494511345;0.805065510382855;-0.02184847620595446;-0.021107434786631345;1.03500442690564;9.999974838324487;0.8334974760488778;-0.005993998748518727;-0.005994001404009402;0.8053242711885034;-0.005790996642398893;0.8053389711753843
53.979331;1.0351208486961587;0.833329422671665;0.8050656134157579;-0.021848476130901594;-0.021107434723268755;1.0350044814359136;9.999976466015134;0.8334974790718113;-0.005993998778157282;-0.0059940013703195716;0.8053240975334323;-0.0057909966476211655;0.8053389489132745
53.989331;1.0351208452475067;0.8333292959677676;0.8050657154795527;-0.02184847605743607;-0.021107434660793605;1.0350045305395723;9.999978128893037;0.8334974853528995;-0.005993998805037648;-0.005994001337759119;0.8053239273076751;-0.005790996653055657;0.8053389278384835
53.999331;1.03512083659812;0.8333291694651755;0.8050658165098137;-0.021848475985693228;-0.02110743459938308;1.0350045741930376;9.999979833447568;0.8334974948457664;-0.005993998829172995;-0.005994001306338253;0.8053237606035003;-0.005790996658778449;0.8053389085012738
54.009331;1.0351208232700246;0.8333290432416387;0.8050659164542066;-0.021848475915825505;-0.021107434539209366;1.0350046125490882;9.999981585428632;0.8334975075844375;-0.005993998850607365;-0.005994001276054171;0.8053235974158879;-0.005790996664846848;0.8053388914614695
54.019331;1.035120805745658;0.8333289173097939;0.8050660153281609;-0.021848475848006588;-0.021107434480432816;1.0350046458561024;9.999983390275817;0.8334975236714786;-0.005993998869408143;-0.005994001246882312;0.8053234376785482;-0.0057909966713102536;0.8053388772203596
54.029331;1.0351207845153574;0.8333287916102088;0.80506611324589;-0.021848475782415284;-0.021107434423177838;1.0350046744218377;9.999985254013511;0.833497543228742;-0.005993998885672329;-0.0059940012187842135;0.805323281283701;-0.0057909966781999455;0.8053388662018923
54.039331;1.0351207600825336;0.8333286660166657;0.8050662103857698;-0.02184847571923063;-0.021107434367526066;1.0350046985922035;9.999987182672424;0.8334975663631563;-0.005993998899516408;-0.005994001191727792;0.80532312809426;-0.005790996685528492;0.8053388587754177
54.049331;1.0351207329435417;0.8333285404103576;0.8050663068941467;-0.021848475658631492;-0.021107434313535022;1.035004718692066;9.999989180663148;0.833497593185267;-0.005993998911054623;-0.005994001165700301;0.8053229779711306;-0.005790996693301978;0.8053388552819535
54.059331;1.0351207035976904;0.8333284148104969;0.8050664028220377;-0.021848475600772403;-0.02110743426124631;1.0350047349326674;9.99999125026318;0.8334976238199707;-0.005993998920400255;-0.0059940011407049534;0.8053228308297372;-0.005790996701507479;0.8053388560075058
54.069331;1.0351206725621547;0.8333282894019165;0.8050664981377645;-0.02184847554575735;-0.021107434210680457;1.0350047473843904;9.99999339247516;0.833497658353872;-0.005993998927688326;-0.0059940011167560125;0.8053226866958387;-0.005790996710104276;0.8053388611543829
54.079331;1.0351206403559872;0.8333281644396457;0.8050665927543119;-0.021848475493643767;-0.02110743416184887;1.0350047560524998;9.999995607631192;0.8334976967952145;-0.005993998933091333;-0.005994001093886288;0.8053225456807008;-0.005790996719062083;0.8053388708521693
54.089331;1.0351206074737518;0.8333280401635196;0.805066686540127;-0.02184847544446983;-0.021107434114780076;1.0350047609557294;9.999997895158467;0.8334977391059992;-0.005993998936816365;-0.005994001072151859;0.8053224078817091;-0.00579099672840561;0.8053388851448264
54.099331;1.0351205743990768;0.8333279167813124;0.8050667793154206;-0.021848475398272112;-0.021107434069534334;1.0350047621635292;10.000000253443485;0.8334977852104207;-0.0059939989390976;-0.005994001051612087;0.8053222733291777;-0.005790996738204643;0.805338903967321
54.109331;1.0351205416590599;0.8333277944691219;0.8050668708375578;-0.021848475355080672;-0.021107434026188455;1.03500475981454;10.000002679894378;0.833497834969051;-0.005993998940182473;-0.005994001032306748;0.8053221420101353;-0.005790996748522973;0.8053389271775078
54.119331;1.0351205098145475;0.8333276733408549;0.8050669608146561;-0.02184847531491681;-0.02110743398479895;1.0350047540943872;10.000005170563742;0.833497888204818;-0.005993998940309145;-0.005994001014274016;0.8053220138869768;-0.005790996759391507;0.8053389546086062
54.129331;1.0351204793503006;0.8333275534296984;0.8050670489369348;-0.021848475277791123;-0.021107433945381348;1.0350047451972213;10.000007720445804;0.8334979447516314;-0.005993998939699015;-0.005994000997589839;0.805321888904393;-0.005790996770828951;0.8053389860750807
54.139331;1.0351204505631775;0.8333274347439235;0.8050671348918027;-0.021848475243679756;-0.021107433907919596;1.0350047333102415;10.000010325331994;0.8334980045064679;-0.005993998938564094;-0.005994000982379885;0.8053217670188451;-0.005790996782871784;0.8053390213531033
54.149331;1.0351204235294145;0.833327317387186;0.8050672183987405;-0.02184847521250965;-0.021107433872379167;1.0350047185749045;10.000012983051167;0.8334980674614446;-0.005993998937110641;-0.005994000968802833;0.8053216482279579;-0.005790996795575982;0.8053390602034632
54.159331;1.0351203981591932;0.8333272016559359;0.8050672992434107;-0.021848475184171445;-0.021107433838714003;1.0350047010355534;10.000015692540359;0.8334981336561111;-0.005993998935544641;-0.005994000957024407;0.8053215325552703;-0.005790996809005465;0.8053391023855891
54.169331;1.0351203743132593;0.8333270880261328;0.8050673772668513;-0.021848475158528755;-0.021107433806882528;1.0350046806769524;10.000018452333924;0.8334982031080653;-0.005993998934081725;-0.0059940009471911035;0.8053214200165663;-0.005790996823242377;0.8053391476005558
54.179331;1.035120351885327;0.833326977066484;0.8050674523628947;-0.021848475135422728;-0.02110743377686076;1.0350046575354093;10.000021259926603;0.8334982757697205;-0.005993998932948348;-0.005994000939418895;0.8053213106267142;-0.005790996838401418;0.8053391954691455
54.189331;1.0351203307692871;0.8333268693781904;0.8050675244903666;-0.02184847511468345;-0.021107433748632425;1.035004631752051;10.00002411200352;0.8334983515046832;-0.005993998932380276;-0.005994000933810387;0.8053212044047403;-0.005790996854619629;0.8053392455998116
54.199331;1.0351203108238618;0.8333267655539308;0.8050675936439334;-0.021848475096139346;-0.021107433722171928;1.0350046035190164;10.000027005050908;0.8334984301256381;-0.00599399893262294;-0.005994000930470652;0.8053211013531091;-0.005790996872034526;0.8053392976364433
54.209331;1.0351202919120197;0.8333266661016983;0.8050676598161071;-0.021848475079626308;-0.021107433697433908;1.0350045729889583;10.000029935361242;0.8334985114730027;-0.005993998933916002;-0.00599400092948395;0.8053210014827815;-0.005790996890760193;0.8053393512279945
54.219331;1.035120273925875;0.8333265713902241;0.8050677229925832;-0.021848475064993596;-0.02110743367434352;1.0350045402370598;10.000032898097885;0.8334985954608592;-0.005993998936472441;-0.005994000930879334;0.8053209048818297;-0.005790996910868005;0.8053394059800839
54.229331;1.035120256801966;0.8333264816933963;0.8050677831407078;-0.021848475052096843;-0.02110743365279995;1.035004505295247;10.000035887008275;0.8334986820819571;-0.0059939989404795705;-0.005994000934618006;0.805320811723642;-0.005790996932396626;0.8053394614477847
54.239331;1.0351202405642421;0.8333263972715295;0.8050678402070003;-0.02184847504078925;-0.02110743363270753;1.0350044681946822;10.00003889583909;0.8334987713911808;-0.005993998946109064;-0.005994000940590811;0.8053207221837062;-0.005790996955387699;0.8053395171713327
54.249331;1.0351202253192953;0.8333263183921367;0.8050678941507146;-0.02184847503092653;-0.0211074336140081;1.0350044289578975;10.000041919975764;0.8334988635055589;-0.005993998953511;-0.005994000948641952;0.8053206363738313;-0.005790996979904482;0.8053395727141379
54.259331;1.0351202112138969;0.833326245273932;0.8050679449272075;-0.021848475022376728;-0.021107433596685415;1.0350043875565733;10.000044956753616;0.8334989586178982;-0.005993998962800742;-0.005994000958627666;0.8053205543635095;-0.00579099700602647;0.8053396276758186
54.269331;1.0351201984622995;0.8333261779813165;0.8050679924251615;-0.02184847501501099;-0.021107433580752278;1.0350043438924095;10.000048004382029;0.8334990569348978;-0.005993998974059968;-0.0059940009704528945;0.8053204762007816;-0.005790997033852824;0.8053396816953604
54.279331;1.0351201874020521;0.8333261163652115;0.8050680364937731;-0.0218484750086861;-0.021107433566235834;1.0350042978266976;10.00005106075893;0.8334991585816138;-0.005993998987356605;-0.005994000984059415;0.8053204018649202;-0.00579099706350762;0.8053397344563341
54.289331;1.0351201784741049;0.8333260601308514;0.8050680770732545;-0.021848475003252578;-0.021107433553161865;1.0350042492313112;10.000054123518437;0.833499263624588;-0.005993999002759618;-0.005994000999399326;0.8053203312518193;-0.005790997095123849;0.8053397856945717
54.299331;1.0351201721793548;0.8333260089418792;0.8050681142859555;-0.02184847499857631;-0.02110743354154653;1.0350041980436064;10.000057190485059;0.8334993721472937;-0.005993999020318869;-0.0059940010164107604;0.8053202642814572;-0.005790997128826787;0.805339835208959
54.309331;1.0351201690672995;0.8333259624593471;0.8050681484037372;-0.02184847499453815;-0.02110743353140464;1.0350041443269034;10.00006025923335;0.8334994842215804;-0.005993999040031528;-0.00599400103500351;0.8053202010300742;-0.005790997164735381;0.805339882878502
54.319331;1.0351201697102967;0.8333259203494182;0.8050681797532973;-0.021848474991015738;-0.021107433522767106;1.0350040882982767;10.000063326173738;0.8334995998515995;-0.005993999061830816;-0.005994001055071521;0.8053201417539474;-0.005790997202965203;0.8053399286930252
54.329331;1.0351201746361602;0.8333258822736634;0.8050682086487719;-0.02184847498788107;-0.02110743351569812;1.035004030295102;10.000066385922652;0.8334997189805019;-0.005993999085592341;-0.00599400107651808;0.805320086825165;-0.005790997243629082;0.805339972776972
54.339331;1.035120184242801;0.8333258478344514;0.8050682353809727;-0.021848474985029374;-0.021107433510307937;1.0350039707374532;10.000069431321897;0.8334998414870443;-0.00599399911115329;-0.005994001099262972;0.805320036662687;-0.005790997286850153;0.8053400153826751
54.349331;1.0351201987643428;0.8333258165468875;0.8050682602210054;-0.02184847498241352;-0.021107433506758068;1.035003910113659;10.000072454219172;0.833499967159419;-0.0059939991383377534;-0.005994001123224965;0.8053199916687305;-0.00579099733277708;0.8053400568530361
54.359331;1.0351202183266641;0.8333257879092907;0.8050682834095245;-0.02184847498004827;-0.021107433505251096;1.0350038489354447;10.000075446434646;0.8335000956911933;-0.00599399916696245;-0.005994001148296215;0.8053199521832223;-0.005790997381569709;0.8053400975663029
54.369331;1.035120243013603;0.83332576150837;0.8050683051486269;-0.02184847497798671;-0.02110743350600105;1.0350037876849674;10.000078400152287;0.8335002267049431;-0.0059939991968222615;-0.005994001174330675;0.8053199184968393;-0.005790997433357351;0.8053401379146785
54.379331;1.0351202728672735;0.8333257370881594;0.8050683255503341;-0.02184847497629974;-0.02110743350920154;1.0350037268149395;10.000081307612408;0.833500359818592;-0.005993999227680134;-0.005994001201139518;0.8053198908861435;-0.005790997488225233;0.805340178338573
54.389331;1.0351203079064764;0.8333257145806042;0.8050683445315041;-0.021848474975065167;-0.02110743351500603;1.0350036667698832;10.000084160766571;0.8335004946995599;-0.0059939992592787615;-0.005994001228479116;0.8053198696049365;-0.005790997546249969;0.8053402193270696
54.399331;1.0351203482309645;0.8333256940802397;0.8050683617812324;-0.02184847497435619;-0.021107433523515462;1.0350036079836666;10.000086951341757;0.8335006310121638;-0.005993999291370362;-0.005994001256058143;0.8053198548289716;-0.005790997607518837;0.8053402613272731
54.409331;1.035120394055531;0.833325675753486;0.8050683768503922;-0.02184847497424278;-0.02110743353477316;1.035003550893345;10.00008967121344;0.8335007683156993;-0.00599399932373901;-0.005994001283571089;0.8053198465767716;-0.005790997672104249;0.8053403046548642
54.419331;1.0351204455747653;0.8333256597416326;0.8050683892534337;-0.021848474974800833;-0.02110743354877029;1.0350034959952727;10.000092313279733;0.8335009060383197;-0.005993999356201929;-0.005994001310724115;0.8053198446578717;-0.005790997740054131;0.8053403494839586
54.429331;1.0351205028021782;0.833325646103118;0.8050683985163022;-0.021848474976101456;-0.021107433565453915;1.0350034438568914;10.000094872427798;0.8335010435259885;-0.005993999388597741;-0.005994001337250093;0.8053198487194684;-0.005790997811412865;0.8053403958975767
54.439331;1.035120565523177;0.8333256347855197;0.8050684042117711;-0.021848474978192686;-0.02110743358473522;1.035003395039723;10.000097345613082;0.8335011801044458;-0.005993999420766665;-0.005994001362919117;0.8053198583759412;-0.005790997886233222;0.8053404439788185
54.449331;1.0351206333505687;0.8333256256231847;0.8050684059801574;-0.021848474981090188;-0.021107433606503627;1.0350033500205962;10.000099730938105;0.8335013151424618;-0.005993999452536416;-0.005994001387535357;0.805319873303812;-0.005790997964586397;0.8053404938705443
54.459331;1.035120705783276;0.8333256183448527;0.8050684034962403;-0.021848474984770182;-0.021107433630639102;1.0350033091994877;10.000102026501576;0.833501448106246;-0.005993999483733662;-0.005994001410935584;0.8053198932335203;-0.005790998046575301;0.8053405457278068
54.469331;1.0351207822153055;0.8333256125846633;0.8050683964521166;-0.02184847498918253;-0.02110743365701077;1.0350032729797336;10.000104230088125;0.8335015785603201;-0.005993999514216501;-0.00599400143300427;0.8053199179255817;-0.005790998132319591;0.8053405996391391
54.479331;1.0351208619417056;0.8333256079454615;0.8050683846062855;-0.021848474994282375;-0.02110743368546709;1.035003241832644;10.000106339798933;0.8335017061171694;-0.005993999543909741;-0.0059940014536838575;0.805319947184899;-0.005790998221920227;0.8053406556196784
54.489331;1.0351209441840756;0.8333256041121672;0.8050683678122944;-0.021848475000033726;-0.021107433715829224;1.035003216275572;10.000108354701208;0.8335018304153862;-0.005993999572822273;-0.005994001472953979;0.8053199808278606;-0.005790998315440981;0.8053407136839754
54.499331;1.0351210281250867;0.8333256008890224;0.8050683459978853;-0.02184847500639449;-0.021107433747895848;1.035003196749444;10.000110274913803;0.8335019511645255;-0.005993999601033579;-0.005994001490796539;0.8053200185906273;-0.005790998412909595;0.8053407739423032
54.509331;1.0351211129891027;0.8333255981146543;0.8050683191416699;-0.0218484750133289;-0.021107433781459295;1.0350031834968352;10.000112101062227;0.8335020681923847;-0.005993999628666364;-0.0059940015071794734;0.8053200600634051;-0.00579099851431315;0.805340836619488
54.519331;1.0351211981339061;0.8333255956208343;0.8050682872682899;-0.02184847502082728;-0.02110743381632339;1.035003176555302;10.000113833470337;0.833502181420597;-0.005993999655868121;-0.005994001522066703;0.8053201047188348;-0.005790998619578214;0.8053409019776041
54.529331;1.035121283039026;0.8333255932979555;0.8050682504592235;-0.021848475028893435;-0.02110743385232296;1.0350031758234628;10.000115471722147;0.8335022907880715;-0.005993999682807564;-0.005994001535444115;0.8053201520323511;-0.005790998728556937;0.8053409702445499
54.539331;1.035121367246035;0.8333255911018227;0.805068208835294;-0.021848475037516447;-0.02110743388933818;1.035003181127271;10.00011701475911;0.8335023962146018;-0.005993999709673801;-0.005994001547328106;0.8053202015878396;-0.005790998841030211;0.8053410415893412
54.549331;1.03512145037556;0.8333255889623924;0.8050681625133369;-0.02184847504667051;-0.02110743392728695;1.0350031922842684;10.000118461207721;0.8335024976125378;-0.005993999736658;-0.0059940015577527655;0.8053202530950548;-0.00579099895672239;0.8053411161339817
54.559331;1.0351215321456788;0.8333255867286173;0.8050681115872456;-0.02184847505634231;-0.021107433966105177;1.0350032091585846;10.000119809754018;0.833502594887297;-0.005993999763924585;-0.0059940015667730735;0.8053203063327556;-0.005790999075327338;0.8053411940278636
54.569331;1.0351216123099989;0.8333255841731502;0.8050680561352751;-0.021848475066547465;-0.021107434005738657;1.035003231683537;10.000121059355921;0.8335026879447486;-0.005993999791591679;-0.00599400157447944;0.8053203610729092;-0.005790999196530174;0.8053412755162116
54.579331;1.0351216905815155;0.8333255810117398;0.8050679962762041;-0.02184847507733314;-0.021107434046151112;1.035003259805954;10.000122209286111;0.8335027767274367;-0.005993999819721765;-0.005994001580995492;0.805320417078015;-0.005790999320010928;0.8053413608813186
54.589331;1.0351217665893664;0.8333255769581358;0.8050679322813368;-0.021848475088770636;-0.021107434087314053;1.0350032933630084;10.000123259321384;0.8335028612279226;-0.005993999848324467;-0.005994001586459777;0.8053204741533104;-0.00579099944544976;0.805341450300063
54.599331;1.035121839852896;0.8333255717888068;0.8050678646276994;-0.021848475100916868;-0.02110743412917046;1.0350033320496197;10.000124209790377;0.8335029414524804;-0.005993999877375769;-0.005994001591008531;0.8053205321510228;-0.005790999572552306;0.805341543775141
54.609331;1.0351219097678948;0.8333255653503794;0.8050677938992412;-0.02184847511377806;-0.021107434171641112;1.0350033755116628;10.000125061369719;0.8335030174058373;-0.005993999906842944;-0.005994001594771829;0.8053205909206256;-0.005790999701073183;0.8053416411846959
54.619331;1.0351219756318963;0.8333255575324053;0.8050677206378658;-0.021848475127319158;-0.021107434214684077;1.035003423409696;10.000125815103642;0.8335030891400802;-0.005993999936693104;-0.00599400159787635;0.805320650247997;-0.005790999830803322;0.8053417423472431
54.629331;1.0351220367294223;0.8333255482963184;0.8050676453152733;-0.021848475141498475;-0.021107434258320876;1.035003475422458;10.000126472454445;0.8335031568243204;-0.005993999966876629;-0.005994001600436245;0.8053207098292157;-0.005790999961531255;0.8053418470192675
54.639331;1.0351220924043465;0.83332553776234;0.8050675684168356;-0.02184847515630144;-0.02110743430259494;1.0350035312284447;10.00012703514577;0.833503220807479;-0.0059939999973051975;-0.00599400160253729;0.8053207693086617;-0.005791000093027768;0.8053419548635979
54.649331;1.035122142047576;0.8333255262150028;0.8050674905094218;-0.021848475171757642;-0.021107434347516687;1.0350035905001147;10.00012750511518;0.8335032816185208;-0.005994000027846534;-0.005994001604236;0.8053208283306085;-0.005791000225070383;0.805342065484031
54.659331;1.035122185090871;0.8333255139853359;0.8050674122489502;-0.021848475187935295;-0.021107434393053678;1.0350036529586173;10.000127884611127;0.833503339864373;-0.005994000058330006;-0.005994001605554444;0.8053208865444492;-0.005791000357460933;0.8053421785095887
54.669331;1.0351222210689695;0.8333255013443012;0.8050673343431546;-0.0218484752049244;-0.021107434439158405;1.0350037184419272;10.0001281762741;0.833503396128034;-0.005994000088543983;-0.005994001606454633;0.8053209435769785;-0.005791000490013679;0.8053422935978993
54.679331;1.0351222496587227;0.8333254884918992;0.8050672574827497;-0.021848475222806727;-0.021107434485781822;1.035003786931047;10.000128383245565;0.8335034509364343;-0.0059940001182365995;-0.0059940016068370785;0.8053209990327922;-0.005791000622546364;0.8053424103736684
54.689331;1.0351222706568937;0.8333254756147275;0.8050671822652156;-0.021848475241623897;-0.021107434532865944;1.0350038584692698;10.000128509166629;0.8335035047201365;-0.00599400014713795;-0.0059940016065807905;0.8053210525431693;-0.005791000754884373;0.8053425284367796
54.699331;1.0351222839586087;0.8333254629287671;0.8050671091422726;-0.02184847526137579;-0.021107434580339958;1.0350039329747887;10.000128557932301;0.8335035577883433;-0.005994000174985428;-0.005994001605581622;0.8053211037789916;-0.005791000886858471;0.8053426474216865
54.709331;1.035122289564022;0.83332545064259;0.8050670384231964;-0.02184847528204455;-0.02110743462811874;1.0350040101185003;10.000128533499998;0.8335036104400736;-0.005994000201533827;-0.005994001603762606;0.8053211523683997;-0.005791001018281647;0.8053427670084274
54.719331;1.0351222875735848;0.8333254388861986;0.8050669703217528;-0.02184847530361322;-0.02110743467610101;1.035004089375953;10.000128439679525;0.8335036631053464;-0.0059940002265496785;-0.005994001601070637;0.8053211978401198;-0.0057910011489259935;0.805342886881321
54.729331;1.0351222781710832;0.8333254277099569;0.8050669049989404;-0.02184847532606587;-0.02110743472417277;1.0350041701916408;10.000128279628916;0.8335037163294354;-0.005994000249798456;-0.005994001597479292;0.8053212397064672;-0.005791001278535905;0.8053430066883811
54.739331;1.0351222616550846;0.8333254171662117;0.8050668425813281;-0.02184847534938205;-0.021107434772212896;1.0350042521050684;10.000128055900657;0.8335037706393144;-0.00599400027104845;-0.005994001592985261;0.8053212775987346;-0.0057910014068681456;0.8053431260533899
54.749331;1.0351222384789458;0.8333254073510858;0.8050667831679411;-0.021848475373543185;-0.021107434820098695;1.0350043347642366;10.00012777145193;0.8335038264289818;-0.0059940002900948225;-0.00599400158758378;0.8053213113488874;-0.005791001533722766;0.8053432446280162
54.759331;1.035122209210307;0.8333253983733773;0.8050667268418433;-0.021848475398531846;-0.021107434867708243;1.0350044178693056;10.000127430120456;0.8335038839288472;-0.005994000306768697;-0.0059940015812493365;0.8053213410093233;-0.005791001658936538;0.8053433621175259
54.769331;1.0351221744682584;0.8333253903648601;0.8050666736362834;-0.021848475424312817;-0.021107434914908893;1.035004501073365;10.000127036181347;0.8335039432386264;-0.005994000320922797;-0.005994001573939013;0.805321366799162;-0.005791001782347285;0.8053434782895791
54.779331;1.035122134870143;0.8333253835307476;0.8050666234454796;-0.02184847545083691;-0.021107434961540314;1.0350045839287716;10.000126594437265;0.8335040043622164;-0.005994000332431095;-0.005994001565599312;0.8053213889896457;-0.0057910019037735695;0.805343592994517
54.789331;1.035122090924891;0.8333253781435191;0.8050665760115576;-0.021848475478077417;-0.021107435007413224;1.035004665974697;10.000126110540645;0.8335040672432936;-0.00599400034120911;-0.005994001556174102;0.8053214078126788;-0.0057910020230255805;0.8053437061695786
54.799331;1.0351220429571182;0.8333253744834515;0.8050665310183635;-0.02184847550605194;-0.021107435052323934;1.035004746886242;10.000125590264053;0.8335041317875863;-0.005994000347227189;-0.005994001545627452;0.8053214234329383;-0.005791002139928068;0.80534381781862
54.809331;1.0351219911759901;0.8333253727753336;0.8050664881734514;-0.021848475534820642;-0.02110743509606424;1.0350048265361875;10.00012503856336;0.8335041977999936;-0.005994000350502903;-0.0059940015339665165;0.8053214359565786;-0.005791002254332753;0.8053439279871106
54.819331;1.0351219358310657;0.8333253731235757;0.8050664472372148;-0.0218484755644914;-0.02110743513841212;1.035004904918327;10.00012445968014;0.8335042649100948;-0.005994000351069241;-0.005994001521237405;0.8053214454547823;-0.005791002366112882;0.8053440367517944
54.829331;1.0351218773191384;0.8333253754802643;0.8050664080417538;-0.021848475595214002;-0.021107435179117163;1.035004982015402;10.000123857667411;0.8335043326162748;-0.0059940003489472714;-0.005994001507497253;0.8053214519924979;-0.0057910024751505855;0.8053441442082712
54.839331;1.0351218161362876;0.8333253797263203;0.8050663705319001;-0.021848475627142504;-0.021107435217901253;1.0350050577306635;10.000123236731248;0.8335044004279566;-0.005994000344159393;-0.005994001492797998;0.8053214556787632;-0.00579100258132197;0.8053442504565904
54.849331;1.0351217527395566;0.8333253857971394;0.8050663348058817;-0.02184847566040741;-0.021107435254474723;1.0350051319121547;10.000122601611475;0.833504468005005;-0.0059940003367548594;-0.0059940014772008506;0.8053214567259867;-0.005791002684484406;0.8053443556237717
54.859331;1.0351216875123492;0.8333253936902191;0.8050663010858922;-0.021848475695122615;-0.02110743528856379;1.0350052044119766;10.000121957445323;0.8335045351860098;-0.005994000326815916;-0.005994001460801462;0.8053214554692323;-0.0057910027844737515;0.8053444598859552
54.869331;1.0351216208359186;0.8333254033979671;0.8050662696280446;-0.02184847573140472;-0.02110743531994086;1.0350052751350654;10.000121308949756;0.8335046018999253;-0.005994000314454829;-0.005994001443733313;0.8053214523373562;-0.005791002881107063;0.8053445634414749
54.879331;1.0351215531433486;0.8333254149004229;0.8050662406716739;-0.02184847576938104;-0.02110743534843517;1.0350053440553328;10.00012066005321;0.8335046680772759;-0.005994000299798017;-0.005994001426135594;0.8053214477705747;-0.005791002974188346;0.805344666457504
54.889331;1.0351214849406338;0.8333254281789328;0.8050662144487499;-0.021848475809178303;-0.021107435373915472;1.0350054111934093;10.000120014296742;0.833504733602445;-0.005994000282966657;-0.005994001408125902;0.8053214421388579;-0.005791003063516533;0.8053447690355047
54.899331;1.0351214167780043;0.8333254431739191;0.8050661911883389;-0.021848475850907243;-0.02110743539627058;1.0350054765991772;10.000119375122152;0.8335047982890498;-0.005994000264082014;-0.005994001389811232;0.8053214357634385;-0.0057910031488923;0.8053448712331159
54.909331;1.035121349202133;0.8333254597556448;0.8050661710768996;-0.02184847589464414;-0.02110743541542158;1.0350055403154215;10.000118745620593;0.8335048618871904;-0.005994000243277656;-0.005994001371300639;0.8053214289716993;-0.005791003230127406;0.8053449731299097
54.919331;1.0351212827893723;0.8333254777773116;0.8050661541802019;-0.02184847594040172;-0.021107435431350827;1.0350056022964658;10.000118128002569;0.8335049240712815;-0.005994000220687119;-0.005994001352699482;0.8053214220611387;-0.00579100330704824;0.805345074871275
54.929331;1.035121218184985;0.8333254971186751;0.8050661403908405;-0.021848475988117004;-0.02110743544410341;1.035005662403987;10.000117523132477;0.8335049844121548;-0.005994000196414026;-0.005994001334106958;0.8053214152385376;-0.005791003379489504;0.8053451766345693
54.939331;1.0351211560403102;0.8333255176387662;0.8050661294544926;-0.02184847603767333;-0.021107435453772125;1.0350057205019563;10.000116930627112;0.833505042449665;-0.005994000170521057;-0.005994001315613072;0.8053214086485906;-0.005791003447298894;0.8053452785619339
54.949331;1.0351210969274398;0.8333255391066533;0.8050661210510891;-0.021848476088936704;-0.02110743546048256;1.0350057765105978;10.000116349399828;0.833505097845402;-0.005994000143063394;-0.0059940012972833695;0.8053214024546225;-0.005791003510352999;0.8053453807451164
54.959331;1.0351210413046574;0.8333255611663093;0.8050661148914913;-0.021848476141784656;-0.021107435464362476;1.0350058304059317;10.00011577785366;0.8335051504550721;-0.005994000114124527;-0.00599400127914733;0.8053213968628061;-0.005791003568559292;0.8053454832433283
54.969331;1.0351209895194213;0.8333255833116414;0.8050661107722432;-0.021848476196118218;-0.021107435465526684;1.0350058822393726;10.000115213977455;0.8335052002926355;-0.005994000083807525;-0.005994001261205939;0.805321392076049;-0.0057910036218452535;0.8053455860921452
54.979331;1.0351209418032197;0.8333256049081528;0.8050661085602797;-0.021848476251850008;-0.02110743546409999;1.0350059321502025;10.000114656118612;0.8335052474937639;-0.005994000052221651;-0.0059940012434590165;0.8053213882550485;-0.005791003670159415;0.805345689316541
54.989331;1.0351208982247453;0.833325625302119;0.8050661081550056;-0.021848476308881856;-0.02110743546023005;1.0350059803163507;10.000114103929219;0.8335052922897945;-0.005994000019495482;-0.0059940012259452734;0.8053213855396946;-0.005791003713488504;0.8053457929348533
54.999331;1.0351208587096552;0.8333256439210703;0.8050661094262272;-0.021848476367101508;-0.021107435454068974;1.0350060268641723;10.00011355874058;0.8335053349609987;-0.005993999985784128;-0.005994001208763482;0.8053213840931177;-0.005791003751875065;0.8053458969244957
55.009331;1.0351208231621585;0.8333256602858496;0.8050661121170222;-0.021848476426388364;-0.021107435445767993;1.035006071810122;10.000113023188723;0.8335053757989983;-0.005993999951254636;-0.005994001192052063;0.8053213841081941;-0.005791003785416739;0.8053460011819549
55.019331;1.035120791521446;0.8333256739784792;0.8050661158149591;-0.021848476486605924;-0.021107435435505344;1.0350061150850607;10.000112499877927;0.8335054150840773;-0.005993999916056678;-0.005994001175949686;0.8053213857944861;-0.00579100381423933;0.8053461055356517
55.029331;1.0351207637242645;0.8333256846289616;0.805066120054381;-0.021848476547596165;-0.021107435423504465;1.035006156569488;10.00011198978892;0.8335054530897307;-0.0059939998802944405;-0.005994001160560113;0.8053213893792762;-0.005791003838474757;0.8053462097937013
55.039331;1.0351207396854138;0.8333256919543282;0.8050661244301264;-0.02184847660919857;-0.02110743541001124;1.0350061960661048;10.000111491883436;0.8335054901124344;-0.005993999844029026;-0.005994001145930333;0.8053213951107364;-0.0057910038582702295;0.8053463137514473
55.049331;1.0351207193197467;0.8333256958169329;0.8050661286005277;-0.021848476671271478;-0.021107435395257258;1.0350062332648116;10.000111003973094;0.8335055264838983;-0.005993999807306887;-0.005994001132053815;0.8053214032563442;-0.005791003873800747;0.8053464171651977
55.059331;1.0351207025525981;0.8333256962267201;0.8050661322178317;-0.021848476733685205;-0.021107435379441885;1.0350062677411538;10.00011052342651;0.8335055625754798;-0.005993999770174259;-0.005994001118890913;0.8053214140677495;-0.005791003885251488;0.8053465197690893
55.069331;1.0351206892835103;0.8333256932656032;0.8050661348735019;-0.021848476796317847;-0.021107435362736255;1.035006299006841;10.000110047273708;0.8335055988109764;-0.005993999732674722;-0.005994001106378614;0.8053214277049784;-0.0057910038927829;0.8053466213091883
55.079331;1.0351206793532115;0.8333256869742593;0.8050661361105901;-0.021848476859073096;-0.021107435345296098;1.035006326583382;10.000109572991722;0.8335056356444009;-0.005993999694847357;-0.005994001094431348;0.8053214442194455;-0.005791003896517906;0.8053467215366205
55.089331;1.0351206725426854;0.8333256772848311;0.8050661355247127;-0.021848476921885747;-0.021107435327265323;1.0350063500167923;10.000109100074075;0.8335056734978545;-0.005993999656715466;-0.005994001082960519;0.8053214636506656;-0.005791003896550912;0.8053468202087336
55.099331;1.0351206685652126;0.8333256640701463;0.8050661328865475;-0.02184847698469867;-0.02110743530876953;1.0350063688903546;10.000108630559096;0.8335057127258945;-0.005993999618271618;-0.0059940010719031255;0.8053214861623945;-0.0057910038929438485;0.805346917104736
55.109331;1.035120667082959;0.8333256472400212;0.8050661281902156;-0.021848477047432566;-0.021107435289910534;1.0350063828839158;10.000108167868852;0.833505753634231;-0.005993999579474523;-0.005994001061227145;0.8053215121019841;-0.005791003885716625;0.8053470120089514
55.119331;1.0351206677584446;0.8333256267424741;0.8050661216183062;-0.021848477109987104;-0.021107435270763617;1.0350063917796812;10.000107715390739;0.8335057965158361;-0.005993999540261986;-0.0059940010509104;0.8053215419308514;-0.005791003874859454;0.8053471046981331
55.129331;1.035120670243822;0.8333256024933222;0.8050661134704868;-0.02184847717226832;-0.02110743525138408;1.0350063953723603;10.000107275738815;0.8335058416665149;-0.0059939995005743015;-0.005994001040904999;0.8053215761353448;-0.005791003860353237;0.8053471949696271
55.139331;1.0351206741027617;0.8333255743518072;0.8050661041073541;-0.021848477234193434;-0.021107435231829244;1.0350063933693974;10.000106850409086;0.8335058893675524;-0.005993999460340004;-0.005994001031115337;0.8053216152037358;-0.005791003842181854;0.8053472826822607
55.149331;1.035120678746742;0.8333255421604652;0.8050660939139016;-0.021848477295668314;-0.021107435212181662;1.0350063853787403;10.000106439986194;0.833505939821489;-0.005993999419423239;-0.00599400102141725;0.8053216595949365;-0.005791003820339462;0.805347367788128
55.159331;1.0351206834292341;0.8333255058104521;0.8050660832685277;-0.021848477356558607;-0.02110743519254887;1.0350063709787005;10.00010604470565;0.8335059930997858;-0.005993999377623339;-0.005994001011696195;0.8053217096889872;-0.005791003794826782;0.8053474503490369
55.169331;1.0351206873310141;0.8333254652697712;0.8050660725690996;-0.021848477416671386;-0.021107435173037644;1.035006349769518;10.00010566427127;0.8335060492111451;-0.005993999334739867;-0.005994001001867992;0.805321765795498;-0.005791003765638991;0.8053475305198237
55.179331;1.0351206896872442;0.833325420557332;0.8050660622826987;-0.0218484774757726;-0.021107435153739893;1.0350063213829674;10.000105296986154;0.8335061081966524;-0.005993999290617191;-0.0059940009918785665;0.8053218282176112;-0.005791003732766748;0.805347608517762
55.189331;1.035120689870237;0.8333253717381143;0.8050660528966422;-0.021848477533620098;-0.021107435134745046;1.035006285537539;10.000104939433523;0.8335061701044554;-0.005993999245131399;-0.005994000981700023;0.8053218972921405;-0.005791003696217321;0.8053476846213117
55.199331;1.0351206874303125;0.8333253189425248;0.8050660448271809;-0.02184847758997042;-0.021107435116143543;1.0350062421297865;10.000104587299145;0.8335062349238104;-0.005993999198159189;-0.005994000971322646;0.8053219733454283;-0.005791003656025795;0.805347759173193
55.209331;1.0351206821030405;0.8333252623485242;0.8050660384185416;-0.021848477644574104;-0.021107435098017328;1.0350061912515234;10.000104236558114;0.8335063025680485;-0.005993999149577544;-0.00599400096072856;0.8053220566248293;-0.005791003612244478;0.8053478325702057
55.219331;1.035120673783408;0.8333252021550326;0.8050660339942659;-0.021848477697187552;-0.0211074350804393;1.0350061331119782;10.000103883769395;0.8335063728913935;-0.005993999099296289;-0.005994000949876871;0.8053221472737051;-0.005791003564945192;0.8053479052739069
55.229331;1.0351206624613192;0.8333251385685871;0.8050660318625674;-0.02184847774758815;-0.02110743506346373;1.035006067935424;10.000103525006724;0.8335064457411064;-0.0059939990472856;-0.005994000938734938;0.8053222453118797;-0.005791003514237478;0.8053479778010487
55.239331;1.0351206481127113;0.833325071771014;0.8050660322772297;-0.021848477795564605;-0.021107435047110726;1.035005995910813;10.000103154455628;0.8335065210240411;-0.005993998993567933;-0.005994000927317976;0.8053223506077992;-0.005791003460273518;0.8053480506590606
55.249331;1.035120630601465;0.8333250019084943;0.8050660354110527;-0.021848477840888787;-0.021107435031378838;1.0350059171999157;10.000102764409402;0.8335065987330894;-0.0059939989381807505;-0.0059940009156746596;0.8053224628721648;-0.005791003403227138;0.805348124289701
55.259331;1.035120609625338;0.8333249291150547;0.8050660413560756;-0.02184847788330614;-0.021107435016263654;1.0350058319476714;10.00010234651444;0.833506678935523;-0.005993998881157337;-0.005994000903836192;0.8053225816973474;-0.005791003343248788;0.8053481990399675
55.269331;1.0351205847124743;0.8333248535027924;0.8050660501218556;-0.02184847792255259;-0.02110743500174808;1.035005740311171;10.000101892656044;0.8335067617973366;-0.005993998822557056;-0.005994000891814442;0.8053227066427293;-0.005791003280431264;0.8053482751586791
55.279331;1.0351205552847813;0.8333247751566403;0.8050660616406934;-0.02184847795837351;-0.02110743498779083;1.0350056425298724;10.000101395309573;0.8335068476392435;-0.00599399876249901;-0.00599400087965695;0.8053228372959389;-0.005791003214820555;0.8053483528467611
55.289331;1.0351205207380418;0.8333246941963205;0.8050660757991861;-0.021848477990532134;-0.021107434974343985;1.0350055389445751;10.00010084789133;0.83350693692239;-0.0059939987011426304;-0.005994000867478933;0.8053229732518663;-0.005791003146448702;0.8053484323074561
55.299331;1.0351204804791234;0.8333246108293018;0.8050660924678776;-0.02184847801881548;-0.021107434961372278;1.0350054299357447;10.000100244985822;0.8335070301783709;-0.005993998638642665;-0.005994000855451849;0.805323114084084;-0.005791003075348963;0.8053485137385198
55.309331;1.0351204339314448;0.8333245253442078;0.8050661115317371;-0.021848478043050974;-0.021107434948835498;1.0350053159197217;10.000099582431028;0.8335071279736017;-0.005993998575131154;-0.005994000843779402;0.8053232594116714;-0.005791003001551392;0.8053485973089852
55.319331;1.035120380554736;0.8333244380917935;0.8050661329370619;-0.02184847806312312;-0.021107434936658936;1.0350051974743595;10.00009885695376;0.833507230888794;-0.005993998510729096;-0.00599400083266434;0.8053234089948725;-0.005791002925074002;0.8053486831685588
55.329331;1.0351203199305785;0.8333243494621998;0.8050661566940026;-0.02184847807896291;-0.021107434924745126;1.0350050754436206;10.000098065266556;0.8335073394606378;-0.005993998445570057;-0.005994000822286994;0.8053235627522104;-0.005791002845914063;0.805348771472147
55.339331;1.0351202518717713;0.8333242598568014;0.8050661827941922;-0.02184847809052233;-0.02110743491300903;1.0350049509056003;10.000097203839882;0.8335074541370144;-0.005993998379807247;-0.005994000812814826;0.8053237206950247;-0.005791002764047777;0.8053488623590288
55.349331;1.0351201764278144;0.8333241696734345;0.8050662111345447;-0.021848478097771743;-0.02110743490136638;1.0350048250906476;10.000096269637792;0.8335075752892003;-0.0059939983135894334;-0.005994000804409485;0.8053238827944329;-0.005791002679443255;0.8053489558573073
55.359331;1.0351200937956742;0.8333240792803306;0.8050662415356332;-0.02184847810071922;-0.021107434889690562;1.0350046993147561;10.000095260407704;0.83350770319544;-0.005993998247053213;-0.005994000797224645;0.8053240488546435;-0.005791002592079407;0.8053490517846527
55.369331;1.0351200042454336;0.8333239889907281;0.8050662738144133;-0.021848478099430326;-0.0211074348778216;1.0350045749085348;10.000094174168979;0.8335078379815414;-0.005993998180351516;-0.005994000791415544;0.8053242184966636;-0.005791002501970335;0.8053491497389652
55.379331;1.0351199080962603;0.8333238991024018;0.8050663078282204;-0.021848478094043212;-0.021107434865612458;1.0350044531233153;10.000093009174982;0.8335079796125311;-0.00599399811366566;-0.005994000787143622;0.8053243912332843;-0.005791002409183821;0.8053492491690827
55.389331;1.0351198057144309;0.8333238099599664;0.8050663434042794;-0.021848478084775184;-0.021107434852941063;1.0350043350085658;10.00009176484027;0.8335081279397447;-0.005993998047196991;-0.005994000784563424;0.805324566544115;-0.005791002313829682;0.8053493494565711
55.399331;1.0351196974810033;0.8333237219426372;0.805066380183912;-0.021848478071902946;-0.021107434839703273;1.035004221364118;10.000090442105154;0.8335082827868006;-0.0059939979811693975;-0.005994000783791713;0.8053247439221138;-0.00579100221602956;0.8053494499737621
55.409331;1.0351195837707436;0.8333236353909954;0.8050664175763816;-0.021848478055715426;-0.02110743482582424;1.0350041128371348;10.00008904248064;0.8335084440534992;-0.005993997915828906;-0.005994000784860546;0.8053249228913347;-0.005791002115909552;0.80534955009701
55.419331;1.0351194649984377;0.8333235505271709;0.8050664548661786;-0.021848478036484074;-0.021107434811267225;1.0350040099799178;10.000087567562282;0.8335086117520338;-0.0059939978514315165;-0.005994000787701812;0.8053251029864456;-0.00579100201362253;0.8053496491719034
55.429331;1.0351193416059672;0.8333234673973487;0.8050664913360549;-0.021848478014472223;-0.021107434796014846;1.0350039131521425;10.00008601962213;0.8335087859739763;-0.005993997788220065;-0.005994000792196175;0.8053252837439129;-0.005791001909358843;0.8053497465100738
55.439331;1.0351192139611443;0.8333233858918964;0.8050665263643605;-0.021848477989944274;-0.021107434780031704;1.0350038224303775;10.000084401758423;0.8335089668486323;-0.00599399772639017;-0.005994000798231371;0.8053254647174415;-0.005791001803334335;0.8053498414754793
55.449331;1.0351190823339886;0.8333233058501957;0.8050665594847132;-0.021848477963149832;-0.02110743476323611;1.0350037376341539;10.000082717426617;0.833509154488151;-0.005993997666082392;-0.005994000805721896;0.8053256454603511;-0.005791001695799403;0.8053499335754265
55.459331;1.035118946944513;0.8333232271608133;0.805066590344266;-0.021848477934289363;-0.021107434745492648;1.0350036584359699;10.000080970224882;0.8335093489203368;-0.005993997607413138;-0.005994000814609629;0.8053258255138172;-0.005791001587069324;0.8053500224724649
55.469331;1.0351188079766047;0.8333231497983349;0.8050666186047065;-0.021848477903481465;-0.021107434726618614;1.0350035844903054;10.000079163658;0.8335095500455181;-0.005993997550499418;-0.0059940008248624685;0.8053260044445492;-0.005791001477532821;0.8053501079313913
55.479331;1.0351186655853881;0.833323073782875;0.8050666438916504;-0.02184847787076472;-0.021107434706404617;1.035003515478481;10.000077300553405;0.8335097576370721;-0.0059939974954609015;-0.005994000836469769;0.8053261818621401;-0.005791001367635998;0.8053501897397948
55.489331;1.035118519916532;0.8333229990691159;0.805066665827121;-0.021848477836135284;-0.02110743468464053;1.0350034510750603;10.000075383003809;0.8335099713843152;-0.005993997442416488;-0.005994000849444532;0.8053263573773429;-0.005791001257847484;0.8053502676697983
55.499331;1.0351183710816259;0.8333229254786887;0.8050666841216279;-0.021848477799586423;-0.02110743466113343;1.035003390951597;10.000073413230465;0.8335101909503532;-0.005993997391476563;-0.005994000863829949;0.8053265305519111;-0.0057910011486112896;0.8053503415286719
55.509331;1.035118219097634;0.8333228527513071;0.8050666986193169;-0.02184847776113012;-0.021107434635730067;1.0350033348468073;10.000071394730405;0.8335104160231053;-0.005993997342738501;-0.00599400087968369;0.8053267009017128;-0.005791001040329311;0.8053504111981655
55.519331;1.035118063898127;0.8333227806346187;0.8050667092268862;-0.021848477720801937;-0.021107434608337472;1.0350032826508266;10.00006933286796;0.833510646346085;-0.005993997296299018;-0.005994000897037548;0.8053268679768854;-0.005791000933376116;0.8053504765774824
55.529331;1.0351179054551611;0.8333227089548172;0.8050667158243414;-0.021848477678648823;-0.02110743457891211;1.0350032344234787;10.000067234122671;0.833510881682774;-0.005993997252264142;-0.005994000915871479;0.8053270314704761;-0.005791000828098463;0.805350537567233
55.539331;1.0351177438829475;0.8333226376437584;0.805066718247861;-0.021848477634703052;-0.021107434547441475;1.0350031902542463;10.000065104908257;0.83351112172615;-0.005993997210734311;-0.005994000936124435;0.8053271912547185;-0.005791000724804978;0.8053505941856952
55.549331;1.035117579397334;0.8333225666933455;0.805066716336442;-0.021848477588971793;-0.02110743451395176;1.0350031500319505;10.000062951798272;0.8335113660404673;-0.005993997171781432;-0.005994000957714441;0.8053273473083554;-0.005791000623776525;0.8053506466408815
55.559331;1.0351174121685223;0.8333224960978033;0.8050667099867388;-0.021848477541452926;-0.021107434478506923;1.0350031133438924;10.000060782383622;0.83351161405243;-0.005993997135445789;-0.005994000980537502;0.8053274996058494;-0.00579100052527176;0.8053506952436017
55.569331;1.0351172422350845;0.8333224258507147;0.8050666991446059;-0.02184847749214771;-0.021107434441177984;1.0350030795592406;10.00005860464952;0.8335118650592069;-0.005993997101753061;-0.005994001004453671;0.80532764804964;-0.005791000429508457;0.8053507402913536
55.579331;1.0351170695478298;0.8333223559709758;0.8050666837559578;-0.02184847744106006;-0.021107434402029033;1.035003047996348;10.000056425674424;0.8335121182663713;-0.00599399707072586;-0.005994001029284569;0.8053277924873794;-0.005791000336645831;0.8053507820360569
55.589331;1.0351168939808386;0.8333222865235254;0.8050666637542203;-0.021848477388192393;-0.02110743436114372;1.0350030181101326;10.000054251692077;0.8335123728713334;-0.005993997042376012;-0.005994001054823241;0.8053279327618469;-0.005791000246782126;0.8053508207268723
55.599331;1.035116715272894;0.833322217627164;0.8050666390736861;-0.021848477333547108;-0.021107434318650944;1.03500298961334;10.000052088610396;0.8335126281656835;-0.005993997016697714;-0.005994001080842787;0.8053280686657013;-0.005791000159980595;0.8053508566748732
55.609331;1.0351165331148002;0.833322149437993;0.8050666096576155;-0.021848477277133738;-0.021107434274713222;1.0350029624753416;10.000049941788626;0.8335128835974994;-0.00599399699367245;-0.005994001107106845;0.805328199844439;-0.005791000076328025;0.8053508902586308
55.619331;1.0351163473650846;0.8333220821228028;0.8050665754870957;-0.02184847721897179;-0.021107434229493273;1.0350029368310147;10.000047816196844;0.8335131387438208;-0.005993996973264073;-0.0059940011333833865;0.8053283258220779;-0.005790999995970411;0.8053509218402123
55.629331;1.035116158138746;0.8333220158495532;0.8050665366136291;-0.0218484771590989;-0.02110743418312795;1.0350029128239493;10.000045717470034;0.8335133932087195;-0.005993996955403101;-0.005994001159448747;0.8053284461589598;-0.005790999919082275;0.8053509516854633
