time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.639331;1.0351159656987994;0.8333219507833831;0.8050664931520112;-0.02184847709758692;-0.021107434135720225;1.035002890450078;10.000043652957801;0.8335136465131397;-0.00599399693999133;-0.005994001185090032;0.8053285605896705;-0.00579099984580857;0.8053509799722031
55.649331;1.035115770275607;0.8333218870643014;0.8050664452729109;-0.02184847703453833;-0.02110743408735436;1.0350028694990567;10.000041631923484;0.8335138980311078;-0.0059939969269313985;-0.005994001210126776;0.8053286690093229;-0.005790999776233925;0.8053510068213021
55.659331;1.0351155719757816;0.8333218247696541;0.8050663932264341;-0.021848476970070124;-0.021107434038131444;1.0350028495977686;10.000039664537493;0.8335141469741754;-0.005993996916153656;-0.005994001234427679;0.8053287713481239;-0.0057909997103934695;0.8053510322804469
55.669331;1.0351153708276877;0.83332176388915;0.8050663373720371;-0.021848476904309095;-0.021107433988194955;1.035002830329828;10.000037760275953;0.8335143923980197;-0.005993996907626863;-0.005994001257891564;0.8053288675018321;-0.005790999648315106;0.8053510562924121
55.679331;1.0351151668519067;0.8333217043410416;0.8050662781857613;-0.021848476837379463;-0.02110743393772467;1.035002811362035;10.000035926755869;0.8335146332366881;-0.005993996901358495;-0.005994001280427088;0.8053289573794669;-0.005790999590056332;0.8053510786738098
55.689331;1.0351149600821692;0.833321646001945;0.8050662162322586;-0.021848476769389193;-0.021107433886921958;1.035002792430702;10.000034169232217;0.8335148683758655;-0.005993996897387468;-0.005994001301959484;0.8053290409675806;-0.005790999535692529;0.8053510990967421
55.699331;1.03511475057374;0.833321588689825;0.8050661521401127;-0.02184847670044411;-0.021107433836003508;1.0350027732313256;10.000032490802452;0.8335150967307234;-0.005993996895770478;-0.005994001322431074;0.8053291183276539;-0.005790999485275369;0.8053511170920764
55.709331;1.0351145384219773;0.833321532162303;0.8050660865971663;-0.021848476630667888;-0.021107433785190748;1.0350027533957382;10.000030893294664;0.8335153173064958;-0.005993996896567917;-0.005994001341787227;0.805329189567569;-0.005790999438808383;0.8053511321148292
55.719331;1.0351143237514915;0.8333214762297025;0.8050660203556371;-0.02184847656020237;-0.021107433734690383;1.0350027325374553;10.000029377784402;0.8335155292803219;-0.0059939968998381325;-0.005994001359979699;0.8053292548289017;-0.005790999396239865;0.8053511436390566
55.729331;1.0351141066657592;0.8333214208863584;0.8050659542404037;-0.021848476489195537;-0.021107433684675755;1.0350027102605812;10.000027944479585;0.8335157320746798;-0.0059939969056481725;-0.005994001376981316;0.8053293142758521;-0.005790999357461787;0.8053511511795631
55.739331;1.0351138871967096;0.8333213663313476;0.8050658891022302;-0.021848476417792934;-0.021107433635282124;1.0350026861280426;10.00002659285605;0.833515925333885;-0.00599399691408358;-0.005994001392783978;0.8053293680824701;-0.005790999322326248;0.8053511542598852
55.749331;1.0351136652680604;0.8333213129153234;0.8050658257270957;-0.02184847634614426;-0.02110743358660945;1.0350026596074053;10.000025321707904;0.8335161088165729;-0.0059939969252311666;-0.00599400140738328;0.8053294164127504;-0.005790999290678583;0.8053511524566238
55.759331;1.0351134406677707;0.8333212610750671;0.8050657647863064;-0.021848476274411263;-0.021107433538712896;1.0350026300490762;10.000024128621043;0.8335162822665881;-0.005993996939151296;-0.005994001420777394;0.8053294594236048;-0.00579099926238957;0.8053511455076077
55.769331;1.0351132130253353;0.8333212112320422;0.8050657068112704;-0.021848476202761206;-0.021107433491605432;1.0350025967678382;10.00002300964466;0.8335164453490951;-0.005993996955874549;-0.005994001432985691;0.8053294973130556;-0.005790999237374132;0.8053511333443065
55.779331;1.0351129818168532;0.8333211636605329;0.8050656521437121;-0.021848476131359006;-0.02110743344530626;1.0350025591665128;10.000021960061128;0.8335165976854181;-0.0059939969754344204;-0.005994001444059582;0.8053295303627184;-0.005790999215587236;0.8053511160196252
55.789331;1.0351127464612404;0.8333211184223407;0.8050656009082542;-0.021848476060359914;-0.021107433399893957;1.0350025168237564;10.000020975823524;0.8335167388842286;-0.0059939969979016725;-0.005994001454081939;0.8053295589519284;-0.005790999197003398;0.8053510936262565
55.799331;1.0351125064344955;0.833321075401718;0.8050655530845826;-0.021848475989911163;-0.021107433355504655;1.0350024695459903;10.000020053937938;0.8335168685453311;-0.005993997023365918;-0.005994001463157841;0.8053295835456499;-0.005790999181604357;0.805351066282148
55.809331;1.0351122612466397;0.8333210343900816;0.8050655086226011;-0.021848475920185136;-0.021107433312294806;1.0350024173019363;10.000019191377845;0.8335169862842892;-0.005993997051888849;-0.0059940014713904055;0.8053296046589661;-0.005790999169390241;0.8053510341815945
55.819331;1.0351120103921774;0.8333209951796569;0.8050654674770577;-0.02184847585140712;-0.02110743327041881;1.0350023600485923;10.000018383897682;0.8335170917687484;-0.005993997083498604;-0.005994001478866588;0.805329622833236;-0.005790999160398467;0.8053509976370193
55.829331;1.0351117534418486;0.8333209576067168;0.8050654295962525;-0.021848475783831926;-0.02110743323002416;1.035002297667535;10.00001762569376;0.83351718474594;-0.005993997118220899;-0.0059940014856529975;0.8053296386407637;-0.0057909991546922;0.8053509570537493
55.839331;1.0351114901458867;0.8333209215218144;0.8050653949362749;-0.02184847571769927;-0.02110743319124396;1.0350022300530235;10.000016910101124;0.8335172650191074;-0.0059939971561054385;-0.005994001491771966;0.8053296527021641;-0.005790999152318258;0.8053509128567374
55.849331;1.035111220433529;0.833320886761223;0.805065363463292;-0.021848475653211297;-0.02110743315418699;1.0350021571673425;10.000016230864569;0.8335173323967701;-0.005993997197233979;-0.005994001497178801;0.8053296656773538;-0.005790999153291801;0.805350865411409
55.859331;1.0351109443874562;0.8333208531665652;0.8050653351353492;-0.021848475590528497;-0.021107433118935006;1.03500207901625;10.00001558286843;0.8335173867112063;-0.005993997241710481;-0.005994001501778267;0.8053296781954641;-0.005790999157620496;0.8053508149823833
55.869331;1.0351106622298971;0.8333208206002727;0.805065309903222;-0.02184847552976171;-0.021107433085539647;1.0350019956363736;10.000014961713815;0.8335174278907458;-0.005993997289642688;-0.005994001505465711;0.8053296907918217;-0.005790999165303119;0.8053507617390657
55.879331;1.035110374303045;0.8333207889284281;0.8050652877451021;-0.021848475470964704;-0.021107433054023857;1.0350019071467649;10.000014362685008;0.8335174559900902;-0.005993997341120834;-0.005994001508149759;0.8053297039302522;-0.005790999176291476;0.8053507057774415
55.889331;1.035110081067685;0.8333207580064271;0.8050652687120721;-0.021848475414146206;-0.021107433024406926;1.0350018138265602;10.00001378009971;0.8335174711332058;-0.005993997396199139;-0.0059940015097396555;0.8053297180178595;-0.005790999190477756;0.8053506471426538
55.899331;1.0351097831632616;0.8333207276831183;0.8050652529461244;-0.021848475359296606;-0.021107432996730794;1.0350017161022824;10.000013207387791;0.8335174734125035;-0.005993997454896052;-0.0059940015101257104;0.8053297333373245;-0.005790999207711633;0.8053505858301998
55.909331;1.0351094814966233;0.8333206978349783;0.8050652406777437;-0.021848475306416093;-0.021107432971057206;1.0350016144412224;10.000012637589592;0.8335174628548349;-0.005993997517210941;-0.005994001509185996;0.8053297500166642;-0.005790999227803518;0.8053505217834874
55.919331;1.0351091772252672;0.8333206684137301;0.8050652322260737;-0.021848475255538943;-0.021107432947454298;1.035001509293838;10.000012063992852;0.8335174394705257;-0.005993997583143574;-0.005994001506804562;0.8053297681226628;-0.005790999250523488;0.805350454956109
55.929331;1.0351088716202346;0.8333206394260132;0.8050652279708008;-0.021848475206735996;-0.021107432925992268;1.035001401126466;10.000011480481074;0.8335174032769157;-0.005993997652704973;-0.005994001502875619;0.8053297877880984;-0.00579099927562612;0.8053503853847009
55.939331;1.0351085659537789;0.833320610833557;0.8050652282653183;-0.021848475160087432;-0.021107432906736036;1.0350012904314243;10.000010881312182;0.8335173542618722;-0.005993997725909027;-0.005994001497309659;0.8053298092623669;-0.005790999302886607;0.8053503131825004
55.949331;1.035108261447722;0.8333205824906503;0.805065233346102;-0.021848475115658662;-0.02110743288972452;1.03500117764905;10.000010260964972;0.8335172923510942;-0.005993997802752155;-0.0059940014900508164;0.8053298328729924;-0.005790999332109664;0.8053502384906827
55.959331;1.035107959206799;0.833320554203528;0.8050652432977098;-0.02184847507349705;-0.021107432874946246;1.035001063112014;10.000009614749784;0.8335172174362914;-0.005993997883186142;-0.005994001481077663;0.8053298589367532;-0.005790999363109868;0.8053501614273362
55.969331;1.0351076601383598;0.8333205258259682;0.8050652580648566;-0.021848475033637123;-0.021107432862335993;1.0350009470868295;10.000008939376999;0.8335171294745127;-0.005993997967085388;-0.005994001470385726;0.8053298876799966;-0.005790999395711097;0.8053500820782471
55.979331;1.0351073649370914;0.8333204972871865;0.8050652775152621;-0.0218484749961177;-0.021107432851798544;1.03500082983233;10.000008232425447;0.8335170285770096;-0.005993998054237742;-0.005994001457982369;0.8053299192262398;-0.005790999429765516;0.8053500005686965
55.989331;1.0351070741637038;0.8333204686093142;0.8050653015413676;-0.021848474961001788;-0.02110743284322783;1.0350007116465993;10.000007491202618;0.8335169150117138;-0.005993998144363134;-0.005994001443895824;0.8053299536372726;-0.005790999465138564;0.8053499171197369
55.999331;1.0351067883504506;0.8333204399449784;0.8050653301093967;-0.02184847492838381;-0.02110743283650125;1.035000592888297;10.000006711582637;0.8335167891608263;-0.005993998237125245;-0.005994001428175359;0.8053299909636666;-0.005790999501673465;0.8053498320056323
56.009331;1.0351065080671003;0.8333204115749314;0.805065363221392;-0.02184847489838462;-0.021107432831480567;1.035000473912342;10.000005887434154;0.8335166514873554;-0.005993998332147658;-0.005994001410882114;0.8053300312688269;-0.005790999539182418;0.8053497454784585
56.019331;1.035106233924568;0.8333203838886316;0.805065400871128;-0.02184847487112219;-0.02110743282805614;1.0350003549540945;10.000005011547994;0.8335165025147462;-0.00599399842905648;-0.0059940013920816845;0.8053300745867816;-0.005790999577448657;0.8053496577494859
56.029331;1.0351059665069868;0.8333203573730175;0.805065443029354;-0.02184847484667597;-0.021107432826192454;1.0350002360576198;10.000004077222297;0.8335163428262747;-0.005993998527512265;-0.00599400137183184;0.8053301208417147;-0.005790999616221984;0.8053495690213461
56.039331;1.0351057062614877;0.833320332583506;0.8050654896046919;-0.021848474825086173;-0.02110743282590985;1.0350001171067051;10.000003079121976;0.8335161730817149;-0.005993998627203706;-0.00599400135017113;0.8053301698289308;-0.005790999655236574;0.8053494794988558
56.049331;1.0351054534209911;0.8333203100977179;0.805065540383545;-0.021848474806377322;-0.021107432827235262;1.0349999979223257;10.00000201343352;0.8335159940000215;-0.005993998727831335;-0.005994001327125431;0.8053302212941339;-0.0057909996942532745;0.8053493893685681
56.059331;1.0351052080409815;0.8333202904613259;0.8050655950679998;-0.021848474790570862;-0.02110743283018224;1.0349998783441805;10.000000877660122;0.8335158062986927;-0.005993998829103584;-0.0059940013027148294;0.8053302750126544;-0.005790999733081342;0.805349298805669
56.069331;1.0351049701559023;0.8333202741172472;0.8050656534342103;-0.021848474777680305;-0.02110743283475487;1.0349997582581267;9.999999670177411;0.8335156106699059;-0.005993998930734339;-0.005994001276945964;0.8053303307638987;-0.005790999771552395;0.805349208019919
56.079331;1.035104739925131;0.8333202613147367;0.8050657154116463;-0.02184847476770288;-0.02110743284095511;1.034999637566099;9.999998389694705;0.8335154078219287;-0.005993999032445848;-0.005994001249819225;0.8053303882452226;-0.005790999809478499;0.8053491172789937
56.089331;1.0351045176720906;0.8333202520657182;0.8050657809830915;-0.02184847476061614;-0.021107432848788674;1.034999516154397;9.999997035146878;0.8335151985244643;-0.005993999133987387;-0.0059940012213483196;0.805330447051124;-0.005790999846649156;0.8053490268481506
56.099331;1.0351043038590262;0.8333202462221804;0.8050658500829186;-0.021848474756383452;-0.021107432858267817;1.0349993939047295;9.999995606473854;0.8335149836014907;-0.005993999235147993;-0.005994001191555591;0.8053305067278985;-0.005790999882856917;0.8053489369017576
56.109331;1.0351040989927711;0.8333202436294341;0.8050659226194098;-0.021848474754968632;-0.02110743286940964;1.0349992706960618;9.999994105100864;0.8335147638675856;-0.005993999335743799;-0.005994001160457959;0.8053305668199423;-0.005790999917908046;0.8053488475260165
56.119331;1.0351039034681464;0.8333202442256105;0.8050659985306823;-0.02184847475634167;-0.021107432882230288;1.0349991463793589;9.999992533179357;0.8335145400658264;-0.005993999435592071;-0.0059940011280687246;0.8053306268937952;-0.005790999951624904;0.8053487587894227
56.129331;1.0351037174750601;0.8333202480119086;0.805066077793144;-0.021848474760469663;-0.02110743289675082;1.0349990207734316;9.999990892998948;0.8335143128811533;-0.0059939995345127586;-0.005994001094411115;0.8053306865590675;-0.005790999983847106;0.80534867077896
56.139331;1.0351035410208351;0.8333202549692537;0.8050661604015292;-0.021848474767317404;-0.021107432913016547;1.0349988936785655;9.99998918734177;0.833514082993539;-0.005993999632368358;-0.005994001059531932;0.8053307454699244;-0.005791000014427978;0.8053485835946594
56.149331;1.0351033740220488;0.8333202650436834;0.8050662463208867;-0.021848474776861294;-0.02110743293109796;1.0349987648935286;9.999987419548434;0.8335138510863986;-0.005993999729076039;-0.005994001023502413;0.8053308033295673;-0.005791000043238862;0.8053484973167404
56.159331;1.0351032164134477;0.8333202782180332;0.8050663353992966;-0.02184847478909491;-0.02110743295106971;1.0349986342231072;9.999985592767842;0.8335136178434952;-0.005993999824563635;-0.005994000986412637;0.8053308599417374;-0.005791000070166487;0.8053484119449755
56.169331;1.0351030682206277;0.8333202945746534;0.8050664273075379;-0.021848474804019864;-0.021107432973003312;1.034998501444978;9.999983709698297;0.8335133839664516;-0.005993999918725847;-0.0059940009483683615;0.8053309152498084;-0.005791000095092281;0.8053483273645797
56.179331;1.0351029295487852;0.8333203142598392;0.8050665215765889;-0.021848474821629032;-0.02110743299697118;1.0349983663277362;9.999981773654293;0.8335131501652142;-0.005994000011413162;-0.005994000909492848;0.8053309693030141;-0.005791000117882311;0.805348243347785
56.189331;1.0351028004818208;0.833320337386297;0.8050666176963371;-0.021848474841894533;-0.021107433023038174;1.034998228766275;9.99997978977575;0.8335129171192541;-0.00599400010244633;-0.0059940008699357825;0.8053310222008673;-0.005791000138395536;0.8053481595536942
56.199331;1.0351026809804988;0.8333203639638687;0.8050667151707285;-0.021848474864772063;-0.021107433051259335;1.0349980888560744;9.999977765151037;0.8335126854457034;-0.005994000191640257;-0.0059940008298750595;0.8053310740408594;-0.005791000156497453;0.8053480755617306
56.209331;1.03510257085469;0.8333203939106666;0.8050668134853147;-0.021848474890218763;-0.02110743308169518;1.03499794681945;9.999975707869305;0.8335124556872326;-0.005994000278815756;-0.005994000789498165;0.8053311248681316;-0.0057910001720819955;0.8053479909187425
56.219331;1.0351024698027935;0.8333204271066652;0.8050669120654066;-0.021848474918204904;-0.021107433114409345;1.0349978029337317;9.999973625622948;0.8335122283283233;-0.005994000363797385;-0.0059940007489784185;0.8053311746578273;-0.005791000185085238;0.805347905142622
56.229331;1.0351023775012809;0.833320463404223;0.8050670102867021;-0.02184847494870373;-0.021107433149428617;1.0349976574781756;9.999971524666947;0.8335120038417515;-0.0059940004464191605;-0.005994000708487502;0.8053312233183091;-0.005791000195466542;0.8053478177088539
56.239331;1.0351022937094392;0.8333205026278273;0.8050671075066915;-0.02184847498167581;-0.02110743318671035;1.0349975106500084;9.999969409692778;0.8335117827269702;-0.005994000526550083;-0.005994000668232453;0.8053312706929089;-0.005791000203179491;0.8053477280345555
56.249331;1.0351022182960539;0.8333205446134248;0.805067203124823;-0.02184847501706474;-0.021107433226168922;1.0349973625606974;9.999967284776348;0.8335115654863755;-0.005994000604110103;-0.005994000628453303;0.805331316570293;-0.005791000208169739;0.805347635493405
56.259331;1.0351021511361385;0.8333205892356164;0.805067296671356;-0.021848475054795577;-0.02110743326772715;1.0349972133210354;9.999965154916854;0.8335113525265143;-0.005994000679051329;-0.005994000589399006;0.8053313606756786;-0.005791000210400461;0.8053475394895818
56.269331;1.0351020920418432;0.8333206364025016;0.8050673878227109;-0.021848475094781106;-0.02110743331133347;1.034997063087193;9.999963026715516;0.8335111440613331;-0.00599400075133069;-0.00599400055133063;0.8053314026306925;-0.005791000209882088;0.8053474395140495
56.279331;1.0351020408640899;0.8333206860420521;0.8050674763158703;-0.021848475136935216;-0.021107433356949392;1.0349969120617726;9.999960907720245;0.8335109401206211;-0.005994000820899213;-0.0059940005145209686;0.8053314419635933;-0.0057910002066861276;0.8053473351294032
56.289331;1.0351019976002935;0.8333207380935227;0.8050675618836989;-0.0218484751811667;-0.02110743340453886;1.0349967604774821;9.999958805887706;0.833510740623472;-0.005994000887700419;-0.005994000479228564;0.8053314782074017;-0.005791000200936745;0.8053472259405737
56.299331;1.035101962361152;0.8333207925246979;0.8050676442848647;-0.021848475227363114;-0.0211074334540792;1.0349966085444127;9.999956729414299;0.8335105454177851;-0.005994000951674946;-0.00599400044567712;0.8053315109829814;-0.005791000192789466;0.8053471116300811
56.309331;1.0351019352430397;0.8333208493266422;0.805067723341384;-0.021848475275396215;-0.021107433505585086;1.0349964564239544;9.999954685968637;0.8335103542996903;-0.005994001012770211;-0.005994000414049549;0.8053315399865192;-0.005791000182416055;0.8053469920499181
56.319331;1.0351019162322392;0.8333209084269287;0.805067798895086;-0.021848475325142384;-0.021107433559112168;1.0349963042807686;9.99995268198856;0.8335101670453524;-0.005994001070940518;-0.005994000384497059;0.8053315649509841;-0.005791000169998579;0.8053468672723709
56.329331;1.0351019052544002;0.8333209696259103;0.8050678707506311;-0.021848475376488305;-0.021107433614723854;1.0349961523350164;9.999950723100817;0.8335099834460281;-0.005994001126145381;-0.005994000357170774;0.8053315856422849;-0.005791000155715715;0.8053467375488865
56.339331;1.0351019022491421;0.8333210326393601;0.8050679386872783;-0.021848475429316856;-0.021107433672438395;1.0349960008363082;9.999948814873798;0.8335098033291607;-0.005994001178356494;-0.0059940003322430935;0.8053316018425527;-0.005791000139720812;0.8053466032512749
56.349331;1.0351019071180747;0.8333210971413263;0.8050680024883099;-0.021848475483501478;-0.021107433732192222;1.034995850022388;9.999946962446854;0.8335096265519206;-0.005994001227566233;-0.005994000309897393;0.8053316132962571;-0.005791000122124994;0.805346464851951
56.359331;1.0351019196572855;0.8333211627723381;0.8050680619327437;-0.021848475538913087;-0.021107433793844336;1.0349957001917391;9.999945169594461;0.8335094530242528;-0.005994001273806339;-0.00599400029032035;0.8053316196713943;-0.005791000102996509;0.8053463229276405
56.369331;1.035101939539414;0.8333212292047788;0.8050681167808718;-0.021848475595419883;-0.021107433857212202;1.034995551844624;9.999943438874514;0.8335092827866478;-0.005994001317160495;-0.005994000273699248;0.8053316205965972;-0.005791000082383184;0.8053461781712054
56.379331;1.0351019663277043;0.8333212962398414;0.8050681668115823;-0.02184847565288871;-0.021107433922109273;1.0349954056985227;9.999941772477085;0.8335091160086451;-0.00599400135773786;-0.005994000260182862;0.8053316157572429;-0.005791000060339182;0.8053460313523273
56.389331;1.035101999585674;0.8333213638296509;0.8050682118918404;-0.021848475711193034;-0.021107433988362147;1.0349952625174137;9.999940172406482;0.8335089528645847;-0.005994001395637477;-0.00599400024982207;0.8053316049581772;-0.005791000036921832;0.8053458832215056
56.399331;1.0351020390085315;0.8333214320171339;0.8050682519615933;-0.021848475770214117;-0.021107434055806822;1.034995122905393;9.999938640169587;0.8335087934471594;-0.005994001430947122;-0.005994000242561161;0.8053315881075731;-0.005791000012158464;0.8053457344461064
56.409331;1.0351020844227083;0.8333215008744406;0.8050682869298103;-0.021848475829839325;-0.021107434124281028;1.0349949872698758;9.999937176761463;0.833508637796035;-0.005994001463761879;-0.005994000238290898;0.8053315651590138;-0.005790999986020404;0.8053455855811004
56.419331;1.035102135668601;0.8333215704781226;0.805068316631822;-0.021848475889962415;-0.021107434193627907;1.0349948559644269;9.99993578299282;0.8335084859402211;-0.005994001494190871;-0.005994000236898744;0.8053315360830902;-0.0057909999584325736;0.8053454370655865
56.429331;1.0351021924886274;0.8333216409026044;0.8050683408989912;-0.02184847595047836;-0.0211074342637058;1.0349947293973607;9.9999344596188;0.833508337862368;-0.0059940015223540356;-0.0059940002382802525;0.8053315008991262;-0.005790999929316839;0.8053452892780208
56.439331;1.0351022544964246;0.8333217122453185;0.8050683596455732;-0.02184847601126851;-0.02110743433438947;1.034994608020739;9.999933206901847;0.833508193430693;-0.005994001548383294;-0.005994000242328339;0.805331459717448;-0.005790999898634634;0.8053451425884915
56.449331;1.0351023212032926;0.8333217846627285;0.8050683728907653;-0.02184847607218421;-0.021107434405563803;1.0349944922806662;9.999932024392175;0.8335080523927869;-0.005994001572422685;-0.005994000248914395;0.8053314127599425;-0.005790999866394294;0.8053449973473865
56.459331;1.0351023920600244;0.8333218583405794;0.8050683807016145;-0.02184847613304796;-0.021107434477113173;1.0349943825564623;9.999930911573312;0.8335079144460926;-0.005994001594617;-0.0059940002578648096;0.8053313603514334;-0.005790999832635268;0.8053448538472724
56.469331;1.0351024665228374;0.8333219334245899;0.8050683831171976;-0.021848476193666692;-0.0211074345489046;1.0349942791227125;9.999929868440269;0.833507779321247;-0.0059940016150982;-0.005994000268946883;0.8053313028924002;-0.005790999797416717;0.8053447123310641
56.479331;1.035102544132944;0.833322009995469;0.8050683801328974;-0.021848476253839264;-0.021107434620780897;1.0349941821265323;9.9999288950606;0.8335076468029577;-0.0059940016339861965;-0.005994000281883155;0.8053312408546405;-0.005790999760812442;0.8053445730873416
56.489331;1.0351026245701325;0.8333220880712043;0.8050683717374728;-0.021848476313367948;-0.021107434692570114;1.0349940915667426;9.999927990187867;0.8335075166729976;-0.00599400165139177;-0.005994000296382652;0.8053311747478716;-0.005790999722907832;0.8053444365247274
56.499331;1.035102707651471;0.8333221675943691;0.8050683579680089;-0.021848476372076885;-0.021107434764087735;1.0349940073354442;9.999927149897417;0.8335073886446314;-0.005994001667400892;-0.0059940003121558;0.805331105030799;-0.005790999683800481;0.8053443031297748
56.509331;1.0351027932403254;0.8333222484161122;0.8050683389679971;-0.021848476429827367;-0.021107434835123735;1.0349939292453283;9.99992636778205;0.8335072623745903;-0.005994001682063106;-0.005994000328915278;0.805331032081306;-0.005790999643604929;0.8053441734298075
56.519331;1.035102881122024;0.8333223303057183;0.8050683150074582;-0.021848476486523025;-0.02110743490543527;1.0349938569911237;9.999925636513625;0.8335071375146833;-0.0059940016954077545;-0.0059940003463872255;0.8053309562364559;-0.005790999602462281;0.8053440480319944
56.529331;1.0351029709818524;0.8333224130061574;0.805068286419752;-0.021848476542097015;-0.021107434974765565;1.0349937901645847;9.999924948690909;0.8335070137074293;-0.005994001707466091;-0.0059940003643282605;0.8053308778146665;-0.005790999560544664;0.8053439276050132
56.539331;1.0351030624650477;0.8333224962655825;0.8050682534926225;-0.02184847659649931;-0.021107435042876804;1.0349937283204849;9.999924296664002;0.8335068905448972;-0.0059940017182807375;-0.005994000382532217;0.8053307971449748;-0.005790999518035194;0.8053438127225068
56.549331;1.035103155208825;0.8333225797677625;0.805068216435287;-0.021848476649700733;-0.02110743510955614;1.0349936710142758;9.999923672547144;0.8335067675516382;-0.0059940017279113056;-0.005994000400821056;0.8053307146320479;-0.005790999475093712;0.8053437037135024
56.559331;1.035103248862486;0.833322663069657;0.8050681754384814;-0.02184847670168732;-0.02110743517459797;1.034993617818984;9.999923068422197;0.8335066441966525;-0.00599400173643414;-0.005994000419028866;0.8053306307761261;-0.005790999431841818;0.8053436006801
56.569331;1.0351033431423011;0.8333227456409283;0.8050681307112079;-0.02184847675243622;-0.021107435237815685;1.0349935683322684;9.999922476525569;0.8335065199470382;-0.0059940017439341015;-0.005994000437004156;0.8053305461008827;-0.005790999388370858;0.8053435036265725
56.579331;1.0351034378631532;0.8333228269080758;0.8050680824477657;-0.02184847680190241;-0.021107435299083196;1.0349935221565154;9.999921889739896;0.8335063943855956;-0.005994001750511007;-0.005994000454624895;0.8053304610486174;-0.005790999344751838;0.8053434125588597
56.589331;1.0351035329102996;0.8333229062647082;0.8050680307895749;-0.02184847685002658;-0.021107435358349483;1.0349934788665747;9.999921302240185;0.8335062673172149;-0.005994001756292316;-0.005994000471791765;0.8053303759239767;-0.005790999301036261;0.8053433274872158
56.599331;1.035103628230906;0.8333229831132314;0.8050679758553778;-0.02184847689675558;-0.021107435415619092;1.0349934380673884;9.999920709609558;0.8335061387645951;-0.005994001761411503;-0.005994000488400671;0.8053302909210213;-0.005790999257256899;0.8053432483478405
56.609331;1.0351037238511365;0.8333230569087363;0.8050679178221872;-0.021848476942065754;-0.021107435470934403;1.0349933995286975;9.999920107853255;0.8335060088566902;-0.0059940017659620305;-0.005994000504322271;0.8053302062076685;-0.0057909992134372364;0.8053431749510165
56.619331;1.0351038198205529;0.8333231271414929;0.8050678569483763;-0.021848476985972722;-0.02110743552436711;1.0349933631961747;9.999919492088207;0.8335058777002808;-0.005994001769976726;-0.005994000519399277;0.8053301219826218;-0.005790999169595177;0.8053431070728538
56.629331;1.0351039161104973;0.8333231932670319;0.8050677935078919;-0.021848477028519813;-0.0211074355760072;1.034993329083586;9.999918856438747;0.8335057453513963;-0.005994001773448332;-0.005994000533464808;0.8053300384378248;-0.005790999125742332;0.805343044614539
56.639331;1.0351040125809863;0.833323254654267;0.8050677277313171;-0.02184847706975275;-0.02110743562595006;1.0349932972468183;9.999918195046368;0.8335056118695449;-0.005994001776368457;-0.005994000546380054;0.8053299556879134;-0.00579099908189263;0.8053429876076802
56.649331;1.0351041090057151;0.8333233106336085;0.8050676598226981;-0.021848477109699938;-0.021107435674294107;1.0349932678690852;9.999917502828486;0.8335054773439766;-0.005994001778759186;-0.0059940005580607835;0.8053298737536345;-0.005790999038062744;0.8053429360643096
56.659331;1.0351042051075434;0.8333233606552134;0.8050675900077096;-0.02184847714837307;-0.021107435721140863;1.0349932413267644;9.999916775316112;0.8335053419013564;-0.0059940017806805685;-0.005994000568462312;0.8053297926009536;-0.00579099899426344;0.8053428898737448
56.669331;1.0351043006298977;0.8333234044438492;0.8050675185368542;-0.021848477185786603;-0.021107435766574183;1.0349932181430734;9.999916008002206;0.8335052057083049;-0.005994001782227381;-0.005994000577534517;0.8053297122119732;-0.005790998950512594;0.8053428488146215
56.679331;1.0351043953778096;0.8333234419923553;0.8050674456506759;-0.021848477221977934;-0.02110743581063518;1.0349931989127097;9.999915196260416;0.8335050689264452;-0.005994001783531059;-0.005994000585197077;0.8053296326295782;-0.005790998906860906;0.8053428126290914
56.689331;1.035104489169302;0.8333234734079021;0.8050673715490515;-0.021848477257001737;-0.021107435853324943;1.0349931843149838;9.999914336189295;0.8335049316758582;-0.005994001784743453;-0.005994000591367017;0.8053295539313157;-0.005790998863394175;0.8053427810875936
56.699331;1.035104581819375;0.8333234987786812;0.8050672963858687;-0.02184847729091214;-0.021107435894631377;1.0349931751147183;9.999913425335532;0.8335047940679782;-0.005994001786003858;-0.005994000595995885;0.8053294761840342;-0.005790998820218073;0.805342753986078
56.709331;1.03510467320613;0.8333235181496667;0.8050672203146344;-0.0218484773237629;-0.02110743593455895;1.034993172071916;9.99991246271194;0.8335046562581971;-0.005994001787416647;-0.005994000599059822;0.8053293994244151;-0.005790998777448712;0.8053427311079034
56.719331;1.0351047633065222;0.8333235315858345;0.8050671435591583;-0.021848477355614047;-0.02110743597313699;1.0349931758833968;9.999911448301082;0.8335045184301979;-0.005994001789033878;-0.005994000600519334;0.8053293236522383;-0.005790998735208471;0.8053427121876408
56.729331;1.0351048521227544;0.8333235392238426;0.8050670664372244;-0.02184847738653589;-0.02110743601040203;1.0349931871834073;9.999910382207227;0.8335043807124637;-0.005994001790842943;-0.0059940006003060585;0.8053292488532471;-0.00579099869362966;0.8053426968729916
56.739331;1.035104939557236;0.8333235412128865;0.8050669893270449;-0.021848477416612288;-0.021107436046382003;1.0349932065138199;9.999909264491306;0.8335042431372753;-0.00599400179277905;-0.005994000598349236;0.8053291750531361;-0.005790998652864647;0.8053426847135459
56.749331;1.0351050253850913;0.8333235376314384;0.8050669126110657;-0.02184847744593803;-0.02110743608109693;1.0349932342638895;9.99990809611223;0.8335041056871901;-0.005994001794762381;-0.005994000594601337;0.8053291023176132;-0.005790998613083036;0.8053426752018993
56.759331;1.035105109351457;0.8333235285103204;0.8050668365934125;-0.021848477474614887;-0.021107436114574954;1.0349932706312825;9.999906879672524;0.8335039683463743;-0.0059940017967391596;-0.005994000589041375;0.8053290306892128;-0.005790998574457304;0.8053426678358611
56.769331;1.0351051912456875;0.8333235138895345;0.8050667614193242;-0.02184847750274089;-0.02110743614686908;1.0349933156223;9.999905619465578;0.8335038311127702;-0.005994001798710281;-0.005994000581677505;0.805328960147363;-0.005790998537149659;0.8053426621638371
56.779331;1.0351052708678217;0.8333234938217793;0.8050666870576053;-0.021848477530393325;-0.02110743617804359;1.0349933690932616;9.999904321445923;0.8335036940307553;-0.005994001800739644;-0.005994000572552168;0.8053288906128225;-0.005790998501312035;0.8053426578135305
56.789331;1.0351053480012162;0.8333234683871591;0.8050666133374825;-0.02184847755762512;-0.021107436208144172;1.0349934308477;9.999902992873132;0.8335035572434177;-0.0059940018029404855;-0.005994000561733161;0.8053288219802957;-0.005790998467112076;0.8053426544769725
56.799331;1.0351054224803211;0.833323437786814;0.8050665400198574;-0.02184847758448043;-0.021107436237193862;1.0349935007296793;9.999901641022758;0.8335034209615205;-0.0059940018054575606;-0.005994000549300984;0.8053287541333246;-0.00579099843475387;0.8053426518676514
56.809331;1.03510549425303;0.8333234024290258;0.80506646687591;-0.021848477611016145;-0.021107436265212567;1.0349935785905893;9.999900271744595;0.8335032853954684;-0.005994001808460842;-0.005994000535348416;0.8053286869138309;-0.005790998404465179;0.8053426497754032
56.819331;1.0351055633640147;0.8333233628593614;0.8050663937248258;-0.021848477637306733;-0.02110743629223984;1.0349936641810418;9.999898889271897;0.8335031507849382;-0.005994001812140826;-0.005994000519995423;0.8053286201271506;-0.0057909983764800905;0.8053426481835164
56.829331;1.0351056299262504;0.8333233196088523;0.8050663204578509;-0.021848477663428956;-0.021107436318357955;1.0349937571295347;9.999897497240788;0.8335030174286552;-0.0059940018166904354;-0.005994000503404571;0.8053285535948941;-0.005790998351024561;0.805342647268109
56.839331;1.0351056941294432;0.8333232731318949;0.805066247055151;-0.021848477689450505;-0.021107436343709124;1.0349938569778674;9.999896099494498;0.8335028856365729;-0.005994001822269884;-0.005994000485775207;0.8053284871776308;-0.0057909983282863325;0.8053426473048938
56.849331;1.0351057562499724;0.8333232238089137;0.8050661735366532;-0.021848477715434824;-0.021107436368488663;1.0349939631819975;9.99989469986929;0.8335027557519673;-0.005994001828975856;-0.005994000467335506;0.8053284207871084;-0.005790998308395228;0.8053426485804918
56.859331;1.0351058166146325;0.8333231719538138;0.8050660999071889;-0.021848477741440876;-0.021107436392910205;1.0349940751230915;9.9998933017439;0.8335026282288444;-0.005994001836845536;-0.005994000448340675;0.8053283544056827;-0.005790998291439583;0.8053426512927914
56.869331;1.0351058755136093;0.8333231178207358;0.8050660261902527;-0.021848477767496585;-0.021107436417174247;1.034994192141194;9.999891908137153;0.8335025035944306;-0.005994001845882234;-0.005994000429046316;0.8053282880832578;-0.005790998277495238;0.8053426555128906
56.879331;1.0351059331324806;0.8333230615917097;0.8050659525034655;-0.021848477793572636;-0.021107436441458495;1.0349943135333277;9.99989052197757;0.8335023823391359;-0.0059940018560663095;-0.005994000409683853;0.8053282219394985;-0.005790998266642029;0.8053426612732199
56.889331;1.0351059895879893;0.8333230033929433;0.8050658790829427;-0.021848477819586334;-0.021107436465904333;1.034994438532806;9.999889146283175;0.8335022648967331;-0.005994001867351544;-0.0059940003904740925;0.805328156152904;-0.005790998258958738;0.8053426686482287
56.899331;1.0351060450199414;0.8333229433503412;0.8050658062141255;-0.02184847784542106;-0.02110743649060133;1.034994566295002;9.99988778470561;0.8335021517129442;-0.005994001879660708;-0.005994000371636464;0.8053280909352282;-0.00579099825449552;0.8053426777437939
56.909331;1.0351060995949235;0.8333228816003003;0.8050657341481446;-0.021848477870949668;-0.021107436515593037;1.0349946958540073;9.999886442265906;0.8335020432737196;-0.0059940018928842645;-0.0059940003533739995;0.8053280265627201;-0.005790998253251221;0.8053426886731418
56.919331;1.0351061534102604;0.8333228182518466;0.8050656631241395;-0.021848477896050596;-0.021107436540878082;1.0349948261018342;9.99988512526413;0.8335019400541833;-0.005994001906898528;-0.005994000335873574;0.8053279633902495;-0.0057909982551820815;0.8053427015354006
56.929331;1.0351062064381191;0.8333227533837785;0.8050655934399359;-0.02184847792060203;-0.021107436566389203;1.0349949558600116;9.999883840263546;0.8335018424834574;-0.005994001921602287;-0.0059940003193267085;0.8053279017670192;-0.005790998260223788;0.805342716349034
56.939331;1.035106258557068;0.8333226871295604;0.8050655254441709;-0.021848477944471097;-0.021107436591986002;1.0349950839679107;9.999882593189163;0.8335017509775274;-0.005994001936928844;-0.005994000303936329;0.8053278419791329;-0.005790998268296858;0.8053427329832334
56.949331;1.0351063096061823;0.8333226197832589;0.8050654594438007;-0.021848477967506556;-0.021107436617483055;1.0349952093316435;9.99988138909502;0.8335016659581274;-0.005994001952807032;-0.005994000289899759;0.8053277842810853;-0.005790998279302772;0.8053427511604464
56.959331;1.0351063594496015;0.8333225518165929;0.8050653956226046;-0.021848477989541686;-0.021107436642701493;1.034995330970506;9.999880232247945;0.8335015878174536;-0.005994001969106389;-0.005994000277392559;0.8053277288937529;-0.005790998293135174;0.805342770550974
56.969331;1.0351064080119738;0.8333224838408775;0.8050653340412367;-0.02184847801043007;-0.02110743666752165;1.0349954480554526;9.999879125982188;0.8335015168860853;-0.005994001985631118;-0.005994000266566079;0.8053276759609936;-0.005790998309687655;0.8053427908899766
56.979331;1.0351064552603333;0.8333224165806902;0.8050652746565339;-0.02184847803008341;-0.02110743669190332;1.0349955599121476;9.999878072354498;0.8335014533895032;-0.005994002002172612;-0.005994000257536894;0.8053276255675982;-0.005790998328832214;0.8053428119820322
56.989331;1.0351065012396794;0.8333223508176122;0.8050652173222029;-0.021848478048468747;-0.021107436715860465;1.0349956659986415;9.999877072220821;0.833501397387207;-0.005994002018559003;-0.005994000250362141;0.805327577788024;-0.0057909983504011355;0.805342833610849
56.999331;1.0351065461327065;0.8333222872995827;0.8050651618397717;-0.021848478065582766;-0.02110743673942396;1.034995765847715;9.999876126020181;0.8335013488115536;-0.005994002034668962;-0.005994000245039561;0.805327532708883;-0.00579099837418911;0.8053428555127606
57.009331;1.0351065901989336;0.8333222266725381;0.8050651080527302;-0.02184847808142306;-0.021107436762636062;1.03499585899789;9.99987523469681;0.8335013075779366;-0.005994002050426576;-0.005994000241540124;0.8053274904528246;-0.005790998399957756;0.8053428774346117
57.019331;1.0351066336532686;0.8333221694545547;0.805065055880799;-0.02184847809596735;-0.02110743678557051;1.0349959449822896;9.999874399953104;0.8335012735790539;-0.0059940020657778224;-0.005994000239829071;0.8053274512071054;-0.0057909984274654965;0.8053428991616182
57.029331;1.0351066766224828;0.8333221160359497;0.8050650052690956;-0.021848478109171416;-0.02110743680833322;1.0349960233823503;9.999873623990235;0.8335012466185409;-0.0059940020806579335;-0.005994000239872936;0.8053274152194961;-0.005790998456518908;0.8053429204926411
57.039331;1.0351067191630974;0.8333220666697753;0.8050649561573788;-0.021848478120968205;-0.021107436831042305;1.0349960939440148;9.99987290949833;0.8335012264296515;-0.005994002094982259;-0.0059940002416628375;0.8053273827514268;-0.005790998486997643;0.8053429412162375
57.049331;1.0351067612879146;0.8333220214793664;0.8050649085082917;-0.02184847813126922;-0.021107436853819068;1.0349961566923296;9.999872259402915;0.8335012126981692;-0.005994002108658899;-0.005994000245227805;0.8053273540371396;-0.005790998518854117;0.8053429610805768
57.059331;1.035106803011309;0.8333219805309325;0.805064862314987;-0.02184847813997974;-0.021107436876792816;1.0349962119002716;9.9998716757222;0.8335012050468179;-0.0059940021216053005;-0.005994000250608112;0.8053273292819348;-0.005790998552102529;0.8053429797498178
57.069331;1.0351068443870124;0.8333219439099863;0.8050648175779453;-0.02184847814700801;-0.02110743690010146;1.0349962599350788;9.999871158905272;0.8335012030301128;-0.00599400213376472;-0.005994000257819223;0.8053273086705207;-0.005790998586798555;0.8053429967929767
57.079331;1.035106885555263;0.8333219117332172;0.8050647742683567;-0.021848478152273622;-0.021107436923879397;1.0349963011603396;9.999870708771127;0.8335012061287431;-0.00599400214510641;-0.005994000266826223;0.8053272923955299;-0.005790998623022743;0.805343011726541
57.089331;1.0351069268294204;0.8333218841149282;0.805064732273187;-0.02184847815573045;-0.021107436948247963;1.0349963359179815;9.999870325763206;0.8335012137645134;-0.005994002155607816;-0.005994000277513268;0.8053272807081161;-0.005790998660863895;0.8053430240680609
57.099331;1.035106968707179;0.8333218611427848;0.8050646914077825;-0.021848478157380797;-0.021107436973321018;1.0349963644896953;9.999870011239977;0.8335012253521533;-0.005994002165244551;-0.005994000289655386;0.8053272738957461;-0.005790998700401809;0.8053430333631605
57.109331;1.0351070118019197;0.8333218428905378;0.8050646515137886;-0.021848478157272772;-0.02110743699920502;1.0349963870912229;9.999869767516726;0.8335012403427067;-0.005994002173988837;-0.005994000302926771;0.8053272721867204;-0.005790998741685067;0.8053430392216657
57.119331;1.0351070568299918;0.8333218294370482;0.8050646124917985;-0.02184847815549861;-0.021107437025974996;1.034996403916667;9.999869598406853;0.8335012582414566;-0.005994002181806498;-0.0059940003169624825;0.8053272757282518;-0.00579099878468438;0.8053430413973796
57.129331;1.0351071045900013;0.8333218208529635;0.8050645742232587;-0.02184847815218409;-0.02110743705366085;1.034996415115656;9.99986950963021;0.8335012786168856;-0.0059940021886565765;-0.005994000331436438;0.8053272846561732;-0.00579099882925832;0.8053430398257585
57.139331;1.0351071558282199;0.8333218171385243;0.8050645365154849;-0.02184847814745461;-0.02110743708227948;1.0349964207992204;9.999869508556015;0.8335013010920007;-0.005994002194479118;-0.00599400034610042;0.8053272991184801;-0.005790998875177487;0.8053430345275511
57.149331;1.0351072110995887;0.8333218181476402;0.8050644991412307;-0.021848478141403817;-0.021107437111876556;1.0349964211714413;9.999869603419457;0.8335013253140093;-0.00599400219917536;-0.005994000360773566;0.8053273192164313;-0.005790998922188769;0.80534302547953
57.159331;1.0351072707281277;0.8333218236014377;0.8050644619036472;-0.021848478134092374;-0.0211074371425289;1.0349964166125092;9.999869802312213;0.8335013509175104;-0.0059940022026140445;-0.005994000375305474;0.8053273449607555;-0.005790998970071417;0.805343012573236
57.169331;1.0351073348024076;0.8333218331840863;0.8050644246689435;-0.021848478125560334;-0.021107437174314056;1.0349964076426121;9.99987011234428;0.8335013775049253;-0.005994002204661996;-0.005994000389541648;0.805327376292077;-0.005790999018641157;0.8053429956153841
57.179331;1.0351074031726053;0.8333218465777323;0.8050643873640636;-0.021848478115830624;-0.021107437207285244;1.034996394866982;9.999870539288786;0.8335014046950898;-0.005994002205209598;-0.005994000403311413;0.8053274130924127;-0.005790999067724778;0.8053429743322355
57.189331;1.0351074755298233;0.8333218634260694;0.8050643499415755;-0.02184847810491199;-0.021107437241472037;1.034996378901461;9.999871087613542;0.8335014321999636;-0.005994002204176857;-0.0059940004164498305;0.8053274551375246;-0.00579099911716752;0.8053429483974879
57.199331;1.035107551532728;0.8333218833357268;0.8050643123336051;-0.021848478092808897;-0.021107437276888935;1.0349963602700345;9.999871760632761;0.8335014598189361;-0.005994002201515011;-0.005994000428838211;0.8053275020381095;-0.005790999166867709;0.8053429174809342
57.209331;1.0351076308370513;0.833321905928815;0.8050642744140034;-0.02184847807953436;-0.02110743731353262;1.0349963393705923;9.99987256077566;0.8335014873962028;-0.005994002197208994;-0.005994000440409709;0.8053275532229278;-0.005790999216792405;0.8053428812926553
57.219331;1.035107713038324;0.8333219308941024;0.8050642359723537;-0.02184847806512454;-0.021107437351374894;1.0349963165184508;9.99987348981496;0.8335015148472709;-0.005994002191265767;-0.005994000451114047;0.8053276080094875;-0.005790999266962811;0.8053428395718014
57.229331;1.035107797662361;0.8333219580108189;0.805064196711365;-0.02184847804964121;-0.021107437390357878;1.034996291978749;9.999874548930357;0.8335015421986303;-0.005994002183707919;-0.005994000460889395;0.8053276657379923;-0.00579099931742741;0.8053427920389535
57.239331;1.0351078842366739;0.8333219871486446;0.805064156301843;-0.021848478033151632;-0.02110743743039096;1.0349962660056269;9.999875738705427;0.8335015695399948;-0.005994002174585139;-0.005994000469661674;0.8053277258937629;-0.005790999368225381;0.8053427383912204
57.249331;1.0351079723399441;0.8333220182571565;0.8050641144877525;-0.021848478015698985;-0.0211074374713602;1.0349962389230394;9.999877058808252;0.8335015969325381;-0.005994002163973365;-0.005994000477369911;0.805327788198797;-0.0057909994193518785;0.8053426783230306
57.259331;1.0351080615686856;0.833322051333132;0.8050640711309693;-0.021848477997273606;-0.021107437513148447;1.0349962111789532;9.999878507305723;0.8335016243753802;-0.005994002151951166;-0.005994000483993871;0.8053278525971217;-0.0057909994707661325;0.8053426115178773
57.269331;1.0351081515044074;0.8333220863416473;0.8050640261372206;-0.021848477977797397;-0.021107437555643607;1.0349961833178474;9.999880080288968;0.8335016518390554;-0.005994002138574699;-0.005994000489549684;0.8053279191197603;-0.005790999522438355;0.8053425376714385
57.279331;1.0351082417571587;0.833322123103153;0.8050639793723667;-0.021848477957142;-0.02110743759873498;1.0349961558940632;9.999881772628592;0.833501679283694;-0.005994002123872266;-0.005994000494074384;0.8053279877824189;-0.005790999574385755;0.805342456590054
57.289331;1.0351083320138035;0.8333221612220069;0.8050639307090779;-0.02184847793517058;-0.021107437642311207;1.0349961294174281;9.999883579488854;0.8335017066301305;-0.005994002107849707;-0.005994000497635844;0.8053280585668597;-0.005790999626660687;0.8053423682322115
57.299331;1.0351084219918822;0.833322200134257;0.8050638801695436;-0.02184847791176006;-0.02110743768626315;1.0349961043749687;9.99988549679281;0.8335017337731534;-0.005994002090480761;-0.005994000500344389;0.8053281314170936;-0.005790999679299969;0.8053422726036574
57.309331;1.0351085113415908;0.833322239225677;0.8050638279993256;-0.021848477886790674;-0.02110743773048921;1.0349960812406656;9.99988752006419;0.8335017606736045;-0.00599400207170044;-0.005994000502337493;0.8053282062120055;-0.005790999732288776;0.8053421696336847
57.319331;1.035108599609064;0.8333222778972285;0.8050637746389394;-0.02184847786014297;-0.021107437774893146;1.0349960604302382;9.999889643580861;0.8335017874367903;-0.005994002051427598;-0.005994000503757758;0.8053282827219427;-0.005790999785557839;0.8053420591599757
57.329331;1.0351086862655203;0.8333223155691108;0.8050637206908043;-0.021848477831720323;-0.021107437819379953;1.0349960422982056;9.999891861248488;0.8335018142800039;-0.0059940020295898636;-0.005994000504744654;0.8053283605764014;-0.005790999838990081;0.8053419410101785
57.339331;1.0351087707112592;0.8333223517064535;0.8050636668844607;-0.021848477801458537;-0.02110743786385961;1.034996027231047;9.999894167911792;0.8335018414100611;-0.005994002006131191;-0.005994000505433643;0.805328439272781;-0.005790999892432626;0.8053418151155268
57.349331;1.0351088522474394;0.8333223858804711;0.805063613985927;-0.021848477769307262;-0.021107437908246627;1.0349960157126727;9.999896559494413;0.8335018689545377;-0.005994001981012947;-0.00599400050594884;0.8053285182297606;-0.005790999945714852;0.8053416815767686
57.359331;1.035108930099052;0.8333224177946198;0.8050635627279797;-0.021848477735213197;-0.02110743795246424;1.0349960082790965;9.999899032307896;0.833501897010063;-0.005994001954202558;-0.005994000506389228;0.8053285968093634;-0.005790999998658077;0.8053415406466523
57.369331;1.0351090034880104;0.8333224472564201;0.8050635138169188;-0.021848477699114736;-0.02110743799647196;1.0349960054776477;9.999901582147965;0.8335019257322005;-0.005994001925655515;-0.005994000506818581;0.8053286742974355;-0.00579100005107842;0.8053413926655449
57.379331;1.0351090716726337;0.8333224741669181;0.8050634679025916;-0.021848477660934253;-0.021107438040286558;1.0349960078513598;9.999904203239405;0.8335019553923262;-0.005994001895315843;-0.005994000507264614;0.80532874993864;-0.005791000102802319;0.8053412379990055
57.389331;1.035109133917754;0.8333224985447814;0.8050634254845163;-0.021848477620584672;-0.02110743808395329;1.0349960158598046;9.999906888125766;0.8335019863642227;-0.005994001863121316;-0.0059940005077431715;0.8053288230192545;-0.00579100015368357;0.805341077025861
57.399331;1.0351091894459459;0.8333225205106474;0.8050633868712056;-0.021848477578010526;-0.021107438127488384;1.0349960298235752;9.999909628918639;0.8335020190597778;-0.005994001829000947;-0.005994000508289224;0.805328892932437;-0.00579100020359515;0.8053409101690137
57.409331;1.035109237457216;0.8333225402104606;0.8050633521963255;-0.021848477533214488;-0.021107438170854868;1.034996049956295;9.999912417857805;0.8335020538495943;-0.005994001792893096;-0.005994000508938906;0.8053289592329382;-0.0057910002524114955;0.8053407379156959
