time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.419331;1.0351092772203752;0.8333225577381437;0.805063321426922;-0.021848477486227424;-0.021107438213980877;1.034996076353135;9.999915246505406;0.8335020909767775;-0.0059940017547795345;-0.005994000509694485;0.8053290216956767;-0.005791000300008533;0.8053405608327947
57.429331;1.0351093081177358;0.8333225730992433;0.8050632944136364;-0.021848477437079;-0.021107438256780357;1.034996108870346;9.999918105364486;0.8335021305085284;-0.0059940017146985864;-0.005994000510535585;0.8053290803313254;-0.005791000346269782;0.8053403795956412
57.439331;1.0351093295936389;0.8333225861972138;0.8050632709872665;-0.0218484773858098;-0.021107438299154714;1.0349961470034537;9.999920984225563;0.8335021723656058;-0.0059940016727345604;-0.00599400051143801;0.8053291353084064;-0.005791000391082726;0.8053401949915967
57.449331;1.0351093411100287;0.833322596809694;0.805063250973719;-0.021848477332485537;-0.021107438340974685;1.0349961898987292;9.999923872453236;0.8335022164125523;-0.005994001628995716;-0.00599400051236225;0.8053291868366598;-0.005791000434340591;0.8053400078550563
57.459331;1.0351093421751827;0.8333226045806406;0.8050632341344662;-0.02184847727718564;-0.02110743838204885;1.0349962364987033;9.99992675941639;0.8335022625608202;-0.005994001583592478;-0.005994000513243021;0.8053292351135346;-0.00579100047595437;0.8053398189737847
57.469331;1.0351093324170957;0.8333226090788476;0.8050632201749193;-0.021848477219977434;-0.021107438422104104;1.03499628569665;9.999929635087115;0.8335023108154841;-0.005994001536642787;-0.005994000513997486;0.8053292803430507;-0.005791000515852538;0.8053396290549885
57.479331;1.0351093116332386;0.8333226099032682;0.8050632088317151;-0.02184847716089735;-0.021107438460816415;1.0349963364229309;9.999932490327655;0.8335023612410114;-0.005994001488297982;-0.005994000514535936;0.8053293227568855;-0.005791000553958142;0.8053394387324838
57.489331;1.035109279761973;0.8333226067640086;0.80506319996292;-0.0218484770999622;-0.02110743849788296;1.0349963876691137;9.999935316663464;0.8335024139059264;-0.00599400143874681;-0.005994000514755259;0.805329362590194;-0.005791000590158059;0.8053392485544417
57.499331;1.0351092368284371;0.833322599485077;0.805063193587144;-0.021848477037209244;-0.021107438533070087;1.0349964384734969;9.999938105938709;0.8335024688916208;-0.005994001388205385;-0.005994000514515815;0.8053294000321463;-0.005791000624291944;0.8053390589831985
57.509331;1.0351091829059718;0.8333225879691692;0.8050631898366094;-0.021848476972711015;-0.021107438566212403;1.0349964879011844;9.999940850691525;0.8335025263523924;-0.005994001336927549;-0.005994000513633421;0.8053294352044289;-0.005791000656172147;0.8053388704190921
57.519331;1.0351091180834329;0.833322572223483;0.8050631888914538;-0.021848476906533156;-0.02110743859718669;1.034996535022679;9.99994354501318;0.8335025865035486;-0.005994001285204695;-0.005994000511914785;0.8053294682035073;-0.005791000685609785;0.805338683246374
57.529331;1.0351090424693095;0.833322552420084;0.8050631909694541;-0.021848476838699216;-0.02110743862587812;1.0349965788712827;9.99994618478105;0.8335026495482335;-0.005994001233312973;-0.005994000509216847;0.8053294991565839;-0.005791000712432541;0.8053384979191949
57.539331;1.0351089561835993;0.8333225288956949;0.8050631963146843;-0.02184847676920713;-0.02110743865216237;1.0349966183949353;9.999948767323673;0.8335027156644584;-0.005994001181456292;-0.005994000505474424;0.8053295281931336;-0.005791000736495723;0.8053383150036815
57.549331;1.0351088592982678;0.8333225021133492;0.8050632051313199;-0.02184847669805867;-0.021107438675905924;1.034996652447014;9.999951290983088;0.8335027850112418;-0.005994001129771732;-0.005994000500669889;0.8053295553603846;-0.005791000757675056;0.8053381351200899
57.559331;1.0351087518154791;0.8333224726051737;0.8050632175331652;-0.021848476625285496;-0.02110743869696743;1.0349966798668935;9.999953754374252;0.833502857672213;-0.005994001078369375;-0.00599400049478479;0.8053295805886979;-0.005791000775867912;0.8053379588646689
57.569331;1.035108633686683;0.833322440872538;0.8050632335865338;-0.021848476550970553;-0.021107438715219716;1.0349966996293263;9.99995615548348;0.8335029335931559;-0.005994001027343895;-0.005994000487792852;0.8053296036946309;-0.005791000791027658;0.8053377867527323
57.579331;1.035108504801326;0.8333224073290725;0.8050632533703219;-0.02184847647523981;-0.021107438730580817;1.034996710937061;9.999958491428059;0.8335030125809366;-0.0059940009767604965;-0.005994000479700182;0.8053296243848252;-0.0057910008031801;0.8053376191568173
57.589331;1.0351083650031696;0.8333223723132762;0.8050632769634576;-0.021848476398237213;-0.02110743874301242;1.0349967132216635;9.999960759054623;0.8335030943620635;-0.005994000926654341;-0.005994000470584436;0.8053296423128763;-0.005791000812393085;0.8053374562587106
57.599331;1.0351082142074506;0.8333223360747382;0.8050633043725127;-0.021848476320110256;-0.021107438752504572;1.0349967061341607;9.99996295538978;0.8335031786556643;-0.005994000877047537;-0.005994000460590685;0.8053296571854835;-0.005791000818744351;0.8053372980821998
57.609331;1.035108052525104;0.8333222987577403;0.8050633354332599;-0.02184847624100222;-0.021107438759061833;1.0349966895280276;9.999965077582651;0.8335032651940331;-0.005994000827964406;-0.005994000449889325;0.805329668847955;-0.005791000822326026;0.8053371445844295
57.619331;1.035107880292431;0.8333222604550075;0.8050633698092824;-0.021848476161049762;-0.02110743876268678;1.0349966634252767;9.99996712289086;0.8335033536863302;-0.005994000779446024;-0.0059940004386449305;0.805329677320854;-0.005791000823279208;0.8053369956957842
57.629331;1.0351076980630263;0.83332222128459;0.8050634071424184;-0.021848476080402083;-0.021107438763374006;1.0349966280042349;9.99996908910254;0.8335034437903879;-0.005994000731562887;-0.005994000427020321;0.8053296827717155;-0.005791000821822321;0.8053368513165561
57.639331;1.0351075066540347;0.8333221814102483;0.8050634471652094;-0.021848475999263983;-0.021107438761111843;1.0349965835824686;9.999970975283166;0.8335035350968942;-0.005994000684405901;-0.005994000415180867;0.8053296854120727;-0.00579100081823757;0.8053367113343123
57.649331;1.0351073072021875;0.833322141007102;0.8050634896916805;-0.02184847591791354;-0.021107438755888146;1.0349965305966373;9.999972782021125;0.8335036270975283;-0.005994000638069038;-0.005994000403285859;0.8053296853759502;-0.0057910008128201;0.805336575641376
57.659331;1.0351071010948958;0.8333221002532771;0.8050635345836812;-0.021848475836657298;-0.02110743874770241;1.0349964696308025;9.99997451081165;0.8335037192078693;-0.005994000592655568;-0.005994000391490926;0.8053296826628595;-0.005791000805835509;0.805336444158991
57.669331;1.0351068897620421;0.8333220593759004;0.8050635817073244;-0.021848475755786214;-0.021107438736572205;1.0349964014342794;9.999976163063872;0.8335038108898661;-0.005994000548293632;-0.00599400037994483;0.8053296771643103;-0.005791000797512386;0.8053363168694098
57.679331;1.0351066744973962;0.833322018664763;0.8050636309210598;-0.021848475675593414;-0.021107438722523283;1.0349963268926996;9.999977739335723;0.8335039017529876;-0.005994000505132053;-0.005994000368758987;0.8053296687379135;-0.005791000788054734;0.8053361938011109
57.689331;1.0351064564869898;0.8333219784221991;0.8050636821272203;-0.021848475596412096;-0.021107438705582467;1.0349962470378589;9.999979239643013;0.8335039915174042;-0.005994000463322024;-0.005994000357993235;0.8053296572659217;-0.005791000777661727;0.8053360749899711
57.699331;1.0351062369813244;0.8333219389270685;0.8050637352653379;-0.021848475518619213;-0.0211074386857973;1.0349961630419608;9.999980664726806;0.833504079905315;-0.0059940004230045855;-0.005994000347696626;0.8053296426558954;-0.0057910007665388915;0.8053359604583232
57.709331;1.035106017390466;0.8333219004358073;0.8050637902293273;-0.021848475442613154;-0.02110743866325873;1.03499607607861;9.999982016869;0.8335041666135443;-0.005994000384305045;-0.005994000337957422;0.8053296248038277;-0.005791000754883264;0.8053358501891951
57.719331;1.0351057992653376;0.8333218631840977;0.8050638468215334;-0.021848475368794088;-0.02110743863809606;1.0349959871828915;9.999983299686217;0.8335042513614278;-0.005994000347327991;-0.00599400032889828;0.80532960356423;-0.00579100074286675;0.8053357441078155
57.729331;1.0351055842431296;0.8333218273899442;0.8050639047672427;-0.02184847529754997;-0.021107438610452358;1.0349958972549729;9.999984517427443;0.833504333888742;-0.005994000312156379;-0.005994000320634365;0.8053295787546872;-0.005791000730644964;0.8053356420994875
57.739331;1.035105373910284;0.8333217932731759;0.8050639637482048;-0.0218484752292367;-0.0211074385804663;1.0349958071015966;9.999985674358534;0.833504413911211;-0.0059940002788514855;-0.005994000313261134;0.8053295501674055;-0.005791000718373994;0.8053355440371321
57.749331;1.0351051696178613;0.8333217610660609;0.8050640234217933;-0.021848475164156722;-0.021107438548279747;1.034995717397952;9.999986774565695;0.8335044910992815;-0.005994000247451244;-0.005994000306880662;0.8053295175775733;-0.005791000706207922;0.8053354498063358
57.759331;1.0351049724342187;0.8333217309779168;0.8050640834163614;-0.021848475102557746;-0.021107438514048775;1.034995628622052;9.999987821777987;0.8335045650932101;-0.005994000217976612;-0.005994000301611366;0.8053294807781227;-0.005791000694276268;0.8053353593665873
57.769331;1.0351047832016522;0.8333217031339474;0.8050641433195026;-0.021848475044654942;-0.02110743847793157;1.0349955410732832;9.999988819126585;0.8335046355551036;-0.0059940001904378185;-0.005994000297551362;0.8053294395995427;-0.0057910006826555815;0.8053352728216546
57.779331;1.0351046025117088;0.8333216775646742;0.8050642026893439;-0.021848474990643584;-0.021107438440072287;1.0349954549811082;9.999989769612121;0.8335047021964993;-0.005994000164835524;-0.005994000294735125;0.8053293938908525;-0.0057910006713500035;0.8053351904134375
57.789331;1.0351044306216357;0.8333216542842049;0.8050642610979304;-0.021848474940677817;-0.021107438400595896;1.0349953705519561;9.999990676895266;0.8335047647690869;-0.005994000141165771;-0.005994000293142314;0.8053293435188931;-0.005791000660282559;0.8053351124668293
57.799331;1.035104267469574;0.8333216333768781;0.8050643181782646;-0.02184847489483268;-0.021107438359610476;1.0349952878558515;9.999991545391678;0.83350482309171;-0.005994000119411075;-0.005994000292751738;0.8053292883870576;-0.005791000649293433;0.805335039353536
57.809331;1.035104112816647;0.833321615017006;0.8050643736771476;-0.02184847485308583;-0.02110743831721201;1.034995206713945;9.999992379702615;0.8335048770758279;-0.005994000099531108;-0.005994000293577995;0.8053292284410115;-0.005791000638156105;0.8053349714267939
57.819331;1.0351039663808024;0.8333215994724831;0.8050644274995712;-0.02184847481533384;-0.02110743827348372;1.0349951267721986;9.999993183797406;0.8335049266965463;-0.005994000081485563;-0.00599400029566002;0.8053291636723209;-0.005791000626613481;0.8053349089261969
57.829331;1.0351038278866123;0.8333215871299193;0.8050644796781101;-0.021848474781430965;-0.021107438228503077;1.0349950476847452;9.99999396071364;0.8335049719826548;-0.005994000065249965;-0.005994000299028255;0.8053290941298448;-0.005791000614420857;0.805334851977487
57.839331;1.0351036970609835;0.8333215784960663;0.8050645303014551;-0.02184847475123331;-0.021107438182366968;1.0349949692305278;9.999994713245249;0.8335050130549364;-0.005994000050798781;-0.005994000303697551;0.8053290199260476;-0.005791000601375152;0.8053348006967909
57.849331;1.0351035735578236;0.8333215741670948;0.8050645794815716;-0.021848474724623704;-0.021107438135208923;1.0349948913243274;9.999995444499419;0.8335050501222968;-0.005994000038090032;-0.00599400030967994;0.8053289411948965;-0.005791000587300305;0.80533475526109
57.859331;1.0351034568798703;0.8333215748015174;0.8050646273319705;-0.021848474701498737;-0.021107438087197155;1.034994813979512;9.999996157408061;0.8335050834142063;-0.005994000027059212;-0.005994000316969726;0.8053288580035514;-0.005791000572004966;0.8053347158851143
57.869331;1.0351033464785626;0.8333215810843962;0.8050646739318852;-0.021848474681743182;-0.021107438038535254;1.0349947372695756;9.999996853783978;0.8335051131700917;-0.005994000017617767;-0.005994000325506108;0.8053287703067225;-0.005791000555275717;0.8053346827652725
57.879331;1.0351032419391863;0.833321593650946;0.8050647193247764;-0.021848474665228528;-0.021107437989463525;1.0349946612864003;9.99999753355119;0.8335051397260942;-0.005994000009677379;-0.0059940003351495585;0.8053286779749955;-0.005791000536912844;0.8053346560434569
57.889331;1.0351031429725461;0.8333216130063409;0.8050647635522786;-0.02184847465182595;-0.021107437940235788;1.0349945860800058;9.999998194647695;0.8335051635851272;-0.005994000003190413;-0.005994000345694561;0.8053285808721915;-0.005791000516758608;0.8053346357883455
57.899331;1.0351030492950961;0.8333216395077432;0.8050648066684375;-0.021848474641413422;-0.021107437891079783;1.0349945116089576;9.99999883418597;0.8335051853954619;-0.005993999998154377;-0.005994000356914092;0.8053284789549697;-0.005791000494699206;0.8053346219971229
57.909331;1.0351029606610882;0.8333216734052034;0.8050648487282408;-0.021848474633873988;-0.021107437842170576;1.0349944377293583;9.999999450208659;0.8335052058830912;-0.005993999994572638;-0.005994000368593521;0.8053283723093025;-0.005791000470660192;0.8053346146235156
57.919331;1.0351028769777284;0.8333217148783183;0.805064889770815;-0.02184847462908582;-0.021107437793623965;1.034994364237579;10.000000042236135;0.8335052257923399;-0.0059939999924258445;-0.005994000380535965;0.8053282611001221;-0.0057910004446116966;0.8053346135748294
57.929331;1.0351027983262497;0.8333217640379361;0.8050649297953927;-0.021848474626926056;-0.021107437745503443;1.0349942909608538;10.000000609976185;0.8335052457975121;-0.0059939999916857264;-0.005994000392553494;0.8053281455215345;-0.005791000416583951;0.8053346186407645
57.939331;1.035102724888038;0.8333218209346325;0.8050649687411829;-0.02184847462729673;-0.021107437697842325;1.0349942177906593;10.000001151993068;0.8335052664075712;-0.005993999992345382;-0.005994000404452579;0.805328025803532;-0.005791000386683338;0.8053346294471526
57.949331;1.035102656822968;0.8333218855975998;0.8050650065063358;-0.021848474630132727;-0.021107437650675142;1.0349941445993671;10.000001666052084;0.8335052879787821;-0.005993999994434416;-0.005994000416029117;0.805327902245997;-0.00579100035509523;0.8053346455389059
57.959331;1.0351025942127006;0.8333219580507153;0.8050650430137463;-0.021848474635379055;-0.02110743760405211;1.034994071147708;10.000002150060185;0.8335053107848039;-0.005993999998023608;-0.0059940004270834625;0.8053277751847591;-0.005791000322068832;0.8053346665257245
57.969331;1.0351025371486715;0.8333220382838405;0.8050650782531298;-0.02184847464298291;-0.021107437558035187;1.0349939970770905;10.000002601968555;0.8335053350223721;-0.005994000003225317;-0.005994000437445058;0.8053276448671427;-0.005791000287892541;0.8053346921219786
57.979331;1.0351024858371114;0.8333221262282574;0.8050651122404044;-0.0218484746529073;-0.021107437512708317;1.0349939220094275;10.000003019372913;0.8335053607899953;-0.005994000010183576;-0.005994000446987179;0.8053275113522559;-0.005791000252870133;0.8053347220644705
57.989331;1.0351024406075084;0.8333222217626559;0.8050651449644487;-0.02184847466512606;-0.021107437468197168;1.0349938457181787;10.000003400195338;0.8335053881051018;-0.005994000019061269;-0.005994000455618992;0.8053273745112313;-0.0057910002173008025;0.805334756066621
57.999331;1.0351024018607269;0.8333223247442754;0.8050651763976949;-0.02184847467960962;-0.021107437424660036;1.0349937682536687;10.000003743658484;0.8335054169292091;-0.005994000030018995;-0.00599400046326785;0.8053272341165904;-0.00579100018145902;0.805334793865272
58.009331;1.0351023700020316;0.8333224350588163;0.8050652065292726;-0.021848474696326142;-0.021107437382252108;1.0349936899538263;10.000004049968815;0.8335054471493876;-0.005994000043189559;-0.005994000469870412;0.805327089990436;-0.005791000145575993;0.8053348352391012
58.019331;1.035102345395467;0.8333225526895474;0.8050652353594505;-0.021848474715243114;-0.021107437341103638;1.0349936113439204;10.00000431918281;0.833505478553404;-0.005994000058683015;-0.0059940004753778085;0.8053269421223219;-0.005791000109846007;0.8053348799654557
58.029331;1.035102328369738;0.8333226777657391;0.8050652628625212;-0.021848474736330777;-0.021107437301320402;1.0349935329709874;10.000004550624297;0.8335055108763582;-0.00599400007661544;-0.005994000479773736;0.8053267906831248;-0.0057910000744663594;0.8053349278059801
58.039331;1.035102319218638;0.8333228104929974;0.8050652889634476;-0.021848474759572807;-0.02110743726297912;1.0349934552896576;10.000004742954781;0.8335055438709902;-0.005994000097112903;-0.005994000483080524;0.8053266359654311;-0.005791000039668306;0.8053349785186935
58.049331;1.0351023181523333;0.8333229510117826;0.8050653135434548;-0.021848474784958945;-0.021107437226118707;1.0349933786594128;10.00000489427972;0.8335055773305385;-0.005994000120284434;-0.00599400048533845;0.8053264783168776;-0.005791000005698591;0.8053350318675715
58.059331;1.035102325288559;0.8333230993621218;0.8050653364461344;-0.021848474812458156;-0.021107437190749482;1.034993303381086;10.000005002358531;0.8335056110921557;-0.005994000146200296;-0.005994000486588394;0.8053263181266738;-0.005790999972777141;0.8053350876552959
58.069331;1.035102340720782;0.8333232555553235;0.8050653574852233;-0.02184847484200544;-0.021107437156863813;1.034993229692147;10.000005065030091;0.8335056450088137;-0.005994000174889718;-0.0059940004868724245;0.8053261558804456;-0.0057909999410923835;0.8053351457612946
58.079331;1.0351023645553694;0.833323419567835;0.8050653764881421;-0.0218484748735192;-0.021107437124432447;1.0349931577325875;10.000005080059674;0.8335056788831575;-0.005994000206353333;-0.0059940004862399365;0.8053259922083198;-0.00579099991082378;0.8053352061675353
58.089331;1.0351023969008277;0.8333235912244455;0.8050653933327594;-0.021848474906926534;-0.02110743709341505;1.0349930875616746;10.000005044459007;0.8335057124607033;-0.005994000240588074;-0.005994000484764709;0.8053258278429031;-0.00579099988212915;0.8053352689784805
58.099331;1.0351024378639184;0.833323770170176;0.8050654079431875;-0.02184847494217271;-0.02110743706379041;1.034993019211388;10.000004954438822;0.8335057454864687;-0.005994000277606294;-0.005994000482572824;0.80532566352025;-0.005790999855115915;0.8053353344082206
58.109331;1.035102487495266;0.8333239559752454;0.805065420307564;-0.021848474979231165;-0.021107437035575747;1.034992952645562;10.000004806244945;0.8335057776961454;-0.0059940003174336716;-0.005994000479843318;0.8053254999166951;-0.005790999829842272;0.8053354027269041
58.119331;1.0351025456765923;0.8333241482010378;0.8050654304927105;-0.02184847501811977;-0.021107437008822946;1.0349928876331225;10.000004596858112;0.8335058087633752;-0.00599400036009271;-0.005994000476758579;0.805325337630633;-0.005790999806331268;0.8053354742138235
58.129331;1.0351026120814075;0.8333243463746124;0.8050654386115409;-0.02184847505889219;-0.021107436983612084;1.0349928237386474;10.000004323762537;0.8335058383550142;-0.005994000405582795;-0.005994000473451613;0.8053251771835435;-0.005790999784581832;0.8053355491252405
58.139331;1.0351026862522432;0.8333245499419195;0.8050654448217841;-0.021848475101597684;-0.02110743696005895;1.0349927605160105;10.00000398449056;0.8335058662393411;-0.005994000453867651;-0.0059940004700072625;0.8053250190608593;-0.005790999764583177;0.8053356276792494
58.149331;1.0351027676648463;0.8333247582600405;0.8050654493534148;-0.021848475146243974;-0.021107436938311557;1.0349926977103274;10.00000357698025;0.8335058922896595;-0.005994000504874009;-0.005994000466490686;0.8053248637820531;-0.005790999746326182;0.8053357101213294
58.159331;1.035102855708397;0.8333249706632654;0.8050654524775068;-0.021848475192804754;-0.02110743691852778;1.0349926353001433;10.000003100595068;0.8335059164368503;-0.005994000558497375;-0.005994000462944911;0.8053247119261773;-0.005790999729802744;0.8053357968051085
58.169331;1.035102949668849;0.8333251865184939;0.8050654544301395;-0.02184847524126621;-0.021107436900861344;1.0349925734384888;10.000002557011467;0.8335059386636097;-0.00599400061462117;-0.005994000459370953;0.8053245640747548;-0.005790999715009634;0.805335888166399
58.179331;1.0351030487579744;0.8333254051781958;0.8050654553782483;-0.021848475291655498;-0.021107436885459505;1.0349925123686927;10.00000195015334;0.8335059589972774;-0.005994000673141694;-0.005994000455728594;0.8053244207145606;-0.005790999701966815;0.8053359846538726
58.189331;1.035103152139028;0.8333256259566391;0.8050654554572391;-0.021848475344027396;-0.021107436872460743;1.0349924523574117;10.000001284812239;0.833505977469594;-0.005994000733962463;-0.005994000451957586;0.8053242821880997;-0.005790999690722097;0.8053360866815655
58.199331;1.0351032589298124;0.8333258482071563;0.8050654548314251;-0.021848475398436453;-0.021107436861984335;1.0349923937020455;10.000000565148357;0.8335059940678605;-0.005994000796954726;-0.005994000447997732;0.8053241487563012;-0.0057909996813355225;0.8053361945553502
58.209331;1.0351033682236719;0.8333260713448974;0.805065453733245;-0.021848475454913023;-0.02110743685411978;1.0349923367861427;9.999999794550396;0.833506008735472;-0.005994000861933521;-0.005994000443789824;0.8053240206920694;-0.00579099967386454;0.8053363083918854
58.219331;1.035103479189473;0.8333262947652188;0.8050654524509394;-0.02184847551345058;-0.021107436848930506;1.034992282123154;9.999998976208799;0.8335060214326264;-0.005994000928673213;-0.005994000439250977;0.8053238982704959;-0.0057909996683512726;0.8053364281161935
58.229331;1.0351035912005844;0.8333265177904298;0.8050654512840515;-0.02184847557401227;-0.02110743684645839;1.0349922303737837;9.999998113035426;0.8335060321388448;-0.005994000996931211;-0.005994000434235384;0.8053237816998795;-0.005790999664814837;0.80533655353919
58.239331;1.0351037038608386;0.8333267397258063;0.8050654505496535;-0.02184847563653792;-0.021107436846726262;1.034992182314081;9.999997207196586;0.8335060407750727;-0.0059940010664648775;-0.005994000428522549;0.8053236711127518;-0.005790999663264551;0.8053366844469249
58.249331;1.035103816912804;0.8333269599554745;0.8050654506252289;-0.021848475700936693;-0.02110743684975012;1.0349921387406134;9.999996260317896;0.8335060471944972;-0.005994001137061219;-0.005994000421848882;0.8053235666200789;-0.005790999663733751;0.8053368206657371
58.259331;1.0351039301305227;0.8333271779456541;0.805065451942419;-0.02184847576708893;-0.021107436855534442;1.034992100376949;9.999995274327278;0.8335060512647962;-0.005994001208562966;-0.005994000413948294;0.8053234683609207;-0.00579099966630074;0.8053369620877383
58.269331;1.0351040432979246;0.8333273931823174;0.8050654549559014;-0.021848475834865475;-0.021107436864040697;1.0349920678902975;9.999994252033451;0.8335060529107791;-0.005994001280852723;-0.005994000404587036;0.8053233765043989;-0.005790999671062416;0.805337108616458
58.279331;1.0351041562678678;0.833327605172217;0.8050654601456751;-0.021848475904134253;-0.02110743687517709;1.0349920419993768;9.999993197020814;0.8335060520887088;-0.005994001353816384;-0.005994000393588111;0.805323291196759;-0.005790999678082317;0.8053372600608434
58.289331;1.0351042689990417;0.8333278135039546;0.8050654680200565;-0.02184847597474581;-0.021107436888824473;1.0349920234713594;9.999992112997361;0.8335060487794138;-0.005994001427333801;-0.0059940003808270186;0.8053232124751667;-0.00579099968736215;0.8053374161451342
58.299331;1.035104381507995;0.8333280179063313;0.8050654790733227;-0.02184847604653122;-0.02110743690485967;1.034992012961168;9.999991003269878;0.8335060430232293;-0.005994001501287873;-0.005994000366207829;0.805323140223343;-0.005790999698850402;0.8053375766817628
58.309331;1.035104493799356;0.8333282182579901;0.805065493710037;-0.02184847611932224;-0.02110743692316039;1.0349920109329591;9.999989870695483;0.8335060349430697;-0.0059940015755656105;-0.005994000349641931;0.8053230742171568;-0.005790999712476609;0.8053377416712199
58.319331;1.0351046058956266;0.8333284145222866;0.8050655121832505;-0.02184847619295866;-0.021107436943602346;1.0349920176972216;9.999988717501886;0.8335060247266532;-0.005994001650063732;-0.005994000331035125;0.805323014205742;-0.005790999728190545;0.8053379111722876
58.329331;1.0351047179470372;0.8333286066532887;0.8050655345867983;-0.02184847626727111;-0.021107436966059354;1.0349920333678229;9.999987545097387;0.833506012583132;-0.005994001724699347;-0.005994000310287061;0.805322959951241;-0.005790999745974511;0.8053380851106174
58.339331;1.0351048302749954;0.8333287945277513;0.8050655609121372;-0.02184847634206943;-0.021107436990414494;1.034992057838882;9.999986354240304;0.8335059987099928;-0.005994001799406293;-0.00599400028729599;0.8053229112185414;-0.005790999765823802;0.8053382632241028
58.349331;1.0351049432936144;0.8333289779377893;0.8050655911151172;-0.02184847641715204;-0.021107437016575418;1.0349920909337331;9.99998514515684;0.8335059832771398;-0.005994001874132439;-0.005994000261948738;0.8053228677673183;-0.005790999787725041;0.805338445135796
58.359331;1.0351050574010479;0.8333291566304929;0.8050656251185755;-0.021848476492328323;-0.02110743704446831;1.0349921325222757;9.999983917504236;0.8335059664187888;-0.005994001948846839;-0.005994000234097612;0.8053228293830653;-0.005790999811645704;0.8053386304426444
58.369331;1.035105172972234;0.8333293303516716;0.8050656627845048;-0.021848476567434917;-0.021107437074001274;1.0349921824729345;9.99998267039175;0.8335059482614676;-0.0059940020235312;-0.005994000203554421;0.8053227959614246;-0.00579099983753329;0.8053388187498817
58.379331;1.0351052904172984;0.8333294989177379;0.8050657039162407;-0.021848476642324244;-0.021107437105026175;1.0349922405830323;9.999981402510857;0.8335059289687717;-0.005994002098159331;-0.005994000170121145;0.8053227675898489;-0.005790999865316203;0.8053390096579314
58.389331;1.0351054101350707;0.8333296622771923;0.805065748287829;-0.021848476716842015;-0.02110743713732351;1.0349923065609528;9.99998011227356;0.8335059087390732;-0.005994002172692477;-0.005994000133634909;0.8053227445212415;-0.005790999894888459;0.8053392027308323
58.399331;1.0351055323765381;0.8333298204730865;0.8050657956950831;-0.021848476790829737;-0.021107437170614973;1.0349923800471637;9.999978797743662;0.8335058877857109;-0.005994002247099553;-0.005994000093995645;0.8053227270742818;-0.005790999926092956;0.8053393974601317
58.409331;1.0351056571902024;0.8333299735766483;0.805065845981809;-0.02184847686413985;-0.02110743720460642;1.0349924606498093;9.99997745653248;0.8335058663555504;-0.005994002321373724;-0.0059940000511710225;0.8053227155496384;-0.005790999958733047;0.8053395932531958
58.419331;1.0351057844955056;0.833330121675474;0.8050658990167681;-0.02184847693664086;-0.0211074372390357;1.03499254792438;9.999976086269918;0.8335058447776633;-0.005994002395506487;-0.005994000005185039;0.8053227102015519;-0.005790999992617116;0.8053397894675886
58.429331;1.0351059141707044;0.8333302648686138;0.805065954686955;-0.021848477008234314;-0.021107437273683884;1.0349926413268797;9.999974685354433;0.8335058234992225;-0.005994002469449889;-0.005993999956107015;0.8053227112870478;-0.005791000027608866;0.8053399854407577
58.439331;1.0351060460854753;0.8333304032588977;0.8050660129203904;-0.0218484770788728;-0.02110743730835584;1.0349927402218428;9.999973253076648;0.8335058030169055;-0.005994002543120663;-0.005993999904055369;0.8053227191027253;-0.005791000063631489;0.805340180490189
58.449331;1.0351061801513166;0.8333305369990444;0.8050660737013057;-0.02184847714853434;-0.02110743734286647;1.0349928439166518;9.99997178938569;0.8335057837169185;-0.005994002616430802;-0.005993999849195998;0.8053227339609784;-0.005791000100620488;0.8053403739548131
58.459331;1.0351063163927243;0.8333306663627958;0.8050661370709928;-0.021848477217181552;-0.021107437377034473;1.0349929517208625;9.999970294904298;0.8335057658149554;-0.005994002689312881;-0.005993999791720515;0.8053227561664266;-0.005791000138474113;0.8053405652701742
58.469331;1.0351064549222184;0.8333307917202704;0.8050662031268822;-0.021848477284750836;-0.021107437410675774;1.0349930630423894;9.999968771097338;0.8335057494481759;-0.005994002761742834;-0.00599399973183106;0.8053227859635506;-0.005791000177038877;0.805340753981459
58.479331;1.0351065958264505;0.8333309133896034;0.8050662720139355;-0.02184847735114951;-0.02110743744361415;1.0349931773962333;9.99996721994651;0.8335057347630498;-0.005994002833751375;-0.005993999669752032;0.8053228234805522;-0.00579100021613818;0.8053409396949938
58.489331;1.0351067390746307;0.8333310315095366;0.8050663438609668;-0.02184847741624344;-0.021107437475704906;1.0349932942953166;9.999965642665464;0.8335057218870999;-0.005994002905396685;-0.00599399960574247;0.8053228687609515;-0.005791000255605599;0.8053411220500226
58.499331;1.035106884510546;0.8333311460331926;0.8050664186818304;-0.021848477479854488;-0.021107437506836156;1.0349934131609058;9.999964038857449;0.8335057108095764;-0.005994002976712305;-0.005993999540075671;0.8053229218329004;-0.005791000295273526;0.8053413007281176
58.509331;1.0351070319549354;0.8333312567849002;0.8050664963300638;-0.02184847754177617;-0.02110743753689918;1.0349935333150666;9.999962407374563;0.8335057013156763;-0.005994003047674496;-0.005993999473006602;0.8053229827290476;-0.005791000334944278;0.8053414754465819
58.519331;1.0351071813313957;0.8333313635302564;0.8050665765000037;-0.02184847760179727;-0.0211074375657578;1.0349936540217537;9.999960747751254;0.8335056930318048;-0.005994003118204229;-0.005993999404761523;0.8053230514416969;-0.005791000374410685;0.8053416459190962
58.529331;1.0351073326126992;0.8333314660524173;0.8050666587215118;-0.021848477659725554;-0.021107437593241095;1.03499377450964;9.999959061011804;0.833505685446824;-0.005994003188196126;-0.005993999335541055;0.8053231278651326;-0.005791000413511387;0.8053418118091998
58.539331;1.0351074856141036;0.8333315641904764;0.8050667423879468;-0.02184847771540975;-0.02110743761916317;1.0349938939635122;9.999957349184793;0.8335056779105872;-0.005994003257560256;-0.005993999265524325;0.8053232117798163;-0.005791000452146532;0.805341972703654
58.549331;1.0351076399293961;0.8333316578412672;0.805066826847101;-0.02184847776875666;-0.021107437643351268;1.0349940115420422;9.999955613467016;0.8335056697385943;-0.005994003326251843;-0.0059939991948803895;0.805323302858707;-0.00579100049024994;0.805342128137234
58.559331;1.0351077950618999;0.8333317469611128;0.8050669114908993;-0.021848477819739264;-0.021107437665646715;1.03499412637021;9.999953852879523;0.8335056603609349;-0.005994003394271606;-0.0059939991237869675;0.8053234006819856;-0.005791000527770292;0.805342277659045
58.569331;1.0351079505124057;0.8333318315410995;0.8050669957986755;-0.021848477868391725;-0.021107437685885633;1.0349942374884182;9.999952064857663;0.8335056493670532;-0.005994003461645272;-0.005993999052446631;0.8053235047751566;-0.005791000564671609;0.8053424208848716
58.579331;1.0351081057797147;0.8333319115865588;0.805067079342617;-0.021848477914795446;-0.021107437703911984;1.0349943438956601;9.999950246847595;0.8335056364186317;-0.005994003528407362;-0.005993998981093938;0.80532361463478;-0.005791000600930595;0.8053425574841012
58.589331;1.03510826041335;0.8333319871510579;0.8050671617890349;-0.021848477959069794;-0.021107437719615908;1.0349944446593677;9.99994839771291;0.8335056211506746;-0.005994003594599457;-0.005993998909998218;0.8053237297042001;-0.00579100063653472;0.8053426871116285
58.599331;1.0351084141071867;0.8333320583392136;0.8050672429287237;-0.021848478001367938;-0.021107437732938557;1.03499453897181;9.999946518454108;0.8335056031780933;-0.005994003660265642;-0.005993998839457689;0.8053238493396327;-0.00579100067149571;0.8053428093519126
58.609331;1.0351085667128956;0.8333321252441581;0.8050673227042269;-0.021848478041865793;-0.021107437743847417;1.034994626199149;9.999944611582547;0.8335055821437612;-0.005994003725439599;-0.0059939987697705255;0.8053239728122698;-0.005791000705858154;0.8053429236939158
58.619331;1.0351087181895784;0.833332187910035;0.8050674011767873;-0.021848478080753568;-0.02110743775232317;1.03499470595592;9.999942679523057;0.8335055577314856;-0.005994003790134694;-0.0059939987012016215;0.8053240993364937;-0.005791000739682664;0.8053430295496302
58.629331;1.035108868589399;0.8333322463541455;0.8050674784308766;-0.021848478118246327;-0.0211074377583531;1.0349947781203173;9.999940723936753;0.8335055296877063;-0.005994003854329054;-0.005993998633974798;0.805324228092775;-0.0057910007730283194;0.805343126344732
58.639331;1.0351090180212061;0.8333323006050345;0.8050675544755337;-0.02184847815459685;-0.021107437761918157;1.0349948427248197;9.999938746682592;0.8335054978290563;-0.005994003917951407;-0.005993998568279239;0.8053243582108444;-0.005791000805961768;0.8053432136043295
58.649331;1.0351091665261343;0.8333323507079328;0.8050676292136886;-0.02184847819008644;-0.021107437762990344;1.0349948998065568;9.99993675070657;0.8335054619851783;-0.0059940039808957235;-0.005993998504283128;0.8053244887325245;-0.005791000838570393;0.805343290945321
58.659331;1.035109314018942;0.8333323967056272;0.8050677024930085;-0.021848478225000394;-0.02110743776154653;1.0349949493905082;9.999934739457757;0.8335054219466446;-0.005994004043045134;-0.005993998442174352;0.8053246186189041;-0.005791000870942415;0.8053433580071918
58.669331;1.0351094603728128;0.8333324386471639;0.8050677742010653;-0.021848478259612492;-0.021107437757585414;1.0349949915700627;9.999932715772385;0.8335053774808274;-0.005994004104269155;-0.005993998382199617;0.8053247468139815;-0.005791000903141098;0.8053434144022056
58.679331;1.03510960546175;0.8333324766216108;0.8050678443207179;-0.02184847829418425;-0.021107437751144032;1.0349950264853909;9.999930681515897;0.8335053284124883;-0.005994004164413815;-0.005993998324645529;0.8053248723271638;-0.005791000935225158;0.8053434597499883
58.689331;1.0351097490783572;0.8333325107726055;0.805067912887132;-0.021848478328964315;-0.021107437742306803;1.0349950542349602;9.999928637909006;0.8335052747159585;-0.005994004223308972;-0.005993998269784166;0.8053249942805139;-0.0057910009672894405;0.8053434937835545
58.699331;1.0351098909012484;0.8333325412889088;0.805067979924149;-0.0218484783641832;-0.02110743773119141;1.0349950749016994;9.999926586062468;0.8335052165266017;-0.0059940042807818655;-0.005993998217841077;0.8053251118896773;-0.005791000999467423;0.8053435164145317
58.709331;1.0351100305761067;0.8333325683555034;0.8050680454378202;-0.02184847840004473;-0.02110743771792689;1.0349950886668213;9.999924527412194;0.8335051540636654;-0.005994004336665716;-0.005993998168989388;0.8053252244227975;-0.00579100103189646;0.8053435276841472
58.719331;1.0351101677647856;0.8333325920808512;0.8050681094590283;-0.021848478436713354;-0.021107437702649407;1.034995095868474;9.999922463997926;0.8335050875505299;-0.005994004390795761;-0.005993998123357687;0.8053253312078742;-0.005791001064693423;0.8053435276734181
58.729331;1.0351103021081507;0.833332612519386;0.8050681720850181;-0.021848478474312916;-0.02110743768550053;1.0349950969768904;9.999920398703463;0.8335050172133402;-0.005994004442991109;-0.005993998081046541;0.8053254317149777;-0.005791001097971559;0.805343516499633
58.739331;1.0351104331743346;0.8333326297934531;0.8050682334372895;-0.021848478512944625;-0.021107437666606867;1.034995092502543;9.999918335088635;0.833504943357252;-0.0059940044930439085;-0.005993998042139093;0.8053255256512429;-0.005791001131863592;0.8053434943705522
58.749331;1.0351105604698465;0.8333326441383119;0.8050682935643099;-0.02184847855269217;-0.021107437646061076;1.034995082860063;9.999916276898183;0.8335048664612108;-0.005994004540733654;-0.005993998006701237;0.8053256129510482;-0.005791001166506498;0.8053434615596831
58.759331;1.035110683555274;0.8333326558131617;0.8050683523973516;-0.02184847859359901;-0.021107437623927333;1.0349950683065174;9.999914227861218;0.8335047872387219;-0.005994004585847315;-0.005993997974768177;0.8053256936651183;-0.005791001202008869;0.805343418319443
58.769331;1.0351108021935436;0.8333326650312475;0.8050684097690074;-0.021848478635651463;-0.021107437600258166;1.0349950489833253;9.999912191197444;0.8335047066061734;-0.005994004628175848;-0.005993997946325937;0.8053257678677254;-0.005791001238433523;0.8053433648359293
58.779331;1.035110916396157;0.8333326719719581;0.8050684654754082;-0.02184847867878994;-0.021107437575094163;1.0349950249499675;9.999910168689476;0.833504625561424;-0.005994004667500651;-0.0059939979213158735;0.8053258355994452;-0.0057910012757966;0.8053433012204951
58.789331;1.0351110263546175;0.8333326767555148;0.805068519353462;-0.02184847872294092;-0.021107437548450105;1.0349949962131764;9.999908160685408;0.833504545054617;-0.005994004703598153;-0.005993997899646385;0.8053258968152484;-0.0057910013140748656;0.8053432275221628
58.799331;1.035111132333648;0.8333326793961296;0.8050685713193797;-0.021848478768051096;-0.02110743752031993;1.0349949628028385;9.99990616720996;0.8335044659173557;-0.005994004736250663;-0.005993997881184801;0.8053259514059093;-0.005791001353207987;0.8053431437927777
58.809331;1.0351112345521951;0.833332679863194;0.8050686214160586;-0.02184847881409617;-0.021107437490691317;1.0349949247945747;9.99990418918842;0.8335043888511289;-0.005994004765249905;-0.0059939978657507975;0.8053259993060794;-0.0057910013930910715;0.8053430501661035
58.819331;1.035111333137417;0.8333326781648291;0.8050686698718481;-0.021848478861062406;-0.021107437459546286;1.034994882221461;9.999902229298126;0.8335043144248319;-0.0059940047904013935;-0.005993997853127944;0.8053260405958562;-0.00579100143357996;0.8053429468671827
58.829331;1.0351114281920473;0.8333326743078042;0.8050687170265319;-0.021848478908929995;-0.02110743742686218;1.0349948350168132;9.999900292187673;0.833504243076649;-0.00599400481153116;-0.005993997843087658;0.8053260755466469;-0.005791001474524227;0.8053428341573959
58.839331;1.0351115197885499;0.8333326682291148;0.8050687631541397;-0.021848478957676793;-0.021107437392611235;1.0349947830374968;9.999898383934793;0.8335041751400782;-0.005994004828500916;-0.00599399783540872;0.80532610459834;-0.005791001515789246;0.805342712311238
58.849331;1.0351116078530007;0.8333326598296286;0.805068808362658;-0.02184847900728967;-0.021107437356746542;1.0349947260536914;9.999896510939864;0.8335041108634965;-0.00599400484122931;-0.005993997829878331;0.8053261282702858;-0.005791001557237712;0.8053425816631623
58.859331;1.03511169215587;0.8333326490335211;0.8050688525858347;-0.02184847905775281;-0.021107437319201637;1.0349946637096537;9.999894678339146;0.8335040504171448;-0.005994004849694215;-0.005993997826292338;0.8053261470460685;-0.005791001598711282;0.8053424426604151
58.869331;1.0351117724429626;0.8333326357862731;0.8050688956112723;-0.021848479109015235;-0.02110743727991918;1.0349945955425648;9.999892888610207;0.8335039939113154;-0.005994004853915128;-0.0059939978244637915;0.8053261612794852;-0.005791001640047447;0.8053422958647757
58.879331;1.0351118485391206;0.8333326200186925;0.8050689371374004;-0.021848479160979026;-0.02110743723887831;1.0349945210813711;9.999891141848503;0.8335039413938322;-0.005994004853936553;-0.005993997824220921;0.8053261711888016;-0.00579100168110797;0.8053421418818388
58.889331;1.0351119203617305;0.8333326016177682;0.8050689768274889;-0.021848479213519838;-0.02110743719609859;1.0349944399750368;9.99988943736781;0.8335038928008803;-0.005994004849820281;-0.0059939978253901365;0.8053261769295935;-0.005791001721787902;0.8053419812592816
58.899331;1.0351119879144608;0.8333325804358441;0.8050690143689408;-0.02184847926650056;-0.021107437151628754;1.034994352058361;9.999887774667927;0.8335038479319918;-0.005994004841649051;-0.005993997827779577;0.8053261786345769;-0.0057910017620099495;0.8053418144424433
58.909331;1.0351120513239311;0.8333325563116093;0.8050690495723021;-0.021848479319756156;-0.021107437105545877;1.0349942573576298;9.999886153311913;0.8335038064947794;-0.005994004829535323;-0.0059939978311792435;0.8053261764015592;-0.005791001801717885;0.8053416418093141
58.919331;1.0351121109034318;0.8333325290425045;0.8050690824167556;-0.02184847937307582;-0.02110743705797273;1.034994156084905;9.999884572339804;0.8335037681873667;-0.005994004813626148;-0.005993997835377197;0.8053261702790983;-0.005791001840867151;0.8053414637255826
58.929331;1.035112167170425;0.8333324983408374;0.8050691129671986;-0.02184847942620856;-0.021107437009078016;1.0349940485703026;9.999883029773736;0.8335037327741632;-0.005994004794099552;-0.005993997840177912;0.8053261602755423;-0.005791001879420366;0.8053412805531464
58.939331;1.0351122207575323;0.8333324638426451;0.8050691412890707;-0.021848479478893144;-0.021107436959044896;1.0349939351507451;9.999881522864454;0.8335037000579484;-0.0059940047711428916;-0.005993997845419365;0.8053261463842853;-0.005791001917359878;0.8053410926265985
58.949331;1.0351122722452164;0.8333324251495041;0.8050691674514145;-0.021848479530892116;-0.02110743690804627;1.034993816169165;9.999880049070562;0.8335036697510342;-0.005994004744929128;-0.005993997850986976;0.8053261285739226;-0.005791001954703786;0.8053409002615222
58.959331;1.0351123220302896;0.8333323818730425;0.8050691915425249;-0.021848479582000677;-0.021107436856256778;1.034993692092365;9.999878606658797;0.8335036414192155;-0.005994004715614779;-0.00599399785681277;0.8053261067757176;-0.005791001991502707;0.8053407038102459
58.969331;1.0351123703038962;0.8333323337047218;0.8050692136435474;-0.02184847963203361;-0.021107436803877055;1.0349935635681498;9.999877194210955;0.8335036145331749;-0.005994004683351507;-0.005993997862866972;0.8053260809145967;-0.005791002027807853;0.8053405037335397
58.979331;1.0351124170796724;0.8333322804655913;0.8050692337678789;-0.021848479680816813;-0.02110743675112883;1.0349934313381828;9.999875810198033;0.8335035885363341;-0.005994004648306013;-0.005993997869160695;0.8053260509262643;-0.005791002063636602;0.8053403006531202
58.989331;1.0351124622142458;0.8333322220751161;0.8050692518229463;-0.021848479728192757;-0.02110743669822961;1.0349932961273745;9.999874453702251;0.8335035629325264;-0.0059940046106841316;-0.005993997875740898;0.80532601675133;-0.005791002098982461;0.8053400953514962
58.999331;1.0351125054889074;0.8333321585128355;0.8050692676408832;-0.02184847977403719;-0.02110743664538051;1.0349931586247116;9.999873125440757;0.8335035373633464;-0.005994004570731639;-0.005993997882658735;0.8053259783569156;-0.005791002133857175;0.8053398887145824
59.009331;1.0351125467500502;0.8333320898598545;0.8050692810159816;-0.02184847981826806;-0.02110743659277309;1.0349930194798442;9.99987182824709;0.833503511587638;-0.0059940045286995805;-0.005993997889945853;0.8053259357804484;-0.005791002168315356;0.8053396816720115
59.019331;1.0351125859881107;0.833332016352386;0.805069291709874;-0.02184847986083153;-0.021107436540599885;1.0349928792399437;9.999870567062654;0.8335034853891841;-0.00599400448480146;-0.00599399789761525;0.805325889171927;-0.00579100220244003;0.8053394751531724
59.029331;1.035112623355562;0.8333319383424843;0.8050692994744203;-0.021848479901690237;-0.021107436489039132;1.0349927383052369;9.999869347989268;0.8335034585179003;-0.0059940044391984335;-0.005993997905662178;0.8053258388293733;-0.005791002236292458;0.8053392700267101
59.039331;1.0351126591462874;0.8333318562018232;0.805069304115849;-0.021848479940834463;-0.02110743643821609;1.0349925969234672;9.999868176628148;0.8335034306943969;-0.005994004392023812;-0.005993997914081153;0.8053257851896709;-0.005791002269878643;0.8053390670444858
59.049331;1.0351126936660604;0.8333317702673868;0.8050693055293371;-0.02184847997829214;-0.021107436388188138;1.034992455174145;9.999867057399833;0.83350340163087;-0.005994004343421134;-0.00599399792291102;0.8053257287780461;-0.00579100230317849;0.80533886683451
59.059331;1.0351127270692746;0.833331680841402;0.8050693036364838;-0.021848480014112624;-0.02110743633896275;1.0349923129964986;9.99986599385721;0.8335033710589129;-0.005994004293564303;-0.005993997932254076;0.8053256702020356;-0.00579100233619555;0.8053386699199911
59.069331;1.0351127593688394;0.8333315882097898;0.8050692982928902;-0.02184848004834297;-0.02110743629051243;1.0349921703023335;9.999864988805559;0.8335033387561399;-0.005994004242658875;-0.005993997942245687;0.8053256101836441;-0.005791002368967648;0.8053384767276548
59.079331;1.0351127905941975;0.8333314926488891;0.8050692892219488;-0.02184848008100655;-0.021107436242781122;1.0349920270730852;9.999864044666667;0.8335033045452814;-0.0059940041909299245;-0.005993997953007646;0.8053255495253722;-0.005791002401530208;0.8053382876139453
59.089331;1.035112820844953;0.833331394385053;0.805069275973644;-0.02184848011207818;-0.02110743619570578;1.0349918833502554;9.999863164172945;0.8335032683109845;-0.005994004138592811;-0.005993997964612702;0.8053254889866548;-0.005791002433873548;0.8053381028936297
59.099331;1.0351128501910434;0.8333312935498082;0.8050692579996732;-0.021848480141496464;-0.021107436149245793;1.0349917391842316;9.9998623503264;0.8335032300227156;-0.005994004085827361;-0.005993997977079017;0.8053254291648468;-0.005791002465939595;0.8053379228241261
59.109331;1.0351128785937407;0.8333311901900958;0.8050692348312445;-0.021848480169213542;-0.0211074361033929;1.0349915946211272;9.999861605628304;0.8335031896816589;-0.005994004032784241;-0.005993997990388127;0.8053253704880179;-0.0057910024976545425;0.8053377475992075
59.119331;1.035112905934992;0.833331084299639;0.8050692061662479;-0.02184848019521117;-0.021107436058157483;1.034991449722201;9.999860931601473;0.8335031472508857;-0.00599400397960806;-0.005993998004506278;0.8053253132986756;-0.0057910025289620096;0.8053375773949915
59.129331;1.0351129321071026;0.8333309758769837;0.8050691718196716;-0.021848480219480302;-0.021107436013543174;1.0349913045898316;9.999860329144308;0.8335031026340056;-0.00599400392644879;-0.005993998019403065;0.8053252579100026;-0.005791002559824683;0.8053374124260692
59.139331;1.035112957056324;0.8333308650300706;0.8050691316567128;-0.021848480242015446;-0.021107435969529527;1.0349911593427248;9.999859799176104;0.8335030556610336;-0.005994003873472149;-0.005993998035046964;0.8053252046087851;-0.005791002590204385;0.805337252971841
59.149331;1.0351129807501338;0.8333307520372568;0.8050690855876432;-0.02184848026281315;-0.021107435926070575;1.0349910140436966;9.999859342715032;0.8335030060980616;-0.005994003820871201;-0.005993998051380453;0.8053251536795832;-0.00579100262005902;0.8053370993810844
59.159331;1.035113003145749;0.8333306373167119;0.8050690336222873;-0.021848480281851244;-0.02110743588309174;1.0349908686624145;9.99985896046533;0.8335029536805144;-0.005994003768840438;-0.005993998068324486;0.805325105449951;-0.00579100264935425;0.8053369520897021
59.169331;1.0351130241984294;0.8333305213604479;0.8050689759183797;-0.021848480299087373;-0.021107435840488055;1.0349907230935051;9.999858652627003;0.8335028980937483;-0.005994003717523986;-0.005993998085813304;0.8053250602793892;-0.005791002678070941;0.805336811631384
59.179331;1.0351130438747316;0.833330404646985;0.8050689127506142;-0.021848480314480504;-0.021107435798147094;1.0349905772047536;9.999858418861498;0.8335028389475911;-0.005994003667012196;-0.005993998103809955;0.80532501853099;-0.00579100270621476;0.805336678596812
59.189331;1.0351130621143805;0.8333302875336728;0.8050688444058446;-0.02184848032798269;-0.021107435755990372;1.0349904308817346;9.999858257987986;0.8335027758527738;-0.005994003617385828;-0.005993998122303173;0.8053249805987563;-0.005791002733827137;0.8053365535686059
