time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.199331;1.035113078747225;0.8333301702129281;0.8050687711066481;-0.02184848033951181;-0.021107435713998864;1.0349902840548992;9.999858167783186;0.8335027085157316;-0.005994003568737154;-0.005993998141302536;0.805324946891717;-0.00579100276098095;0.8053364370645546
59.209331;1.0351130934762298;0.8333300527662818;0.8050686930340925;-0.021848480348949213;-0.021107435672197257;1.0349901367209118;9.999858145092452;0.8335026367469617;-0.0059940035211563485;-0.005993998160816873;0.8053249177268978;-0.005791002787768289;0.8053363295111029
59.219331;1.0351131059745493;0.8333299352330333;0.8050686103831695;-0.021848480356159782;-0.021107435630613135;1.0349899889311334;9.999858185772492;0.8335025604507842;-0.0059940034747177654;-0.0059939981808386856;0.8053248932562577;-0.005791002814302013;0.805336231285016
59.229331;1.0351131159718892;0.8333298176772305;0.8050685233828263;-0.021848480361014604;-0.021107435589246;1.0349898407532077;9.999858284592603;0.8335024796285597;-0.0059940034294710615;-0.005993998201369014;0.8053248734707722;-0.005791002840710066;0.8053361427671676
59.239331;1.0351131232339226;0.8333297002730581;0.8050684323144138;-0.021848480363407807;-0.021107435548055133;1.0349896922726196;9.999858435815046;0.833502394364826;-0.005994003385429487;-0.005993998222442201;0.8053248582289506;-0.005791002867100309;0.8053360643092011
59.249331;1.0351131274985625;0.833329583327889;0.8050683375625709;-0.021848480363271815;-0.021107435506963843;1.0349895436023677;9.999858634254347;0.833502304835747;-0.00599400334256729;-0.005993998244102801;0.8053248473038723;-0.0057910028935356335;0.8053359961622892
59.259331;1.035113128430462;0.8333294672272177;0.8050682396455675;-0.021848480360586398;-0.02110743546588069;1.03498939486601;9.99985887571229;0.8335022113508459;-0.005994003300832346;-0.005993998266365591;0.805324840454061;-0.00579100292004088;0.8053359385155624
59.269331;1.0351131255873849;0.8333293523834734;0.8050681391427223;-0.02184848035537568;-0.021107435424724895;1.0349892462260388;9.999859156787368;0.833502114337754;-0.005994003260163878;-0.005993998289201965;0.8053248374520792;-0.005791002946610525;0.8053358916496034
59.279331;1.0351131184226048;0.8333292391830629;0.8050680365808808;-0.02184848034771038;-0.021107435383428356;1.03498909790363;9.999859474991379;0.8335020142559917;-0.0059940032205153555;-0.005993998312549585;0.8053248380391851;-0.0057910029732086196;0.8053358560267864
59.289331;1.0351131063507144;0.8333291279058428;0.8050679324120729;-0.021848480337720914;-0.021107435341914314;1.0349889501232072;9.999859828711573;0.833501911557195;-0.005994003181879311;-0.0059939983363343175;0.8053248419038461;-0.00579100299976788;0.8053358322146019
59.299331;1.035113088831465;0.8333290186807517;0.8050678270506014;-0.02184848032560023;-0.021107435300090925;1.0349888030826488;9.999860216447036;0.8335018067133738;-0.005994003144284062;-0.005993998360493563;0.8053248487100737;-0.005791003026194822;0.8053358207377422
59.309331;1.0351130654217222;0.8333289115035001;0.805067720893509;-0.021848480311581594;-0.02110743525786608;1.0349886569845597;9.999860636453622;0.8335017002549074;-0.005994003107752421;-0.005993998384979872;0.8053248580974685;-0.005791003052396944;0.8053358219845145
59.319331;1.0351130358151068;0.8333288062773115;0.8050676143607285;-0.021848480295905012;-0.02110743521516031;1.0349885120816538;9.999861087120358;0.8335015927765109;-0.005994003072268656;-0.005993998409746845;0.8053248696715778;-0.005791003078321761;0.805335836208312
59.329331;1.035112999883297;0.8333287028806667;0.8050675079667898;-0.021848480278794376;-0.02110743517191797;1.0349883687181427;9.999861566922029;0.8335014848650033;-0.0059940030377869475;-0.005993998434746468;0.8053248830438008;-0.00579100310398285;0.8053358636017756
59.339331;1.0351129576875724;0.8333286012453295;0.8050674023461399;-0.02184848026044153;-0.021107435128105884;1.0349882273587288;9.999862073943778;0.8335013770388665;-0.0059940030042423065;-0.005993998459941088;0.8053248978948885;-0.005791003129464788;0.8053359043588031
59.349331;1.0351129094389504;0.8333285013677815;0.8050672982170464;-0.021848480240993572;-0.02110743508368504;1.034988088561328;9.999862605910108;0.8335012698037759;-0.005994002971533186;-0.005993998485304135;0.8053249140136505;-0.005791003154901949;0.8053359586478773
59.359331;1.0351128554179632;0.8333284032521119;0.805067196326615;-0.02184848022055525;-0.02110743503859714;1.0349879528400079;9.999863160815053;0.8335011637413196;-0.005994002939512908;-0.005993998510809812;0.8053249312946652;-0.005791003180430513;0.8053360265388263
59.369331;1.0351127959124051;0.8333283068737611;0.805067097360927;-0.02184848019920431;-0.02110743499279149;1.034987820524436;9.999863737522741;0.8335010595452887;-0.005994002908009897;-0.005993998536432924;0.8053249496795154;-0.0057910032061373315;0.8053361079629777
59.379331;1.035112731208269;0.8333282121962926;0.8050670018403039;-0.02184848017701479;-0.021107434946247755;1.0349876917838994;9.999864335801954;0.8335009579991548;-0.005994002876849304;-0.005993998562149523;0.8053249690744034;-0.005791003232039718;0.8053362027158734
59.389331;1.0351126615620136;0.8333281191852766;0.8050669100768985;-0.021848480154083284;-0.021107434898976103;1.0349875667622588;9.999864955861957;0.8335008599203172;-0.00599400284587013;-0.005993998587909281;0.8053249893218878;-0.005791003258109138;0.8053363104562726
59.399331;1.0351125871536;0.8333280278122442;0.8050668222123069;-0.021848480130533143;-0.021107434851023024;1.0349874456304347;9.999865597869718;0.8335007661420797;-0.005994002814940851;-0.0059939986136027575;0.8053250102097309;-0.005791003284311617;0.8053364306670319
59.409331;1.035112508149493;0.8333279380958859;0.8050667382717148;-0.021848480106491413;-0.02110743480248256;1.0349873285366282;9.999866261752809;0.8335006775395011;-0.005994002783950603;-0.00599399863907168;0.8053250314691874;-0.0057910033106195755;0.8053365626295838
59.419331;1.035112424842203;0.8333278501418684;0.8050666581642424;-0.021848480082070205;-0.021107434753497186;1.0349872156014568;9.99986694709496;0.8335005950239943;-0.005994002752781223;-0.0059939986641345325;0.8053250527951161;-0.005791003337002176;0.8053367054904231
59.429331;1.0351123376955065;0.8333277641095417;0.8050665816707454;-0.021848480057361078;-0.02110743470425243;1.0349871069583452;9.999867652928693;0.8335005194791836;-0.005994002721299972;-0.005993998688590188;0.8053250738964892;-0.005791003363433358;0.8053368583858744
59.439331;1.0351122472831957;0.8333276801558066;0.8050665085003614;-0.021848480032420056;-0.021107434654956556;1.0349870027217078;9.999868377671385;0.8335004516565312;-0.005994002689378122;-0.0059939987122349814;0.8053250945450735;-0.005791003389906077;0.8053370205057299
59.449331;1.0351121542151553;0.8333275984356185;0.8050664383636585;-0.021848480007243116;-0.021107434605810167;1.0349869029244325;9.99986911931123;0.8335003920889484;-0.005994002656909582;-0.005993998734902972;0.8053251146116812;-0.005791003416428285;0.8053371910811116
59.459331;1.0351120590613736;0.8333275190879471;0.8050663709846807;-0.02184847998176024;-0.02110743455700286;1.0349868075302033;9.999869875942917;0.8335003410941484;-0.0059940026238193955;-0.005993998756478158;0.8053251340809968;-0.005791003443018539;0.8053373693950173
59.469331;1.035111962285427;0.8333274421379322;0.8050663061192922;-0.021848479955862816;-0.02110743450872997;1.0349867164990145;9.99987064639196;0.8335002988411876;-0.005994002590061644;-0.0059939987768734;0.8053251530386782;-0.0057910034697166105;0.8053375548090487
59.479331;1.0351118642544739;0.8333273674421386;0.8050662436417082;-0.021848479929440914;-0.02110743446118665;1.0349866298652795;9.999871429817944;0.833500265407379;-0.005994002555609276;-0.0059939987960238375;0.805325171625877;-0.005791003496593787;0.8053377467104245
59.489331;1.035111765292023;0.8333272947502645;0.8050661836163112;-0.021848479902399298;-0.02110743441453935;1.0349865478017966;9.999872224611483;0.8335002407839668;-0.005994002520447433;-0.0059939988139007675;0.8053251899856402;-0.005791003523754916;0.8053379444184016
59.499331;1.0351116657000563;0.8333272238006911;0.8050661262747144;-0.021848479874655186;-0.02110743436891195;1.0349864706025977;9.999873028444311;0.8335002248167919;-0.005994002484577666;-0.005993998830511503;0.8053252082363439;-0.0057910035513385845;0.8053381471568614
59.509331;1.0351115657530308;0.8333271544268888;0.8050660719034569;-0.02184847984614572;-0.021107434324395952;1.0349863986207932;9.999873839634574;0.8335002171408786;-0.005994002448028964;-0.005993998845880251;0.8053252264454521;-0.005791003579498989;0.8053383540564305
59.519331;1.0351114656790839;0.8333270866210363;0.8050660206967345;-0.02184847981685788;-0.021107434281057064;1.034986332243427;9.999874657923643;0.8335002171871156;-0.00599400241086018;-0.005993998860028334;0.8053252446241614;-0.00579100360836171;0.8053385641551185
59.529331;1.035111365684823;0.8333270204785441;0.8050659726640651;-0.021848479786845596;-0.021107434238927653;1.0349862718433278;9.999875483517375;0.8335002242414405;-0.005994002373149144;-0.005993998872953061;0.8053252627822471;-0.005791003637998068;0.8053387764727025
59.539331;1.0351112660228612;0.8333269561180829;0.805065927654643;-0.021848479756201144;-0.021107434198012837;1.034986217686857;9.999876315846732;0.8335002374773983;-0.00599400233499125;-0.0059939988846169;0.805325280975438;-0.005791003668441475;0.8053389900949338
59.549331;1.0351111669852529;0.8333268936813167;0.8050658854718059;-0.021848479725023007;-0.021107434158325063;1.034986169923184;9.99987715364465;0.8335002559691747;-0.005994002296511785;-0.0059939988949632705;0.8053252993170293;-0.005791003699710065;0.805339204177329
59.559331;1.0351110688304352;0.8333268333820995;0.8050658459593709;-0.021848479693421394;-0.021107434119903273;1.034986128675594;9.999877995630014;0.8335002787586143;-0.005994002257858728;-0.0059939989039277785;0.8053253179854617;-0.005791003731811044;0.8053394179731542
59.569331;1.0351109717639413;0.8333267755307224;0.8050658089683469;-0.02184847966152746;-0.021107434082794464;1.0349860941162672;9.999878840997562;0.8335003049470158;-0.005994002219164927;-0.0059939989114293655;0.8053253372306063;-0.005791003764731233;0.8053396308747268
59.579331;1.035110875996356;0.833326720503459;0.8050657742926551;-0.0218484796294734;-0.02110743404704166;1.0349860664625028;9.999879689651893;0.8335003337461286;-0.005994002180506374;-0.005993998917369945;0.8053253573728089;-0.005791003798423157;0.8053398423265075
59.589331;1.0351107817697327;0.8333266687048069;0.8050657416956202;-0.021848479597360755;-0.02110743401268763;1.0349860459153277;9.99988054176441;0.833500364499971;-0.005994002141886248;-0.005993998921649778;0.805325378768334;-0.005791003832798338;0.8053400517181962
59.599331;1.0351106892753152;0.833326620536003;0.8050657109854439;-0.021848479565240005;-0.021107433979770003;1.034986032616762;9.99988139698837;0.833500396701751;-0.00599400210326543;-0.005993998924180587;0.8053254017752604;-0.005791003867736744;0.8053402584084015
59.609331;1.0351105985656404;0.8333265763306956;0.8050656820561704;-0.02184847953311993;-0.02110743394830689;1.0349860267058366;9.999882254187119;0.8335004300321469;-0.005994002064614526;-0.0059939989248796195;0.8053254267868047;-0.005791003903109417;0.8053404617796172
59.619331;1.0351105095423532;0.8333265363223835;0.8050656548649303;-0.021848479501002903;-0.021107433918288083;1.034986028411076;9.99988311158331;0.8335004643707238;-0.0059940020259305875;-0.005993998923654635;0.8053254542785335;-0.005791003938798953;0.8053406612218069
59.629331;1.0351104219963865;0.8333265007234977;0.8050656293754529;-0.02184847946890321;-0.02110743388969099;1.0349860380379372;9.999883966881722;0.8335004997064588;-0.00599400198722006;-0.005993998920415664;0.8053254847904949;-0.00579100397470575;0.8053408560842948
59.639331;1.035110335699312;0.833326469821673;0.8050656055612061;-0.021848479436825965;-0.02110743386250083;1.0349860558945212;9.999884817303007;0.833500536030542;-0.005994001948488588;-0.005993998915107183;0.8053255188185612;-0.005791004010736719;0.8053410456462682
59.649331;1.0351102504859304;0.8333264439627299;0.805065583455198;-0.02184847940472562;-0.02110743383670321;1.0349860822834014;9.999885659917311;0.8335005732920372;-0.0059940019097371655;-0.005993998907715369;0.8053255566593416;-0.005791004046781651;0.8053412291064681
59.659331;1.035110166281533;0.8333264234765435;0.8050655631293023;-0.021848479372484297;-0.02110743381226678;1.034986117507539;9.999886492517883;0.8335006114096178;-0.005994001870952513;-0.0059939988982583865;0.805325598355514;-0.00579100408269942;0.8053414056079146
59.669331;1.0351100831217332;0.8333264086557564;0.8050655446060853;-0.021848479339943164;-0.021107433789124243;1.0349861618416294;9.99988731435738;0.8335006503469309;-0.005994001832106119;-0.005993998886794773;0.8053256437745764;-0.005791004118328298;0.8053415743293273
59.679331;1.0351100011544614;0.8333263997429329;0.8050655278138212;-0.02184847930695633;-0.021107433767153662;1.0349862155254268;9.999888125967917;0.8335006901693989;-0.005994001793161857;-0.005993998873423911;0.8053256926969694;-0.005791004153505517;0.8053417345893438
59.689331;1.0351099206035734;0.833326396874759;0.8050655126340949;-0.02184847927341561;-0.021107433746198268;1.0349862787581956;9.999888928168575;0.8335007309909133;-0.005994001754078501;-0.005993998858253726;0.8053257448380897;-0.005791004188085084;0.8053418858929313
59.699331;1.0351098417411042;0.8333264000370407;0.8050654989670067;-0.02184847923924845;-0.021107433726110052;1.034986351672351;9.999889721403992;0.8335007729124047;-0.005994001714802929;-0.005993998841382026;0.805325799821141;-0.005791004221958452;0.8053420279173908
59.709331;1.0351097648578633;0.8333264090749078;0.8050654867289551;-0.021848479204405327;-0.021107433706761807;1.0349864343380184;9.999890506225482;0.833500816054683;-0.005994001675253353;-0.005993998822909295;0.8053258571888193;-0.005791004255067267;0.8053421604607052
59.719331;1.0351096902019485;0.8333264237646927;0.8050654758110626;-0.021848479168841632;-0.021107433688037303;1.0349865268047926;9.99989128369446;0.8335008605911388;-0.005994001635315669;-0.005993998802929293;0.805325916458191;-0.005791004287388153;0.805342283416883
59.729331;1.0351096179132289;0.8333264438894399;0.8050654660685231;-0.021848479132507405;-0.02110743366981829;1.0349866291070433;9.999892054400183;0.8335009066891889;-0.005994001594861756;-0.005993998781502192;0.8053259771306405;-0.005791004318896302;0.8053423967773817
59.739331;1.0351095479541428;0.8333264692305673;0.8050654573377962;-0.021848479095350048;-0.0211074336519606;1.034986741216392;9.999892817350485;0.8335009544388428;-0.005994001553756;-0.005993998758673351;0.8053260386859191;-0.0057910043495492634;0.8053425005604479
59.749331;1.0351094800749536;0.8333264995316314;0.8050654494417282;-0.02184847905732074;-0.021107433634294525;1.0349868630392212;9.999893570746561;0.8335010038593151;-0.005994001511857565;-0.005993998734525977;0.8053261005894351;-0.005791004379310514;0.8053425947307323
59.759331;1.0351094138904031;0.8333265345449107;0.8050654422101019;-0.021848479018377265;-0.021107433616666685;1.0349869944698427;9.99989431399585;0.8335010549474371;-0.005994001469052184;-0.005993998709207415;0.8053261622792044;-0.005791004408170872;0.80534267924642
59.769331;1.0351093489731553;0.8333265741309225;0.8050654355377208;-0.02184847897848646;-0.02110743359896306;1.034987135405498;9.999895048534981;0.8335011077227494;-0.005994001425288008;-0.005993998682910928;0.8053262231840972;-0.0057910044361463;0.8053427541401437
59.779331;1.035109284839032;0.8333266183055179;0.8050654294063045;-0.021848478937630575;-0.021107433581085217;1.034987285726044;9.999895776933343;0.8335011622801284;-0.005994001380576607;-0.005993998655848079;0.8053262827942763;-0.005791004463276636;0.8053428194947669
59.789331;1.035109220940093;0.8333266671532414;0.8050654238338248;-0.021848478895807204;-0.021107433562921277;1.0349874452858032;9.999896501575162;0.8335012187858195;-0.005994001334969414;-0.005993998628252065;0.80532634070916;-0.0057910044896291235;0.8053428753761912
59.799331;1.0351091567503725;0.8333267206752631;0.8050654188183517;-0.021848478853010736;-0.021107433544341;1.034987613876633;9.999897223799143;0.8335012773739223;-0.005994001288538249;-0.0059939986003849;0.80532639663448;-0.0057910045152947875;0.8053429218229606
59.809331;1.0351090918033845;0.8333267787780304;0.8050654143310598;-0.021848478809206207;-0.02110743352521814;1.0349877911726633;9.999897943908135;0.8335013380646638;-0.005994001241361742;-0.005993998572501333;0.8053264503509238;-0.005791004540371555;0.8053429588867832
59.819331;1.0351090256499065;0.8333268414144397;0.8050654103415996;-0.02184847876431851;-0.021107433505453823;1.034987976789177;9.999898661743348;0.8335014007730027;-0.005994001193516834;-0.005993998544799138;0.8053265016991847;-0.005791004564948811;0.8053429866900781
59.829331;1.0351089578407813;0.8333269086680528;0.8050654068226415;-0.021848478718242588;-0.02110743348496232;1.0349881704311146;9.999899376898188;0.8335014653591889;-0.005994001145087664;-0.005993998517411233;0.8053265506055771;-0.005791004589110405;0.8053430054794053
59.839331;1.03510888796747;0.8333269806896084;0.805065403713756;-0.02184847867086946;-0.021107433463647643;1.0349883719284714;9.999900088259741;0.8335015316858579;-0.005994001096171058;-0.005993998490432132;0.8053265970680861;-0.005791004612945187;0.8053430156395692
59.849331;1.0351088157517925;0.8333270576082468;0.8050654008909608;-0.02184847862211896;-0.021107433441415916;1.0349885811277608;9.999900793242043;0.8335015996252678;-0.005994001046856494;-0.0059939984639507575;0.8053266410919786;-0.00579100463655514;0.8053430176464815
59.859331;1.035108741132177;0.8333271395332302;0.8050653981740253;-0.021848478571950204;-0.02110743341819581;1.0349887977707193;9.999901487680223;0.8335016689805985;-0.0059940009972065745;-0.005993998438080712;0.8053266827225581;-0.005791004660053929;0.8053430119902936
59.869331;1.0351086642689742;0.8333272265865631;0.8050653953532779;-0.021848478520349338;-0.021107433393933915;1.0349890214242514;9.999902166789358;0.8335017394010851;-0.005994000947263604;-0.005993998412958793;0.8053267221755624;-0.005791004683556717;0.8053429991395642
59.879331;1.0351085854493243;0.8333273188650291;0.8050653922215196;-0.02184847846733616;-0.021107433368577254;1.03498925147488;9.999902826198545;0.8335018104318243;-0.005994000897068313;-0.005993998388703979;0.8053267598812074;-0.005791004707172902;0.8053429795701047
59.889331;1.035108504975544;0.8333274163630742;0.8050653885896671;-0.02184847841297359;-0.02110743334206133;1.034989487186512;9.999903462672517;0.8335018816802073;-0.005994000846662864;-0.005993998365381731;0.8053267963866377;-0.005791004730995014;0.8053429538069669
59.899331;1.0351084231438903;0.8333275189368007;0.8050653842710799;-0.02184847835733853;-0.02110743331430762;1.034989727800037;9.99990407458295;0.8335019529056166;-0.005994000796081066;-0.005993998343004758;0.8053268322140026;-0.0057910047550901326;0.805342922424703
59.909331;1.035108340271246;0.8333276263129872;0.8050653790711707;-0.02184847830049025;-0.02110743328522941;1.0349899726516716;9.999904661518162;0.8335020239882486;-0.005994000745352556;-0.005993998321560374;0.8053268677792382;-0.005791004779506772;0.805342886016895
59.919331;1.0351082566702012;0.8333277380954691;0.8050653728028693;-0.021848478242465805;-0.021107433254744398;1.0349902212663913;9.999905223461473;0.8335020948702934;-0.005994000694523168;-0.00599399830104013;0.8053269034206136;-0.0057910048042764525;0.8053428452056097
59.929331;1.0351081725808977;0.8333278537606797;0.8050653652992501;-0.021848478183270195;-0.02110743322278024;1.0349904733750617;9.999905760657885;0.8335021654850008;-0.005994000643669276;-0.005993998281461058;0.8053269394488074;-0.005791004829406788;0.8053428006691241
59.939331;1.035108088130457;0.8333279726925192;0.8050653564221775;-0.021848478122855335;-0.021107433189275878;1.0349907288424607;9.999906274005882;0.83350223568938;-0.005994000592892908;-0.005993998262876127;0.8053269761004527;-0.00579100485489054;0.8053427531204866
59.949331;1.035108003353189;0.8333280942490203;0.8050653460539372;-0.021848478061123847;-0.021107433154201837;1.0349909875894434;9.999906765141036;0.8335023052513356;-0.005994000542305976;-0.005993998245362431;0.8053270134373296;-0.005791004880716604;0.8053427032735173
59.959331;1.0351079182122969;0.8333282178150532;0.8050653340239682;-0.02184847799797355;-0.021107433117573376;1.0349912496030667;9.999907235945278;0.8335023738910032;-0.005994000492020786;-0.005993998228990189;0.8053270513088897;-0.005791004906852819;0.8053426518108873
59.969331;1.0351078325860195;0.8333283428476778;0.80506532005904;-0.021848477933346606;-0.021107433079428507;1.0349915149595248;9.999907687996197;0.8335024413047065;-0.005994000442153764;-0.0059939982138011;0.8053270894176597;-0.005791004933213175;0.8053425993433555
59.979331;1.0351077462786535;0.8333284688930007;0.8050653038761529;-0.021848477867244483;-0.02110743303981743;1.0349917837589084;9.999908122510474;0.8335025071554244;-0.005994000392827811;-0.005993998199800018;0.8053271274311535;-0.005791004959642395;0.8053425463959972
59.989331;1.0351076590809305;0.8333285955646202;0.805065285315765;-0.021848477799716715;-0.02110743299881648;1.0349920560323402;9.99990854048589;0.8335025711303954;-0.0059940003441497375;-0.005993998186945987;0.8053271650594401;-0.005791004985928318;0.8053424934345391
59.999331;1.0351075708468116;0.8333287225419881;0.8050652643688295;-0.02184847773084527;-0.021107432956518134;1.0349923316990872;9.999908942315368;0.8335026330188642;-0.005994000296171387;-0.005993998175159613;0.8053272020867617;-0.005791005011825332;0.8053424409109816
60.009331;1.0351074815492214;0.8333288496192294;0.8050652410988666;-0.02184847766073867;-0.021107432913008383;1.034992610542467;9.999909327265112;0.8335026926340459;-0.0059940002488760675;-0.0059939981643431514;0.8053272383706926;-0.005791005037067922;0.8053423893023973
60.019331;1.0351073912636468;0.83332897675467;0.8050652155591824;-0.021848477589528664;-0.021107432868373556;1.0349928921628277;9.999909693960841;0.8335027496675524;-0.005994000202211669;-0.0059939981543834595;0.8053272737979346;-0.00579100506137152;0.8053423391426087
60.029331;1.0351073000957312;0.833329104035795;0.8050651877901551;-0.02184847751735231;-0.021107432822723877;1.034993175982715;9.999910041313383;0.8335028036950377;-0.005994000156141438;-0.005993998145148172;0.8053273082255339;-0.005791005084437565;0.8053422910220214
60.039331;1.0351072081585655;0.833329231596683;0.8050651578499323;-0.021848477444338873;-0.021107432776201782;1.03499346137004;9.999910368426315;0.8335028543195405;-0.005994000110663432;-0.0059939981364979305;0.805327341439017;-0.005791005105979082;0.8053422455238152
60.049331;1.0351071155856326;0.8333293595862016;0.8050651258239818;-0.021848477370610186;-0.021107432728973433;1.0349937477704665;9.999910673549545;0.8335029013015558;-0.00599400006579386;-0.00599399812831187;0.8053273731071808;-0.005791005125758969;0.8053422031753902
60.059331;1.035107022466147;0.8333294881277924;0.8050650918446767;-0.021848477296266173;-0.02110743268121822;1.0349940347287812;9.999910953245841;0.8335029445492024;-0.005994000021551651;-0.005993998120509988;0.8053274027430067;-0.005791005143605425;0.8053421644503488
60.069331;1.0351069288010788;0.8333296172393911;0.8050650561027148;-0.02184847722137049;-0.021107432633113654;1.0349943218656619;9.999911202986164;0.8335029839955982;-0.005993999977956318;-0.005993998113054925;0.8053274297320325;-0.005791005159381428;0.8053421297259827
60.079331;1.035106834599435;0.8333297468288171;0.8050650187965191;-0.021848477145968836;-0.021107432584819424;1.0349946089209325;9.99991141885272;0.8335030195405914;-0.005993999935026362;-0.005993998105935653;0.8053274534547528;-0.005791005172936377;0.8053420992086593
60.089331;1.0351067399462144;0.8333298767565797;0.8050649800552167;-0.021848477070114686;-0.021107432536488398;1.034994895770964;9.999911598381793;0.8335030510771374;-0.005993999892781425;-0.005993998099153066;0.8053274734421898;-0.005791005184081039;0.8053420729281937
60.099331;1.03510664494665;0.8333300068612497;0.8050649399255613;-0.021848476993878325;-0.021107432488290303;1.0349951823206616;9.999911740002798;0.8335030785093004;-0.005993999851255007;-0.005993998092715132;0.8053274894409947;-0.0057910051925972456;0.8053420508018988
60.109331;1.035106549690341;0.8333301369456267;0.8050648984377459;-0.021848476917348945;-0.021107432440403164;1.034995468416534;9.99991184233011;0.8335031017720034;-0.005993999810511191;-0.005993998086636857;0.8053275013425827;-0.005791005198267957;0.8053420327058136
60.119331;1.0351064542738484;0.8333302667620747;0.8050648556672112;-0.02184847684064353;-0.021107432392988172;1.034995753885612;9.999911904344886;0.8335031208741246;-0.005993999770654549;-0.005993998080937026;0.8053275090858414;-0.005791005200897882;0.8053420185001321
60.129331;1.0351063588287879;0.8333303960207166;0.8050648117343147;-0.0218484767639294;-0.021107432346183588;1.034996038578151;9.999911926283973;0.8335031359627821;-0.005993999731817613;-0.005993998075624338;0.8053275126305844;-0.005791005200306149;0.8053420080157335
60.139331;1.0351062635490333;0.8333305244151611;0.8050647667814511;-0.021848476687430157;-0.02110743230010749;1.0349963223058964;9.999911909852887;0.8335031473447437;-0.005993999694121305;-0.005993998070676009;0.805327511982584;-0.00579100519630544;0.80534200103244
60.149331;1.0351061686521763;0.8333306516371662;0.8050647209573911;-0.02184847661138646;-0.0211074322548538;1.034996604751689;9.999911857377912;0.8335031553886103;-0.005993999657646337;-0.005993998066020553;0.805327507225974;-0.005791005188693268;0.8053419972371982
60.159331;1.035106074262042;0.8333307773968468;0.8050646743667141;-0.02184847653600576;-0.021107432210491037;1.0349968854792309;9.999911770925985;0.8335031604040276;-0.0059939996224557665;-0.005993998061546063;0.8053274985208881;-0.005791005177265187;0.8053419961911885
60.169331;1.035105980350315;0.8333309014461293;0.8050646269713492;-0.021848476461444902;-0.021107432167081185;1.0349971640229723;9.999911651830043;0.8335031626063455;-0.005993999588638162;-0.005993998057136349;0.8053274860546524;-0.005791005161844507;0.8053419973490957
60.179331;1.03510588675575;0.8333310235838808;0.805064578518134;-0.0218484763878201;-0.02110743212470924;1.0349974399803157;9.999911500520843;0.833503162127546;-0.005993999556312317;-0.005993998052710224;0.805327470021015;-0.00579100514231079;0.8053420001074805
60.189331;1.0351057931791825;0.8333311436713138;0.8050645285810782;-0.021848476315216744;-0.021107432083486963;1.0349977130587187;9.999911316614428;0.8335031590467851;-0.005993999525605157;-0.005993998048245858;0.8053274506611643;-0.005791005118600852;0.805342003838219
60.199331;1.035105699192116;0.833331261639334;0.8050644767196754;-0.021848476243697644;-0.021107432043529856;1.034997983053918;9.999911099192268;0.8335031534530642;-0.005993999496641938;-0.005993998043768644;0.8053274283062026;-0.005791005090674237;0.8053420079162268
60.209331;1.035105604304905;0.8333313774456651;0.8050644226206564;-0.021848476173319385;-0.02110743200494158;1.034998249828992;9.99991084716731;0.8335031455016537;-0.005993999469534498;-0.005993998039307289;0.8053274033963819;-0.005791005058474862;0.8053420117906843
60.219331;1.0351055080345961;0.8333314910268854;0.8050643660787445;-0.021848476104149406;-0.0211074319678147;1.0349985133152848;9.99991055963241;0.8335031354236002;-0.005993999444365342;-0.0059939980348650505;0.8053273764726646;-0.005791005021926995;0.805342015055056
60.229331;1.035105409940137;0.833331602312239;0.8050643069100912;-0.021848476036284054;-0.021107431932230008;1.0349987734798085;9.999910236312237;0.8335031234806188;-0.005993999421184189;-0.00599399803041982;0.805327348123736;-0.005791004980958936;0.8053420174534456
60.239331;1.0351053096479805;0.8333317112735382;0.8050642449748251;-0.021848475969858;-0.021107431898240134;1.0349990302818763;9.999909877805989;0.8335031099051324;-0.005993999399991302;-0.005993998025935255;0.8053273189263022;-0.0057910049355221985;0.8053420188584656
60.249331;1.035105206883408;0.8333318179205044;0.8050641802226923;-0.021848475905019003;-0.02110743186585922;1.034999283644684;9.99990948489016;0.833503094878095;-0.005993999380710194;-0.0059939980213790265;0.805327289409177;-0.005791004885598826;0.8053420192421249
60.259331;1.0351051014425836;0.8333319222336746;0.8050641126637123;-0.021848475841887333;-0.021107431835090798;1.034999533441056;9.999909057530884;0.8335030785091326;-0.005993999363192175;-0.005993998016739499;0.8053272600018458;-0.005791004831204606;0.8053420186361623
60.269331;1.035104993096233;0.8333320241139734;0.8050640423720414;-0.021848475780542387;-0.02110743180595724;1.0349997795004433;9.99990859514242;0.8335030608039922;-0.005993999347246684;-0.005993998012025001;0.80532723095152;-0.005791004772384021;0.805342017106124
60.279331;1.0351048815553328;0.8333321233821804;0.8050639695167737;-0.02184847572103184;-0.021107431778482157;1.035000021585269;9.999908097729017;0.8335030416791578;-0.005993999332666611;-0.00599399800725059;0.8053272022714794;-0.005791004709193265;0.8053420147519813
60.289331;1.0351047665118576;0.8333322197977377;0.8050638943095765;-0.02184847566337013;-0.021107431752664576;1.035000259344366;9.999907566130533;0.8335030209989461;-0.00599399931924764;-0.005993998002430389;0.8053271737755335;-0.005791004641683768;0.8053420116786822
60.299331;1.0351046476606272;0.8333323131068383;0.8050638169679378;-0.021848475607526317;-0.021107431728496308;1.0350004923487648;9.999907001060809;0.833502998583976;-0.005993999306809533;-0.0059939979975825045;0.8053271451650578;-0.005791004569900173;0.8053420079077349
60.309331;1.0351045246986015;0.833332403138802;0.8050637377946037;-0.021848475553428056;-0.021107431705993312;1.035000720154203;9.999906402208852;0.8335029742210289;-0.005993999295209659;-0.005993997992733647;0.8053271161074467;-0.005791004493890065;0.805342003340112
60.319331;1.035104397299531;0.8333324898370283;0.80506365722709;-0.021848475500984586;-0.02110743168519081;1.035000942304738;9.999905768395063;0.8335029477075396;-0.0059939992843349756;-0.005993997987906545;0.8053270862976996;-0.00579100441371836;0.8053419978201172
60.329331;1.0351042650502442;0.8333325731364474;0.8050635757510052;-0.02184847545011281;-0.021107431666114604;1.0350011583306535;9.999905098624664;0.8335029189177873;-0.005993999274076996;-0.005993997983097894;0.805327055492119;-0.005791004329478873;0.8053419911811522
60.339331;1.0351041274462052;0.8333326528204485;0.8050634938123544;-0.02184847540075848;-0.021107431648781348;1.0350013677184688;9.999904393037053;0.8335028878310966;-0.0059939992643052555;-0.005993997978265418;0.8053270234815594;-0.005791004241294869;0.805341983211228
60.349331;1.0351039840040341;0.8333327285029659;0.8050634118545555;-0.021848475352902488;-0.02110743163321935;1.0350015698861483;9.999903652928712;0.8335028545039153;-0.005993999254852085;-0.005993997973330457;0.8053269900511187;-0.005791004149314427;0.8053419736374001
60.359331;1.035103834364884;0.8333327997163581;0.8050633303809134;-0.021848475306540275;-0.021107431619453793;1.0350017642308391;9.99990287995779;0.833502819055192;-0.005993999245517266;-0.005993997968192592;0.8053269549808836;-0.005791004053706039;0.8053419621872405
60.369331;1.035103678311071;0.8333328660147911;0.8050632499190367;-0.021848475261644955;-0.021107431607472665;1.0350019501442902;9.999902075545702;0.8335027816701953;-0.005993999236082952;-0.005993997962744973;0.8053269180348395;-0.005791003954653079;0.8053419486333497
60.379331;1.0351035157352544;0.8333329270295445;0.8050631709600552;-0.021848475218150004;-0.021107431597225664;1.0350021270124221;9.999901241445366;0.8335027425890494;-0.00599399922631991;-0.005993997956893531;0.8053268789286612;-0.005791003852350677;0.8053419327597245
60.389331;1.0351033465694897;0.8333329824863981;0.8050630939573037;-0.021848475175959566;-0.021107431588643078;1.0350022942721944;9.999900380907999;0.8335027021404113;-0.005993999215993394;-0.0059939979505855895;0.8053268373570025;-0.00579100374700779;0.8053419142980587
60.399331;1.0351031707349432;0.8333330322435687;0.8050630193334722;-0.02184847513495263;-0.02110743158164027;1.0350024514495046;9.999899498851045;0.8335026608306726;-0.0059939992048839725;-0.0059939979438172275;0.8053267930588588;-0.00579100363885224;0.8053418928947172
60.409331;1.0351029881557563;0.8333330763438966;0.8050629474709033;-0.021848475094984804;-0.02110743157611334;1.0350025981912498;9.999898600808033;0.8335026193742604;-0.005993999192802104;-0.0059939979366097846;0.8053267458294187;-0.005791003528131801;0.8053418681416311
60.419331;1.0351027987712698;0.8333331149907417;0.8050628787044509;-0.021848475055914703;-0.02110743157193955;1.0350027343217283;9.9998976919695;0.8335025786165925;-0.005993999179572209;-0.005993997928996355;0.805326695479322;-0.005791003415104563;0.8053418396618715
60.429331;1.0351026025764822;0.8333331484405228;0.8050628133088844;-0.021848475017634875;-0.021107431568978624;1.0350028598662608;9.999896777008896;0.8335025394143846;-0.005993999165012251;-0.0059939979210313;0.8053266418002396;-0.005791003300022078;0.8053418071854215
60.439331;1.035102399694867;0.833333176921774;0.8050627514866813;-0.02184847498007676;-0.021107431567077818;1.035002975051199;9.999895860259986;0.8335025025410139;-0.005993999148942868;-0.005993997912798146;0.8053265845726683;-0.005791003183118449;0.8053417705524379
60.449331;1.0351021903530402;0.8333332006200349;0.8050626933575479;-0.02184847494319661;-0.021107431566086878;1.0350030802971195;9.99989494601135;0.8335024686559435;-0.005993999131210145;-0.00599399790440003;0.8053265236015354;-0.005791003064608859;0.805341729680604
60.459331;1.0351019747890355;0.8333332197084272;0.8050626389582414;-0.02184847490696294;-0.02110743156587854;1.0350031761688763;9.999894039072357;0.8335024383136933;-0.005993999111697068;-0.005993997895935501;0.8053264587428176;-0.005791002944688818;0.8053416845689662
60.469331;1.0351017532321007;0.8333332344256362;0.8050625882487672;-0.021848474871340097;-0.02110743156635946;1.0350032632772725;9.999893145121348;0.8335024119383497;-0.005993999090327768;-0.0059939978874811;0.8053263899386722;-0.0057910028235369755;0.8053416353239561
60.479331;1.0351015259564318;0.8333332451379083;0.805062541094122;-0.021848474836266216;-0.02110743156745987;1.0350033421768114;9.999892270491872;0.8335023897481002;-0.005993999067068091;-0.005993997879096461;0.8053263172654201;-0.005791002701328012;0.8053415821846848
60.489331;1.035101293331187;0.8333332523320259;0.8050624972766182;-0.021848474801657265;-0.02110743156911148;1.0350034133004142;9.999891421822783;0.8335023716896041;-0.0059939990419134274;-0.005993997870837229;0.8053262409196703;-0.005791002578244939;0.8053415255575711
60.499331;1.0351010557845226;0.8333332565863023;0.8050624565629934;-0.021848474767436562;-0.021107431571228758;1.03500347695228;9.99989060540692;0.8335023574469024;-0.005993999014866411;-0.005993997862754132;0.8053261611456688;-0.00579100245448844;0.805341466005934
60.509331;1.0351008136956763;0.833333258537746;0.8050624187384151;-0.02184847473355765;-0.021107431573706086;1.0350035333515277;9.999889826269142;0.833502346524609;-0.0059939989859264095;-0.005993997854880317;0.8053260781908663;-0.005791002330286718;0.8053414041525367
60.519331;1.0351005673672014;0.8333332588264437;0.8050623836253964;-0.021848474700025478;-0.021107431576431447;1.0350035826642592;9.999889087977513;0.8335023383351874;-0.005993998955095661;-0.005993997847230325;0.8053259923066451;-0.005791002205888264;0.8053413405936631
60.529331;1.0351003171376776;0.8333332580338828;0.8050623511299403;-0.02184847466690526;-0.021107431579300156;1.0350036249823509;9.999888393274741;0.8335023322674457;-0.005993998922385452;-0.0059939978398207945;0.8053259037770135;-0.005791002081537077;0.8053412759113208
60.539331;1.0351000634873577;0.8333332566484539;0.8050623212530371;-0.021848474634294606;-0.021107431582218512;1.035003660307157;9.999887744622896;0.8335023277761044;-0.005993998887830325;-0.005993997832697675;0.8053258129484009;-0.005791001957450241;0.805341210685844
60.549331;1.0350998070313298;0.8333332550648811;0.8050622940759475;-0.021848474602304543;-0.021107431585099985;1.0350036886061944;9.999887144439148;0.8335023244393021;-0.005993998851517363;-0.005993997825949477;0.8053257201995649;-0.0057910018338014095;0.8053411454512213
60.559331;1.0350995484988463;0.8333332536003698;0.8050622697508979;-0.021848474571065663;-0.021107431587863896;1.0350037098707736;9.999886595475166;0.8335023219468536;-0.0059939988135957805;-0.005993997819684589;0.8053256258617766;-0.005791001710720023;0.8053410807138882
60.569331;1.035099288758954;0.8333332525397323;0.8050622484953129;-0.021848474540704054;-0.021107431590450906;1.0350037240676453;9.9998861012688;0.8335023201003979;-0.005993998774248524;-0.005993997813980797;0.805325530173794;-0.005791001588309471;0.8053410170295621
60.579331;1.0350990287990862;0.8333332521812954;0.8050622306266587;-0.021848474511301466;-0.021107431592847788;1.0350037310702305;9.999885666222218;0.8335023188073257;-0.005993998733654358;-0.005993997808858339;0.8053254332935609;-0.005791001466667148;0.8053409550028274
60.589331;1.0350987696555827;0.8333332528139032;0.805062216598554;-0.021848474482897094;-0.02110743159509204;1.0350037307074074;9.999885295176878;0.8335023180366401;-0.005993998691961996;-0.005993997804303036;0.8053253353316696;-0.005791001345910812;0.8053408952360701
60.599331;1.0350985123873286;0.8333332546530178;0.8050622069443034;-0.021848474455511704;-0.021107431597250113;1.0350037229110953;9.99988499224044;0.8335023178051109;-0.005993998649283917;-0.005993997800309159;0.8053252363735636;-0.005791001226200408;0.8053408383083356
60.609331;1.0350982580585841;0.8333332578014057;0.8050622021504532;-0.021848474429144844;-0.021107431599400837;1.0350037078421006;9.99988475928219;0.8335023181822162;-0.005993998605716825;-0.005993997796900348;0.8053251364567517;-0.005791001107723049;0.8053407847158542
60.619331;1.035098007661311;0.8333332622529446;0.8050622025535266;-0.021848474403752354;-0.021107431601627247;1.0350036858761162;9.999884595797377;0.8335023192934444;-0.0059939985613640424;-0.005993997794121967;0.8053250355399655;-0.005791000990657452;0.8053407347620027
60.629331;1.0350977620206365;0.8333332679453019;0.8050622083154916;-0.021848474379238328;-0.021107431603979175;1.03500365744855;9.999884500622533;0.8335023213534154;-0.005993998516328228;-0.00599399779202661;0.805324933525914;-0.005791000875148706;0.8053406885552078
60.639331;1.0350975217479976;0.8333332748206548;0.805062219490204;-0.021848474355473085;-0.021107431606430235;1.035003622914423;9.999884473696305;0.8335023246729394;-0.005993998470692858;-0.005993997790672743;0.8053248302862274;-0.005791000761288283;0.805340646123922
60.649331;1.035097287266473;0.8333332828284744;0.8050622361028537;-0.021848474332318294;-0.02110743160888468;1.0350035825596131;9.999884516394225;0.8335023296119507;-0.0059939984245312205;-0.00599399779014058;0.805324725662488;-0.005791000649096739;0.8053406074735312
60.659331;1.0350970589008608;0.8333332918997928;0.8050622581491412;-0.021848474309629662;-0.021107431611215248;1.0350035366621158;9.999884631050051;0.8335023365755592;-0.005993998377926904;-0.0059939977905420945;0.8053246195087116;-0.005791000538527123;0.8053405725415361
60.669331;1.03509683696426;0.8333333019651402;0.8050622855423619;-0.021848474287255688;-0.021107431613286626;1.0350034854700076;9.999884820714595;0.8335023460423262;-0.005993998330959277;-0.0059939977920057605;0.8053245117431072;-0.005791000429484086;0.8053405411651904
60.679331;1.0350966217497306;0.833333312981465;0.8050623180731978;-0.021848474265058163;-0.021107431614953237;1.03500342914223;9.999885088541637;0.8335023585267659;-0.005993998283676839;-0.005993997794650554;0.8053244023261292;-0.005791000321831923;0.805340513140818
60.689331;1.0350964134372875;0.8333333249130229;0.8050623554312555;-0.021848474242923757;-0.02110743161604491;1.0350033676843258;9.999885436584464;0.8335023745321293;-0.005993998236110454;-0.005993997798568771;0.8053242911913102;-0.005791000215398384;0.8053404883142959
60.699331;1.0350962120329952;0.8333333377101918;0.8050623972684989;-0.02184847422075471;-0.02110743161636547;1.035003300929837;9.999885865637696;0.8335023945446861;-0.005993998188298051;-0.005993997803828281;0.8053241782152366;-0.005791000109995732;0.8053404666146743
60.709331;1.0350960173903974;0.8333333513068909;0.8050624432197945;-0.02184847419846715;-0.0211074316157113;1.0350032286453434;9.999886376000514;0.8335024190137152;-0.005993998140275855;-0.0059939978104989675;0.8053240632514291;-0.005791000005449613;0.8053404480567457
60.719331;1.0350958292949155;0.8333333655868888;0.805062492919514;-0.02184847417600423;-0.021107431613893383;1.0350031506811945;9.999886967540998;0.8335024483254331;-0.005993998092065575;-0.005993997818683595;0.8053239461869911;-0.005790999901611881;0.8053404327312758
60.729331;1.0350956475830493;0.8333333803297889;0.8050625460687267;-0.02184847415334742;-0.021107431610757246;1.0350030670484613;9.999887639701365;0.8335024827691552;-0.005993998043680512;-0.0059939978285157534;0.8053238269911082;-0.005790999798346455;0.8053404207432908
60.739331;1.0350954722176404;0.8333333952150748;0.8050626024825153;-0.021848474130513464;-0.0211074316062053;1.0350029779089822;9.999888392267364;0.8335025224694784;-0.0059939979951220464;-0.005993997840136167;0.805323705743907;-0.005790999695514837;0.8053404121769309
60.749331;1.035095303289575;0.8333334099007239;0.8050626621110302;-0.021848474107544577;-0.021107431600209472;1.0350028835465128;9.999889225796634;0.8335025673370433;-0.005993997946378814;-0.005993997853701866;0.8053235826291852;-0.005790999592997038;0.805340407164993
60.759331;1.0350951409891989;0.8333334240889458;0.8050627250509933;-0.021848474084502866;-0.021107431592808184;1.0350027843875915;9.999890141435799;0.8335026170583087;-0.005993997897458071;-0.005993997869420781;0.8053234578932452;-0.005790999490722603;0.8053404059468772
60.769331;1.0350949855708733;0.8333334375386909;0.8050627914720347;-0.021848474061464757;-0.021107431584095237;1.0350026810612964;9.99989114088904;0.8335026711286199;-0.005993997848423649;-0.005993997887547252;0.8053233318262242;-0.005790999388667189;0.8053404088103296
60.779331;1.0350948373235065;0.8333334500928925;0.8050628615097755;-0.021848474038519767;-0.02110743157419377;1.03500257440157;9.999892226233785;0.8335027289235334;-0.00599399779941232;-0.0059939979083308325;0.8053232048001027;-0.005790999286836685;0.8053404159802473
60.789331;1.035094696551023;0.8333334617304979;0.8050629352528096;-0.021848474015778427;-0.02110743156321674;1.0350024653445098;9.999893399372223;0.8335027897284748;-0.005993997750621952;-0.005993997931972565;0.8053230773086607;-0.005790999185278281;0.8053404275708039
60.799331;1.035094563556549;0.833333472582942;0.805063012766199;-0.021848473993366806;-0.021107431551252782;1.0350023548262959;9.999894662010922;0.8335028527397631;-0.00599399770227408;-0.005993997958610936;0.805322949942567;-0.0057909990840986384;0.8053404436095839
60.809331;1.0350944386373897;0.8333334828901519;0.8050630940627143;-0.021848473971404395;-0.02110743153840121;1.0350022437734685;9.999896016334471;0.8335029171227062;-0.0059939976545747165;-0.00599399798832265;0.8053228232983446;-0.005790998983449089;0.8053404640462236
60.819331;1.0350943220759037;0.8333334928870028;0.8050631790699878;-0.02184847395000133;-0.02110743152480856;1.0350021331238317;9.999897464940396;0.8335029821124188;-0.0059939976077000735;-0.005993998021125418;0.8053226979140292;-0.005790998883483584;0.805340488752905
60.829331;1.0350942140844803;0.8333335026759674;0.8050632676589412;-0.021848473929286235;-0.021107431510654542;1.035002023809966;9.999899009065203;0.8335030470605492;-0.005993997561815163;-0.005993998056974319;0.8053225743211587;-0.005790998784338934;0.8053405175742984
60.839331;1.035094114734411;0.8333335122147283;0.8050633596901495;-0.021848473909427343;-0.021107431496106895;1.0350019167160043;9.999900646747426;0.8335031113783389;-0.005993997517099103;-0.005993998095767266;0.8053224531419667;-0.005790998686151789;0.8053405503746173
60.849331;1.0350940239415525;0.8333335214295874;0.8050634549944645;-0.02184847389061254;-0.021107431481301144;1.0350018126307579;9.999902373102612;0.8335031744747678;-0.0059939974737379335;-0.005993998137379792;0.8053223350801954;-0.0057909985890635335;0.8053405870333183
60.859331;1.035093941480379;0.8333335303072129;0.8050635533477792;-0.021848473873009224;-0.021107431466359322;1.035001712204696;9.999904182106938;0.8335032357823424;-0.005993997431896724;-0.005993998181700266;0.8053222208141193;-0.005790998493194563;0.8053406274391292
60.869331;1.0350938669791976;0.8333335388721946;0.8050636545461589;-0.02184847385675118;-0.021107431451412327;1.035001615909443;9.99990606775324;0.8335032948390549;-0.005993997391712239;-0.0059939982286217434;0.8053221109217108;-0.0057909983986337765;0.8053406715125535
60.879331;1.0350937999600707;0.8333335471032369;0.8050637585143161;-0.021848473841948098;-0.021107431436611795;1.0350015240288277;9.999908023792472;0.833503351355856;-0.005993997353306569;-0.0059939982780137764;0.8053220058682915;-0.005790998305460762;0.805340719214633
60.889331;1.0350937399490403;0.8333335548548952;0.8050638653151567;-0.021848473828684205;-0.021107431422124862;1.0350014366945572;9.999910042986487;0.8335034051960376;-0.005993997316800132;-0.005993998329718517;0.8053219060037663;-0.005790998213756065;0.8053407705061115
60.899331;1.0350936865817963;0.8333335618478469;0.805063975069148;-0.02184847381701115;-0.021107431408098235;1.035001353946161;9.999912117067165;0.8335034562706793;-0.005993997282317805;-0.005993998383559657;0.8053218115560055;-0.005790998123584016;0.8053408252710497
60.909331;1.035093639661052;0.8333335677487606;0.8050640878781142;-0.02184847380694892;-0.02110743139462361;1.0350012758059512;9.99991423769175;0.8335035044630478;-0.00599399724998814;-0.005993998439352605;0.8053217226604236;-0.005790998034982803;0.8053408832605685
60.919331;1.0350935991584422;0.8333335722282006;0.8050642037697994;-0.021848473798487984;-0.02110743138173433;1.0350012023107646;9.999916397936127;0.8335035496271881;-0.005993997219944424;-0.005993998496915856;0.8053216394189086;-0.0057909979479792385;0.8053409441136138
60.929331;1.035093565195187;0.8333335749628584;0.8050643226636572;-0.021848473791596823;-0.02110743136942737;1.0350011334877978;9.99991859333066;0.8335035915814203;-0.005993997192336247;-0.005993998556072963;0.8053215619177724;-0.005790997862617496;0.8053410074349389
60.939331;1.0350935380566688;0.8333335756651944;0.8050644443933757;-0.021848473786243487;-0.021107431357698186;1.0350010693639224;9.9999208213237;0.8335036301171029;-0.005993997167336678;-0.005993998616660324;0.8053214901854614;-0.005790997778985979;0.8053410728507137
60.949331;1.0350935181913177;0.8333335741257164;0.8050645687462697;-0.021848473782415574;-0.021107431346562004;1.0350010099917815;9.999923079860567;0.8335036651229096;-0.005993997145131757;-0.005993998678547604;0.8053214241288086;-0.005790997697231451;0.8053411400134775
60.959331;1.035093506094862;0.8333335702313766;0.8050646954817684;-0.021848473780118716;-0.021107431336046544;1.0350009554014081;9.999925366788196;0.8335036967332179;-0.00599399712589955;-0.00599399874164425;0.8053213635242051;-0.005790997617547145;0.8053412085918813
60.969331;1.0350935021257808;0.8333335639608633;0.8050648243740921;-0.02184847377935499;-0.02110743132617455;1.0350009055348428;9.999927679734009;0.8335037253428788;-0.00599399710979331;-0.00599399880588225;0.8053213081049824;-0.005790997540130211;0.8053412782796172
