time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.979331;1.0350935064049276;0.8333335553472132;0.8050649552437704;-0.02184847378010415;-0.021107431316949934;1.0350008602487193;9.999930015714671;0.833503751500326;-0.005993997096930572;-0.005993998871194543;0.8053212576225318;-0.005790997465135982;0.8053413488196007
60.989331;1.035093518863003;0.8333335444366394;0.8050650878881365;-0.02184847378232681;-0.021107431308347715;1.0350008193364837;9.99993237105147;0.8335037757782103;-0.005993997087376265;-0.005993998937502106;0.805321211799089;-0.005790997392661295;0.8053414200021225
60.999331;1.0350935393789567;0.8333335312359575;0.8050652220045277;-0.021848473785986186;-0.02110743130031746;1.0350007825414653;9.999934741175496;0.8335037987022317;-0.005993997081137448;-0.005993999004704957;0.8053211703245935;-0.0057909973227646796;0.8053414916455134
61.009331;1.035093567882399;0.8333335156401807;0.8050653572306772;-0.021848473791080382;-0.02110743129280095;1.0350007495567313;9.999937119843361;0.8335038207672184;-0.005993997078194829;-0.005993999072680414;0.8053211329510301;-0.005790997255510341;0.8053415636049241
61.019331;1.0350936043497805;0.8333334974519778;0.8050654931998577;-0.021848473797663883;-0.02110743128575802;1.0350007199853348;9.999939499191372;0.8335038424967234;-0.005993997078545041;-0.005993999141298978;0.8053210995148322;-0.00579099719100017;0.8053416357757937
61.029331;1.0350936487631388;0.8333334765086964;0.8050656295209306;-0.02184847380582609;-0.021107431279196374;1.0350006933510225;9.999941871116237;0.833503864481211;-0.005993997082208562;-0.0059939992104470615;0.8053210698416534;-0.005790997129358332;0.8053417080468114
61.039331;1.035093701083549;0.8333334527678755;0.8050657657857782;-0.021848473815651342;-0.021107431273171676;1.0350006692135727;9.999944228271564;0.8335038873640691;-0.005993997089204608;-0.005993999280035881;0.805321043646791;-0.005790997070690398;0.8053417802364385
61.049331;1.0350937612413142;0.8333334263100493;0.805065901654521;-0.02184847382721844;-0.021107431267746484;1.0350006472421922;9.999946564129639;0.8335039117805644;-0.005993997099539035;-0.005993999349994737;0.8053210205166276;-0.00579099701507454;0.80534185209359
61.059331;1.035093829159774;0.8333333973193734;0.8050660369142594;-0.02184847384061535;-0.02110743126296346;1.035000627167286;9.999948873132235;0.8335039382906719;-0.00599399711321828;-0.005993999420249536;0.8053209999840316;-0.005790996962586015;0.8053419233567811
61.069331;1.0350939047675256;0.8333333660341574;0.8050661714381557;-0.02184847385591912;-0.021107431258864807;1.0350006087329457;9.999951151215395;0.8335039673474715;-0.005993997130260779;-0.005993999490690654;0.8053209816191234;-0.005790996913317734;0.805341993752454
61.079331;1.0350939879443535;0.8333333326465765;0.8050663051095305;-0.02184847387316751;-0.021107431255514;1.0350005917140976;9.999953396367085;0.8335039993085956;-0.00599399715069007;-0.00599399956115495;0.8053209650423098;-0.005790996867389301;0.8053420629488206
61.089331;1.035094078478039;0.8333332972318185;0.8050664377955631;-0.02184847389233947;-0.02110743125298597;1.035000575896586;9.999955608384116;0.8335040344823603;-0.005993997174516212;-0.005993999631429567;0.8053209498840153;-0.0057909968249462256;0.8053421305843421
61.099331;1.0350941761197243;0.8333332597924712;0.8050665693438231;-0.02184847391334484;-0.02110743125135792;1.0350005610141964;9.999957787563563;0.8335040731816807;-0.005993997201728332;-0.005993999701269148;0.805320935782523;-0.0057909967861479615;0.8053421963338002
61.109331;1.0350942806867869;0.8333332203249487;0.8050666995595656;-0.021848473936053405;-0.021107431250712082;1.0350005467385344;9.999959934001668;0.8335041157442072;-0.0059939972322951484;-0.005993999770431891;0.8053209224294198;-0.00579099675114908;0.8053422599407516
61.119331;1.0350943921035085;0.8333331788007228;0.8050668282007865;-0.021848473960340897;-0.021107431251119007;1.0350005326796174;9.999962048028143;0.8335041624818391;-0.005993997266158319;-0.005993999838719395;0.8053209096028728;-0.005790996720077309;0.8053423212477993
61.129331;1.035094510337169;0.8333331351200189;0.8050669549769832;-0.021848473986103352;-0.021107431252613995;1.0350005183455417;9.999964130635465;0.8335042135746518;-0.005993997303235234;-0.00599399990598452;0.8053208971751371;-0.005790996693022031;0.805342380227735
61.139331;1.0350946353271673;0.833333089078906;0.8050670795206155;-0.021848474013246584;-0.021107431255196714;1.0350005031111351;9.99996618370878;0.8335042690124184;-0.005993997343429557;-0.0059939999721099315;0.8053208850941088;-0.005790996670041198;0.8053424369423411
61.149331;1.0350947670139898;0.8333330403663741;0.8050672014035153;-0.02184847404166889;-0.021107431258846353;1.0350004862397808;9.999968209696815;0.8335043286487609;-0.005993997386634542;-0.0059940000370002034;0.8053208733358153;-0.0057909966511800895;0.8053424914218722
61.159331;1.035094905378794;0.8333329886352484;0.8050673201882463;-0.021848474071242064;-0.021107431263533996;1.0350004669730828;9.999970210809654;0.8335043923221505;-0.005993997432741691;-0.005994000100606929;0.8053208618935609;-0.005790996636497596;0.8053425436033066
61.169331;1.0350950503677083;0.8333329335895391;0.8050674354226486;-0.021848474101792605;-0.02110743126922945;1.0350004446495242;9.99997218898969;0.8335044599532272;-0.005993997481654659;-0.005994000162947058;0.8053208507965712;-0.005790996626077657;0.805342593418449
61.179331;1.0350952018100767;0.8333328750077269;0.8050675466175353;-0.021848474133084782;-0.021107431275919623;1.0350004187683397;9.999974146226853;0.8335045315361239;-0.005993997533285716;-0.0059940002240728455;0.8053208400643419;-0.0057909966200126554;0.8053426409047836
61.189331;1.0350953594536438;0.8333328127067691;0.805067653262707;-0.02184847416482745;-0.021107431283629997;1.0350003889658903;9.999976083959094;0.833504607071002;-0.005993997587535916;-0.005994000284025938;0.8053208296556286;-0.00579099661839299;0.805342686180611
61.199331;1.0350955230035004;0.8333327464951097;0.8050677548384327;-0.021848474196721434;-0.02110743129241124;1.035000354958829;9.999978002346335;0.8335046865467071;-0.005993997644280171;-0.005994000342826659;0.8053208195055167;-0.005790996621311253;0.805342729340153
61.209331;1.035095692114308;0.8333326761607801;0.8050678508174265;-0.021848474228518076;-0.021107431302310995;1.0350003164968065;9.999979900859055;0.8335047699583115;-0.005993997703367048;-0.005994000400487425;0.8053208095975447;-0.005790996628845736;0.8053427704123287
61.219331;1.0350958664255172;0.8333326014917541;0.8050679406964465;-0.021848474260041034;-0.021107431313376255;1.0350002733236838;9.99998177941042;0.8335048573056101;-0.0059939977646330375;-0.005994000457030726;0.8053208000025487;-0.005790996641040779;0.8053428093922863
61.229331;1.035096045601219;0.8333325223140867;0.8050680240498168;-0.021848474291168707;-0.021107431325671437;1.0350002251480956;9.999983638421604;0.8335049485539198;-0.005993997827912268;-0.005994000512507722;0.8053207908639906;-0.005790996657929185;0.805342846308099
61.239331;1.0350962293396109;0.8333324385451812;0.8050681005620319;-0.02184847432180344;-0.021107431339285693;1.0350001716149577;9.99998547831942;0.8335050435880876;-0.005993997893018906;-0.005994000567000747;0.8053207823657417;-0.005790996679558194;0.8053428812989327
61.249331;1.0350964173871338;0.8333323502080605;0.8050681700052373;-0.021848474351843363;-0.021107431354322026;1.0350001123067447;9.999987299597144;0.8335051422336578;-0.00599399795972896;-0.005994000620605378;0.8053207747140193;-0.0057909967059646805;0.805342914617777
61.259331;1.0350966094849319;0.8333322573791349;0.8050682322043656;-0.021848474381182852;-0.021107431370870247;1.0350000468006366;9.999989102904923;0.83350524431793;-0.005993998027796323;-0.005994000673402992;0.805320768099351;-0.005790996737139023;0.8053429465219459
61.269331;1.0350968052800453;0.8333321601680963;0.8050682870700071;-0.021848474409736;-0.021107431388989125;1.0349999747109138;9.999990888097825;0.833505349680984;-0.005993998096976343;-0.0059940007254453325;0.8053207626547264;-0.005790996773028295;0.8053429771608933
61.279331;1.035097004351315;0.8333320587888091;0.8050683346783682;-0.02184847443744154;-0.021107431408706218;1.0349998956932531;9.999992652693257;0.8335054581531671;-0.005993998167035812;-0.005994000776759158;0.805320758433373;-0.005790996813558542;0.8053430065800702
61.289331;1.0350972062795518;0.8333319536091104;0.8050683752870522;-0.02184847446425516;-0.02110743143001886;1.0349998094772659;9.999994391609993;0.8335055695458358;-0.0059939982377715;-0.005994000827342995;0.8053207554033568;-0.005790996858645038;0.8053430348366402
61.299331;1.035097410634237;0.8333318451075152;0.8050684092561471;-0.021848474490161543;-0.02110743145290243;1.0349997159207918;9.999996098702837;0.8335056836359028;-0.005993998309026194;-0.005994000877158327;0.8053207534997273;-0.005790996908190277;0.8053430621290526
61.309331;1.0350976169244652;0.8333317338078191;0.805068436991662;-0.021848474515194193;-0.021107431477321525;1.0349996150208394;9.99999776822298;0.833505800164433;-0.00599399838067096;-0.005994000926151546;0.8053207526752763;-0.005790996962074838;0.8053430888526181
61.319331;1.0350978245809404;0.833331620232141;0.8050684589559324;-0.02184847453942782;-0.021107431503224167;1.0349995068633766;9.999999394912729;0.8335059188864121;-0.005993998452565726;-0.005994000974287117;0.8053207528639372;-0.005790997020142368;0.8053431155720827
61.329331;1.0350980329562192;0.8333315048655564;0.8050684756608678;-0.02184847456295788;-0.02110743153054751;1.034999391540377;10.000000973826548;0.833506039610658;-0.005993998524534982;-0.005994001021543377;0.8053207539509742;-0.005790997082181497;0.8053431429731367
61.339331;1.0350982413559915;0.8333313881245755;0.8050684876222541;-0.02184847458589855;-0.02110743155925737;1.0349992690683023;10.000002501268916;0.8335061621612232;-0.005993998596376314;-0.005994001067882973;0.8053207558233604;-0.005790997147919023;0.8053431718112459
61.349331;1.0350984491289146;0.8333312703211946;0.8050684952950752;-0.021848474608376283;-0.02110743158938275;1.0349991393758435;10.000003976035686;0.833506286287999;-0.005993998667884981;-0.005994001113244498;0.8053207584320424;-0.0057909972170400665;0.8053432028010263
61.359331;1.0350986557407311;0.8333311516637764;0.8050684990310939;-0.02184847463049617;-0.02110743162101112;1.0349990023781186;10.000005399482816;0.833506411626594;-0.0059939987388700775;-0.005994001157572609;0.8053207618269969;-0.005790997289222917;0.805343236497117
61.369331;1.035098860778139;0.8333310323133057;0.8050684991252307;-0.021848474652308644;-0.021107431654243607;1.0349988580146365;10.000006774855855;0.8335065377656327;-0.005993998809154654;-0.0059940012008591476;0.8053207661757782;-0.0057909973641671894;0.8053432732918876
61.379331;1.0350990638910482;0.8333309124357471;0.8050684959017355;-0.02184847467381338;-0.0211074316891359;1.0349987062120598;10.00000810650714;0.8335066643426409;-0.005993998878563064;-0.0059940012431555795;0.8053207717571585;-0.005790997441612166;0.8053433134864059
61.389331;1.0350992646966763;0.8333307922108754;0.805068489749444;-0.021848474694990114;-0.02110743172567051;1.0349985468728125;10.00000939905988;0.8335067910827985;-0.005993998946912934;-0.0059940012845534916;0.805320778920161;-0.00579099752134486;0.8053433573081491
61.399331;1.0350994627608927;0.8333306718439188;0.8050684810924889;-0.021848474715814945;-0.02110743176377504;1.0349983799067677;10.000010657219281;0.8335069177770348;-0.005993999014024393;-0.005994001325154315;0.8053207880624216;-0.0057909976031941274;0.8053434048991697
61.409331;1.0350996576898615;0.8333305516161519;0.8050684702926125;-0.021848474736252725;-0.021107431803352023;1.0349982052543896;10.000011886151345;0.833507044203398;-0.0059939990797316005;-0.005994001365039562;0.8053207996579042;-0.005790997687016222;0.8053434563654355
61.419331;1.0350998491923076;0.8333304318922641;0.8050684575443785;-0.021848474756245052;-0.021107431844293784;1.0349980229025573;10.000013091460538;0.8335071700447516;-0.005993999143885999;-0.0059940014042539885;0.805320814222356;-0.005790997772679142;0.8053435118303951
61.429331;1.035100037070399;0.8333303130503155;0.8050684428823356;-0.021848474775706735;-0.02110743188649535;1.0349978329107816;10.000014278599911;0.8335072948907771;-0.005993999206360693;-0.005994001442814473;0.8053208321925871;-0.005790997860046774;0.805343571385409
61.439331;1.0351002212325624;0.8333301954403514;0.8050684262870069;-0.021848474794531725;-0.021107431929874427;1.0349976354397543;10.000015452348498;0.8335074183291203;-0.0059939992670602965;-0.005994001480728275;0.8053208538739336;-0.005790997948960447;0.8053436349962537
61.449331;1.0351004016934966;0.8333300794031742;0.8050684077764539;-0.021848474812596032;-0.0211074319743725;1.0349974307662353;10.00001661683256;0.8335075400602702;-0.0059939993259234495;-0.0059940015179993375;0.8053208794899002;-0.00579099803922566;0.8053437024663082
61.459331;1.035100578474614;0.8333299652819772;0.8050683874313428;-0.021848474829746087;-0.02110743201992311;1.0349972192349348;10.000017775664936;0.8335076599562927;-0.005993999382905138;-0.005994001554621765;0.8053209092228223;-0.005790998130624338;0.8053437734603871
61.469331;1.0351007515309523;0.8333298534046324;0.8050683653545515;-0.021848474845794885;-0.021107432066424982;1.0349970011115022;10.000018931545627;0.8335077779985309;-0.005993999437956012;-0.0059940015905566;0.805320943225668;-0.005790998222946863;0.805343847585976
61.479331;1.035100920775057;0.833329744048733;0.8050683415923001;-0.021848474860549656;-0.02110743211375486;1.0349967764721864;10.000020085407998;0.8335078941555675;-0.005993999491022714;-0.005994001625698472;0.8053209816364867;-0.005790998316013335;0.8053439244906574
61.489331;1.0351010860658822;0.8333296374290537;0.805068316106822;-0.02184847487384242;-0.02110743216179909;1.034996545300991;10.000021235868992;0.8335080083524677;-0.00599399954204809;-0.005994001659878659;0.8053210245444669;-0.005790998409675706;0.8053440038961979
61.499331;1.035101247168718;0.833329533737669;0.8050682888530709;-0.02184847488553336;-0.021107432210464336;1.0349963076846393;10.00002237988907;0.8335081205175784;-0.005993999590947899;-0.00599400169292361;0.8053210719145167;-0.005790998503810418;0.8053440855689582
61.509331;1.0351014037450474;0.8333294331673501;0.805068259855032;-0.02184847489550834;-0.021107432259667436;1.0349960638915903;10.000023514267836;0.8335082305794193;-0.005993999637599239;-0.005994001724699;0.8053211235730049;-0.0057909985983109905;0.8053441692548631
61.519331;1.0351015553203247;0.833329335892074;0.8050682291916185;-0.021848474903684897;-0.021107432309336698;1.0349958143153206;10.000024636314915;0.8335083384197992;-0.0059939996818760615;-0.0059940017550921204;0.8053211792574866;-0.005790998693088906;0.8053442545852644
61.529331;1.0351017013063488;0.8333292420706765;0.8050681969618704;-0.021848474910008353;-0.021107432359432098;1.0349955593622422;10.000025743327223;0.8335084438621412;-0.00599399972369872;-0.005994001783979506;0.8053212386647953;-0.005790998788083985;0.8053443410368878
61.539331;1.035101841169783;0.8333291518496149;0.8050681632980213;-0.021848474914446418;-0.02110743240994931;1.034995299378115;10.000026832215545;0.8335085466991935;-0.005993999763047416;-0.005994001811216413;0.8053213014823227;-0.0057909988832815906;0.8053444280042906
61.549331;1.0351019745885102;0.8333290653418993;0.8050681283814712;-0.021848474917003997;-0.021107432460892087;1.0349950346321697;10.00002789980948;0.8335086467242304;-0.0059939997999450025;-0.005994001836637919;0.8053213673903848;-0.005790998978721379;0.8053445148696089
61.559331;1.0351021014690394;0.8333289826361079;0.8050680924199748;-0.021848474917734787;-0.021107432512246768;1.0349947653022318;10.000028943166528;0.8335087437279186;-0.005993999834437594;-0.005994001860056609;0.8053214360306855;-0.005790999074473794;0.8053446010069697
61.569331;1.0351022219264878;0.833328903808302;0.8050680556316298;-0.021848474916727437;-0.021107432563977863;1.0349944914985205;10.000029959569098;0.8335088374596469;-0.005993999866576046;-0.005994001881252783;0.8053215069762294;-0.005790999170593997;0.8053446857646542
61.579331;1.0351023362727223;0.8333288288976771;0.8050680182493162;-0.02184847491409149;-0.02110743261602855;1.034994213327021;10.00003094654567;0.8335089276190812;-0.005993999896405297;-0.005994001899979641;0.8053215797368621;-0.005790999267091265;0.8053447684077945
61.589331;1.0351024449065422;0.833328757889083;0.8050679805021022;-0.02184847490995947;-0.021107432668313237;1.0349939309073748;10.000031902192724;0.8335090138531012;-0.005993999923981193;-0.005994001915995454;0.8053216538226137;-0.005790999363929598;0.805344848090617
61.599331;1.0351025480985658;0.8333286907308636;0.8050679425949685;-0.021848474904485847;-0.021107432720708197;1.034993644359448;10.000032825267766;0.833509095689619;-0.005993999949396188;-0.005994001929093084;0.8053217288354334;-0.005790999461050076;0.8053449239573836
61.609331;1.0351026458398458;0.8333286273493969;0.8050679047248714;-0.02184847489782624;-0.02110743277305058;1.0349933537851252;10.000033714609618;0.8335091724994331;-0.005993999972772014;-0.00599400193910851;0.8053218044587818;-0.005790999558396939;0.8053449952720212
61.619331;1.0351027378961668;0.8333285676197494;0.8050678671037035;-0.0218484748901044;-0.021107432825149087;1.0349930592365724;10.000034568643231;0.8335092435382868;-0.005993999994230002;-0.0059940019459304335;0.8053218803377462;-0.005790999655917244;0.8053450614622372
61.629331;1.0351028240162483;0.8333285113574334;0.805067829950293;-0.021848474881396678;-0.021107432876806803;1.034992760722864;10.0000353855756;0.8335093079831002;-0.005994000013876891;-0.005994001949518103;0.8053219560498942;-0.00579099975353099;0.8053451220788269
61.639331;1.035102904115289;0.8333284583754925;0.8050677934660626;-0.021848474871743344;-0.021107432927842274;1.034992458292468;10.0000361639332;0.8335093649911883;-0.005994000031803619;-0.005994001949897376;0.8053220311661999;-0.005790999851114485;0.8053451767233668
61.649331;1.035102978356445;0.8333284085205244;0.8050677578168396;-0.021848474861162138;-0.021107432978094157;1.0349921521426735;10.00003690340752;0.8335094138498365;-0.005994000048088181;-0.005994001947132081;0.8053221052463546;-0.005790999948515665;0.8053452250521264
61.659331;1.035103047159701;0.833328361656026;0.8050677230965668;-0.021848474849662246;-0.02110743302742268;1.0349918426694498;10.000037605834894;0.833509454088002;-0.0059940000628011985;-0.005994001941309342;0.8053221778145055;-0.005791000045564413;0.8053452668453535
61.669331;1.0351031111580273;0.8333283176393871;0.8050676892718476;-0.02184847483726082;-0.021107433075726913;1.0349915304202832;10.000038275182261;0.833509485458141;-0.005994000076002259;-0.005994001932557921;0.8053222483520763;-0.005791000142057509;0.8053453020045944
61.679331;1.0351031711691707;0.8333282763162279;0.8050676561932941;-0.021848474823983288;-0.0211074331229663;1.0349912160240569;10.0000389166732;0.8335095078951223;-0.005994000087737293;-0.005994001921066552;0.8053223162937688;-0.005791000237758956;0.8053453304866348
61.689331;1.0351032281878534;0.83332823756035;0.8050676236893529;-0.021848474809856716;-0.02110743316915889;1.0349909001606594;10.000039536351078;0.8335095214736596;-0.005994000098047306;-0.005994001907065961;0.8053223811128027;-0.005791000332429785;0.8053453522549382
61.699331;1.0351032833002578;0.8333282013341459;0.8050675916132665;-0.02184847479490092;-0.021107433214356736;1.0349905835165598;10.00004014064319;0.8335095263034115;-0.005994000106973169;-0.0059940018907906865;0.8053224424324282;-0.005791000425833872;0.8053453672270701
61.709331;1.0351033375759713;0.8333281676889288;0.805067559822997;-0.021848474779106942;-0.02110743325862136;1.034990266730616;10.00004073529503;0.8335095224223531;-0.005994000114548612;-0.005994001872455471;0.805322500015969;-0.005791000517710889;0.8053453752272178
61.719331;1.035103392060277;0.8333281367258353;0.805067528192769;-0.021848474762434542;-0.02110743330201239;1.0349899504093452;10.000041324879685;0.8335095097538407;-0.0059940001207902565;-0.005994001852248769;0.8053225537072806;-0.005791000607776138;0.8053453760132534
61.729331;1.0351034478042527;0.8333281085659955;0.805067496659641;-0.02184847474484151;-0.021107433344591846;1.034989635172998;10.000041913306108;0.8335094881371579;-0.005994000125698005;-0.005994001830335662;0.8053226034184249;-0.005791000695762551;0.8053453693532064
61.739331;1.0351035058161657;0.8333280832931202;0.8050674652655103;-0.021848474726297498;-0.02110743338643164;1.0349893216552024;10.000042504435086;0.8335094574142013;-0.005994000129267814;-0.005994001806874595;0.8053226491123743;-0.005791000781451649;0.8053453550765836
61.749331;1.0351035669417157;0.8333280609040209;0.8050674341634441;-0.021848474706769757;-0.021107433427608308;1.0349890104780821;10.000043102214473;0.8335094174905553;-0.005994000131510028;-0.005994001782031465;0.8053226907659973;-0.005791000864660503;0.8053453331019472
61.759331;1.0351036317421738;0.833328041360732;0.8050674035448884;-0.0218484746862244;-0.021107433468191765;1.0349887022504423;10.00004370982936;0.8335093683470656;-0.005994000132455003;-0.005994001755967442;0.8053227283649885;-0.005791000945211033;0.8053453034280795
61.769331;1.0351037004404988;0.8333280247013161;0.8050673735184636;-0.021848474664648468;-0.021107433508237468;1.0349883976158607;10.000044328344023;0.8335093100652489;-0.005994000132129779;-0.0059940017288195304;0.8053227619563187;-0.005791001022925243;0.8053452660611764
61.779331;1.0351037729963222;0.8333280110754285;0.8050673440757711;-0.0218484746420619;-0.021107433547783105;1.0349880973362309;10.000044955845514;0.8335092428694445;-0.005994000130530223;-0.005994001700708956;0.8053227917411179;-0.005791001097656169;0.8053452209593678
61.789331;1.0351038492618756;0.8333280006439171;0.8050673151995131;-0.021848474618524034;-0.021107433586856343;1.0349878023266843;10.000045587262282;0.8335091671469796;-0.005994000127620642;-0.005994001671771259;0.8053228181218343;-0.005791001169315492;0.8053451680268614
61.799331;1.0351039290717685;0.8333279934533799;0.805067286975565;-0.021848474594139987;-0.02110743362548648;1.034987513595703;10.00004621511336;0.8335090834367666;-0.00599400012335449;-0.005994001642171537;0.8053228416367811;-0.00579100123785927;0.8053451070813556
61.809331;1.0351040122290331;0.8333279894330017;0.8050672596088446;-0.021848474569047295;-0.021107433663713718;1.0349872321574936;10.000046830652662;0.8335089923915325;-0.0059940001176854545;-0.005994001612091917;0.8053228628411401;-0.005791001303255582;0.8053450378436599
61.819331;1.0351040984663307;0.8333279884609609;0.8050672334009014;-0.021848474543389423;-0.021107433701602476;1.0349869589772667;10.000047424191983;0.8335088947053206;-0.005994000110566448;-0.005994001581717077;0.8053228822352422;-0.005791001365472503;0.8053449600484759
61.829331;1.0351041874349143;0.8333279903690903;0.8050672087075545;-0.02184847451729787;-0.021107433739239952;1.0349866949084336;10.000047985298357;0.8335087909926714;-0.0059940001019712546;-0.005994001551233621;0.805322900250333;-0.0057910014244621265;0.8053448735700408
61.839331;1.0351042787758464;0.8333279949074373;0.8050671858328438;-0.021848474490881873;-0.021107433776702864;1.0349864406299056;10.000048503944553;0.8335086816889461;-0.005994000091935875;-0.005994001520818253;0.8053229172382262;-0.005791001480122859;0.8053447784179822
61.849331;1.0351043722608033;0.8333280017871691;0.8050671649324339;-0.021848474464224117;-0.021107433814018833;1.0349861966782419;10.000048971716835;0.8335085670534577;-0.005994000080570402;-0.005994001490609353;0.8053229334655594;-0.005791001532280348;0.8053446747046155
61.859331;1.0351044678386068;0.8333280107846179;0.8050671460479257;-0.021848474437389995;-0.021107433851156033;1.0349859635302097;10.000049382243022;0.8335084472379396;-0.005994000068023088;-0.005994001460697053;0.8053229491436084;-0.005791001580712143;0.8053445626911276
61.869331;1.035104565527187;0.8333280217579723;0.8050671292145388;-0.02184847441043957;-0.021107433888044504;1.0349857416116741;10.000049731258539;0.833508322366606;-0.005994000054432804;-0.005994001431133467;0.8053229644588695;-0.005791001625195624;0.8053444427980814
61.879331;1.035104665329211;0.8333280345666477;0.8050671144885858;-0.02184847438341707;-0.021107433924604086;1.0349855312364729;10.000050016253205;0.8335081926024923;-0.005994000039915766;-0.005994001401929503;0.8053229795775424;-0.005791001665537873;0.8053443155380257
61.889331;1.035104767250691;0.8333280490346565;0.8050671018843428;-0.021848474356328;-0.02110743396074823;1.0349853325828038;10.00005023557761;0.8335080581651763;-0.0059940000245869065;-0.00599400137304524;0.8053229946707671;-0.00579100170157963;0.805344181463678
61.899331;1.0351048712805258;0.8333280650111565;0.8050670913228438;-0.021848474329158294;-0.02110743399636934;1.034985145765146;10.000050387917998;0.8335079193054205;-0.005994000008568385;-0.00599400134440637;0.8053230099312852;-0.005791001733213394;0.8053440411321376
61.909331;1.0351049773445664;0.8333280824108934;0.8050670826364691;-0.02184847430193441;-0.021107434031339394;1.0349849709060055;10.000050472300266;0.8335077762762654;-0.005993999991963627;-0.005994001315926508;0.8053230255075743;-0.0057910017604124436;0.805343895046983
61.919331;1.035105085340715;0.8333281011550424;0.805067075589872;-0.02184847427474888;-0.02110743406551913;1.0349848081641713;10.00005048801802;0.8335076293216076;-0.0059939999748391815;-0.005994001287504593;0.8053230414138591;-0.005791001783233575;0.805343743615468
61.929331;1.0351051951519847;0.8333281211079097;0.8050670698877631;-0.021848474247733632;-0.02110743409875521;1.0349846577790602;10.000050434753927;0.8335074786620679;-0.005993999957246752;-0.005994001259016777;0.8053230575020974;-0.0057910018018056805;0.8053435871682163
61.939331;1.0351053066227773;0.8333281420823928;0.8050670651703915;-0.021848474221027984;-0.02110743413088625;1.0349845200759487;10.000050313001845;0.8335073244793348;-0.005993999939252907;-0.005994001230321342;0.80532307352199;-0.005791001816313064;0.8053434260013174
61.949331;1.0351054196096812;0.8333281638557908;0.8050670610220744;-0.021848474194752346;-0.021107434161756398;1.0349843954295526;10.000050124004389;0.8335071669519949;-0.005993999920935567;-0.005994001201275966;0.8053230892320846;-0.005791001826961616;0.8053432603682257
61.959331;1.0351055340049289;0.8333281861621704;0.8050670570268547;-0.021848474168986578;-0.021107434191215167;1.0349842842534163;10.000049868944151;0.8335070063072458;-0.005993999902366574;-0.00599400117175668;0.8053231044766481;-0.005791001833954673;0.8053430904539642
61.969331;1.035105649635354;0.833328208680572;0.805067052834001;-0.021848474143774065;-0.021107434219123204;1.034984186923505;10.00004954835302;0.8335068428077673;-0.005993999883615555;-0.005994001141659507;0.8053231192122036;-0.005791001837493467;0.805342916406737
61.979331;1.0351057661530016;0.8333282310090585;0.8050670481856301;-0.021848474119152642;-0.02110743424536857;1.0349841036329537;10.000049162613799;0.8335066767267614;-0.005993999864746711;-0.005994001110889911;0.8053231334632515;-0.005791001837772298;0.8053427384148956
61.989331;1.0351058830031605;0.8333282526711275;0.8050670429190399;-0.0218484740951928;-0.021107434269869028;1.0349840343487104;10.000048713072623;0.8335065083609297;-0.005993999845784925;-0.005994001079360058;0.8053231471794163;-0.005791001834960184;0.8053425567723801
61.999331;1.0351059994615202;0.8333282732057056;0.8050670369314306;-0.02184847407201938;-0.021107434292558173;1.0349839788822575;10.000048202509547;0.8335063380386838;-0.005993999826699324;-0.005994001046999997;0.8053231601305609;-0.005791001829189857;0.8053423718982958
62.009331;1.0351061147244396;0.8333282922449504;0.8050670301047753;-0.021848474049799768;-0.021107434313362282;1.034983936948375;10.000047634582609;0.833506166109903;-0.005993999807427963;-0.0059940010137725696;0.8053231719568397;-0.005791001820558175;0.8053421842952275
62.019331;1.035106227993736;0.8333283095124998;0.8050670222562056;-0.02184847402871815;-0.021107434332182734;1.0349839081540149;10.000047013129251;0.8335059929140141;-0.005993999787909105;-0.005994000979677177;0.8053231822693626;-0.00579100180913336;0.8053419944475257
62.029331;1.0351063385171666;0.8333283248160407;0.8050670131274995;-0.02184847400896467;-0.021107434348903907;1.0349838919515306;10.000046341808657;0.8335058187240603;-0.005993999768096713;-0.005994000944740165;0.8053231907007996;-0.0057910017949691405;0.805341802712283
62.039331;1.0351064456084165;0.8333283380590784;0.8050670023676839;-0.021848473990736417;-0.0211074343634104;1.0349838876443436;10.000045623854446;0.8335056437229905;-0.005993999747964275;-0.005994000909003361;0.805323196933163;-0.005791001778124039;0.8053416092831078
62.049331;1.0351065486242759;0.8333283492026818;0.8050669895136603;-0.021848473974229135;-0.02110743437559435;1.034983894481615;10.00004486199409;0.8335054680494438;-0.005993999727506482;-0.005994000872522031;0.8053232007107275;-0.005791001758688097;0.8053414142267443
62.059331;1.0351066469050896;0.8333283581660894;0.8050669739935117;-0.021848473959608396;-0.021107434385359482;1.0349839117644009;10.00004405858554;0.8335052918425697;-0.005993999706733206;-0.0059940008353705256;0.8053232018397632;-0.005791001736798252;0.8053412175416194
62.069331;1.0351067397720446;0.833328364742364;0.805066955154632;-0.021848473946981604;-0.021107434392621513;1.03498393889271;10.000043215830752;0.8335051152586396;-0.0059939996856561515;-0.005994000797648085;0.8053232002012617;-0.005791001712626989;0.8053410192430218
62.079331;1.0351068265612773;0.8333283686079643;0.8050669323363319;-0.02184847393640654;-0.02110743439731072;1.0349839754008696;10.00004233579896;0.8335049385338621;-0.005993999664303832;-0.005994000759484129;0.8053231957441911;-0.005791001686368805;0.8053408194604363
62.089331;1.0351069066050254;0.8333283694235786;0.8050669049664779;-0.021848473927927818;-0.021107434399388874;1.0349840210238417;10.000041420006509;0.8335047620642598;-0.005993999642763369;-0.00599400072103804;0.8053231884228095;-0.005791001658230097;0.8053406184483477
62.099331;1.0351069792313725;0.8333283669166272;0.8050668725875048;-0.021848473921602045;-0.02110743439886185;1.0349840757120379;10.000040469028312;0.8335045863914865;-0.005993999621181347;-0.005994000682478214;0.8053231781217404;-0.005791001628415307;0.8053404165074098
62.109331;1.0351070438649188;0.8333283608711278;0.8050668348114346;-0.021848473917504847;-0.021107434395755558;1.0349841395344892;10.000039482733758;0.8335044120851078;-0.005993999599714772;-0.005994000643954792;0.8053231646473484;-0.005791001597119074;0.8053402139519632
62.119331;1.0351071000838439;0.8333283510859253;0.8050667913138917;-0.021848473915732212;-0.02110743439007221;1.0349842125493038;10.000038460606989;0.8335042396254254;-0.005993999578502512;-0.005994000605600636;0.8053231478138422;-0.005791001564528012;0.8053400111571418
62.129331;1.0351071475403655;0.8333283373747518;0.8050667418645363;-0.021848473916388216;-0.021107434381788765;1.0349842947285233;10.000037401851229;0.8335040693871895;-0.005993999557674059;-0.0059940005675461015;0.8053231275545545;-0.005791001530844778;0.8053398086088426
62.139331;1.0351071859238323;0.8333283195988431;0.8050666863089737;-0.021848473919566503;-0.02110743437089798;1.0349843859502497;10.000036306088825;0.8335039016975107;-0.005993999537355285;-0.005994000529913661;0.805323103962237;-0.00579100149630978;0.8053396069119952
62.149331;1.0351072150524694;0.8333282976922397;0.8050666245406557;-0.021848473925352968;-0.021107434357427263;1.0349844860434874;10.000035174387481;0.8335037368804243;-0.005993999517661602;-0.005994000492798297;0.8053230772559165;-0.005791001461169496;0.8053394067481457
62.159331;1.0351072349430743;0.8333282716450948;0.8050665565343348;-0.02184847393383396;-0.02110743434142247;1.0349845948607272;10.000034009474762;0.8335035752906698;-0.005993999498694769;-0.005994000456262689;0.8053230477092231;-0.005791001425625244;0.8053392088413487
62.169331;1.0351072457877757;0.8333282414473733;0.8050664823965992;-0.0218484739450844;-0.021107434322934698;1.0349847123644527;10.000032815256018;0.8335034173198743;-0.005993999480549795;-0.0059940004203652255;0.8053230155474769;-0.005791001389820769;0.8053390139800717
62.179331;1.0351072479150887;0.8333282070647221;0.8050664023706576;-0.021848473959156418;-0.02110743430202044;1.0349848386718778;10.000031596069842;0.8335032633537853;-0.005993999463322422;-0.005994000385194829;0.8053229808772642;-0.005791001353863759;0.8053388230312643
62.189331;1.0351072417660427;0.8333281684745241;0.8050663168036181;-0.021848473976077375;-0.0211074342787434;1.0349849739661463;10.000030355562824;0.8335031137984027;-0.005993999447113962;-0.005994000350872566;0.8053229437105217;-0.00579100131784794;0.8053386369089257
62.199331;1.0351072278628088;0.8333281256612453;0.8050662261333721;-0.021848473995839616;-0.021107434253181016;1.0349851183378298;10.000029095833865;0.833502969154702;-0.005993999432039077;-0.005994000317533997;0.8053229040299654;-0.0057910012818520795;0.8053384565290039
62.209331;1.0351072067600446;0.8333280785170784;0.8050661309060058;-0.021848474018389658;-0.02110743422544178;1.0349852717432702;10.000027817750425;0.8335028299838062;-0.005993999418214933;-0.005994000285323093;0.805322861827761;-0.005791001245926328;0.8053382827389143
62.219331;1.0351071789588913;0.833328026806609;0.8050660317681331;-0.021848474043633808;-0.02110743419568296;1.0349854341246558;10.000026521943829;0.8335026968159639;-0.0059939994057217625;-0.0059940002543807614;0.8053228171101866;-0.0057910012100898895;0.8053381162465819
62.229331;1.035107144839812;0.8333279703121588;0.8050659294199577;-0.021848474071462554;-0.021107434164105193;1.0349856055471254;10.000025209520627;0.8335025701241882;-0.0059939993945772214;-0.005994000224819885;0.8053227698793374;-0.005791001174346271;0.8053379576303559
62.239331;1.03510710472159;0.8333279089748117;0.8050658245527235;-0.021848474101784032;-0.021107434130918014;1.0349857862130163;10.000023882252103;0.8335024503249995;-0.005993999384741536;-0.00599400019672646;0.8053227201302132;-0.005791001138712401;0.8053378073842113
62.249331;1.035107058984052;0.8333278428358003;0.8050657178177268;-0.02184847413454122;-0.021107434096310943;1.0349859763632252;10.000022542350665;0.8335023377492999;-0.0059939993761279845;-0.005994000170189954;0.805322667885081;-0.0057910011032405;0.805337665923078
62.259331;1.035107008139105;0.8333277718732788;0.8050656098517347;-0.02184847416970192;-0.021107434060460062;1.0349861761459305;10.000021192175414;0.8335022326351621;-0.005993999368616865;-0.005994000145321337;0.8053226132030145;-0.00579100106800428;0.8053375335820686
62.269331;1.0351069528478924;0.8333276959261445;0.8050655012878736;-0.021848474207246015;-0.021107434023554007;1.0349863854858996;10.000019834330962;0.8335021351573245;-0.005993999362077803;-0.005994000122244995;0.8053225561227876;-0.0057910010330633;0.8053374106192327
62.279331;1.0351068938965218;0.8333276147290246;0.8050653927477165;-0.021848474247175637;-0.02110743398580616;1.0349866040074716;10.000018472063996;0.8335020454325207;-0.005993999356385125;-0.005994000101078971;0.8053224965996844;-0.005791000998455669;0.8053372972200704
62.289331;1.035106832152235;0.8333275279870018;0.8050652848936514;-0.02184847428953014;-0.021107433947437932;1.0349868310683012;10.000017109076786;0.8335019635513529;-0.005993999351423274;-0.005994000081926064;0.8053224345074692;-0.0057910009642274;0.805337193544834
62.299331;1.03510676847425;0.8333274354276996;0.8050651784721169;-0.02184847433437054;-0.021107433908642562;1.0349870658766427;10.000015748435334;0.833501889673416;-0.005993999347101334;-0.00599400006488559;0.8053223696912248;-0.005791000930450461;0.8053370997865396
62.309331;1.0351067035932635;0.8333273367908312;0.8050650742456182;-0.02184847438174686;-0.021107433869559353;1.034987307650566;10.00001439169088;0.8335018240797842;-0.00599399934337859;-0.005994000050068416;0.8053223020028367;-0.005791000897205578;0.8053370161555978
62.319331;1.0351066381016625;0.8333272318182586;0.805064972907361;-0.021848474431681947;-0.021107433830271024;1.0349875557558297;10.00001303914288;0.8335017671337781;-0.0059939993402721645;-0.005994000037607456;0.8053222313073998;-0.005791000864550955;0.805336942807347
62.329331;1.0351065725469921;0.833327120288779;0.8050648750761685;-0.02184847448417267;-0.02110743379080609;1.0349878097280718;10.000011691077242;0.8335017191917281;-0.005993999337830712;-0.005994000027662718;0.8053221574988106;-0.005791000832500001;0.8053368797926692
62.339331;1.0351065074966945;0.8333270020289562;0.8050647813073237;-0.021848474539196333;-0.021107433751153613;1.0349880691936082;10.000010349167098;0.8335016805413057;-0.005993999336103634;-0.005994000020399759;0.8053220805316406;-0.005791000801013437;0.8053368270382867
62.349331;1.035106443484429;0.8333268768829717;0.8050646920747873;-0.02184847459671379;-0.021107433711304455;1.034988333805833;10.000009016835076;0.8335016514349056;-0.0059939993351398775;-0.005994000015949763;0.8053220004583315;-0.005791000769997001;0.8053367843329736
62.359331;1.0351063808580576;0.8333267446980579;0.8050646077825419;-0.021848474656662023;-0.021107433671290178;1.0349886032672395;10.000007698308995;0.8335016321503692;-0.005993999334989174;-0.005994000014387396;0.8053219174656959;-0.005791000739305119;0.8053367513289508
62.369331;1.0351063197331682;0.8333266053377812;0.8050645287980771;-0.021848474718934925;-0.02110743363118894;1.034988877420678;10.000006397299146;0.8335016229811776;-0.005993999335679463;-0.005994000015731357;0.8053218318843721;-0.00579100070874876;0.8053367275642935
62.379331;1.0351062600876444;0.8333264586812636;0.8050644554299928;-0.021848474783372342;-0.021107433591098294;1.0349891563249742;10.000005116066585;0.8335016241777617;-0.005993999337206874;-0.005994000019957804;0.8053217441542212;-0.005791000678102212;0.8053367124883926
62.389331;1.0351062018149697;0.8333263045903325;0.8050643878947902;-0.02184847484977979;-0.021107433551100376;1.0349894402391404;10.000003855485103;0.8335016358936184;-0.00599399933955103;-0.005994000027017456;0.8053216547700199;-0.00579100064712627;0.8053367054942887
62.399331;1.0351061447380572;0.8333261428911197;0.8050643263634903;-0.02184847491795088;-0.021107433511248486;1.0349897295563417;10.000002615865421;0.8335016581586435;-0.005993999342694189;-0.005994000036847695;0.8053215642156917;-0.005791000615604936;0.8053367059784909
62.409331;1.0351060886491024;0.8333259734300404;0.8050642710172146;-0.021848474987663315;-0.021107433471577227;1.0349900247370571;10.00000139723729;0.8335016909092909;-0.005993999346628404;-0.005994000049393203;0.8053214728954169;-0.005791000583359536;0.8053367133866737
62.419331;1.0351060333336477;0.8333257961521384;0.8050642220417251;-0.021848475058674086;-0.02110743343212596;1.034990326236602;10.000000199206323;0.8335017340793531;-0.005993999351330596;-0.005994000064634535;0.8053213811094586;-0.0057910005502388295;0.8053367272212028
62.429331;1.0351059785766235;0.833325611115239;0.8050641796331818;-0.021848475130719577;-0.02110743339296524;1.0349906344703697;9.99999902154076;0.8335017876537418;-0.005993999356728156;-0.005994000082582901;0.8053212890807359;-0.005791000516124988;0.805336747044448
62.439331;1.0351059241684422;0.8333254184881668;0.8050641440109911;-0.021848475203501094;-0.021107433354197274;1.0349909498059995;9.999997865023294;0.8335018516089764;-0.005993999362705059;-0.00599400010323728;0.8053211969665114;-0.005791000480958185;0.8053367724860574
62.449331;1.0351058698760869;0.8333252185717793;0.8050641153501062;-0.02184847527667382;-0.021107433315920566;1.034991272496082;9.999996731304176;0.8335019258498803;-0.005993999369143072;-0.005994000126564935;0.8053211048243484;-0.005791000444728556;0.805336803236979
62.459331;1.0351058153791564;0.8333250117954546;0.8050640937048893;-0.02184847534986577;-0.021107433278201495;1.0349916025811892;9.999995621910951;0.8335020102446841;-0.005993999375959481;-0.005994000152525269;0.8053210126280143;-0.005791000407429788;0.8053368389984319
62.469331;1.035105760246433;0.8333247986752548;0.8050640790560468;-0.021848475422719737;-0.021107433241075717;1.0349919398626506;9.99999453765018;0.8335021046629776;-0.005993999383119103;-0.005994000181083576;0.8053209203917235;-0.005791000369033148;0.8053368793944029
62.479331;1.035105703991376;0.8333245797514561;0.8050640714225644;-0.021848475494917245;-0.021107433204554913;1.034992283957142;9.999993478911184;0.8335022089359528;-0.005993999390625629;-0.0059940002121954454;0.8053208282606368;-0.005791000329500027;0.8053369239461946
62.489331;1.0351056461377701;0.8333243555341313;0.8050640708829179;-0.021848475566163747;-0.021107433168628766;1.034992634339754;9.999992446291477;0.8335023228088744;-0.005993999398520245;-0.005994000245807554;0.8053207364673126;-0.005791000288796971;0.8053369721583199
62.499331;1.0351055862220981;0.8333241264776743;0.8050640774978024;-0.021848475636173204;-0.0211074331332722;1.0349929903172075;9.999991440981502;0.8335024459342022;-0.0059939994068911534;-0.005994000281878566;0.8053206452497506;-0.005791000246896839;0.8053370235727287
62.509331;1.0351055237453168;0.8333238929864579;0.8050640912845132;-0.021848475704678533;-0.0211074330984632;1.0349933510199154;9.9999904647279;0.8335025778779082;-0.005993999415865575;-0.005994000320369618;0.8053205548121939;-0.005791000203782076;0.8053370776839874
62.519331;1.035105458106831;0.8333236554702813;0.8050641122860102;-0.021848475771435935;-0.021107433064207395;1.0349937154923967;9.999989519328116;0.8335027181295289;-0.005993999425569943;-0.0059940003612132566;0.8053204653023652;-0.005791000159453257;0.8053371338848153
62.529331;1.035105388579884;0.8333234144319246;0.8050641405920546;-0.021848475836209715;-0.021107433030553478;1.0349940828102708;9.999988605943363;0.8335028661458183;-0.005993999436074291;-0.0059940004043009445;0.8053203767766967;-0.005791000113922608;0.8053371915947952
62.539331;1.0351053144058586;0.8333231704985202;0.805064176273467;-0.02184847589876116;-0.021107432997577617;1.034994452081761;9.99998772438663;0.8335030214280336;-0.005993999447365357;-0.005994000449479527;0.8053202891907572;-0.005791000067203176;0.8053372504201562
62.549331;1.0351052349131031;0.8333229243708583;0.8050642193382296;-0.021848475958836985;-0.021107432965343953;1.0349948223505574;9.999986872788853;0.8335031835678317;-0.005993999459383007;-0.005994000496548207;0.8053202024462127;-0.005791000019319273;0.8053373101483553
62.559331;1.0351051495302919;0.8333226767842231;0.8050642697268325;-0.021848476016157553;-0.021107432933888327;1.0349951925879894;9.999986048346718;0.8335033522224353;-0.0059939994720921335;-0.005994000545264679;0.8053201164477216;-0.00579099997032099;0.805337370629406
62.569331;1.0351050577986711;0.8333224285181537;0.8050643272911306;-0.021848476070431052;-0.0211074329032312;1.0349955617999556;9.999985248413628;0.8335035270384766;-0.005993999485532674;-0.0059940005953633075;0.8053200311340063;-0.005790999920284253;0.8053374317176143
62.579331;1.035104959482431;0.8333221803867163;0.8050643917550256;-0.021848476121383055;-0.02110743287338084;1.0349959290887685;9.999984471202906;0.83350370758971;-0.005993999499818879;-0.005994000646579797;0.8053199464923102;-0.005790999869301098;0.8053374933267923
62.589331;1.0351048546551112;0.8333219332030086;0.8050644626760359;-0.02184847616877315;-0.02110743284433789;1.0349962936423172;9.999983716366339;0.8335038933883153;-0.005993999515093241;-0.005994000698666755;0.8053198625263119;-0.005790999817468938;0.8053375554801033
62.599331;1.0351047436590932;0.8333216877995038;0.8050645394548237;-0.02184847621240418;-0.0211074328161138;1.0349966547326612;9.999982984625872;0.8335040839221969;-0.0059939995314769595;-0.005994000751399515;0.8053197791602686;-0.0057909997648898;0.8053376182608208
62.609331;1.0351046270039919;0.8333214450854856;0.8050646214662655;-0.02184847625213892;-0.021107432788720716;1.0349970117056366;9.999982276278853;0.8335042786556812;-0.0059939995490502695;-0.005994000804572182;0.8053196961627618;-0.005790999711676426;0.8053376817361211
62.619331;1.0351045052785919;0.8333212060071125;0.8050647082268512;-0.02184847628791401;-0.021107432762135857;1.0349973639531775;9.999981590141306;0.8335044770055305;-0.005993999567845175;-0.0059940008579832055;0.8053196131545609;-0.0057909996579480795;0.8053377459333803
62.629331;1.035104379102361;0.8333209714302084;0.8050647994075659;-0.02184847631972933;-0.02110743273629656;1.0349977109155577;9.999980923582712;0.8335046783396677;-0.005993999587844697;-0.005994000911431199;0.805319529636862;-0.005790999603818229;0.8053378108673005
62.639331;1.0351042491377127;0.8333207420784;0.8050648946943801;-0.021848476347624546;-0.02110743271112814;1.0349980520828421;9.999980273336142;0.8335048820318388;-0.0059939996090038125;-0.005994000964734279;0.8053194449915461;-0.005790999549396112;0.8053378765695363
62.649331;1.0351041161348258;0.8333205185154164;0.805064993653312;-0.021848476371668483;-0.021107432686561945;1.0349983869775274;9.999979636528108;0.8335050875132531;-0.0059939996312840015;-0.005994001017761894;0.8053193585264123;-0.0057909994947939695;0.8053379430724632
62.659331;1.0351039809339915;0.8333203011160363;0.8050650957050578;-0.02184847639195325;-0.02110743266252329;1.0349987151241073;9.999979011244191;0.8335052942571263;-0.005993999654677587;-0.005994001070447193;0.8053192695984569;-0.005790999440122496;0.8053380103824326
62.669331;1.0351038443666847;0.833320090055132;0.8050652001967554;-0.02184847640858943;-0.021107432638899287;1.03499903597733;9.999978396556266;0.8335055017364392;-0.005993999679200661;-0.005994001122761737;0.8053191777267746;-0.0057909993854895385;0.8053380784668513
62.679331;1.035103707120144;0.8333198853484927;0.8050653064700144;-0.02184847642171269;-0.02110743261552791;1.034999348852803;9.999977792143445;0.8335057094044396;-0.005993999704876132;-0.005994001174678258;0.805319082632308;-0.0057909993310019505;0.8053381472405678
62.689331;1.0351035697307172;0.8333196869016269;0.8050654138682497;-0.02184847643148178;-0.021107432592233417;1.0349996529099752;9.999977197871813;0.8335059167128092;-0.005993999731739705;-0.005994001226147042;0.805318984219187;-0.005790999276758515;0.8053382165969015
62.699331;1.0351034326996489;0.8333194945157448;0.8050655217214687;-0.02184847643805375;-0.021107432568867088;1.0349999471509497;9.999976613947645;0.8335061231734454;-0.005993999759844916;-0.0059940012770911604;0.8053188825598632;-0.005790999222850269;0.8053382864613686
62.709331;1.0351032965249642;0.8333193079115;0.8050656293601701;-0.021848476441556512;-0.021107432545311666;1.0350002304518027;9.999976041311648;0.8335063284134779;-0.005993999789249308;-0.005994001327416017;0.8053187779460527;-0.005790999169373682;0.8053383567884427
62.719331;1.035103161591753;0.833319126814842;0.8050657361534893;-0.021848476442072638;-0.021107432521470272;1.0350005016934791;9.999975481262828;0.8335065321680515;-0.005993999820001446;-0.00599400137702153;0.8053186709234407;-0.0057909991164335345;0.8053384275291458
62.729331;1.0351030280894096;0.8333189510177931;0.8050658415037952;-0.02184847643964461;-0.021107432497266352;1.0350007599189828;9.99997493434562;0.833506734259434;-0.005993999852131254;-0.005994001425814925;0.8053185622060195;-0.005790999064133061;0.805338498616003
62.739331;1.0351028960435584;0.8333187803572961;0.8050659447903962;-0.02184847643431039;-0.021107432472644617;1.035001004387368;9.99997439990749;0.8335069346227527;-0.005993999885640055;-0.005994001473715423;0.805318452559957;-0.005790999012573446;0.8053385699540173
62.749331;1.0351027653754707;0.8333186146962295;0.8050660453651454;-0.0218484764261468;-0.021107432447574945;1.0350012345448454;9.999973877067816;0.8335071333337346;-0.00599399992049708;-0.005994001520638934;0.8053183427583462;-0.005790998961865332;0.805338641415787
