time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.759331;1.035102635939497;0.8333184539661819;0.8050661426216473;-0.02184847641528264;-0.021107432422069215;1.0350014499852025;9.999973366106207;0.8335073305538572;-0.005993999956643763;-0.005994001566486302;0.8053182335719041;-0.005790998912132326;0.8053387128487606
62.769331;1.0351025075858802;0.8333182981715156;0.8050662360381154;-0.021848476401886627;-0.02110743239618949;1.0350016503876478;9.999972869015933;0.8335075263960116;-0.005993999994003976;-0.005994001611160827;0.8053181257375059;-0.005790998863501187;0.8053387840716548
62.779331;1.03510238021753;0.8333181473147508;0.8050663251806649;-0.0218484763861577;-0.02110743237003193;1.0350018354323065;9.999972388876758;0.8335077208328057;-0.005994000032501484;-0.005994001654599247;0.80531801992058;-0.005790998816101012;0.8053388548444731
62.789331;1.0351022537758956;0.833318001362493;0.8050664097259632;-0.02184847636830505;-0.021107432343697854;1.0350020047503197;9.99997192901518;0.8335079137137382;-0.005994000072087569;-0.005994001696791086;0.8053179167185002;-0.005790998770077701;0.8053389248635984
62.799331;1.0351021282220996;0.8333178602800998;0.8050664894655623;-0.021848476348521127;-0.021107432317269227;1.0350021579062578;9.999971492834838;0.8335081048212221;-0.005994000112763734;-0.005994001737767959;0.8053178166641701;-0.005790998725601155;0.8053389938220212
62.809331;1.0351020035532263;0.8333177240659253;0.8050665642458121;-0.02184847632698308;-0.021107432290805594;1.0350022944121122;9.999971083347802;0.8335082938968474;-0.005994000154572108;-0.005994001777563943;0.8053177202113656;-0.005790998682858127;0.8053390614595125
62.819331;1.0351018798076732;0.833317592761726;0.8050666339185428;-0.02184847630386805;-0.02110743226435825;1.035002413831684;9.999970701946873;0.8335084806220113;-0.005994000197565671;-0.005994001816197488;0.8053176277527389;-0.005790998642041255;0.8053391275326047
62.829331;1.035101757045255;0.8333174664224823;0.8050666983522199;-0.021848476279349674;-0.0211074322379783;1.0350025159046659;9.9999703480829;0.8335086646254148;-0.005994000241797187;-0.005994001853687655;0.8053175396112923;-0.0057909986033440625;0.8053391917718253
62.839331;1.0351016352773033;0.8333173450591943;0.8050667574340599;-0.021848476253587844;-0.02110743221172089;1.0350026005598527;9.99997002053471;0.8335088455925156;-0.005994000287311705;-0.005994001890055657;0.8053174560008116;-0.005790998566962834;0.8053392538998239
62.849331;1.0351015143968065;0.8333172286246677;0.8050668110434888;-0.02184847622673844;-0.021107432185651375;1.0350026678090842;9.999969718611881;0.8335090233756267;-0.005994000334110909;-0.005994001925315421;0.8053173770972822;-0.005790998533092452;0.8053393136640469
62.859331;1.035101394216471;0.8333171170551898;0.8050668590487081;-0.02184847619898091;-0.021107432159836265;1.0350027176049486;9.999969442148805;0.8335091979872664;-0.005994000382132228;-0.005994001959479606;0.8053173031634312;-0.005790998501915799;0.8053393708276585
62.869331;1.035101274533591;0.8333170103258443;0.8050669013266782;-0.021848476170529808;-0.021107432134329182;1.035002749816777;9.999969191018476;0.8335093695324517;-0.0059940004312744035;-0.005994001992560876;0.8053172345561841;-0.005790998473605807;0.8053394251541353
62.879331;1.0351011551317262;0.8333169084943228;0.8050669377816733;-0.021848476141605552;-0.02110743210917571;1.0350027643775306;9.999968964696958;0.8335095381625446;-0.005994000481419716;-0.005994002024559123;0.8053171716700341;-0.005790998448333624;0.8053394764155074
62.889331;1.0351010358127462;0.8333168116789931;0.8050669683368139;-0.021848476112395175;-0.021107432084427016;1.0350027614473463;9.999968761763926;0.833509704054064;-0.005994000532426974;-0.005994002055460202;0.8053171148887843;-0.005790998426258894;0.8053395243855657
62.899331;1.0351009164779308;0.8333167199591545;0.8050669928897646;-0.021848476083047096;-0.021107432060152226;1.0350027414661576;9.999968579717784;0.8335098674101462;-0.005994000584124726;-0.005994002085255855;0.8053170645187576;-0.005790998407512769;0.8053395688111138
62.909331;1.0351007971867434;0.8333166333207779;0.8050670112893779;-0.021848476053683303;-0.021107432036452062;1.0350027051175525;9.999968415143385;0.8335100284509084;-0.0059940006363222486;-0.005994002113958265;0.8053170207322139;-0.005790998392186455;0.8053396094267622
62.919331;1.0351006781677559;0.8333165517060639;0.8050670233558669;-0.02184847602440223;-0.02110743201346209;1.0350026532508112;9.999968263988947;0.8335101873411991;-0.005994000688825071;-0.005994002141588351;0.8053169835187121;-0.005790998380322268;0.8053396460281412
62.929331;1.0351005597707184;0.8333164750700056;0.8050670288916986;-0.021848475995284545;-0.021107431991343545;1.0350025867904022;9.999968122279988;0.8335103441136045;-0.005994000741440043;-0.005994002168166966;0.8053169526292148;-0.005790998371917533;0.8053396785154139
62.939331;1.035100442397792;0.8333164034068357;0.8050670276783742;-0.021848475966405368;-0.021107431970278902;1.0350025066893838;9.999967986787233;0.8335104986791418;-0.0059940007939860256;-0.005994002193728762;0.8053169275740957;-0.005790998366934445;0.8053397068843777
62.949331;1.035100326435348;0.833316336783846;0.8050670194724473;-0.02184847593783734;-0.021107431950471014;1.0350024139382286;9.999967855001623;0.8335106509120734;-0.0059940008463195025;-0.005994002218323503;0.8053169076948781;-0.005790998365300357;0.8053397312429196
62.959331;1.0351002122018205;0.8333162753389487;0.8050670040093889;-0.021848475909642628;-0.021107431932135136;1.0350023095787035;9.999967725180017;0.8335108007407337;-0.005994000898347696;-0.005994002242008968;0.8053168922737777;-0.0057909983669094155;0.8053397518388055
62.969331;1.0351000999918507;0.8333162192112358;0.8050669810506328;-0.021848475881874694;-0.021107431915486214;1.0350021947129646;9.999967596475292;0.833510948201597;-0.005994000950014209;-0.0059940022648598615;0.8053168806490476;-0.005790998371636595;0.8053397690200427
62.979331;1.0350999901528073;0.8333161684749807;0.8050669504280223;-0.02184847585459429;-0.021107431900722073;1.0350020705297573;9.999967468021158;0.8335110934375376;-0.0059940010012698615;-0.005994002286952551;0.8053168722886965;-0.005790998379351481;0.8053397831718979
62.989331;1.0350998830895346;0.8333161231256749;0.8050669120234277;-0.021848475827876787;-0.021107431888006793;1.0350019382823834;9.99996733732645;0.8335112366507529;-0.005994001052056438;-0.0059940023083191515;0.805316866781751;-0.005790998389916518;0.8053397946883133
62.999331;1.035099779275241;0.8333160831272999;0.8050668657042366;-0.02184847580180319;-0.021107431877468788;1.0350017991436553;9.99996719957722;0.833511378055845;-0.005994001102313282;-0.0059940023289420516;0.8053168637849172;-0.005790998403187016;0.8053398039074501
63.009331;1.0350996792509382;0.833316048469223;0.8050668112734596;-0.021848475776445327;-0.021107431869216858;1.0350016540390297;9.9999670482006;0.8335115178600905;-0.005994001151976243;-0.005994002348811067;0.8053168630051654;-0.005790998419024949;0.8053398110370378
63.019331;1.0350995835118986;0.833316019129275;0.8050667485199058;-0.02184847575185533;-0.021107431863364997;1.0350015035946316;9.99996687588147;0.8335116562345767;-0.00599400120096562;-0.005994002367970728;0.8053168642227818;-0.005790998437298746;0.8053398161811854
63.029331;1.0350994923842853;0.8333159949954456;0.8050666773429271;-0.0218484757280722;-0.021107431860047283;1.035001348212215;9.999966675824295;0.8335117932643981;-0.005994001249187137;-0.005994002386511461;0.8053168672920371;-0.0057909984578648635;0.8053398193977989
63.039331;1.0350994060263754;0.8333159758858428;0.8050665977912315;-0.021848475705151065;-0.021107431859399214;1.035001188218125;9.999966442917566;0.8335119289478744;-0.00599400129653393;-0.005994002404546247;0.8053168721018815;-0.0057909984805595725;0.8053398206889998
63.049331;1.0350993244967577;0.8333159616638784;0.8050665099931266;-0.021848475683183828;-0.021107431861524965;1.035001023999173;9.999966173894675;0.8335120632444821;-0.005994001342872271;-0.005994002422210034;0.8053168785364844;-0.005790998505201205;0.8053398199805405
63.059331;1.035099247794517;0.8333159523380964;0.8050664141011645;-0.021848475662279963;-0.02110743186650072;1.0350008560579234;9.99996586665826;0.8335121960912325;-0.0059940013880255116;-0.005994002439664046;0.8053168864687543;-0.005790998531582469;0.8053398171560789
63.069331;1.0350991759223518;0.8333159480596769;0.8050663102957577;-0.02184847564253087;-0.021107431874394497;1.0350006849774347;9.999965519894042;0.8335123274107911;-0.005994001431787674;-0.005994002457076458;0.8053168958102751;-0.005790998559463453;0.8053398121051975
63.079331;1.0350991089876906;0.8333159490346045;0.8050661988202108;-0.0218484756239858;-0.02110743188524594;1.035000511352684;9.999965133352251;0.8335124571634375;-0.005994001473971518;-0.0059940024745823725;0.805316906582178;-0.005790998588595399;0.8053398047232287
63.089331;1.035099047232003;0.8333159554278458;0.8050660799937065;-0.02184847560664187;-0.02110743189903982;1.0350003357850204;9.999964707746463;0.8335125853866046;-0.005994001514451157;-0.0059940024922448985;0.8053169189285563;-0.005790998618758112;0.8053397949231796
63.099331;1.035098991000247;0.8333159673271988;0.8050659541720644;-0.021848475590442656;-0.021107431915725117;1.0350001589222402;9.999964243636049;0.8335127121724516;-0.0059940015531685644;-0.005994002510043774;0.8053169330756367;-0.0057909986497613405;0.8053397826999752
63.109331;1.03509894073086;0.8333159847901359;0.8050658217197306;-0.021848475575276714;-0.02110743193524106;1.034999981436193;9.999963740412014;0.8335128376240852;-0.005994001590117518;-0.005994002527907504;0.8053169492608045;-0.005790998681417748;0.8053397681234526
63.119331;1.0350988969602168;0.8333160079013636;0.8050656830120909;-0.021848475560989376;-0.02110743195751446;1.0349998039435693;9.999963196415507;0.8335129618531695;-0.00599400162533413;-0.00599400254575203;0.8053169676395517;-0.005790998713535864;0.8053397512368567
63.129331;1.0350988603522662;0.8333160367579866;0.8050655384193481;-0.021848475547410207;-0.02110743198244776;1.0349996269681125;9.999962609778887;0.8335130850148511;-0.005994001658891465;-0.005994002563485992;0.805316988212043;-0.005790998745939436;0.8053397320089559
63.139331;1.0350988317281336;0.8333160714077921;0.8050653882838267;-0.021848475534378645;-0.021107432009906564;1.0349994509324536;9.999961978970545;0.8335132073191723;-0.005994001690878025;-0.005994002580993323;0.805317010798043;-0.005790998778479661;0.8053397103800409
63.149331;1.0350988119606395;0.8333161118327146;0.8050652329100653;-0.021848475521781385;-0.0211074320397043;1.0349992761135967;9.999961303106122;0.8335133290025962;-0.005994001721376858;-0.0059940025981176275;0.8053170350723481;-0.005790998811020552;0.8053396863360844
63.159331;1.0350988017344196;0.8333161579990039;0.8050650725722358;-0.02184847550959241;-0.021107432071606747;1.03499910265046;9.99996058250322;0.8335134502940849;-0.0059940017504624965;-0.005994002614670549;0.8053170606553013;-0.005790998843426428;0.8053396599592602
63.169331;1.0350988013790743;0.8333162099068935;0.8050649075441592;-0.021848475497870255;-0.021107432105368404;1.0349989306630045;9.999959818676459;0.8335135713916396;-0.005994001778196126;-0.005994002630461939;0.8053170872185885;-0.00579099887557697;0.8053396314055136
63.179331;1.0350988109124688;0.8333162676281687;0.8050647381374131;-0.021848475486716448;-0.0211074321407645;1.0349987603577515;9.999959013584382;0.8335136924321087;-0.005994001804613213;-0.005994002645319683;0.805317114537812;-0.0057909989073861145;0.8053396008461297
63.189331;1.0350988302272215;0.8333163313332799;0.805064564728079;-0.02184847547624072;-0.021107432177595687;1.0349985920641416;9.999958168938434;0.8335138134557682;-0.005994001829725118;-0.005994002659091932;0.8053171424517517;-0.005790998938809745;0.8053395684530991
63.199331;1.0350988592203105;0.8333164012522762;0.8050643877177945;-0.021848475466549735;-0.021107432215688084;1.0349984262271408;9.999957285731043;0.8335139344196979;-0.005994001853538739;-0.005994002671655031;0.8053171708036163;-0.005790998969840764;0.8053395343997267
63.209331;1.0350988977415994;0.8333164776173111;0.8050642074539244;-0.02184847545774018;-0.021107432254900044;1.0349982633478028;9.999956364228739;0.8335140552612382;-0.005994001876063151;-0.005994002682927844;0.8053171994406074;-0.005790999000483884;0.8053394988514939
63.219331;1.0350989454790325;0.8333165606745121;0.8050640242447442;-0.021848475449887814;-0.021107432295126943;1.0349981039437264;9.999955404449823;0.8335141759271125;-0.005994001897287762;-0.005994002692867347;0.8053172282313499;-0.005790999030729875;0.8053394619841057
63.229331;1.0350990019596966;0.8333166507328107;0.805063838442891;-0.021848475443040728;-0.021107432336295466;1.0349979485816978;9.999954406532803;0.8335142963597679;-0.00599400191716563;-0.005994002701441235;0.8053172570581387;-0.005790999060555834;0.8053394240094232
63.239331;1.0350990666625517;0.833316748188066;0.8050636504331256;-0.02184847543721469;-0.02110743237834228;1.034997797889091;9.999953370868466;0.8335144165004803;-0.0059940019356284875;-0.0059940027086056264;0.8053172858091174;-0.0057909990899382875;0.8053393851756246
63.249331;1.0350991391286926;0.833316853508137;0.8050634605285055;-0.021848475432391826;-0.021107432421191133;1.0349976524975082;9.999952297724176;0.8335145362913723;-0.005994001952613524;-0.005994002714301799;0.8053173144028577;-0.0057909991188527165;0.8053393457258955
63.259331;1.0350992190122852;0.8333169672000895;0.8050632689200516;-0.021848475428536285;-0.021107432464746455;1.0349975129812814;9.999951186280066;0.8335146556315837;-0.005994001968073277;-0.005994002718448725;0.8053173428055689;-0.005790999147265693;0.8053393058101372
63.269331;1.0350993060685052;0.8333170897705324;0.8050630757342863;-0.021848475425615445;-0.021107432508893156;1.0349973798171084;9.999950034102465;0.8335147743469107;-0.005994001981967184;-0.005994002720931076;0.8053173709973648;-0.0057909991751342055;0.805339265444912
63.279331;1.0350994001053024;0.8333172216855205;0.8050628811283301;-0.021848475423597902;-0.021107432553482717;1.0349972533635903;9.999948837353767;0.833514892243958;-0.005994001994248134;-0.005994002721607846;0.8053173989404081;-0.00579099920240807;0.8053392245740433
63.289331;1.035099500937031;0.8333173633611993;0.8050626853487372;-0.021848475422424962;-0.02110743259832145;1.0349971338765644;9.999947590995495;0.8335150091750192;-0.005994002004864231;-0.005994002720326138;0.8053174265695117;-0.0057909992290296;0.8053391831198938
63.299331;1.035099608354811;0.8333175151688195;0.8050624887387813;-0.02184847542197364;-0.02110743264318963;1.034997021553836;9.999946288823608;0.8335151250322549;-0.005994002013794323;-0.005994002716920033;0.8053174537827951;-0.005790999254926206;0.8053391409904436
63.309331;1.035099722116143;0.8333176774033751;0.8050622917139655;-0.021848475422047965;-0.021107432687870957;1.0349969165666855;9.999944923743037;0.8335152397039061;-0.005994002021083711;-0.005994002711210063;0.8053174804503168;-0.005790999279997245;0.8053390980836843
63.319331;1.035099841946791;0.8333178502380796;0.8050620947454272;-0.021848475422416937;-0.021107432732160026;1.034996819027807;9.999943488442332;0.833515353047407;-0.005994002026818415;-0.0059940027030076105;0.8053175064299611;-0.005790999304114766;0.8053390542628751
63.329331;1.035099967554455;0.8333180337268551;0.8050618983743241;-0.021848475422856898;-0.021107432775866422;1.034996728943104;9.999941976067412;0.8335154649283859;-0.005994002031061385;-0.005994002692114207;0.8053175315735223;-0.005790999327142694;0.8053390093339222
63.339331;1.035100098668257;0.833318227827358;0.8050617032220737;-0.021848475423170397;-0.02110743281882681;1.034996646260613;9.999940380818536;0.8335155752918131;-0.0059940020338331785;-0.005994002678330713;0.8053175557389355;-0.005790999348945157;0.8053389630953401
63.349331;1.0351002351048586;0.8333184324029705;0.8050615099682645;-0.02184847542320307;-0.021107432860894428;1.0349965709568327;9.999938698869897;0.8335156841442106;-0.005994002035137898;-0.005994002661486884;0.805317578822495;-0.005790999369374512;0.8053389154176998
63.359331;1.0351003768104807;0.8333186472593752;0.8050613193123738;-0.021848475422855097;-0.02110743290190896;1.0349965030169075;9.999936929126255;0.8335157914689327;-0.005994002034978698;-0.005994002641462656;0.8053176007861512;-0.005790999388267054;0.8053388662490261
63.369331;1.035100523802915;0.8333188722040721;0.8050611319462888;-0.021848475422065326;-0.021107432941683747;1.0349964423943374;9.99993507315144;0.8335158971711734;-0.005994002033358673;-0.0059940026181870545;0.8053176216153064;-0.005790999405476301;0.8053388155242162
63.379331;1.0351006760311308;0.833319107027989;0.8050609485676719;-0.021848475420782835;-0.0211074329800268;1.0349963890505671;9.999933135113915;0.833516001039164;-0.0059940020302970696;-0.005994002591629933;0.8053176412242535;-0.005790999420932432;0.8053387630780977
63.389331;1.035100833279054;0.8333193514399181;0.8050607699228384;-0.021848475418955786;-0.021107433016781866;1.0349963429665203;9.999931122237887;0.8335161027702426;-0.005994002025850793;-0.0059940025617940115;0.8053176594245196;-0.005790999434656233;0.8053387086696459
63.399331;1.0351009952022079;0.8333196050726436;0.8050605968181564;-0.02184847541654727;-0.021107433051848104;1.0349963041196544;9.999929044281835;0.8335162021066442;-0.005994002020100117;-0.005994002528709254;0.8053176759854256;-0.005790999446709671;0.8053386520858519
63.409331;1.035101161451788;0.8333198675408384;0.8050604300708372;-0.021848475413552785;-0.021107433085169727;1.0349962725166524;9.99992691185678;0.8335162989129102;-0.005994002013122294;-0.005994002492423019;0.8053176906929546;-0.005790999457160665;0.805338593185441
63.419331;1.0351013317421522;0.8333201384690774;0.8050602704573805;-0.02184847540999087;-0.02110743311672117;1.0349962482308752;9.999924735393147;0.833516393084201;-0.005994002004998815;-0.00599400245298726;0.8053177033663425;-0.0057909994660836584;0.8053385318544352
63.429331;1.0351015057847042;0.8333204175123076;0.8050601186943221;-0.021848475405891424;-0.02110743314648122;1.0349962313679395;9.999922525314656;0.8335164844032659;-0.00599400199582827;-0.005994002410450989;0.8053177138825288;-0.005790999473563603;0.8053384679902902
63.439331;1.0351016831966984;0.8333207043864095;0.805059975396366;-0.02184847540131535;-0.0211074331743971;1.0349962219919369;9.999920292650566;0.8335165724735528;-0.005994001985722431;-0.0059940023648612515;0.8053177221966688;-0.005790999479697219;0.8053384015392977
63.449331;1.0351018634651252;0.8333209988600822;0.8050598410390423;-0.021848475396385635;-0.021107433200366885;1.034996220107258;9.999918049271717;0.8335166567659206;-0.005994001974792277;-0.00599400231628289;0.8053177283041522;-0.005790999484582585;0.8053383325132372
63.459331;1.035102045915224;0.8333213006758607;0.805059715980332;-0.02184847539127877;-0.021107433224251227;1.0349962256854068;9.999915807253762;0.8335167367142169;-0.005994001963121928;-0.005994002264816789;0.8053177321972627;-0.005790999488305095;0.8053382609765034
63.469331;1.0351022297195518;0.8333216094563672;0.8050596004792352;-0.02184847538616031;-0.021107433245908337;1.0349962386403757;9.9999135776127;0.8335168117345805;-0.005994001950760668;-0.005994002210594602;0.8053177339044294;-0.005790999490943442;0.805338187040571
63.479331;1.0351024140406646;0.8333219247115257;0.8050594946948046;-0.0218484753811197;-0.02110743326523269;1.0349962587604775;9.99991136938353;0.83351688118907;-0.005994001937757868;-0.00599400215377201;0.8053177335706767;-0.005790999492586264;0.8053381109131977
63.489331;1.0351025982374482;0.8333222459207384;0.8050593987328535;-0.02184847537616355;-0.02110743328217195;1.034996285679458;9.99990918981829;0.8335169444086492;-0.005994001924204722;-0.005994002094524817;0.8053177314663876;-0.005790999493336648;0.8053380329795583
63.499331;1.0351027819464524;0.8333225725368302;0.8050593127328584;-0.02184847537125174;-0.021107433296717593;1.03499631891734;9.999907045162045;0.8335170007558654;-0.005994001910236918;-0.0059940020330383975;0.8053177279086046;-0.005790999493300903;0.8053379537872125
63.509331;1.0351029649729835;0.8333229039237352;0.8050592368942046;-0.02184847536633056;-0.021107433308887116;1.0349963579352512;9.999904941083374;0.8335170496440487;-0.005994001896005811;-0.005994001969506136;0.8053177231930303;-0.00579099949257642;0.8053378739265314
63.519331;1.0351031471385903;0.8333232393794711;0.8050591714006092;-0.02184847536135231;-0.021107433318720576;1.034996402173586;9.999902882634943;0.8335170905099243;-0.005994001881667977;-0.005994001904131342;0.8053177175949723;-0.005790999491244134;0.8053377939537398
63.529331;1.035103328248484;0.8333235782306673;0.8050591163342901;-0.021848475356285712;-0.02110743332628786;1.0349964511131096;9.999900873910514;0.8335171227992001;-0.005994001867404848;-0.005994001837116877;0.8053177114014862;-0.005790999489360141;0.8053377144205498
63.539331;1.035103508110347;0.833323919847441;0.8050590716594787;-0.02184847535111923;-0.021107433331679436;1.0349965043519198;9.999898918081753;0.8335171460031595;-0.0059940018534222275;-0.005994001768655374;0.8053177049568441;-0.005790999486954028;0.8053376359149939
63.549331;1.0351036864485215;0.8333242635656736;0.805059037246027;-0.021848475345856523;-0.021107433334980587;1.0349965616333223;9.99989701797947;0.8335171597077142;-0.005994001839914884;-0.005994001698920192;0.8053176986945672;-0.005790999484035372;0.8053375590124726
63.559331;1.0351038627571076;0.8333246086366487;0.8050590128879169;-0.021848475340509536;-0.02110743333624773;1.0349966227741736;9.999895175772158;0.8335171636288037;-0.00599400182704994;-0.005994001628058188;0.8053176930972578;-0.005790999480601909;0.8053374842029045
63.569331;1.0351040362298587;0.8333249542549493;0.8050589983383972;-0.021848475335109977;-0.021107433335489294;1.0349966875500587;9.999893391904939;0.8335171576729291;-0.00599400181497875;-0.005994001556209096;0.8053176886454966;-0.005790999476645146;0.8053374118999975
63.579331;1.0351042058154505;0.8333252996265528;0.8050589933630681;-0.02184847532971818;-0.02110743333266278;1.0349967556655357;9.999891665194312;0.8335171419867751;-0.005994001803836833;-0.005994001483535453;0.8053176858485227;-0.005790999472141706;0.8053373424537476
63.589331;1.0351043703520761;0.8333256440283974;0.8050589977518415;-0.02184847532439937;-0.021107433327697687;1.034996826807144;9.999889993854808;0.8335171169211717;-0.0059940017937355925;-0.005994001410225945;0.8053176852883914;-0.005790999467041694;0.8053372761080443
63.599331;1.035104528711866;0.8333259868243892;0.8050590112836956;-0.02184847531920229;-0.021107433320517444;1.0349969006775699;9.999888376181321;0.8335170829629674;-0.00599400178475883;-0.00599400133647459;0.8053176875625478;-0.005790999461277103;0.8053372130000367
63.609331;1.0351046799191383;0.8333263274633532;0.8050590336942495;-0.02184847531415786;-0.021107433311034395;1.0349969769806149;9.999886811107922;0.8335170406909007;-0.005994001776953166;-0.005994001262449888;0.8053176931722631;-0.005790999454779191;0.8053371532016628
63.619331;1.035104823209372;0.8333266655054609;0.8050590646769394;-0.02184847530927572;-0.021107433299132543;1.0349970553627779;9.99988529909107;0.8335169907059439;-0.005994001770308565;-0.00599400118827868;0.8053177024987386;-0.005790999447485664;0.8053370967503305
63.629331;1.0351049579976987;0.8333270006318612;0.8050591039019678;-0.021848475304546738;-0.021107433284674678;1.0349971353552205;9.999883842635017;0.8335169335348556;-0.005994001764734233;-0.005994001114067369;0.8053177158378283;-0.00579099943933332;0.8053370436942447
63.639331;1.0351050837945452;0.8333273325947358;0.8050591510267187;-0.021848475299963303;-0.021107433267539156;1.0349972164126802;9.999882446091359;0.8335168695812272;-0.005994001760060123;-0.005994001039928082;0.8053177333568253;-0.005790999430241949;0.805336994120741
63.649331;1.035105200145648;0.8333276611806011;0.8050592057085708;-0.021848475295535387;-0.021107433247645805;1.0349972980078674;9.999881115285163;0.8335167991306396;-0.005994001756080926;-0.005994000965981209;0.8053177550320516;-0.005790999420109438;0.8053369481258835
63.659331;1.0351053066146625;0.8333279862365467;0.8050592675947124;-0.021848475291286373;-0.021107433224944475;1.0349973796324168;9.999879856932987;0.8335167223590604;-0.005994001752599536;-0.0059940008923556;0.8053177807174783;-0.005790999408831291;0.8053369057906012
63.669331;1.0351054028129227;0.8333283077092157;0.8050593362560908;-0.02184847528725005;-0.021107433199394104;1.0349974607303363;9.999878677477485;0.8335166393273358;-0.005994001749447776;-0.005994000819197187;0.8053178102853606;-0.005790999396327755;0.8053368671838292
63.679331;1.035105488510676;0.8333286256266008;0.8050594111561944;-0.02184847528346921;-0.02110743317096533;1.034997540697719;9.99987758188084;0.8335165499722605;-0.005994001746510239;-0.0059940007466705554;0.8053178436776347;-0.005790999382542326;0.8053368323347064
63.689331;1.0351055637334425;0.8333289400028852;0.8050594917212396;-0.021848475279965175;-0.021107433139653065;1.0349976189362453;9.999876573452982;0.8335164541358434;-0.005994001743736729;-0.005994000674940941;0.805317880876039;-0.005790999367404889;0.8053368012111951
63.699331;1.0351056286888074;0.8333292507557878;0.805059577409738;-0.021848475276705352;-0.021107433105476105;1.0349976948631396;9.999875654728193;0.8335163516436584;-0.0059940017411076645;-0.005994000604162883;0.8053179218963336;-0.005790999350803666;0.8053367737366278
63.709331;1.035105683634586;0.8333295577237548;0.8050596677158173;-0.02184847527361311;-0.021107433068467324;1.034997767870897;9.999874828260387;0.8335162423473671;-0.005994001738585506;-0.005994000534508591;0.8053179667965967;-0.005790999332595125;0.8053367497751377
63.719331;1.035105728852817;0.8333298607332532;0.8050597621846531;-0.02184847527058555;-0.021107433028664746;1.0349978373192386;9.999874096788906;0.8335161261178052;-0.005994001736112248;-0.005994000466196568;0.8053180156403813;-0.005790999312630403;0.8053367291052511
63.729331;1.0351057646452109;0.8333301596486801;0.8050598604781303;-0.02184847526747608;-0.02110743298610693;1.0349979025948342;9.999873463058313;0.8335160028531572;-0.005994001733630013;-0.00599400039947344;0.8053180684692608;-0.005790999290771999;0.8053367114465182
63.739331;1.035105791321349;0.8333304544011804;0.8050599624159169;-0.021848475264072742;-0.02110743294083514;1.0349979631768926;9.99987292951607;0.8335158724860704;-0.0059940017310765375;-0.005994000334577178;0.8053181253287676;-0.005790999266901424;0.8053366964887406
63.749331;1.0351058092610534;0.8333307449796739;0.8050600679163753;-0.021848475260113423;-0.021107432892908933;1.034998018670639;9.999872497824978;0.8335157350000837;-0.005994001728389471;-0.005994000271716086;0.8053181862817843;-0.005790999240933085;0.8053366838660121
63.759331;1.0351058189858342;0.8333310313722301;0.8050601768966644;-0.02184847525531914;-0.02110743284242444;1.034998068797346;9.99987216854048;0.8335155904728244;-0.005994001725536312;-0.00599400021106357;0.8053182514183492;-0.005790999212836998;0.8053366731060524
63.769331;1.03510582115495;0.83333131350431;0.8050602892702863;-0.021848475249408566;-0.021107432789511625;1.0349981133030024;9.999871941747328;0.8335154390729934;-0.005994001722519042;-0.005994000152772269;0.8053183208990624;-0.005790999182643817;0.805336663617215
63.779331;1.0351058164806193;0.8333315912393452;0.8050604050022235;-0.021848475242102882;-0.02110743273431545;1.0349981518950322;9.999871818021802;0.8335152810002819;-0.005994001719352643;-0.005994000096992501;0.8053183949555862;-0.005790999150411591;0.805336654747069
63.789331;1.0351058055884383;0.8333318644268602;0.8050605241129852;-0.021848475233154505;-0.021107432676979905;1.0349981843537779;9.999871798307744;0.8335151164371545;-0.005994001716056857;-0.005994000043863788;0.8053184738518107;-0.005790999116187469;0.8053366458752409
63.799331;1.0351057889407493;0.8333321328805373;0.8050606466860809;-0.021848475222391677;-0.021107432617633134;1.0349982106608124;9.999871883106131;0.8335149455565876;-0.005994001712659984;-0.0059939999934998465;0.8053185579007787;-0.005790999079997453;0.8053366364749202
63.809331;1.0351057668977774;0.8333323962930844;0.8050607728902048;-0.021848475209738122;-0.02110743255637549;1.0349982309724364;9.999872072004472;0.8335147685657089;-0.0059940017092096065;-0.005993999946006647;0.8053186474745845;-0.0057909990418524415;0.8053366261457199
63.819331;1.035105739806584;0.8333326542734631;0.8050609029440938;-0.02184847519520529;-0.021107432493287254;1.034998245533427;9.999872363627876;0.8335145857194465;-0.005994001705794311;-0.005993999901510629;0.8053187428980638;-0.005790999001765742;0.8053366146418736
63.829331;1.0351057080204096;0.8333329065206546;0.8050610370503299;-0.021848475178877443;-0.021107432428456387;1.0349982546077003;9.999872755760691;0.833514397274319;-0.005994001702551955;-0.005993999860155032;0.8053188443350572;-0.0057909989597781245;0.8053366018515924
63.839331;1.0351056718955678;0.8333331529353131;0.8050611753208928;-0.021848475160877172;-0.021107432362001525;1.0349982584134276;9.999873245297405;0.8335142034240888;-0.005994001699647339;-0.005993999822078393;0.8053189518041176;-0.005790998915971889;0.8053365877111388
63.849331;1.0351056318199263;0.833333393590637;0.8050613176885113;-0.02184847514132023;-0.021107432294063325;1.0349982570940952;9.999873828163;0.8335140043008787;-0.005994001697233342;-0.0059939997874046075;0.8053190652566359;-0.005790998870473885;0.805336572146876
63.859331;1.035105588258524;0.8333336286697782;0.805061463895676;-0.021848475120305026;-0.021107432224766465;1.0349982507727011;9.999874499582948;0.8335138000589872;-0.005994001695426757;-0.0059939997562476815;0.8053191846162392;-0.005790998823444629;0.805336555092773
63.869331;1.0351055417816744;0.8333338584406164;0.8050616136098522;-0.02184847509793181;-0.02110743215419372;1.0349982396481396;9.999875254414876;0.8335135909106353;-0.005994001694314857;-0.0059939997287273995;0.8053193097505557;-0.00579099877504842;0.8053365364845524
63.879331;1.035105493003199;0.8333340832164541;0.8050617665327721;-0.02184847507431788;-0.021107432082403597;1.0349982240393616;9.99987608751055;0.8335133770285381;-0.005994001693965229;-0.005993999704975161;0.8053194403996613;-0.005790998725432476;0.805336516184218
63.889331;1.035105442400787;0.8333343032896074;0.8050619224075953;-0.02184847504960202;-0.02110743200946825;1.034998204368314;9.999876994396569;0.8335131584486327;-0.005994001694426274;-0.005993999685110068;0.8053195761767823;-0.005790998674732211;0.8053364939450302
63.899331;1.0351053902072351;0.8333345189028959;0.8050620810115054;-0.021848475023930673;-0.0211074319354841;1.0349981811133482;9.99987797184362;0.8335129350876007;-0.0059940016957299854;-0.005993999669217854;0.805319716678759;-0.0057909986230790175;0.8053364694747437
63.909331;1.0351053365262115;0.8333347302799405;0.8050622421864982;-0.021848474997433594;-0.021107431860547702;1.0349981547505545;9.999879017809475;0.8335127068285937;-0.0059940016978944945;-0.005993999657369902;0.8053198615572823;-0.005790998570595004;0.8053364425256165
63.919331;1.0351052814924608;0.8333349376695728;0.8050624058152023;-0.021848474970230774;-0.021107431784740564;1.034998125718197;9.999880130647487;0.8335124736071516;-0.005994001700931193;-0.005993999649650685;0.8053200104884506;-0.005790998517386328;0.8053364129260118
63.929331;1.035105225274531;0.8333351413385304;0.8050625717478431;-0.02184847494246765;-0.021107431708140872;1.0349980944355661;9.999881308106808;0.8335122354266675;-0.00599400170485756;-0.005993999646155851;0.8053201631468865;-0.005790998463550485;0.8053363805434195
63.939331;1.035105167989796;0.8333353415178637;0.8050627398024274;-0.02184847491432504;-0.021107431630822623;1.0349980613505718;9.999882547352064;0.8335119922938344;-0.005994001709710346;-0.005993999646983419;0.8053203192181144;-0.005790998409188723;0.8053363452534692
63.949331;1.0351051096658046;0.8333355383787394;0.8050629098044256;-0.02184847488600038;-0.021107431552844485;1.034998026924134;9.99988384601519;0.8335117441818245;-0.005994001715568358;-0.005993999652240459;0.8053204784023843;-0.005790998354404749;0.8053363069403414
63.959331;1.0351050502589711;0.8333357320619139;0.8050630815691228;-0.02184847485769743;-0.021107431474275774;1.0349979915317742;9.999885202782801;0.8335114910789445;-0.005994001722564327;-0.0059939996620514135;0.8053206404007694;-0.005790998299299394;0.8053362655070986
63.969331;1.0351049896859088;0.8333359227342382;0.805063254874947;-0.021848474829627085;-0.02110743139523535;1.034997955387434;9.999886617096593;0.8335112330255936;-0.005994001730847507;-0.00599399967654911;0.8053208048950713;-0.005790998243970092;0.805336220895031
63.979331;1.0351049278259778;0.8333361106120069;0.8050634294670937;-0.021848474801995504;-0.02110743131589195;1.0349979185667924;9.99988808880183;0.8335109700473199;-0.005994001740529216;-0.005993999695846186;0.8053209715554854;-0.0057909981885070315;0.8053361730617034
63.989331;1.035104864488261;0.8333362959089978;0.8050636050457162;-0.021848474774978078;-0.021107431236441373;1.034997881116488;9.999889617712421;0.8335107020727509;-0.005994001751665587;-0.005993999720004832;0.8053211400835099;-0.005790998132985768;0.8053361219326709
63.999331;1.035104799394781;0.8333364787819911;0.8050637812605225;-0.021848474748710052;-0.021107431157087738;1.0349978431654068;9.99989120285371;0.8335104289452163;-0.005994001764266185;-0.005993999749028615;0.8053213102470044;-0.005790998077456592;0.8053360674273298
64.009331;1.0351047322122167;0.8333366593250671;0.8050639577327291;-0.021848474723310488;-0.021107431078028222;1.0349978049629898;9.99989284226593;0.8335101505005744;-0.005994001778296613;-0.005993999782885879;0.8053214818755918;-0.005790998021933197;0.8053360095409529
64.019331;1.035104662614346;0.8333368375371187;0.8050641340612646;-0.021848474698921583;-0.021107430999451334;1.0349977668887103;9.999894533573666;0.8335098666663489;-0.0059940017936712464;-0.005993999821547218;0.8053216547890918;-0.00579099796639487;0.8053359483835337
64.029331;1.0351045903724707;0.8333370132654399;0.8050643098473262;-0.02184847467573459;-0.021107430921552386;1.03499772946146;9.999896274303431;0.8335095775500457;-0.005994001810257865;-0.005993999865008275;0.8053218287213889;-0.005790997910812961;0.8053358841428723
64.039331;1.035104515438251;0.8333371862421621;0.8050644847509623;-0.02184847465397593;-0.021107430844529085;1.0349976933062546;9.999898061802522;0.8335092834618392;-0.005994001827909724;-0.005993999913273708;0.8053220033352995;-0.005790997855187849;0.8053358170268056
64.049331;1.0351044379504228;0.833337356186745;0.8050646584984849;-0.021848474633863;-0.021107430768547427;1.034997659105339;9.999899893345594;0.8335089848466058;-0.005994001846497648;-0.005993999966306716;0.8053221782828675;-0.005790997799566606;0.8053357472580444
64.059331;1.0351043581734425;0.8333375228409703;0.8050648308466807;-0.02184847461556602;-0.021107430693729702;1.0349976275560446;9.999901766051869;0.8335086821915402;-0.0059940018659032914;-0.005994000023995047;0.8053223532528061;-0.005790997744031615;0.8053356751317511
64.069331;1.0351042764058727;0.8333376859200218;0.8050650015701561;-0.021848474599185094;-0.021107430620183883;1.0349975993316838;9.999903676456855;0.8335083760086511;-0.005994001885988311;-0.0059940000861507066;0.805322527988598;-0.005790997688672017;0.80533560105796
64.079331;1.0351041928998617;0.8333378450632377;0.8050651704539435;-0.021848474584753114;-0.02110743054803686;1.0349975750543225;9.99990562096022;0.8335080668583833;-0.00599400190658683;-0.005994000152510172;0.8053227022391003;-0.005790997633559883;0.8053355255358744
64.089331;1.0351041078266368;0.8333379998483111;0.8050653372531343;-0.021848474572276944;-0.021107430477442346;1.0349975552504591;9.99990759698966;0.8335077553398575;-0.005994001927521619;-0.005994000222743342;0.8053228756941405;-0.005790997578751836;0.8053354491189705
64.099331;1.0351040212726679;0.8333381498406028;0.8050655016547302;-0.021848474561771733;-0.021107430408561282;1.0349975402945486;9.999909602871334;0.8335074420800926;-0.0059940019486128685;-0.005994000296499586;0.8053230480060442;-0.005790997524300895;0.8053353723922738
64.109331;1.0351039332739465;0.8333382946277086;0.805065663259897;-0.0218484745532529;-0.02110743034153764;1.0349975303958021;9.999911636445775;0.8335071277311192;-0.0059940019696768775;-0.005994000373471197;0.8053232188577673;-0.005790997470259592;0.8053352959258872
64.119331;1.035103843865926;0.8333384338261915;0.8050658215677151;-0.0218484745467221;-0.021107430276499854;1.0349975256679897;9.999913694417884;0.8335068129610634;-0.005994001990539661;-0.0059940004534182675;0.8053233879941079;-0.0057909974166886966;0.8053352202364256
64.129331;1.0351037530808929;0.8333385670508283;0.8050659759957534;-0.021848474542168286;-0.021107430213580983;1.034997526216449;9.99991577304175;0.833506498464797;-0.005994002011076674;-0.0059940005361275445;0.8053235552307874;-0.005790997363673039;0.8053351457833349
64.139331;1.0351036608917867;0.8333386938743563;0.8050661259276575;-0.021848474539561572;-0.02110743015291975;1.0349975321108336;9.999917869223092;0.8335061849737908;-0.005994002031238618;-0.005994000621351999;0.8053237204593386;-0.0057909973113336064;0.8053350729412556
64.149331;1.0351035671526767;0.833338813806554;0.805066270737537;-0.021848474538851345;-0.021107430094644036;1.034997543331742;9.999919980788224;0.8335058732359053;-0.005994002051031453;-0.005994000708787155;0.8053238836497346;-0.005790997259836374;0.8053350018983447
64.159331;1.0351034716057108;0.8333389262875932;0.8050664098220253;-0.021848474539981688;-0.02110743003887514;1.0349975598625791;9.999922105800968;0.833505563989885;-0.005994002070496333;-0.0059940007980808264;0.8053240448750808;-0.005790997209385022;0.8053349325750504
64.169331;1.0351033739521576;0.8333390306843402;0.8050665426394147;-0.02184847454289441;-0.021107429985737447;1.0349975817876005;9.99992424249103;0.8335052579479036;-0.00599400208972102;-0.00599400088886294;0.8053242043307517;-0.005790997160198342;0.8053348646798429
64.179331;1.0351032739304793;0.8333391262865633;0.8050666687222011;-0.021848474547522288;-0.021107429935340774;1.034997609248053;9.999926390186245;0.8335049557402715;-0.005994002108834562;-0.005994000980792884;0.8053243622909396;-0.005790997112493706;0.8053347978361793
64.189331;1.035103171389691;0.8333392123282969;0.8050667876819035;-0.02184847455378874;-0.021107429887764956;1.0349976423859726;9.99992855000777;0.8335046578417012;-0.005994002127967917;-0.005994001073588179;0.8053245190430015;-0.005790997066466603;0.8053347316829228
64.199331;1.0351030663097827;0.8333392880366877;0.8050668991895332;-0.021848474561609738;-0.021107429843057322;1.0349976813324353;9.999930724752659;0.8335043645937521;-0.005994002147234015;-0.005994001167019433;0.805324674874981;-0.005790997022265274;0.8053346659160322
64.209331;1.03510295875151;0.8333393526819558;0.8050670029408497;-0.021848474570907436;-0.021107429801227807;1.0349977261728636;9.999932917750229;0.8335040762801574;-0.005994002166745234;-0.005994001260909469;0.8053248300864875;-0.005790996979988072;0.8053346002378889
64.219331;1.0351028488007998;0.8333394056260114;0.8050670986765128;-0.021848474581619697;-0.021107429762268235;1.0349977769230143;9.999935131087943;0.8335037931270651;-0.005994002186631609;-0.005994001355136204;0.8053249849682369;-0.005790996939691936;0.8053345343124032
64.229331;1.0351027365252974;0.8333394463579981;0.8050671862322563;-0.021848474593686513;-0.021107429726178687;1.034997833550215;9.999937364692043;0.8335035152814657;-0.005994002207048816;-0.00599400144961299;0.8053251397626666;-0.005790996901395368;0.805334467823097
64.239331;1.035102621945131;0.8333394744836464;0.8050672655465048;-0.021848474607039002;-0.021107429692954746;1.0349978959725488;9.999939617027021;0.8335032428120112;-0.005994002228189671;-0.0059940015442653;0.8053252946429792;-0.005790996865096289;0.8053344005236707
64.249331;1.0351025050776756;0.8333394896730751;0.8050673366258682;-0.021848474621599848;-0.021107429662563886;1.0349979639849325;9.999941886706639;0.8335029757078862;-0.005994002250284584;-0.005994001639023136;0.8053254497086262;-0.0057909968307930495;0.805334332226159
64.259331;1.0351023860419868;0.833339491613378;0.8050673995078458;-0.02184847463727879;-0.021107429634942717;1.03499803718897;9.999944173339442;0.8335027139537197;-0.005994002273572298;-0.005994001733815976;0.8053256049821396;-0.005790996798478966;0.80533426279017
64.269331;1.0351022650974422;0.8333394800404001;0.805067454223967;-0.021848474653961218;-0.021107429610008117;1.0349981150330416;9.999946476662386;0.8335024576449407;-0.005994002298257297;-0.005994001828564983;0.8053257604551852;-0.005790996768135803;0.8053341921117868
64.279331;1.0351021426043727;0.8333394548616418;0.8050675007379855;-0.02184847467149865;-0.0211074295876738;1.0349981969178454;9.999948795226977;0.8335022069841512;-0.0059940023244846995;-0.005994001923182368;0.8053259161762637;-0.005790996739744747;0.8053341201074552
64.289331;1.035102018968758;0.8333394162105315;0.8050675389048592;-0.021848474689701372;-0.02110742956785857;1.034998282226486;9.99995112621374;0.8335019622154413;-0.005994002352341566;-0.005994002017573717;0.805326072279906;-0.005790996713284029;0.8053340467371309
64.299331;1.035101894555704;0.8333393643311863;0.8050675685186169;-0.021848474708321988;-0.021107429550485907;1.034998370263812;9.999953466013832;0.8335017236188623;-0.00599400238186278;-0.0059940021116344925;0.8053262289474271;-0.005790996688709262;0.8053339720651559
64.309331;1.0351017696376779;0.8333392994558274;0.8050675893982094;-0.02184847472705556;-0.02110742953549987;1.034998460211817;9.999955810132224;0.8335014914997932;-0.005994002413027691;-0.00599400220524596;0.8053263863665158;-0.005790996665955823;0.8053338962922993
64.319331;1.0351016444535222;0.8333392218304172;0.8050676014240506;-0.021848474745593694;-0.021107429522892105;1.0349985511644135;9.999958152724586;0.8335012661372548;-0.005994002445761239;-0.005994002298269987;0.8053265447298619;-0.005790996644974743;0.8053338197329736
64.329331;1.035101519281481;0.833339131801316;0.8050676045238635;-0.021848474763688206;-0.021107429512695466;1.0349986422541089;9.999960487291455;0.8335010477639819;-0.005994002479945294;-0.005994002390528813;0.8053267042500211;-0.005790996625759791;0.8053337427448382
64.339331;1.0351013944638243;0.8333390298037944;0.8050675986277475;-0.021848474781153836;-0.021107429504941298;1.0349987328118317;9.999962808099948;0.8335008365782305;-0.005994002515435849;-0.005994002481784889;0.8053268651300699;-0.005790996608332734;0.8053336656425856
64.349331;1.0351012703911595;0.8333389162724811;0.8050675836282135;-0.021848474797821028;-0.021107429499629324;1.0349988224224;9.999965110851422;0.8335006327538812;-0.005994002552077295;-0.005994002571766452;0.8053270275010598;-0.005790996592704722;0.8053335886918613
64.359331;1.0351011474190417;0.8333387916179594;0.8050675593995034;-0.0218484748135026;-0.02110742949674059;1.0349989108222772;9.999967392303782;0.833500436462564;-0.00599400258970005;-0.005994002660219617;0.8053271913771882;-0.0057909965788604835;0.8053335121833599
64.369331;1.0351010258252844;0.8333386562674473;0.8050675258404556;-0.02184847482800429;-0.02110742949626193;1.0349989977480316;9.999969649454984;0.8335002479161139;-0.005994002628114098;-0.005994002746925068;0.8053273566548335;-0.005790996566782589;0.8053334364976193
64.379331;1.0351009059041927;0.8333385106670129;0.8050674828736599;-0.021848474841167195;-0.021107429498171657;1.034999082880372;9.999971879118911;0.8335000674120722;-0.005994002667108947;-0.005994002831689848;0.8053275231651342;-0.005790996556476947;0.8053333621326705
64.389331;1.0351007880434198;0.8333383552833629;0.8050674304142839;-0.02184847485290974;-0.021107429502414492;1.0349991658944726;9.999974078220097;0.8334998953172341;-0.005994002706443861;-0.005994002914339076;0.8053276907390933;-0.00579099654797382;0.805333289681248
64.399331;1.0351006726729994;0.8333381906357682;0.8050673683739691;-0.021848474863229543;-0.021107429508923314;1.0349992465508768;9.999976244092236;0.8334997319558018;-0.005994002745843347;-0.005994002994704067;0.8053278592451341;-0.005790996541313886;0.8053332197659119
64.409331;1.0351005601720638;0.8333380172726819;0.805067296712798;-0.021848474872170665;-0.021107429517648737;1.0349993247768359;9.999978374266368;0.8334995775023227;-0.005994002785017034;-0.005994003072625648;0.8053280286276212;-0.005790996536529512;0.8053331529656982
64.419331;1.0351004508047836;0.8333378357246599;0.8050672154675305;-0.02184847487979753;-0.02110742952853863;1.0349994006363197;9.999980466005097;0.8334994319693906;-0.0059940028236797754;-0.005994003147968241;0.8053281989546466;-0.00579099653363164;0.8053330897671486
64.429331;1.0351003447029772;0.833337646541567;0.8050671247427281;-0.021848474886187547;-0.021107429541506004;1.03499947418273;9.999982515769833;0.8334992952513105;-0.005994002861563252;-0.00599400322062609;0.8053283703947346;-0.005790996532611352;0.8053330305621436
64.439331;1.0351002419186657;0.8333374503680241;0.8050670247184818;-0.021848474891432223;-0.0211074295564351;1.0349995453554282;9.999984519073173;0.8334991671701721;-0.005994002898426944;-0.0059940032905307725;0.8053285431014576;-0.005790996533462788;0.805332975617953
64.449331;1.0351001425072786;0.8333372479213184;0.8050669156796388;-0.021848474895641085;-0.0211074295732076;1.0349996139781465;9.999986471070756;0.8334990475258042;-0.005994002934066892;-0.005994003357654927;0.8053287171336201;-0.005790996536216533;0.8053329249998759
64.459331;1.0351000465777191;0.8333370398716531;0.8050667980462177;-0.021848474898939974;-0.02110742959171658;1.0349996797996994;9.999988367298268;0.8334989361164924;-0.005994002968328855;-0.005994003422002492;0.8053288924846692;-0.005790996540949999;0.805332878563108
64.469331;1.035099954316084;0.8333368267677626;0.8050666723913639;-0.02184847490145849;-0.0211074296118558;1.0349997425466348;9.999990203943492;0.8334988327037578;-0.005994003001120532;-0.00599400348358905;0.8053290691564324;-0.0057909965477583635;0.8053328360255015
64.479331;1.0350998659534012;0.833336609043444;0.8050665394250431;-0.021848474903321286;-0.021107429633495645;1.034999801941093;9.999991977786417;0.8334987370088645;-0.005994003032403285;-0.0059940035424227356;0.805329247195393;-0.0057909965567217656;0.8053327970510108
64.489331;1.0350997816603738;0.8333363870269127;0.8050663999421253;-0.021848474904659458;-0.021107429656486845;1.0349998576735338;9.999993686496888;0.833498648762598;-0.005994003062161997;-0.005994003598501361;0.8053294266481176;-0.005790996567909027;0.8053327612900577
64.499331;1.0350997014925993;0.8333361609747943;0.8050662547678273;-0.021848474905634113;-0.021107429680696507;1.0349999094020923;9.999995329170414;0.8334985677154377;-0.005994003090380712;-0.005994003651823079;0.8053296075061189;-0.005790996581392896;0.8053327283382653
64.509331;1.0350996254491918;0.8333359311383256;0.805066104706677;-0.02184847490643852;-0.02110742970602703;1.0349999567976527;9.999996905749398;0.833498493639831;-0.005994003117038375;-0.005994003702398424;0.8053297897450666;-0.00579099659723995;0.8053326977031341
64.519331;1.0350995535486058;0.8333356977788737;0.8050659505014411;-0.02184847490726072;-0.021107429732402;1.0349999995849593;9.999998415444363;0.8334984263681413;-0.005994003142102489;-0.005994003750256205;0.8053299733883443;-0.005790996615492504;0.8053326688639991
64.529331;1.0350994858825229;0.8333354611549685;0.8050657928316033;-0.021848474908250086;-0.02110742975975314;1.0350000375717143;9.999999855751284;0.8334983657866799;-0.005994003165517383;-0.005994003795433314;0.8053301584710671;-0.005790996636180756;0.8053326413436915
