time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.539331;1.0350994226753871;0.833335221539792;0.8050656323285353;-0.021848474909526888;-0.021107429788037053;1.0350000706637097;10.000001222526713;0.8334983117945471;-0.0059940031872148915;-0.005994003837946871;0.8053303449573596;-0.005790996659362114;0.8053326147359646
64.549331;1.035099364300917;0.833334979240801;0.8050654695903264;-0.02184847491119906;-0.021107429817262786;1.0350000987926553;10.000002510728752;0.8334982642884715;-0.005994003207148282;-0.005994003877772864;0.8053305327231196;-0.00579099668513814;0.8053325887258548
64.559331;1.0350993112210942;0.8333347346047415;0.8050653052070933;-0.021848474913357552;-0.02110742984749158;1.03500012176476;10.000003715224926;0.8334982231553866;-0.0059940032253119405;-0.005994003914860193;0.805330721584827;-0.0057909967136309;0.8053325630819281
64.569331;1.0350992638886929;0.8333344880414402;0.8050651397639446;-0.021848474916072943;-0.021107429878820486;1.0350001392112846;10.000004831177508;0.8334981882848946;-0.005994003241734371;-0.005994003949163086;0.8053309113283009;-0.005790996744947545;0.8053325376153084
64.579331;1.035099222679711;0.8333342400671289;0.8050649738110192;-0.021848474919401204;-0.02110742991138081;1.0350001507386504;10.000005854513889;0.8334981596072555;-0.005994003256469763;-0.005994003980645364;0.8053311017456852;-0.005790996779154655;0.8053325121972703
64.589331;1.0350991878985838;0.8333339912890668;0.8050648078348254;-0.021848474923390364;-0.021107429945329163;1.0350001561216142;10.000006782701831;0.8334981370979606;-0.005994003269593747;-0.00599400400925643;0.805331292659851;-0.005790996816279673;0.8053324868349974
64.599331;1.0350991598001682;0.8333337423296094;0.8050646422373903;-0.021848474928084505;-0.02110742998080617;1.0350001553422374;10.000007615267759;0.8334981207503037;-0.005994003281185928;-0.0059940040349236645;0.805331483924445;-0.00579099685633137;0.8053324616845285
64.609331;1.0350991385929795;0.833333493773532;0.8050644773280695;-0.021848474933521156;-0.021107430017903887;1.0350001484799631;10.000008354016122;0.8334981105406978;-0.005994003291300129;-0.005994004057580013;0.80533167541175;-0.005790996899292532;0.8053324369626607
64.619331;1.0350991244797536;0.8333332461380848;0.8050643133348919;-0.02184847493973821;-0.021107430056674845;1.0350001356150633;10.00000900264721;0.8334981063931544;-0.0059940032999523845;-0.005994004077204852;0.8053318669861469;-0.005790996945088913;0.8053324128386022
64.629331;1.035099117676386;0.8333329998694965;0.8050641504166132;-0.021848474946795853;-0.021107430097166976;1.0350001168548624;10.000009565490977;0.8334981082160596;-0.005994003307134646;-0.0059940040938444746;0.8053320585111248;-0.005790996993583376;0.805332389396077
64.639331;1.0350991183365923;0.8333327553953686;0.8050639886890832;-0.021848474954793185;-0.021107430139467837;1.0350000924317195;10.000010046658245;0.8334981160071141;-0.00599400331282988;-0.00599400410759885;0.8053322498949118;-0.0057909970445883426;0.8053323666707571
64.649331;1.0350991265121898;0.8333325131881899;0.8050638282576958;-0.02184847496387585;-0.021107430183723293;1.0350000627327611;10.000010450463872;0.8334981298744508;-0.005994003317028196;-0.005994004118591471;0.8053324410463555;-0.005790997097873148;0.805332344703321
64.659331;1.035099142189441;0.8333322738020009;0.8050636691825279;-0.021848474974228968;-0.02110743023009732;1.0350000282008966;10.000010781834881;0.8334981499582361;-0.005994003319745444;-0.005994004126939129;0.8053326317495532;-0.0057909971531790935;0.8053323235738171
64.669331;1.035099165262537;0.8333320378873919;0.80506351141135;-0.021848474986055137;-0.021107430278704525;1.0349999892103972;10.000011046084166;0.8334981763845206;-0.005994003321021506;-0.005994004132740238;0.8053328216553383;-0.005790997210234997;0.8053323033865103
64.679331;1.035099195493203;0.8333318061799287;0.805063354777643;-0.021848474999564188;-0.02110743032957912;1.034999946069465;10.000011248952362;0.8334982092523988;-0.005994003320901564;-0.005994004136090467;0.8053330104152046;-0.005790997268761549;0.805332284207504
64.689331;1.035099232601637;0.8333315794510536;0.8050631990321737;-0.021848475014960365;-0.021107430382694563;1.034999899122502;10.000011396764794;0.8334982486021916;-0.005994003319436105;-0.00599400413709607;0.8053331977906135;-0.005790997328484437;0.8053322660301275
64.699331;1.035099276413809;0.8333313584350073;0.8050630438953335;-0.021848475032394503;-0.02110743043798516;1.0349998487665195;10.000011495940585;0.8334982944105376;-0.005994003316699552;-0.005994004135870164;0.8053333836532391;-0.005790997389156209;0.8053322488073348
64.709331;1.0350993268961928;0.8333311437682406;0.8050628891570522;-0.021848475051935004;-0.021107430495349265;1.0349997953955477;10.000011552000041;0.8334983466292966;-0.005994003312786115;-0.005994004132530725;0.8053335679060998;-0.00579099745056665;0.8053322325234813
64.719331;1.0350993840492746;0.8333309359515599;0.8050627347164828;-0.021848475073607376;-0.021107430554667225;1.0349997394235069;10.000011568900598;0.8334984051941166;-0.005994003307784652;-0.005994004127203986;0.8053337503929294;-0.00579099751253888;0.8053322172403561
64.729331;1.0350994478036595;0.8333307353295059;0.8050625805113137;-0.021848475097441193;-0.021107430615821075;1.0349996813268596;10.000011549690436;0.8334984699732482;-0.005994003301776384;-0.005994004120023354;0.8053339308685361;-0.005790997574914753;0.8053322030760781
64.739331;1.0350995180220548;0.8333305420928158;0.8050624264619337;-0.021848475123470205;-0.021107430678676972;1.0349996216034212;10.000011497748337;0.8334985407597045;-0.005994003294853543;-0.0059940041111140215;0.8053341090158025;-0.0057909976375341435;0.805332190175123
64.749331;1.0350995945283954;0.8333303563105925;0.8050622724880883;-0.021848475151704065;-0.02110743074306768;1.034999560693491;10.000011416634651;0.8334986173548316;-0.005994003287120147;-0.005994004100564609;0.8053342844419341;-0.005790997700222832;0.8053321787038127
64.759331;1.0350996771018048;0.8333301779998208;0.8050621185413154;-0.02184847518210223;-0.02110743080881608;1.0349994989578162;10.000011309000332;0.8334986996134336;-0.005994003278671164;-0.005994004088407275;0.8053344566836471;-0.005790997762790998;0.805332168848027
64.769331;1.0350997654738296;0.8333300071601235;0.8050619646322673;-0.021848475214576522;-0.02110743087575968;1.0349994367400563;10.00001117631429;0.8334987873976665;-0.005994003269565677;-0.005994004074629684;0.8053346252584043;-0.00579099782503882;0.805332160829544
64.779331;1.0350998593491354;0.833329843714561;0.8050618108778653;-0.02184847524901978;-0.021107430943743632;1.0349993744249886;10.000011019667982;0.833498880548303;-0.005994003259811189;-0.005994004059224319;0.8053347897211471;-0.005790997886781147;0.8053321549048947
64.789331;1.0350999584066083;0.8333296874661497;0.8050616575591967;-0.02184847528533295;-0.02110743101260202;1.0349993124269066;10.00001084100946;0.8334989789086755;-0.005994003249385751;-0.005994004042231042;0.8053349496971387;-0.0057909979478732;0.8053321512774434
64.799331;1.0351000622451023;0.8333295381557896;0.8050615051279798;-0.021848475323441516;-0.02110743108214198;1.0349992511278394;10.00001064361176;0.8334990823573197;-0.005994003238276773;-0.005994004023725224;0.8053351048607941;-0.005790998008202483;0.8053321500036095
64.809331;1.035100170367548;0.8333293955514369;0.8050613541272214;-0.021848475363295476;-0.021107431152138374;1.034999190777253;10.0000104315786;0.8334991908432059;-0.005994003226486429;-0.005994004003776529;0.8053352548937655;-0.005790998067662324;0.8053321510503468
64.819331;1.0351002822645414;0.8333292594585477;0.8050612050548087;-0.021848475404852016;-0.021107431222349624;1.0349991314489302;10.000010209519669;0.8334993043947763;-0.005994003214010983;-0.005994003982424594;0.8053353995221376;-0.005790998126137559;0.8053321544608666
64.829331;1.0351003974668767;0.8333291296395973;0.8050610582414229;-0.021848475448054187;-0.0211074312925505;1.0349990731252297;10.000009982247356;0.8334994230821691;-0.0059940032008352195;-0.0059940039596852734;0.8053355385769061;-0.005790998183484101;0.8053321604040654
64.839331;1.035100515513719;0.8333290057735204;0.8050609138387866;-0.021848475492810153;-0.02110743136255872;1.0349990157682012;10.000009754010673;0.8334995470062896;-0.005994003186948528;-0.005994003935574502;0.8053356719528801;-0.005790998239500091;0.8053321690622738
64.849331;1.0351006359212274;0.833328887537095;0.805060771900017;-0.021848475538989564;-0.02110743143223338;1.0349989593126603;10.000009528018397;0.8334996763485338;-0.005994003172359239;-0.005994003910132525;0.8053357995026681;-0.005790998293942728;0.8053321805535255
64.859331;1.03510075820709;0.8333287746892998;0.8050606324345624;-0.021848475586449236;-0.021107431501457125;1.0349989036505747;10.000009306682625;0.8334998113906731;-0.005994003157102296;-0.005994003883444182;0.8053359209902221;-0.00579099834658761;0.8053321949811666
64.869331;1.0351008819811176;0.8333286670662216;0.8050604954309994;-0.021848475635053956;-0.021107431570122792;1.0349988485965518;10.00000909204649;0.8334999524529196;-0.00599400314124781;-0.005994003855639508;0.8053360361678723;-0.005790998397260485;0.8053322125074206
64.879331;1.0351010070124702;0.8333285645736853;0.8050603609017818;-0.021848475684675846;-0.021107431638117076;1.0349987938562268;10.000008885892782;0.8335000998088724;-0.005994003124906859;-0.00599400382686551;0.8053361448919626;-0.005790998445824146;0.8053322333836442
64.889331;1.0351011331776339;0.8333284672119953;0.8050602289337748;-0.02184847573519891;-0.021107431705300148;1.0349987390637296;10.00000868981846;0.8335002536232325;-0.005994003108230138;-0.00599400379726159;0.8053362471524586;-0.005790998492163315;0.8053322579461538
64.899331;1.0351012603505128;0.8333283750663749;0.8050600996993701;-0.02184847578652558;-0.021107431771506764;1.0349986838381622;10.00000850585161;0.8335004139298446;-0.005994003091396133;-0.0059940037669653995;0.8053363430665444;-0.005790998536183074;0.8053322865712985
64.909331;1.0351013883409588;0.83332828828477;0.8050599734042783;-0.02184847583857176;-0.021107431836576866;1.034998627795843;10.000008337145125;0.8335005806522623;-0.0059940030745956555;-0.005994003736126836;0.8053364329098035;-0.00579099857779302;0.8053323196088749
64.919331;1.0351015168922195;0.8333282070977699;0.8050598502151852;-0.021848475891260936;-0.021107431900384308;1.0349985705592195;10.000008187554341;0.8335007536252439;-0.005994003058018159;-0.005994003704899506;0.805336517092173;-0.005790998616876765;0.8053323573334449
64.929331;1.0351016457263942;0.8333281318268073;0.8050597302580991;-0.02184847594451787;-0.02110743196284451;1.0349985117637681;10.000008060236489;0.833500932631867;-0.0059940030418276944;-0.005994003673419554;0.8053365960397707;-0.005790998653289198;0.8053323999375691
64.939331;1.035101774629191;0.8333280628284395;0.8050596136797303;-0.021848475998269133;-0.02110743202391779;1.0349984510145325;10.000007956593315;0.8335011174854298;-0.005994003026142703;-0.0059940036418008056;0.805336670126323;-0.005790998686885412;0.8053324475505599
64.949331;1.035101903504804;0.8333280004512792;0.8050595006724395;-0.021848476052457558;-0.021107432083607595;1.0349983878368885;10.000007876055077;0.8335013080633575;-0.005994003011053844;-0.005994003610138378;0.8053367397234978;-0.005790998717533827;0.8053325002164292
64.959331;1.0351020323683409;0.8333279450724669;0.805059391465553;-0.02184847610704845;-0.021107432141933717;1.0349983216796759;10.000007816439101;0.8335015042310709;-0.005994002996665817;-0.005994003578504188;0.8053368052556078;-0.00579099874510559;0.8053325578343711
64.969331;1.0351021613237572;0.833327897154507;0.805059286338953;-0.02184847616201292;-0.021107432198893526;1.0349982519433323;10.000007774644384;0.8335017057791673;-0.0059940029831184495;-0.005994003546947661;0.80533686716598;-0.0057909987694766294;0.8053326201302705
64.979331;1.035102290559009;0.8333278572458404;0.8050591856184814;-0.021848476217301096;-0.021107432254443757;1.034998177995557;10.000007746971198;0.8335019124541617;-0.005994002970562914;-0.005994003515492639;0.8053369258338905;-0.0057909987905434826;0.8053326866886603
64.989331;1.0351024203456511;0.8333278259139204;0.8050590896402112;-0.021848476272833615;-0.021107432308513592;1.0349980991814924;10.00000772874663;0.8335021239767348;-0.005994002959112655;-0.005994003484121825;0.8053369815434751;-0.005790998808223946;0.8053327570160976
64.999331;1.035102551028704;0.8333278036423442;0.8050589987491711;-0.021848476328527648;-0.021107432361031256;1.034998014836865;10.000007714571469;0.8335023400453566;-0.005994002948822426;-0.005994003452780549;0.8053370345052413;-0.005790998822448299;0.805332830574061
65.009331;1.0351026830107708;0.8333277907573698;0.8050589133342204;-0.021848476384331995;-0.021107432411945095;1.0349979242893792;10.000007700006748;0.8335025604111524;-0.00599400293970758;-0.005994003421403837;0.8053370848299155;-0.005790998833166306;0.8053329068212298
65.019331;1.0351028167194058;0.8333277874354019;0.8050588338511635;-0.021848476440234705;-0.02110743246123923;1.0349978268520557;10.000007683049017;0.8335027849254674;-0.005994002931766694;-0.005994003389938215;0.8053371324878952;-0.005790998840359397;0.8053329853272378
65.029331;1.0351029525474464;0.8333277937788227;0.8050587608184716;-0.021848476496249925;-0.02110743250893474;1.034997721832379;10.00000766362986;0.8335030134850392;-0.005994002924984523;-0.005994003358349947;0.8053371773379108;-0.005790998844050145;0.8053330658290031
65.039331;1.0351030907937513;0.8333278098591029;0.8050586947664271;-0.02184847655240385;-0.021107432555072123;1.0349976085563606;10.000007642293143;0.8335032459684178;-0.0059940029193137805;-0.005994003326626811;0.8053372191609491;-0.005790998844320618;0.8053331481550288
65.049331;1.0351032316570146;0.8333278356330938;0.8050586361747194;-0.02184847660870472;-0.021107432599705843;1.0349974864277072;10.000007620329823;0.8335034821967234;-0.00599400291465365;-0.00599400329477618;0.8053372576594462;-0.005790998841306888;0.8053332321646153
65.059331;1.0351033753095549;0.8333278708675526;0.8050585854869028;-0.021848476665106007;-0.021107432642914873;1.0349973550605462;10.000007600670049;0.8335037218981691;-0.005994002910858707;-0.005994003262815983;0.8053372924557916;-0.005790998835165557;0.805333317748287
65.069331;1.0351035219614295;0.8333279151939951;0.8050585431641695;-0.021848476721504737;-0.021107432684803296;1.0349972143975603;10.00000758726897;0.833503964728157;-0.005994002907774283;-0.005994003230761974;0.8053373230911449;-0.005790998826079067;0.8053334048194213
65.079331;1.035103671821697;0.8333279681439294;0.8050585096990084;-0.021848476777762648;-0.02110743272549817;1.034997064714181;10.000007583652549;0.8335042103343817;-0.005994002905251222;-0.005994003198619835;0.8053373490544281;-0.005790998814288331;0.8053334933408577
65.089331;1.035103825030813;0.8333280291333364;0.8050584855994235;-0.021848476833716154;-0.021107432765148527;1.034996906573805;10.000007592572343;0.833504458344105;-0.00599400290313441;-0.0059940031663742645;0.8053373698402301;-0.005790998800091961;0.8053335833912122
65.099331;1.035103981636291;0.8333280974942944;0.8050584713533203;-0.021848476889177876;-0.021107432803903085;1.0349967407630818;10.000007616193873;0.8335047082726174;-0.0059940029012592235;-0.005994003133973647;0.8053373849854282;-0.0057909987838309345;0.8053336751688159
65.109331;1.0351041415785678;0.8333281724910994;0.8050584674009476;-0.02184847694394078;-0.021107432841883246;1.034996568183481;10.000007655865417;0.8335049595344791;-0.005994002899460148;-0.005994003101331316;0.805337394078648;-0.005790998765881484;0.8053337689512744
65.119331;1.035104304708198;0.8333282533304404;0.8050584741676737;-0.02184847699779827;-0.021107432879184977;1.0349963897713268;10.000007712425747;0.8335052115920027;-0.005994002897589862;-0.0059940030683416435;0.8053373967235952;-0.005790998746630103;0.8053338650836348
65.129331;1.035104470860814;0.8333283392494456;0.8050584921086584;-0.021848477050581204;-0.021107432915875333;1.0349962064582987;10.000007787060758;0.8335054640541081;-0.005994002895537049;-0.0059940030348908995;0.8053373924993548;-0.00579099872642751;0.8053339639796251
65.139331;1.035104639879583;0.8333284295786296;0.8050585216838585;-0.021848477102171585;-0.021107432951954313;1.0349960191132554;10.000007881099666;0.8335057166718279;-0.005994002893205903;-0.005994003000868546;0.8053373810110228;-0.005790998705559007;0.805334066120376
65.149331;1.0351048115462276;0.8333285236647225;0.8050585632904095;-0.021848477152467224;-0.021107432987336066;1.0349958284904708;10.0000079952906;0.8335059693295671;-0.00599400289048295;-0.005994002966185131;0.8053373619720238;-0.0057909986842515975;0.805334172017743
65.159331;1.0351049855616758;0.8333286207442099;0.805058617211051;-0.021848477201335724;-0.021107433021873803;1.034995635245542;10.000008130436381;0.8335062220505656;-0.005994002887243896;-0.005994002930780664;0.805337335219057;-0.005790998662700081;0.8053342821287661
65.169331;1.035105161599646;0.8333287199278421;0.8050586836025061;-0.02184847724860588;-0.02110743305538671;1.0349954400075698;10.000008288563704;0.8335064749623118;-0.005994002883377129;-0.005994002894629937;0.805337300680086;-0.005790998641084799;0.8053343968157058
65.179331;1.035105339325483;0.8333288203206419;0.8050587625332926;-0.02184847729408299;-0.021107433087679917;1.0349952434474017;10.0000084726857;0.8335067282299111;-0.0059940028787898525;-0.005994002857755054;0.8053372583292895;-0.005790998619570367;0.8053345163704164
65.189331;1.035105518371893;0.8333289211716907;0.8050588540159037;-0.021848477337538977;-0.0211074331185716;1.0349950463258812;10.000008685393981;0.8335069820083203;-0.005994002873404946;-0.005994002820214238;0.8053372081581737;-0.005790998598304863;0.8053346410147416
65.199331;1.0351056983259828;0.83332902193725;0.8050589579601303;-0.02184847737869409;-0.021107433147918058;1.0349948495128511;10.000008927908462;0.8335072363975462;-0.005994002867155195;-0.005994002782055466;0.8053371502051055;-0.005790998577435538;0.8053347708930045
65.209331;1.035105878723411;0.8333291222322494;0.8050590741044401;-0.021848477417244723;-0.02110743317562416;1.0349946539495596;10.00000920015645;0.8335074914074407;-0.005994002859970101;-0.0059940027432688146;0.805337084585389;-0.0057909985571270315;0.8053349060955102
65.219331;1.0351060590325467;0.8333292217593948;0.8050592020423905;-0.021848477452910867;-0.021107433201634898;1.0349944605589536;10.000009500971057;0.8335077469717258;-0.0059940028517589455;-0.005994002703776123;0.8053370114750398;-0.005790998537560612;0.8053350466551386
65.229331;1.035106238677754;0.8333293202621481;0.8050593413122872;-0.021848477485447267;-0.02110743322591889;1.034994270148056;10.00000982810259;0.8335080029825226;-0.005994002842412567;-0.005994002663470442;0.805336931093501;-0.0057909985189036695;0.8053351925152995
65.239331;1.0351064170948778;0.833329417482311;0.8050594914287632;-0.02184847751462544;-0.021107433248466617;1.0349940833719538;10.000010178615414;0.8335082593041614;-0.0059940028318361885;-0.005994002622263204;0.8053368436833321;-0.005790998501274224;0.8053353435079089
65.249331;1.0351065937414456;0.8333295131541842;0.8050596518382602;-0.021848477540230254;-0.021107433269300622;1.034993900756284;10.000010549601113;0.8335085157879976;-0.005994002819983486;-0.005994002580096471;0.8053367494911947;-0.005790998484740404;0.8053354993429372
65.259331;1.035106768087535;0.8333296070474908;0.8050598218781544;-0.02184847756209055;-0.021107433288477525;1.0349937227358008;10.000010938536507;0.8335087723277248;-0.005994002806864767;-0.005994002536933567;0.8053366487779662;-0.00579099846934395;0.80533565965116
65.269331;1.035106939646412;0.8333296990329044;0.8050600008053722;-0.021848477580105406;-0.021107433306087733;1.0349935497194294;10.000011343002326;0.8335090288935606;-0.005994002792539745;-0.0059940024927585085;0.8053365418480738;-0.005790998455109263;0.8053358240824441
65.279331;1.03510710799282;0.8333297891180537;0.8050601878512378;-0.021848477594225313;-0.021107433322253094;1.0349933821322719;10.000011760588006;0.8335092855099447;-0.005994002777101592;-0.005994002447595962;0.8053364290822819;-0.0057909984420381365;0.8053359923619732
65.289331;1.0351072727147903;0.8333298773723617;0.8050603822293327;-0.021848477604417094;-0.02110743333710431;1.0349932203857795;10.000012189551141;0.8335095422310971;-0.005994002760647359;-0.005994002401527148;0.8053363109427373;-0.005790998430115317;0.8053361642460156
65.299331;1.03510743334686;0.8333299637735594;0.8050605831379882;-0.02184847761065324;-0.021107433350754823;1.0349930648512882;10.000012629334702;0.8335097991015721;-0.005994002743255882;-0.00599400235467111;0.8053361879468988;-0.005790998419326349;0.8053363394459238
65.309331;1.0351075893506116;0.8333300481492993;0.8050607897876813;-0.02184847761290675;-0.02110743336330516;1.0349929158590119;10.000013080184475;0.833510056112085;-0.005994002724998988;-0.005994002307149587;0.8053360606375111;-0.005790998409666433;0.805336517606563
65.319331;1.035107740161553;0.833330130281281;0.8050610014101538;-0.0218484776111365;-0.02110743337487213;1.0349927736519768;10.000013542284911;0.8335103131871697;-0.00599400270596241;-0.0059940022590761624;0.8053359295609943;-0.00579099840113213;0.8053366983228699
65.329331;1.0351078852742461;0.833330209993223;0.8050612172504202;-0.021848477605292776;-0.021107433385615534;1.0349926383407075;10.000014015415209;0.8335105701703067;-0.0059940026862410605;-0.0059940022105791375;0.8053357952576237;-0.005790998393706625;0.8053368811514247
65.339331;1.0351080243018245;0.8333302871314162;0.8050614365553316;-0.021848477595341857;-0.021107433395743665;1.0349925099539379;10.000014499250067;0.8335108267862008;-0.005994002665925727;-0.005994002161825933;0.8053356582610918;-0.00579099838734669;0.805337065610136
65.349331;1.0351081569617042;0.8333303615749322;0.8050616585712774;-0.021848477581275068;-0.021107433405497363;1.0349923884889403;10.000014993574519;0.8335110825954365;-0.00599400264509884;-0.005994002113022109;0.8053355191122036;-0.005790998381977879;0.8053372511632939
65.359331;1.0351082830315115;0.8333304332949428;0.8050618825698285;-0.021848477563100627;-0.02110743341513744;1.0349922738646595;10.000015498608178;0.8335113369826451;-0.0059940026238243654;-0.005994002064378288;0.8053353783805032;-0.005790998377505671;0.8053374372048859
65.369331;1.0351084023669423;0.8333305023906142;0.8050621078680568;-0.021848477540827117;-0.02110743342494931;1.0349921658701378;10.000016015429978;0.8335115892131538;-0.005994002602145466;-0.005994002016051249;0.8053352366860649;-0.005790998373830624;0.8053376230783373
65.379331;1.0351085149448058;0.8333305690854996;0.8050623338144554;-0.02184847751444639;-0.02110743343524112;1.034992064142565;10.000016545587359;0.8335118385162446;-0.005994002580103607;-0.005994001968103476;0.8053350946972272;-0.005790998370848147;0.8053378081264825
65.389331;1.0351086208002633;0.8333306336666881;0.8050625597652393;-0.021848477483950215;-0.021107433446320656;1.0349919681780606;10.000017090186695;0.8335120841561185;-0.005994002557738441;-0.0059940019205180425;0.8053349530764042;-0.005790998368442501;0.8053379917041257
65.399331;1.0351087199002875;0.8333306964322578;0.8050627850808219;-0.021848477449381568;-0.02110743345847715;1.0349918774304374;10.000017649474053;0.8335123255033409;-0.0059940025350599;-0.005994001873247843;0.8053348124243793;-0.005790998366493975;0.8053381731417277
65.409331;1.0351088121322254;0.8333307576903777;0.8050630091474157;-0.021848477410870207;-0.02110743347197662;1.0349917914235354;10.000018222761625;0.8335125620558772;-0.005994002512044158;-0.005994001826254663;0.8053346732828134;-0.005790998364888599;0.8053383517132219
65.419331;1.0351088973872453;0.8333308177482509;0.8050632313966345;-0.021848477368613825;-0.02110743348704516;1.0349917097846244;10.000018808343075;0.8335127933676695;-0.005994002488660777;-0.005994001779520451;0.8053345361640919;-0.005790998363512552;0.8053385266520782
65.429331;1.0351089755899425;0.8333308768932861;0.8050634513040134;-0.02184847732281542;-0.02110743350385096;1.0349916321984052;10.000019403909874;0.8335130190051335;-0.00599400246490386;-0.0059940017330381784;0.8053344015178803;-0.00579099836224117;0.8053386972217829
65.439331;1.0351090466644155;0.8333309353761237;0.8050636683761896;-0.021848477273631966;-0.021107433522509187;1.034991558303765;10.000020007366784;0.8335132386067424;-0.005994002440822166;-0.0059940016867882865;0.8053342696281919;-0.005790998360943073;0.8053388627896644
65.449331;1.0351091105068595;0.8333309933317607;0.8050638821361872;-0.02184847722116639;-0.021107433543091633;1.0349914876114452;10.000020617337677;0.8335134519390147;-0.005994002416530244;-0.005994001640721205;0.8053341405544272;-0.005790998359499319;0.8053390228539079
65.459331;1.0351091670221706;0.8333310506761193;0.8050640921379746;-0.02184847716548119;-0.021107433565623022;1.034991419531487;10.000021233508466;0.8335136588971328;-0.005994002392185875;-0.005994001594770219;0.8053340141732963;-0.0057909983578223806;0.8053391770133327
65.469331;1.035109216190765;0.8333311071369663;0.8050642980080244;-0.021848477106617244;-0.021107433590075962;1.0349913534599435;10.000021856848695;0.8335138594918576;-0.005994002367959827;-0.005994001548874297;0.805333890259486;-0.005790998355859766;0.8053393249341803
65.479331;1.035109258077909;0.8333311624018578;0.8050644994538567;-0.02184847704462075;-0.021107433616376334;1.0349912888009483;10.000022489526042;0.8335140538360574;-0.00599400234402338;-0.005994001502983449;0.805333768527942;-0.0057909983535714355;0.8053394663801592
65.489331;1.0351092927900627;0.8333312161949613;0.805064696236332;-0.021848476979561198;-0.021107433644414884;1.0349912249640467;10.000023134651073;0.8335142421355232;-0.005994002320540355;-0.005994001457057226;0.805333648632635;-0.005790998350897064;0.8053396012306213
65.499331;1.0351093203984076;0.8333312682756329;0.8050648881314613;-0.02184847691152637;-0.021107433674060722;1.0349911614194913;10.000023795518645;0.833514424676884;-0.0059940022976400055;-0.005994001411059575;0.8053335301547278;-0.005790998347745222;0.8053397294126281
65.509331;1.0351093408450596;0.8333313184717333;0.8050650749102798;-0.021848476840619857;-0.02110743370517982;1.0349910977122316;10.000024474820334;0.8335146017956332;-0.005994002275382057;-0.005994001364943907;0.8053334125731645;-0.005790998343998412;0.8053398508243745
65.519331;1.0351093538907423;0.8333313667257697;0.8050652563627632;-0.021848476766969407;-0.021107433737653523;1.0349910333745234;10.000025174847229;0.8335147738331219;-0.0059940022537507244;-0.00599400131864967;0.8053332952369849;-0.005790998339508477;0.8053399653041625
65.529331;1.0351093591515281;0.8333314130925397;0.805065432298497;-0.02184847669072069;-0.021107433771380038;1.034990967878107;10.000025897682697;0.8335149411281525;-0.005994002232688266;-0.00599400127212364;0.8053331774175742;-0.005790998334097063;0.8053400726488523
65.539331;1.0351093561914377;0.8333314576763706;0.8050656025178116;-0.021848476612022362;-0.02110743380625972;1.0349909007044789;10.000026644317872;0.8335151040641023;-0.0059940022121305675;-0.00599400122533889;0.8053330584385873;-0.00579099832757865;0.8053401726687868
65.549331;1.0351093445572344;0.8333315005186941;0.8050657668469127;-0.021848476531025653;-0.02110743384218987;1.0349908314274858;10.000027413560385;0.8335152630805123;-0.005994002192004955;-0.005994001178285805;0.8053329377769431;-0.005790998319774847;0.8053402652195976
65.559331;1.0351093237778395;0.8333315415162069;0.805065925204903;-0.021848476447895088;-0.02110743387907203;1.0349907597377728;10.000028201800658;0.833515418595651;-0.005994002172210761;-0.005994001130949452;0.8053328150479517;-0.005790998310508736;0.8053403502099636
65.569331;1.0351092934676385;0.833331580436069;0.805066077623829;-0.021848476362831024;-0.021107433916804294;1.034990685449806;10.00002900388902;0.8335155709295102;-0.005994002152635406;-0.0059940010833074995;0.8053326899081948;-0.005790998299615483;0.8053404276075616
65.579331;1.0351092534672313;0.8333316169719597;0.8050662242286055;-0.02184847627609895;-0.021107433955266482;1.034990608517601;10.00002981437199;0.8335157202690654;-0.0059940021332003214;-0.005994001035352642;0.805332562017946;-0.005790998286967649;0.8053404974314312
65.589331;1.0351092038342455;0.8333316507834561;0.8050663652123616;-0.02184847618802793;-0.021107433994331733;1.034990529000115;10.000030628247627;0.8335158666685197;-0.005994002113881742;-0.005994000987107542;0.8053324310882818;-0.005790998272484782;0.805340559754988
65.599331;1.0351091447060174;0.8333316815588656;0.8050665008249583;-0.02184847609898396;-0.021107434033886523;1.034990446951708;10.000031441267694;0.8335160101119681;-0.005994002094681184;-0.005994000938623829;0.8053322968715991;-0.005790998256132444;0.8053406147091399
65.609331;1.0351090762321784;0.8333317090893659;0.8050666313529571;-0.0218484760093667;-0.021107434073828577;1.0349903623660794;10.000032249890602;0.8335161506049109;-0.005994002075579147;-0.005994000889984972;0.8053321590770793;-0.005790998237929761;0.8053406624234755
65.619331;1.0351089986388609;0.8333317332693594;0.8050667571002535;-0.02184847591961829;-0.021107434114059152;1.0349902752352824;10.000033051119866;0.833516288218301;-0.005994002056523476;-0.005994000841308922;0.8053320173379563;-0.00579099821794848;0.8053407029692577
65.629331;1.0351089122951895;0.8333317540715772;0.8050668784086951;-0.021848475830209983;-0.0211074341544872;1.0349901856182926;10.000033842365625;0.8335164230428791;-0.005994002037441947;-0.005994000792727959;0.8053318712499292;-0.00579099819627796;0.80534073642818
65.639331;1.0351088176992995;0.8333317715785631;0.8050669956933212;-0.021848475741615785;-0.021107434195045644;1.034990093677799;10.000034620914052;0.8335165551030735;-0.005994002018243742;-0.005994000744348506;0.8053317204147671;-0.005790998172984915;0.8053407629926064
65.649331;1.0351087154046337;0.833331785995422;0.8050671094573126;-0.02184847565428301;-0.021107434235715188;1.0349899997127359;10.000035383105924;0.8335166843337843;-0.005994001998827259;-0.005994000696226094;0.8053315644839085;-0.0057909981481045975;0.8053407829167826
65.659331;1.0351086059402081;0.8333317975791991;0.8050672202710455;-0.02184847556860579;-0.021107434276526255;1.0349899041731645;10.000036124170265;0.83351681061988;-0.005994001979106179;-0.005994000648375681;0.8053314032040433;-0.005790998121656068;0.8053407964014316
65.669331;1.0351084897642437;0.8333318065324612;0.8050673286853591;-0.021848475484925283;-0.021107434317524553;1.0349898076128325;10.000036839444544;0.8335169338367608;-0.005994001959029861;-0.005994000600797258;0.8053312364440575;-0.005790998093670438;0.8053408035863029
65.679331;1.0351083672547163;0.833331812940333;0.8050674351267563;-0.021848475403556954;-0.021107434358738103;1.0349897105312647;10.000037525980101;0.8335170538891468;-0.005994001938586373;-0.005994000553497401;0.805331064203978;-0.005790998064227047;0.8053408045961331
65.689331;1.035108238711379;0.8333318168036107;0.8050675398798657;-0.02184847532481036;-0.02110743440018261;1.0349896131786123;10.000038182807245;0.8335171707918014;-0.005994001917790699;-0.005994000506499897;0.8053308866014439;-0.005790998033475492;0.8053407995596381
65.699331;1.035108104300348;0.8333318181421072;0.8050676431348932;-0.0218484752489839;-0.021107434441891476;1.0349895155278321;10.000038810206036;0.833517284761813;-0.005994001896671226;-0.005994000459839192;0.8053307038368416;-0.0057909980016155275;0.8053407886336339
65.709331;1.035107963967186;0.8333318171159463;0.8050677450051542;-0.021848475176344244;-0.021107434483917765;1.0349894174833987;10.000039409190993;0.8335173961981104;-0.005994001875275564;-0.005994000413550908;0.8053305161822546;-0.005790997968850065;0.8053407720057145
65.719331;1.035107817469412;0.8333318140901113;0.8050678455246152;-0.021848475107106205;-0.021107434526299887;1.0349893190989143;10.000039981028547;0.8335175055418552;-0.005994001853682449;-0.005994000367678336;0.8053303240060581;-0.0057909979353566055;0.8053407498611598
65.729331;1.035107664555681;0.8333318095802299;0.8050679446466844;-0.02184847504143329;-0.021107434569050062;1.0349892205814613;10.000040526535237;0.8335176131392692;-0.00599400183199216;-0.005994000322284177;0.8053301277727669;-0.005790997901272771;0.8053407223627708
65.739331;1.0351075051150482;0.8333318041417468;0.8050680422241089;-0.021848474979445972;-0.021107434612182414;1.0349891222168002;10.00004104576771;0.8335177191706122;-0.005994001810309811;-0.005994000277446107;0.8053299279986104;-0.0057909978666774945;0.8053406896575511
65.749331;1.035107339174262;0.8333317982532443;0.8050681380279376;-0.02184847492121183;-0.021107434655740182;1.0349890244093922;10.000041538273313;0.8335178236411503;-0.005994001788736408;-0.005994000233244121;0.8053297252023167;-0.0057909978315946985;0.8053406519192133
65.759331;1.0351071668363425;0.8333317922226297;0.8050682318258127;-0.021848474866737504;-0.02110743469979319;1.034988927732363;10.00004200318827;0.833517926418264;-0.00599400176736966;-0.005994000189760021;0.8053295198656063;-0.005790997796034715;0.8053406094041562
65.769331;1.0351069882269073;0.8333317861986039;0.8050683234168026;-0.021848474815971575;-0.021107434744404352;1.0349888328455992;10.000042439284627;0.8335180272777392;-0.005994001746322735;-0.005994000147072645;0.8053293123977344;-0.005790997760051205;0.805340562438569
65.779331;1.0351068034258162;0.8333317802530035;0.8050684126061899;-0.021848474768799954;-0.02110743478960558;1.0349887403555558;10.00004284584062;0.8335181259395672;-0.005994001725727855;-0.005994000105231598;0.805329103114751;-0.005790997723781551;0.8053405113428678
65.789331;1.0351066124262536;0.8333317744474088;0.8050684991831177;-0.02184847472504425;-0.021107434835412237;1.0349886507593908;10.000043223393925;0.8335182220988588;-0.005994001705704033;-0.00599400006424687;0.805328892252337;-0.005790997687438346;0.805340456394578
65.799331;1.0351064151335312;0.8333317688721871;0.8050685828759426;-0.02184847468447258;-0.021107434881840928;1.034988564473398;10.000043573312956;0.8335183154374315;-0.0059940016863382324;-0.005994000024123671;0.8053286800251699;-0.00579099765125925;0.8053403978300882
65.809331;1.0351062113903335;0.8333317636510038;0.8050686633067728;-0.021848474646819355;-0.021107434928907758;1.0349884818404849;10.000043897382225;0.833518405630298;-0.0059940016676997675;-0.0059939999849016636;0.8053284667071676;-0.005790997615465416;0.8053403358198004
65.819331;1.0351060010415347;0.8333317589177326;0.8050687400430272;-0.021848474611822703;-0.021107434976630625;1.0349884030861385;10.00004419809431;0.8335184923600742;-0.005994001649859942;-0.005993999946656867;0.8053282526441614;-0.005790997580249352;0.805340270464193
65.829331;1.035105784009353;0.833331754774877;0.8050688126992158;-0.021848474579267897;-0.021107435025040155;1.0349883282987604;10.000044479081161;0.8335185753253848;-0.00599400163290782;-0.005993999909478519;0.8053280381851705;-0.0057909975457841175;0.805340201851814
65.839331;1.0351055603538843;0.833331751250086;0.8050688809735078;-0.02184847454900968;-0.021107435074180208;1.0349882574801446;10.000044745271005;0.8335186542499734;-0.005994001616961397;-0.005993999873454104;0.8053278236629492;-0.005790997512247549;0.8053401300933932
65.849331;1.0351053303042168;0.8333317482859118;0.8050689446080593;-0.021848474520976265;-0.021107435124093302;1.034988190595508;10.000045002400242;0.8335187288905067;-0.005994001602163121;-0.005993999838679978;0.8053276094543682;-0.005790997479836263;0.8053400553091361
65.859331;1.03510509426188;0.833331745760118;0.8050690033308839;-0.021848474495167428;-0.021107435174800092;1.034988127577444;10.000045256002748;0.8335187990515339;-0.005994001588651601;-0.0059939998052762076;0.8053273959793469;-0.005790997448750758;0.8053399776175172
65.869331;1.035104852821799;0.8333317434884273;0.8050690568597042;-0.02184847447162949;-0.02110743522627341;1.0349880683141681;10.00004551032245;0.8335188646059418;-0.005994001576534607;-0.005993999773378444;0.8053271836188506;-0.005790997419174961;0.805339897103442
65.879331;1.0351046067801348;0.8333317411809922;0.8050691049851707;-0.02184847445040006;-0.021107435278406667;1.0349880126653008;10.000045767424885;0.8335189254783234;-0.005994001565908409;-0.005993999743110637;0.8053269726946031;-0.005790997391283065;0.8053398137856442
65.889331;1.0351043570556244;0.8333317384241012;0.8050691476491054;-0.021848474431473388;-0.021107435331003902;1.0349879605089851;10.000046027152113;0.8335189815942372;-0.005994001556904941;-0.005993999714565991;0.8053267635129716;-0.005790997365259803;0.8053397276471549
65.899331;1.035104104563716;0.8333317347453485;0.8050691849545825;-0.02184847441481665;-0.021107435383799993;1.03498791171703;10.000046288279156;0.833519032864256;-0.005994001549697046;-0.0059939996878198495;0.8053265563546814;-0.005790997341301546;0.8053396386707009
65.909331;1.0351038501308127;0.8333317296941611;0.8050692171065271;-0.021848474400402395;-0.021107435436480002;1.0349878660734453;10.000046550060594;0.8335190792357037;-0.005994001544456381;-0.005993999662953004;0.8053263514519062;-0.005790997319607309;0.8053395468303182
65.919331;1.0351035944652103;0.8333317228863111;0.8050692443187045;-0.02184847438822834;-0.02110743548868991;1.0349878232929028;10.000046813026405;0.8335191207447454;-0.0059940015413199165;-0.0059939996400597256;0.8053261490463054;-0.005790997300362758;0.8053394521062601
65.929331;1.0351033381681203;0.8333317140421505;0.8050692667608328;-0.02184847437830602;-0.021107435540047962;1.03498778310116;10.00004707842014;0.8335191575247797;-0.005994001540375981;-0.005993999619248086;0.8053259494366971;-0.005790997283708776;0.8053393545208388
65.939331;1.0351030817739462;0.8333317030388782;0.8050692845861303;-0.021848474370615097;-0.02110743559015284;1.034987745248081;10.000047347254071;0.833519189827474;-0.005994001541649341;-0.005993999600634054;0.8053257529208728;-0.005790997269729456;0.8053392541390638
65.949331;1.035102825768995;0.833331689965477;0.8050692980028847;-0.02184847436507738;-0.021107435638593804;1.0349877094578195;10.000047620349504;0.8335192180592976;-0.00599400154510694;-0.005993999584325182;0.8053255597161891;-0.00579099725847436;0.8053391510499137
65.959331;1.0351025705415386;0.833331675129432;0.805069307326467;-0.0218484743615881;-0.02110743568498501;1.0349876753575242;10.000047898523375;0.8335192427577152;-0.0059940015506943535;-0.005993999570397673;0.805325369952012;-0.005790997249974495;0.8053390453625835
65.969331;1.0351023163137298;0.833331658962226;0.8050693129803776;-0.021848474360050378;-0.021107435729025424;1.0349876424471778;10.000048182349722;0.8335192645016994;-0.005994001558359897;-0.005993999558878384;0.8053251837128144;-0.0057909972442409625;0.8053389372148968
65.979331;1.0351020631757615;0.8333316418938351;0.8050693154432251;-0.02184847436036475;-0.021107435770533364;1.03498761016998;10.000048472220405;0.8335192838280163;-0.005994001568049397;-0.005993999549744581;0.8053250010745521;-0.005790997241272087;0.8053388267891507
65.989331;1.0351018112331865;0.8333316243320263;0.8050693151728252;-0.02184847436240781;-0.02110743580942182;1.0349875780010276;10.00004876804142;0.8335193012029462;-0.005994001579694835;-0.0059939995429326475;0.8053248221040648;-0.005790997241063119;0.805338714346363
65.999331;1.035101560713599;0.8333316067354309;0.8050693125614168;-0.021848474366032673;-0.02110743584565776;1.034987545482289;10.0000490681597;0.8335193170137944;-0.005994001593207944;-0.005993999538339664;0.8053246468301419;-0.00579099724360593;0.8053386002227211
66.009331;1.0351013119672459;0.8333315896370657;0.8050693079045144;-0.02184847437107645;-0.021107435879240924;1.0349875122465386;10.000049368940449;0.8335193315455324;-0.005994001608494112;-0.005993999535826726;0.8053244752408331;-0.005790997248904042;0.805338484733779
66.019331;1.035101065440001;0.8333315735582288;0.8050693013734458;-0.021848474377364483;-0.021107435910191773;1.034987478013604;10.00004966565455;0.8335193450056013;-0.005994001625490126;-0.0059939995352404785;0.8053243073413758;-0.005790997256996966;0.8053383680754986
66.029331;1.035100821605747;0.8333315589004373;0.8050692930528809;-0.021848474384717802;-0.02110743593854759;1.0349874425350782;10.000049953232498;0.8335193575797225;-0.005994001644186628;-0.005993999536437662;0.8053241432071854;-0.00579099726793773;0.8053382503174906
66.039331;1.0351005808106202;0.83333154591085;0.8050692830060855;-0.02184847439296595;-0.021107435964366976;1.0349874055653137;10.000050226001946;0.8335193693917508;-0.005994001664615928;-0.0059939995392872284;0.8053239829502931;-0.005790997281738833;0.805338131454916
66.049331;1.0351003431748118;0.8333315347178362;0.8050692712748952;-0.021848474401961887;-0.021107435987724275;1.034987366891559;10.000050477801437;0.8335193804208025;-0.005994001686833309;-0.0059939995436663765;0.805323826624913;-0.0057909972983648675;0.8053380114726757
66.059331;1.035100108650412;0.8333315253847677;0.8050692578493034;-0.021848474411595382;-0.021107436008695062;1.0349873263555782;10.000050703050816;0.8335193905271903;-0.005994001710913488;-0.005993999549474486;0.8053236741603527;-0.005790997317767529;0.8053378904074128
66.069331;1.0350998770955733;0.8333315179650826;0.8050692426655132;-0.02184847442180287;-0.0211074360273635;1.03498728386061;10.000050897234741;0.8335193995380555;-0.005994001736954881;-0.005993999556646363;0.805323525356582;-0.005790997339890728;0.8053377683668183
66.079331;1.0350996483190442;0.8333315125469112;0.8050692256101339;-0.021848474432566933;-0.021107436043841032;1.0349872393930597;10.00005105637393;0.8335194073014591;-0.005994001765077098;-0.005993999565145311;0.8053233799352456;-0.00579099736463515;0.8053376455039266
66.089331;1.035099422142178;0.8333315092510212;0.8050692065367359;-0.021848474443906838;-0.02110743605825455;1.0349871930234729;10.0000511767225;0.8335194137583534;-0.005994001795397793;-0.005993999574944831;0.8053232376088882;-0.005790997391833823;0.8053375219855092
66.099331;1.0350991984578195;0.8333315082036288;0.8050691852910731;-0.02184847445586944;-0.021107436070728857;1.034987144902403;10.000051255074034;0.8335194190417408;-0.005994001827994371;-0.005993999586015912;0.8053230981000452;-0.005790997421268163;0.8053373979839203
66.109331;1.0350989772776362;0.8333315095516789;0.8050691616870859;-0.021848474468518703;-0.02110743608139605;1.0349870952700126;10.000051288954069;0.8335194234984804;-0.005994001862883335;-0.005993999598327531;0.8053229611232702;-0.005790997452710758;0.8053372736884647
66.119331;1.0350987586913856;0.8333315135002075;0.8050691354630619;-0.021848474481928015;-0.02110743609039592;1.0349870444266158;10.00005127628547;0.8335194276069534;-0.005994001900037151;-0.005993999611842702;0.8053228263873908;-0.005790997485952613;0.8053371492990355
66.129331;1.035098542740626;0.8333315202911018;0.8050691062741688;-0.02184847449618575;-0.0211074360978562;1.0349869926607203;10.000051215034327;0.8335194318784789;-0.005994001939415736;-0.005993999626509092;0.8053226936136226;-0.005790997520786481;0.8053370250232135
66.139331;1.0350983293955287;0.8333315301385372;0.8050690737084853;-0.02184847451140079;-0.021107436103889415;1.0349869401623033;10.000051103160688;0.833519436774655;-0.005994001980972042;-0.005993999642272632;0.8053225625558073;-0.005790997556971082;0.8053369010851137
66.149331;1.0350981186349224;0.8333315431921263;0.8050690373211383;-0.021848474527692587;-0.021107436108606256;1.0349868869770404;10.00005093840985;0.8335194426588156;-0.005994002024637648;-0.005993999659092649;0.8053224330039584;-0.005790997594213728;0.8053367776971357
66.159331;1.0350979104505826;0.8333315595208048;0.8050689966678208;-0.021848474545181896;-0.02110743611212199;1.0349868330775764;10.000050717996595;0.8335194498406742;-0.005994002070322072;-0.005993999676916468;0.8053223047598302;-0.005790997632182531;0.8053366550311729
66.169331;1.0350977047580936;0.8333315791157228;0.8050689512963537;-0.021848474563993723;-0.021107436114555313;1.03498677846829;10.000050438425747;0.8335194586699715;-0.005994002117918883;-0.0059939996956350616;0.80532217763224;-0.005790997670538715;0.8053365332242575
66.179331;1.0350975013198318;0.8333316019483483;0.8050689007232366;-0.021848474584249024;-0.021107436116018854;1.0349867231854972;10.000050095360947;0.8335194695676661;-0.005994002167303301;-0.005993999715067929;0.8053220514839982;-0.0057909977089668965;0.80533641236589
66.189331;1.035097299778766;0.8333316280355247;0.8050688444753727;-0.021848474606029164;-0.021107436116593783;1.034986667245644;10.000049683738915;0.833519482963747;-0.005994002218341237;-0.005993999734991477;0.8053219262902371;-0.005790997747192033;0.8053362924764648
66.199331;1.035097099794893;0.8333316574376708;0.8050687822088846;-0.02184847462934464;-0.021107436116316908;1.0349866106360204;10.000049198257427;0.8335194991926118;-0.005994002270918852;-0.005993999755183857;0.8053218021564427;-0.005790997785000965;0.8053361735225972
66.209331;1.0350969011048456;0.8333316902169227;0.805068713798763;-0.021848474654148742;-0.021107436115213686;1.034986553341696;10.0000486342827;0.83351951842048;-0.005994002324961086;-0.005993999775452046;0.8053216792879133;-0.005790997822270358;0.8053360554210289
66.219331;1.0350967034356504;0.8333317264404201;0.8050686393164964;-0.02184847468038408;-0.02110743611333989;1.0349864953608754;10.000047988771538;0.8335195406535512;-0.005994002380416743;-0.005993999795633201;0.8053215579451329;-0.0057909978589625695;0.8053359380247314
66.229331;1.0350965064252604;0.8333317662424179;0.8050685589436277;-0.021848474708010476;-0.021107436110777814;1.034986436641288;10.000047259968564;0.8335195657822959;-0.0059940024372253375;-0.00599399981558215;0.8053214384398162;-0.00579099789508468;0.8053358211652015
66.239331;1.035096309664949;0.8333318098590096;0.8050684729141261;-0.021848474736996838;-0.021107436107608027;1.0349863770273653;10.000046445662608;0.8335195935953379;-0.0059940024952918145;-0.005993999835170629;0.8053213211682457;-0.005790997930650227;0.8053357046918279
66.249331;1.0350961128408047;0.833331857591002;0.8050683815484829;-0.021848474767310295;-0.021107436103898765;1.034986316370855;10.00004554184173;0.8335196237848201;-0.005994002554476412;-0.005993999854307044;0.8053212065930173;-0.00579099796565885;0.8053355884042545
66.259331;1.035095915834258;0.8333319097608368;0.8050682853322163;-0.02184847479892405;-0.021107436099699756;1.0349862546804933;10.00004454315372;0.8335196559650159;-0.005994002614593265;-0.0059939998729426425;0.805321095158246;-0.005790998000085646;0.8053354719578338
66.269331;1.0350957186709697;0.8333319666867132;0.8050681848968914;-0.021848474831820893;-0.021107436095024065;1.03498619216493;10.000043444490633;0.8335196897009779;-0.0059940026754212086;-0.005993999891055947;0.8053209872089511;-0.005790998033877498;0.8053353548942541
66.279331;1.0350955213653903;0.8333320286247009;0.8050680808767613;-0.02184847486597113;-0.021107436089834664;1.0349861292179483;10.00004224248221;0.8335197245259539;-0.005994002736727563;-0.005993999908644135;0.8053208829284549;-0.005790998066961049;0.8053352368087366
66.289331;1.0350953237903457;0.8333320957067388;0.8050679737673027;-0.02184847490131149;-0.021107436084048265;1.0349860663845671;10.000040936083414;0.833519759900381;-0.005994002798288654;-0.005993999925712748;0.8053207823054231;-0.005790998099266968;0.805335117510883
66.299331;1.035095125681724;0.8333321679241829;0.8050678638860294;-0.02184847493775792;-0.021107436077571644;1.0349860043217258;10.000039525886647;0.8335197951837493;-0.0059940028599022735;-0.005993999942253289;0.805320685161875;-0.005790998130756614;0.805334997009938
