time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.309331;1.0350949267567604;0.8333322451337086;0.8050677514333826;-0.021848474975230604;-0.021107436070360825;1.0349859437357543;10.000038012785321;0.8335198297391687;-0.005994002921404468;-0.005993999958236286;0.8053205912288839;-0.005790998161425783;0.805334875331834
66.319331;1.0350947268431567;0.8333323270892967;0.8050676365911916;-0.021848475013659125;-0.02110743606244202;1.0349858852346616;10.000036397095853;0.8335198630670049;-0.005994002982682581;-0.0059939999736292994;0.8053205002184083;-0.005790998191288815;0.8053347523987308
66.329331;1.0350945259561077;0.833332413508895;0.8050675195874566;-0.021848475052969458;-0.021107436053867012;1.0349858291610656;10.000034678709437;0.8335198947553207;-0.005994003043668183;-0.005993999988418568;0.8053204118240376;-0.005790998220367495;0.8053346280917075
66.339331;1.0350943242844446;0.8333325040927522;0.8050674007133861;-0.02184847509306725;-0.021107436044660192;1.0349857755664027;10.00003285809905;0.833519924310884;-0.005994003104311861;-0.0059940000026236576;0.8053203256647129;-0.005790998248683243;0.8053345023367695
66.349331;1.0350941221144028;0.833332598455536;0.8050672803150265;-0.0218484751338415;-0.021107436034815203;1.0349857243129088;10.000030937184684;0.8335199511085123;-0.005994003164557571;-0.005994000016310703;0.8053202412496309;-0.005790998276233909;0.8053343750837119
66.359331;1.0350939197695495;0.8333326960645429;0.8050671587658409;-0.021848475175189532;-0.02110743602431877;1.0349856751618833;10.000028919165524;0.8335199744228985;-0.005994003224334666;-0.005994000029590533;0.8053201580157671;-0.005790998302957335;0.8053342462491023
66.369331;1.035093717547307;0.8333327962551887;0.805067036423754;-0.0218484752170219;-0.021107436013162697;1.0349856278204872;10.000026807791668;0.8335199933944033;-0.005994003283552372;-0.005994000042589609;0.8053200754434695;-0.005790998328709507;0.8053341157271611
66.379331;1.035093515633595;0.8333328982923769;0.8050669136032742;-0.021848475259243275;-0.02110743600135457;1.0349855819795843;10.000024606881752;0.833520007042341;-0.005994003342086539;-0.005994000055429058;0.8053199931499836;-0.005790998353286766;0.8053339834636285
66.389331;1.0350933140819978;0.8333330014259238;0.8050667905992032;-0.021848475301752778;-0.021107435988933398;1.0349855373491943;10.000022320264321;0.833520014414635;-0.005994003399780699;-0.0059940000682171;0.8053199108859507;-0.005790998376477915;0.8053338495017343
66.399331;1.0350931128449041;0.8333331049217867;0.8050666677140514;-0.02184847534445317;-0.02110743597597501;1.034985493672251;10.000019952119027;0.8335200147380928;-0.0059940034564592145;-0.00599400008102113;0.8053198284825277;-0.005790998398086856;0.80533371395384
66.409331;1.0350929117835177;0.8333332080843364;0.8050665452319453;-0.021848475387242057;-0.021107435962575923;1.0349854506959584;10.000017507505103;0.8335200074815191;-0.005994003511938932;-0.0059940000938580994;0.8053197457975549;-0.005790998417911802;0.8053335769409476
66.419331;1.0350927106615266;0.8333333103094022;0.8050664233785056;-0.021848475430023672;-0.0211074359488205;1.0349854081817709;10.000014992889756;0.8335199923438853;-0.005994003566042223;-0.0059940001067314225;0.8053196626996244;-0.005790998435737809;0.8053334385423855
66.429331;1.0350925091242864;0.8333334111307618;0.8050663023184628;-0.021848475472747077;-0.021107435934765318;1.0349853659874069;10.00001241654741;0.8335199691907778;-0.005994003618602157;-0.005994000119662096;0.8053195790891863;-0.005790998451361403;0.8053332987740458
66.439331;1.035092306742151;0.8333335101873655;0.8050661821916457;-0.021848475515422208;-0.021107435920450404;1.0349853240866025;10.000009788600549;0.8335199380051346;-0.005994003669452485;-0.005994000132695472;0.8053194949159742;-0.0057909984645998286;0.8053331575812543
66.449331;1.0350921031629468;0.8333336071822625;0.8050660631435109;-0.021848475558111095;-0.02110743590590433;1.0349852825026902;10.000007120568227;0.833519898880672;-0.005994003718419495;-0.005994000145891237;0.8053194101877705;-0.005790998475270485;0.8053330148523299
66.459331;1.0350918982147364;0.8333337019036783;0.805065945297392;-0.021848475600913887;-0.02110743589113436;1.0349852413033316;10.000004424255856;0.8335198520201533;-0.00599400376532564;-0.005994000159300518;0.8053193249463535;-0.005790998483178688;0.8053328705001753
66.469331;1.0350916918975643;0.8333337942444303;0.8050658286964414;-0.02184847564395038;-0.02110743587612242;1.0349852006632416;10.000001710410338;0.8335197977269331;-0.005994003809999406;-0.005994000172967064;0.8053192391823681;-0.0057909984881272004;0.8053327245445648
66.479331;1.0350914843688515;0.8333338841826874;0.8050657133137662;-0.021848475687336697;-0.02110743586084067;1.0349851608691858;9.99999898851383;0.8335197363462692;-0.00599400385229537;-0.005994000186953556;0.8053191527497683;-0.005790998489934539;0.8053325771156831
66.489331;1.0350912759363398;0.8333339717532237;0.8050655991246439;-0.02184847573115832;-0.021107435845280128;1.0349851223010298;9.99999626794169;0.8335196681688245;-0.005994003892114956;-0.005994000201349037;0.8053190653641867;-0.005790998488453765;0.8053324284477597
66.499331;1.0350910670260198;0.8333340570371349;0.8050654861357553;-0.02184847577545993;-0.021107435829468293;1.0349850854362859;9.99999355870264;0.8335195934386198;-0.005994003929399507;-0.005994000216255219;0.8053189766808644;-0.0057909984835763945;0.805332278908087
66.509331;1.0350908581549179;0.8333341401744176;0.8050653743636349;-0.021848475820261545;-0.021107435813468897;1.03498505078029;9.999990871017504;0.8335195124236363;-0.0059940039641025525;-0.00599400023177882;0.8053188863705292;-0.005790998475221465;0.8053321290006689
66.519331;1.0350906498958243;0.8333342213550341;0.8050652638324634;-0.021848475865561552;-0.021107435797377023;1.034985018775265;9.999988214707974;0.833519425388975;-0.005994003996177524;-0.00599400024803221;0.805318794131049;-0.005790998463326325;0.8053319792982498
66.529331;1.0350904427925374;0.8333343007286491;0.8050651546055927;-0.02184847591131373;-0.021107435781310982;1.03498498982108;9.99998559884972;0.833519332559351;-0.00599400402558998;-0.005994000265122942;0.8053186996706567;-0.005790998447844472;0.8053318303511063
66.539331;1.0350902372703628;0.8333343782786399;0.8050650468298485;-0.0218484759574145;-0.02110743576539474;1.03498496435025;9.999983032110144;0.8335192341698212;-0.00599400405233027;-0.005994000283128405;0.8053186027060093;-0.005790998428757434;0.8053316826620369
66.549331;1.0350900335970852;0.8333344538068661;0.8050649407668955;-0.021848476003714812;-0.02110743574973609;1.0349849428811642;9.999980523592525;0.8335191304947597;-0.005994004076402616;-0.00599400030207691;0.8053185029413135;-0.005790998406093421;0.8053315367132576
66.559331;1.0350898319085078;0.8333345270478428;0.805064836768242;-0.02184847605003757;-0.021107435734417763;1.0349849260318482;9.999978082809749;0.8335190217946719;-0.0059940040977961755;-0.005994000321956706;0.8053184000439583;-0.005790998379928012;0.805331392932326
66.569331;1.0350896323005718;0.833334597761686;0.805064735184391;-0.02184847609618436;-0.021107435719506767;1.034984914491552;9.999975718859709;0.833518908253969;-0.005994004116469853;-0.005994000342749337;0.8053182936900866;-0.005790998350382274;0.8053312515962201
66.579331;1.0350894349147475;0.833334665740195;0.8050646362705869;-0.021848476141943973;-0.021107435705061284;1.0349849089858782;9.999973439959353;0.8335187899830336;-0.00599400413236546;-0.005994000364449123;0.8053181836418536;-0.005790998317636387;0.8053311128029998
66.589331;1.0350892398996068;0.8333347307898028;0.8050645401643126;-0.02184847618711472;-0.021107435691125054;1.0349849101934663;9.999971253542892;0.8335186670776389;-0.005994004145431947;-0.0059940003870460985;0.8053180697535975;-0.005790998281923804;0.8053309765600032
66.599331;1.0350890472864696;0.8333347927070321;0.8050644469222337;-0.021848476231520544;-0.02110743567772863;1.0349849186014253;9.999969166467649;0.8335185396761428;-0.005994004155648148;-0.005994000410500016;0.8053179519437982;-0.005790998243492624;0.8053308429027626
66.609331;1.03508885691401;0.8333348512533583;0.8050643565541593;-0.021848476275014888;-0.021107435664908424;1.0349849344409494;9.999967184943037;0.8335184079776934;-0.005994004163032873;-0.005994000434740338;0.8053178302000004;-0.005790998202563835;0.8053307119524244
66.619331;1.0350886684346412;0.8333349061963963;0.805064269023069;-0.021848476317480145;-0.021107435652714883;1.0349849577788337;9.999965314636801;0.8335182721962725;-0.005994004167624065;-0.005994000459696748;0.8053177045786236;-0.0057909981593107515;0.8053305839273909
66.629331;1.0350884813968695;0.8333349573993251;0.8050641842179735;-0.021848476358822245;-0.021107435641185675;1.034984988679577;9.99996356150086;0.8335181325011115;-0.005994004169457286;-0.005994000485327457;0.8053175752340858;-0.005790998113869572;0.805330459136962
66.639331;1.035088295368667;0.8333350048523441;0.8050641019595761;-0.021848476398969644;-0.021107435630316175;1.0349850272839491;9.999961932446997;0.8335179890423243;-0.00599400416858163;-0.005994000511612762;0.8053174425078382;-0.005790998066357683;0.8053303379075135
66.649331;1.0350881100494822;0.8333350486205833;0.8050640220544436;-0.02184847643787318;-0.021107435620067873;1.03498507372994;9.999960434850516;0.8335178420090019;-0.005994004165077359;-0.005994000538530631;0.805317306934298;-0.005790998016877379;0.8053302204911691
66.659331;1.0350879253605205;0.8333350887829287;0.8050639443412584;-0.021848476475506414;-0.02110743561040034;1.0349851280257976;9.999959075276045;0.833517691642361;-0.005994004159041329;-0.005994000566039658;0.8053171691111454;-0.005790997965511302;0.8053301070842569
66.669331;1.035087741432854;0.8333351254145572;0.805063868695011;-0.021848476511870548;-0.021107435601278177;1.0349851900065314;9.999957858445752;0.8335175382476302;-0.005994004150564039;-0.005994000594069967;0.8053170296009943;-0.005790997912313146;0.8053299979323394
66.679331;1.0350875584756585;0.8333351585812406;0.8050637949780057;-0.02184847654697521;-0.0211074355926482;1.0349852593946174;9.999956786973891;0.8335173822036064;-0.005994004139721297;-0.005994000622529567;0.8053168889465396;-0.005790997857305797;0.8053298934072985
66.689331;1.0350873766842335;0.8333351883007764;0.8050637230051371;-0.021848476580805166;-0.021107435584443657;1.0349853359093595;9.99995586172944;0.8335172239294684;-0.005994004126577716;-0.005994000651312661;0.8053167476898923;-0.0057909978004902635;0.8053297939966294
66.699331;1.035087196248181;0.8333352145040283;0.8050636526057033;-0.02184847661332915;-0.021107435576625172;1.0349854193176182;9.99995508265675;0.8335170638310543;-0.00599400411120239;-0.005994000680289381;0.8053166063426543;-0.0057909977418533825;0.8053297002236648
66.709331;1.0350870173872273;0.8333352370574112;0.8050635837145544;-0.021848476644541145;-0.02110743556919428;1.03498550938371;9.9999544499037;0.8335169022622005;-0.005994004093694153;-0.005994000709304999;0.8053164653716324;-0.00579099768138432;0.805329612566497
66.719331;1.0350868403817168;0.8333352558113296;0.8050635163915356;-0.02184847667447562;-0.02110743556216436;1.0349856057969495;9.99995396440934;0.8335167395388242;-0.005994004074186268;-0.005994000738196642;0.8053163252212737;-0.005790997619094644;0.805329531434831
66.729331;1.0350866655808766;0.833335270622316;0.8050634507736381;-0.021848476703180436;-0.021107435555543;1.0349857081465488;9.999953627204512;0.8335165760127728;-0.005994004052821592;-0.005994000766803577;0.8053161863456896;-0.005790997555011497;0.8053294571945829
66.739331;1.0350864934244628;0.8333352813868891;0.8050633870142099;-0.021848476730686968;-0.021107435549342874;1.0349858159202463;9.999953438093097;0.8335164121066307;-0.005994004029728844;-0.005994000794979606;0.8053160492503735;-0.005790997489158765;0.8053293901515941
66.749331;1.0350863244832373;0.8333352880735538;0.8050633252465791;-0.021848476757022256;-0.021107435543580026;1.0349859284838065;9.999953395190069;0.8335162482272387;-0.005994004005014383;-0.005994000822602148;0.8053159145466849;-0.00579099742157179;0.8053293304976713
66.759331;1.0350861593522844;0.8333352906983621;0.8050632655894933;-0.021848476782238224;-0.021107435538249557;1.0349860451020525;9.999953495754344;0.8335160846566885;-0.005994003978766178;-0.005994000849554727;0.8053157829804789;-0.005790997352334529;0.8053292783311037
66.769331;1.0350859984351786;0.8333352892768905;0.8050632082004717;-0.021848476806401115;-0.021107435533319424;1.034986165058296;9.999953736867791;0.8335159215363764;-0.005994003951063705;-0.005994000875701859;0.805315655373943;-0.005790997281589687;0.8053292337384055
66.779331;1.0350858419113642;0.8333352837848227;0.8050631533233459;-0.02184847682955508;-0.021107435528750836;1.0349862877693121;9.999954114605082;0.8335157588739917;-0.005994003921978066;-0.005994000900884734;0.8053155324966268;-0.005790997209517383;0.8053291968151455
66.789331;1.0350856898524494;0.8333352741226283;0.8050631012803925;-0.02184847685170074;-0.02110743552451243;1.034986412787417;9.999954622870101;0.8335155965068682;-0.005994003891564294;-0.005994000924935924;0.8053154149674866;-0.005790997136310119;0.8053291675968917
66.799331;1.0350855422874121;0.833335260107277;0.8050630524458682;-0.021848476872795668;-0.021107435520574227;1.0349865397317959;9.99995525390742;0.8335154340860248;-0.005994003859865158;-0.0059940009476894115;0.80531530325157;-0.005790997062151198;0.8053291459921118
66.809331;1.03508539926353;0.8333352414993928;0.8050630071999443;-0.021848476892768087;-0.02110743551689785;1.0349866682593367;9.999955999891432;0.8335152711244479;-0.005994003826919987;-0.005994000968970513;0.8053151977134765;-0.005790996987198098;0.8053291317904018
66.819331;1.035085260912212;0.8333352180417861;0.805062965867704;-0.021848476911516417;-0.021107435513444905;1.0349867981173546;9.999956853573098;0.8335151070930795;-0.005994003792758941;-0.005994000988588885;0.8053150986445476;-0.005790996911579536;0.805329124715142
66.829331;1.0350851274580233;0.8333351895103359;0.8050629287081632;-0.02184847692888795;-0.021107435510198665;1.0349869292044969;9.999957807859065;0.8335149414812053;-0.005994003757389168;-0.005994001006358305;0.8053150062602885;-0.005790996835405406;0.8053291244602141
66.839331;1.0350849992023128;0.833335155781771;0.8050628959286926;-0.021848476944675777;-0.021107435507170234;1.0349870615600547;9.999958855639003;0.8335147737733759;-0.005994003720799024;-0.005994001022126064;0.8053149207445096;-0.005790996758785859;0.8053291307037749
66.849331;1.035084876494481;0.8333351168609899;0.8050628676843162;-0.02184847695865041;-0.021107435504379386;1.0349871952813425;9.999959990212055;0.8335146034591276;-0.005994003682984144;-0.005994001035782416;0.8053148423247936;-0.005790996681840524;0.8053291431369543
66.859331;1.0350847597169908;0.8333350728262268;0.8050628440765216;-0.02184847697060252;-0.021107435501828656;1.0349873304003645;9.999961205551624;0.8335144301093469;-0.005994003643963025;-0.005994001047245259;0.8053147712603551;-0.0057909966046770485;0.8053291615048331
66.869331;1.035084649276274;0.8333350237733003;0.805062825160377;-0.021848476980368927;-0.021107435499491192;1.0349874668151229;9.999962496160398;0.8335142533894305;-0.005994003603770619;-0.005994001056439996;0.8053147077409917;-0.005790996527366108;0.8053291855896391
66.879331;1.0350845455469846;0.8333349698053624;0.8050628109932184;-0.021848476987834806;-0.0211074354973181;1.0349876044012074;9.999963856857825;0.8335140729901991;-0.005994003562455744;-0.005994001063286136;0.8053146518293892;-0.005790996449936172;0.8053292151501646
66.889331;1.035084448829542;0.8333349109890329;0.8050628016941753;-0.021848476992937328;-0.021107435495254376;1.0349877432101766;9.999965282788795;0.8335138885858229;-0.005994003520096661;-0.005994001067685309;0.8053146034794735;-0.005790996372372281;0.8053292499267884
66.899331;1.0350843593533898;0.8333348473004033;0.8050627973994522;-0.021848476995669656;-0.021107435493245848;1.0349878835111874;9.999966769792616;0.8335136998565097;-0.005994003476822566;-0.005994001069513228;0.8053145625607027;-0.005790996294631268;0.8053292897119051
66.909331;1.0350842772821482;0.8333347786458067;0.8050627981744842;-0.02184847699605579;-0.02110743549123214;1.0349880256793558;9.99996831442981;0.83351350651929;-0.005994003432829379;-0.005994001068630784;0.8053145288732046;-0.00579099621668625;0.8053293343990482
66.919331;1.0350842027472027;0.8333347048999561;0.8050628040559678;-0.02184847699412505;-0.021107435489148705;1.034988170108542;9.999969913107485;0.8335133083467239;-0.005994003388385186;-0.005994001064915579;0.8053145021752119;-0.005790996138558564;0.8053293839964778
66.929331;1.0350841359176122;0.8333346259180828;0.8050628151507349;-0.02184847698992279;-0.02110743548694508;1.034988317201399;9.999971561339144;0.8335131051849014;-0.005994003343802718;-0.005994001058277261;0.8053144822182391;-0.005790996060312792;0.805329438634662
66.939331;1.0350840770369119;0.8333345415855294;0.805062831591972;-0.021848476983533104;-0.021107435484591125;1.0349884674197396;9.999973254058768;0.8335128969638852;-0.005994003299377574;-0.005994001048651366;0.8053144687653713;-0.005790995982050314;0.8053294985737499
66.949331;1.0350840263650125;0.8333344519192659;0.8050628533823357;-0.021848476975087537;-0.02110743548206852;1.0349886213515813;9.999974986249894;0.8335126836991795;-0.005994003255353378;-0.005994001036020705;0.805314461578126;-0.005790995903921667;0.8053295641665174
66.959331;1.035083984079067;0.8333343571445648;0.8050628803362987;-0.021848476964755864;-0.02110743547935402;1.0349887797024506;9.999976753165738;0.8335124654745981;-0.005994003211944949;-0.005994001020449189;0.8053144604052325;-0.005790995826124865;0.8053296357335573
66.969331;1.035083950271198;0.8333342577005948;0.8050629121737067;-0.0218484769527103;-0.021107435476390674;1.0349889431708321;9.999978550506544;0.8335122424294749;-0.005994003169365531;-0.005994001002065444;0.805314465005152;-0.005790995748869393;0.8053297134382232
66.979331;1.0350839250098955;0.8333341541861071;0.8050629485972908;-0.021848476939076072;-0.021107435473080464;1.0349891122846786;9.999980374560247;0.8335120147773689;-0.0059940031278195235;-0.005994000981010229;0.8053144751922762;-0.005790995672338976;0.8053297972705336
66.989331;1.0350839083453474;0.833334047234642;0.8050629892976292;-0.021848476923914426;-0.021107435469320868;1.0349892873293887;9.999982222085023;0.8335117827944226;-0.00599400308748514;-0.005994000957405082;0.80531449087845;-0.00579099559668946;0.8053298871114811
66.999331;1.0350839003146126;0.8333339374076176;0.8050630339871743;-0.02184847690724671;-0.021107435465035726;1.0349894683910392;9.999984090103466;0.833511546739039;-0.005994003048513812;-0.005994000931346057;0.8053145120581883;-0.005790995522070172;0.8053299828264677
67.009331;1.035083900998026;0.8333338252655914;0.8050630824626607;-0.021848476889078275;-0.02110743546016827;1.034989655412015;9.999985975389405;0.8335113067875068;-0.0059940030110407355;-0.005994000902901233;0.805314538735426;-0.005790995448632069;0.8053300843658217
67.019331;1.0350839105256044;0.8333337115096356;0.8050631346197464;-0.021848476869406306;-0.021107435454676506;1.0349898482055624;9.999987873970237;0.8335110630562655;-0.005994002975179576;-0.00599400087212131;0.8053145708512216;-0.00579099537651199;0.8053301918100669
67.029331;1.0350839289910037;0.8333335969561273;0.8050631904385956;-0.021848476848232077;-0.021107435448535678;1.0349900464991275;9.999989781336831;0.8335108156511372;-0.0059940029409972905;-0.005994000839064357;0.8053146082259532;-0.005790995305809451;0.8053303053229562
67.039331;1.0350839563977734;0.8333334824199125;0.8050632500043386;-0.021848476825580696;-0.02110743544171939;1.0349902500381856;9.9999916925902;0.8335105646949322;-0.0059940029085039995;-0.005994000803811236;0.8053146505219961;-0.005790995236575952;0.8053304250631086
67.049331;1.0350839926913868;0.8333333686965141;0.8050633135361329;-0.021848476801506214;-0.021107435434181275;1.0349904586271512;9.999993601759254;0.8335103103853472;-0.005994002877662528;-0.005994000766474219;0.8053146972598566;-0.005790995168824406;0.80533055112213
67.059331;1.0350840377845578;0.8333332566134216;0.8050633813494873;-0.021848476776073517;-0.02110743542585897;1.0349906720528068;9.99999550110939;0.8335100530649261;-0.005994002848394161;-0.005994000727216519;0.8053147478717304;-0.005790995102543298;0.805330683532084
67.069331;1.0350840915783797;0.8333331470790128;0.8050634537776091;-0.021848476749326582;-0.021107435416687595;1.0349908900232754;9.999997381345477;0.8335097931994635;-0.0059940028205925635;-0.005994000686258038;0.805314801735823;-0.005790995037705041;0.8053308223552641
67.079331;1.0350841540085824;0.8333330411038592;0.8050635311303851;-0.02184847672127273;-0.02110743540660304;1.0349911121857382;9.999999232587555;0.8335095312566526;-0.005994002794145238;-0.00599400064383895;0.8053148581622668;-0.005790994974278689;0.8053309677725468
67.089331;1.0350842250170256;0.8333329397496558;0.8050636136888204;-0.02184847669190581;-0.021107435395534425;1.0349913381561318;10.000001045414724;0.8335092676032579;-0.005994002768939455;-0.005994000600175414;0.8053149163588195;-0.005790994912244629;0.8053311200466099
67.099331;1.0350843044601095;0.8333328440337355;0.8050637016884731;-0.021848476661234847;-0.021107435383402092;1.0349915675143164;10.000002811799094;0.8335090025138803;-0.005994002744863231;-0.0059940005554488624;0.8053149754461107;-0.005790994851593195;0.8053312793802551
67.109331;1.0350843921154709;0.8333327548580547;0.805063795280518;-0.02184847662929167;-0.021107435370130927;1.0349917997586815;10.000004526231352;0.8335087362333683;-0.00599400272181901;-0.005994000509816553;0.8053150345569641;-0.005790994792309489;0.8053314458421028
67.119331;1.0350844877657528;0.8333326730012329;0.8050638944942724;-0.021848476596136698;-0.021107435355690235;1.034992034270231;10.000006186459995;0.8335084689992169;-0.005994002699735315;-0.005994000463421629;0.8053150929253063;-0.0057909947343732305;0.8053316194576366
67.129331;1.035084591244921;0.8333325991604219;0.8050639992395191;-0.021848476561859634;-0.021107435340136035;1.0349922703760388;10.00000779292269;0.8335082010464449;-0.0059940026785552806;-0.00599400041638722;0.8053151498634799;-0.005790994677775059;0.8053318003187276
67.139331;1.0350847024636343;0.8333325339748474;0.805064109344989;-0.021848476526559756;-0.02110743532359767;1.0349925074749398;10.000009347033286;0.8335079326337823;-0.00599400265822593;-0.005994000368791099;0.8053152046792487;-0.005790994622517638;0.8053319885398191
67.149331;1.035084821399973;0.8333324780020546;0.8050642245621437;-0.021848476490325276;-0.021107435306216053;1.034992745089092;10.000010849622678;0.8335076640633261;-0.005994002638712411;-0.0059940003206663765;0.8053152566068078;-0.005790994568602044;0.8053321841433128
67.159331;1.0350849480418158;0.8333324316617566;0.805064344547994;-0.021848476453227652;-0.021107435288107265;1.0349929828645525;10.000012300692543;0.8335073956779747;-0.005994002620004081;-0.005994000272030603;0.8053153047793401;-0.00579099451601532;0.8053323870334476
67.169331;1.0350850823364397;0.8333323952016807;0.8050644689157708;-0.021848476415323184;-0.021107435269386535;1.034993220591009;10.000013699802757;0.8335071278549294;-0.005994002602102547;-0.005994000222883894;0.8053153482976313;-0.00579099446472583;0.8053325970587403
67.179331;1.0350852241151425;0.8333323687449217;0.8050645972844148;-0.021848476376659723;-0.02110743525020582;1.0349934581736633;10.000015045725634;0.8335068610108481;-0.0059940025850259305;-0.005994000173191476;0.8053153863941188;-0.005790994414697928;0.8053328140710335
67.189331;1.035085373016384;0.8333323523650971;0.8050647292490858;-0.021848476337282447;-0.02110743523075362;1.0349936955617893;10.000016335915912;0.8335065956025814;-0.005994002568821459;-0.0059940001228945975;0.8053154185543031;-0.005790994365918466;0.8053330379401497
67.199331;1.0350855285309066;0.8333323460876856;0.8050648643911239;-0.021848476297227602;-0.0211074352112175;1.03499393273573;10.000017566952307;0.8335063320928828;-0.005994002553556769;-0.0059940000719370876;0.8053154444790995;-0.005790994318419829;0.8053332685629112
67.209331;1.035085690116092;0.8333323497738411;0.8050650023540642;-0.021848476256521324;-0.02110743519173819;1.0349941697664817;10.000018735415775;0.8335060708896284;-0.0059940025393087175;-0.00599400002029794;0.8053154639749098;-0.005790994272285626;0.8053335058504693
67.219331;1.0350858572522947;0.83333236299871;0.8050651428596793;-0.021848476215194947;-0.021107435172397285;1.0349944068507688;10.000019838600874;0.8335058123051665;-0.005994002526168066;-0.005993999968012246;0.805315476916096;-0.005790994227625398;0.8053337496424159
67.229331;1.0350860294760673;0.83333238512278;0.8050652856542162;-0.021848476173283508;-0.02110743515324445;1.0349946442250744;10.000020875393721;0.8335055565660888;-0.005994002514228841;-0.005993999915143492;0.8053154832707857;-0.005790994184534096;0.8053339996238268
67.239331;1.0350862064645598;0.8333324155178921;0.8050654304297369;-0.021848476130803166;-0.021107435134319272;1.0349948820400956;10.000021846930235;0.833505303823247;-0.005994002503553856;-0.005993999861738544;0.805315483115019;-0.005790994143064577;0.8053342553605677
67.249331;1.0350863880853933;0.833332453718858;0.8050655767392214;-0.02184847608775359;-0.02110743511565199;1.034995120358034;10.000022756373705;0.8335050541153054;-0.005994002494146029;-0.005993999807822945;0.805315476620778;-0.005790994103224908;0.8053345164426339
67.259331;1.0350865743016402;0.8333324994075549;0.8050657239686688;-0.021848476044146595;-0.02110743509727078;1.0349953592146839;10.000023608080426;0.8335048073739698;-0.005994002485940041;-0.005993999753418557;0.8053154640453728;-0.005790994064995492;0.8053347825817604
67.269331;1.0350867650296411;0.8333325523191543;0.8050658714021337;-0.021848476000015153;-0.02110743507921702;1.0349955986147146;10.000024406640648;0.8335045635037975;-0.005994002478817027;-0.005993999698549263;0.8053154457258453;-0.005790994028354106;0.8053350535615026
67.279331;1.035086960093649;0.8333326121717906;0.8050660183140124;-0.02184847595539367;-0.021107435061536395;1.0349958385073141;10.000025155954834;0.8335043224102406;-0.005994002472633524;-0.00599399964323818;0.805315422045469;-0.005790993993290611;0.8053353291455533
67.289331;1.0350871592735307;0.8333326786440306;0.8050661640123019;-0.021848475910301722;-0.021107435044255683;1.0349960787614074;10.000025858501523;0.8335040839670392;-0.005994002467246882;-0.005993999587499744;0.8053153934032766;-0.005790993959801615;0.8053356090322347
67.299331;1.0350873623483465;0.8333327513746257;0.805066307855289;-0.021848475864749948;-0.021107435027386552;1.0349963190962501;10.000026515118376;0.8335038480384828;-0.005994002462521413;-0.005993999531332329;0.8053153602239563;-0.005790993927890397;0.8053358928254677
67.309331;1.0350875690812351;0.8333328299302635;0.8050664492675408;-0.02184847581875295;-0.021107435010947535;1.0349965590174606;10.00002712548473;0.8335036145656031;-0.005994002458320489;-0.0059939994747301405;0.8053153229367502;-0.005790993897582515;0.8053361800393516
67.319331;1.035087779226758;0.8333329137393581;0.805066587738626;-0.021848475772343032;-0.021107434994966142;1.0349967978072603;10.000027688917111;0.8335033836212862;-0.005994002454518522;-0.005993999417710741;0.8053152819209634;-0.0057909938689250035;0.8053364701518905
67.329331;1.0350879925884757;0.8333330020592277;0.80506672284423;-0.021848475725592592;-0.02110743497946682;1.034997034580874;10.000028204853573;0.8335031553712863;-0.005994002451030117;-0.0059939993603390475;0.8053152374915135;-0.005790993841959511;0.8053367626625938
67.339331;1.0350882090203746;0.8333330940137953;0.8050668542752853;-0.02184847567862325;-0.021107434964471785;1.0349972683936133;10.000028673150872;0.8335029300004825;-0.005994002447815488;-0.005993999302733268;0.8053151898868965;-0.00579099381670477;0.805337057119113
67.349331;1.0350884283695285;0.8333331886826153;0.8050669817868977;-0.021848475631588513;-0.021107434950003296;1.0349974983547219;10.000029094346074;0.8335027076830936;-0.005994002444863256;-0.0059939992450431115;0.8053151392506928;-0.005790993793173351;0.8053373530962484
67.359331;1.0350886504558323;0.8333332851851173;0.8050671051132511;-0.021848475584658442;-0.021107434936073612;1.0349977237082768;10.00002946939104;0.8335024885707254;-0.005994002442182745;-0.005993999187428244;0.805315085680286;-0.005790993771395458;0.8053376501446731
67.369331;1.0350888750891702;0.8333333827313754;0.8050672239621963;-0.021848475538018868;-0.021107434922676846;1.0349979437988002;10.000029799108425;0.8335022727821884;-0.005994002439811511;-0.005993999130060718;0.8053150293020289;-0.0057909937514191556;0.8053379477498663
67.379331;1.0350891020642272;0.8333334806502825;0.8050673380685339;-0.02184847549186534;-0.021107434909783552;1.0349981579425067;10.00003008416223;0.8335020604343828;-0.00599400243782086;-0.005993999073126002;0.8053149702806371;-0.005790993733304997;0.8053382453409672
67.389331;1.0350893311478648;0.8333335783779083;0.8050674472043127;-0.021848475446381934;-0.021107434897344773;1.0349983653957349;10.000030325426373;0.833501851690669;-0.005994002436297008;-0.005993999016801792;0.8053149087772399;-0.005790993717133745;0.8053385423702772
67.399331;1.0350895620700142;0.8333336753847118;0.805067551130654;-0.02184847540172208;-0.021107434885318712;1.0349985654502982;10.000030524164142;0.8335016467841135;-0.0059940024352941185;-0.005993998961223387;0.8053148449110615;-0.005790993702999095;0.805338838387096
67.409331;1.0350897944983404;0.8333337710792745;0.8050676495649519;-0.02184847535801347;-0.021107434873692137;1.0349987574831296;10.000030681958464;0.8335014460299904;-0.005994002434796893;-0.005993998906464312;0.8053147787624696;-0.0057909936909727126;0.8053391330144994
67.419331;1.0350900280802238;0.8333338647654589;0.8050677421929464;-0.021848475315368755;-0.021107434862478073;1.0349989408985383;10.000030800689578;0.8335012498199279;-0.0059940024347167635;-0.0059939988525437365;0.8053147104265586;-0.005790993681093677;0.8053394258771279
67.429331;1.035090262550973;0.8333339556644037;0.8050678287044716;-0.02184847527386296;-0.02110743485169908;1.0349991150782034;10.000030883067433;0.8335010585504443;-0.005994002434902586;-0.005993998799445009;0.805314640050276;-0.005790993673398916;0.8053397165821041
67.439331;1.0350904977193756;0.8333340429554632;0.8050679088384045;-0.021848475233507213;-0.021107434841367553;1.0349992794481413;10.00003093380519;0.833500872523815;-0.005994002435163429;-0.005993998747146759;0.8053145678009223;-0.005790993667939256;0.8053400047628027
67.449331;1.0350907332994743;0.8333341258274289;0.8050679824159775;-0.021848475194275473;-0.021107434831488484;1.034999433578516;10.000030959864024;0.8335006919342952;-0.005994002435321196;-0.005993998695653513;0.8053144938230453;-0.0057909936647745994;0.8053402901333305
67.459331;1.0350909687739556;0.8333342035312099;0.8050680493399852;-0.0218484751561489;-0.021107434822076415;1.034999577175974;10.000030968632807;0.8335005169584222;-0.005994002435272522;-0.005993998644992836;0.8053144182369428;-0.005790993663978056;0.8053405725066836
67.469331;1.0350912034123907;0.8333342753980129;0.805068109556485;-0.021848475119110793;-0.021107434813153705;1.0349997100356116;10.00003096587381;0.8335003478445884;-0.005994002435006509;-0.00599399859519069;0.8053143411541953;-0.005790993665632307;0.8053408517555448
67.479331;1.0350914363929955;0.8333343408074141;0.8050681630047584;-0.021848475083105365;-0.02110743480473817;1.0349998320350031;10.000030955207448;0.8335001849058982;-0.0059940024345713295;-0.005993998546252023;0.8053142626995541;-0.0057909936698148;0.805341127723149
67.489331;1.035091666904962;0.8333343991130743;0.8050682095716231;-0.021848475048023536;-0.02110743479684198;1.0349999431038375;10.000030938496911;0.8335000284480116;-0.005994002434038494;-0.005993998498152147;0.8053141830274322;-0.005790993676597398;0.80534140010124
67.499331;1.0350918942042675;0.8333344495810908;0.805068249063923;-0.021848475013745147;-0.021107434789482394;1.0350000431457127;10.000030916609118;0.8334998787290967;-0.005994002433485129;-0.005993998450847072;0.8053141022856556;-0.005790993686052427;0.8053416683656445
67.509331;1.0350921176750745;0.8333344914238359;0.8050682812224579;-0.02184847498018668;-0.021107434782678704;1.0350001319797049;10.000030890214674;0.8334997359953387;-0.005994002432973078;-0.005993998404303189;0.8053140205731943;-0.005790993698249337;0.8053419318700527
67.519331;1.0350923368901148;0.833334523902364;0.8050683057566279;-0.021848474947302538;-0.021107434776422244;1.035000209370109;10.000030859619578;0.8334996005446313;-0.005994002432529502;-0.005993998358515086;0.8053139379805012;-0.0057909937132546085;0.8053421900088482
67.529331;1.0350925516258176;0.8333345463849352;0.8050683223893916;-0.021848474915074637;-0.02110743477066503;1.0350002751522334;10.00003082440282;0.8334994727184435;-0.005994002432155465;-0.00599399831349555;0.8053138546494357;-0.005790993731136301;0.8053424422930889
67.539331;1.035092761858045;0.8333345583341858;0.8050683309097678;-0.021848474883515125;-0.021107434765350867;1.035000329355074;10.00003078403718;0.8334993528309006;-0.005994002431845032;-0.005993998269267944;0.805313770752442;-0.005790993751957022;0.8053426883532427
67.549331;1.0350929677414928;0.8333345592777643;0.8050683311903528;-0.021848474852659294;-0.021107434760437808;1.0350003721872312;10.000030738586714;0.8334992411285782;-0.005994002431587684;-0.005993998225855601;0.8053136864473764;-0.005790993775768826;0.8053429279618469
67.559331;1.0350931695314003;0.8333345487959773;0.8050683231865818;-0.02184847482256162;-0.02110743475588997;1.0350004039045966;10.000030688970915;0.8334991377925153;-0.005994002431368638;-0.005993998183240839;0.8053136018968827;-0.0057909938026284085;0.8053431610331125
67.569331;1.0350933675386584;0.8333345265406428;0.8050683069658492;-0.021848474793299523;-0.021107434751669672;1.0350004247184699;10.000030637041741;0.8334990429425474;-0.005994002431167757;-0.005993998141338716;0.8053135173244131;-0.00579099383260632;0.8053433875148065
67.579331;1.0350935621244903;0.8333344922878165;0.8050682827194411;-0.02184847476495275;-0.021107434747735958;1.035000434821103;10.000030585464723;0.8334989566201901;-0.005994002430951107;-0.005993998100022788;0.8053134330565648;-0.005790993865776833;0.8053436072652244
67.589331;1.0350937536022407;0.8333344459706661;0.8050682506911621;-0.021848474737572756;-0.021107434744041354;1.0350004344595372;10.000030537579235;0.8334988787683252;-0.005994002430677918;-0.005993998059166656;0.8053133495300012;-0.0057909939022238646;0.8053438200141331
67.599331;1.0350939421484948;0.8333343876689832;0.8050682110874118;-0.021848474711179806;-0.021107434740533598;1.0350004239706072;10.000030496765211;0.8334988092471955;-0.005994002430316398;-0.005993998018671329;0.8053132672397065;-0.005790993942070261;0.8053440253876774
67.609331;1.035094127860458;0.8333343175920498;0.8050681640956687;-0.021848474685779315;-0.021107434737159505;1.0350004037815024;10.000030465200846;0.8334987478844411;-0.0059940024298393325;-0.005993997978473994;0.8053131866744677;-0.005790993985492022;0.8053442230161069
67.619331;1.0350943108513821;0.8333342360195863;0.805068109980279;-0.02184847466138491;-0.0211074347338617;1.0350003744004808;10.000030443354666;0.8334986945212398;-0.0059940024292108735;-0.005993997938538795;0.8053131083069432;-0.005790994032688508;0.8053444127083561
67.629331;1.0350944912817484;0.8333341431654676;0.8050680491365168;-0.02184847463804511;-0.021107434730574776;1.0350003363573832;10.000030430722948;0.8334986490153111;-0.005994002428384814;-0.005993997898841871;0.8053130325902405;-0.005790994083827093;0.8053445945478794
67.639331;1.0350946693568515;0.8333340390547155;0.8050679821016664;-0.02184847461584733;-0.021107434727228536;1.0350002901049162;10.000030426318164;0.8334986112063973;-0.005994002427303435;-0.005993997859361362;0.8053129598705231;-0.005790994139015952;0.8053447687866468
67.649331;1.0350948453330315;0.833333923537682;0.8050679095097697;-0.021848474594887122;-0.021107434723753437;1.0350002359614232;10.000030428382633;0.8334985808703239;-0.005994002425894141;-0.0059939978200773;0.8053128902723617;-0.005790994198316644;0.8053449356175207
67.659331;1.0350950195296922;0.8333337964411413;0.8050678319542347;-0.021848474575229326;-0.021107434720080906;1.0350001740937513;10.000030434782055;0.8334985576847683;-0.005994002424081282;-0.005993997780983608;0.8053128237160778;-0.005790994261765721;0.805345095050563
67.669331;1.0350951923075722;0.8333336577059163;0.8050677498865766;-0.021848474556897687;-0.021107434716135662;1.0350001045192032;10.00003044399249;0.8334985412696513;-0.005994002421805178;-0.005993997742106396;0.8053127600387421;-0.005790994329387283;0.8053452469599788
67.679331;1.03509536402863;0.8333335073982431;0.805067663625647;-0.02184847453989597;-0.021107434711832636;1.0350000271730975;10.00003045528313;0.8334985312901467;-0.005994002419021345;-0.005993997703512234;0.8053126990492847;-0.005790994401180398;0.8053453911700607
67.689331;1.0350955350613873;0.833333345639143;0.8050675733420928;-0.0218484745242252;-0.021107434707093933;1.0349999420190517;10.000030468271156;0.833498527527899;-0.005994002415687985;-0.005993997665284987;0.8053126405324158;-0.005790994477085083;0.8053455275063327
67.699331;1.0350957057836505;0.833333172539382;0.8050674790048792;-0.021848474509877584;-0.02110743470187702;1.0349998491219174;10.000030482428585;0.8334985298715945;-0.005994002411766944;-0.005993997627483111;0.8053125842877913;-0.005790994556963212;0.8053456558522328
67.709331;1.0350958765288172;0.8333329881601572;0.8050673804338401;-0.021848474496818072;-0.021107434696189784;1.0349997486414664;10.000030496788415;0.8334985382119675;-0.005994002407226256;-0.0059939975901309355;0.8053125301434109;-0.005790994640606737;0.8053457762128347
67.719331;1.0350960475342983;0.8333327925008589;0.8050672774113082;-0.021848474484979456;-0.021107434690080643;1.0349996407388475;10.000030510659554;0.8334985523169942;-0.005994002402022465;-0.005993997553254445;0.8053124779242837;-0.0057909947277603865;0.8053458887110627
67.729331;1.03509621894551;0.8333325855452344;0.8050671697176316;-0.021848474474291026;-0.02110743468362143;1.0349995255032753;10.00003052514946;0.8334985718121147;-0.005994002396077783;-0.005993997516898461;0.8053124274801275;-0.005790994818149127;0.8053459935130335
67.739331;1.035096390855559;0.8333323673288011;0.8050670571345487;-0.021848474464707047;-0.02110743467689672;1.034999403000718;10.00003054379849;0.8334985962656483;-0.005994002389279526;-0.005993997481101812;0.8053123787720993;-0.005790994911488681;0.805346090761414
67.749331;1.0350965632948712;0.833332137950072;0.8050669394780758;-0.021848474456196584;-0.021107434669986765;1.0349992733648374;10.000030571430456;0.8334986253040189;-0.005994002381507738;-0.005993997445887012;0.8053123318975608;-0.005790995007469996;0.8053461805405194
67.759331;1.0350967361882482;0.8333318975626532;0.8050668166124578;-0.021848474448727253;-0.021107434662944527;1.0349991368403615;10.000030612122353;0.8334986587047795;-0.005994002372662911;-0.005993997411281055;0.8053122870534248;-0.005790995105746671;0.8053462628657563
67.769331;1.0350969094157563;0.8333316464062641;0.8050666884306189;-0.02184847444227565;-0.021107434655791794;1.0349989937572999;10.000030668046637;0.8334986964260324;-0.005994002362658179;-0.005993997377324865;0.8053122445361874;-0.005790995205946906;0.8053463377014388
67.779331;1.035097082923088;0.8333313848213203;0.8050665548708278;-0.021848474436830138;-0.021107434648549486;1.034998844450752;10.000030740010713;0.8334987385660296;-0.005994002351388393;-0.005993997344071773;0.8053122047316691;-0.005790995307692237;0.8053464049750513
67.789331;1.0350972566950554;0.8333311131991419;0.8050664159642861;-0.021848474432353503;-0.021107434641272467;1.0349986892217273;10.000030828475014;0.8334987852793593;-0.0059940023387114166;-0.005993997311593672;0.805312168015154;-0.005790995410610081;0.8053464645754357
67.799331;1.035097430625051;0.8333308319235169;0.8050662718185548;-0.02184847442873906;-0.021107434634043944;1.0349985283840666;10.00003093348113;0.8334988366761394;-0.005994002324453552;-0.005993997279971547;0.8053121346540625;-0.005790995514358205;0.8053465163712714
67.809331;1.0350976044590308;0.8333305413820781;0.8050661225508202;-0.021848474425815268;-0.02110743462693474;1.0349983623220995;10.00003105396104;0.8334988927750395;-0.00599400230842917;-0.0059939972492698505;0.8053121048117249;-0.005790995618656262;0.8053465602433482
67.819331;1.0350977779068808;0.8333302420369798;0.805065968254504;-0.021848474423401626;-0.021107434619972013;1.034998191503284;10.00003118764978;0.8334989535447948;-0.0059940022904651485;-0.005993997219532887;0.805312078599033;-0.005790995723294524;0.8053465961117218
67.829331;1.035097950868489;0.833329934490786;0.8050658089960347;-0.021848474421355405;-0.021107434613149328;1.0349980164504444;10.000031331399793;0.8334990189569192;-0.005994002270432438;-0.005993997190797324;0.805312056104316;-0.005790995828116113;0.8053466239770626
67.839331;1.0350981235345036;0.833329619532773;0.805065644811688;-0.0218484744195645;-0.021107434606459308;1.0349978377237683;10.000031481549687;0.8334990889924565;-0.005994002248269236;-0.005993997163082754;0.8053120374132124;-0.005790995932982113;0.8053466439511874
67.849331;1.0350982962096;0.8333292981399384;0.8050654756997238;-0.02184847441791821;-0.021107434599909616;1.034997655962861;10.000031634559248;0.8334991636087126;-0.005994002223986701;-0.0059939971363715564;0.8053120226030777;-0.005790996037732813;0.8053466562260817
67.859331;1.0350984690694822;0.8333289713840613;0.805065301609118;-0.021848474416296684;-0.021107434593526243;1.034997471942932;10.000031787716253;0.8334992426994285;-0.005994002197667093;-0.005993997110623904;0.80531201170478;-0.005790996142174893;0.8053466610090075
67.869331;1.0350986420791273;0.8333286402857595;0.8050651224561847;-0.021848474414581074;-0.021107434587361074;1.0349972865953374;10.000031939514463;0.8334993260867744;-0.005994002169442765;-0.005993997085827742;0.8053120046996229;-0.0057909962460975265;0.8053466585184221
67.879331;1.0350988150133096;0.8333283057257166;0.8050649381873796;-0.0218484744126813;-0.021107434581497123;1.0349971009879844;10.000032089565215;0.8334994135389066;-0.005994002139461927;-0.005993997062029499;0.8053120015401672;-0.0057909963492837465;0.8053466490620217
67.889331;1.0350989874984797;0.8333279684495929;0.8050647488404284;-0.021848474410560967;-0.021107434576042763;1.0349969162197779;10.000032238322326;0.8334995047934602;-0.005994002107867301;-0.005993997039310293;0.8053120021501486;-0.005790996451506801;0.8053466331068666
67.899331;1.0350991591473115;0.833327629109646;0.8050645545527314;-0.02184847440822966;-0.02110743457111344;1.0349967332745478;10.000032386698894;0.8334995995977353;-0.005994002074786732;-0.0059939970177381435;0.8053120064598697;-0.00579099655253135;0.8053466112822373
67.909331;1.0350993297406863;0.8333272883163797;0.8050643555339208;-0.0218484744057237;-0.02110743456681159;1.0349965529918281;10.000032535454695;0.833499697766335;-0.005994002040338694;-0.005993996997350984;0.8053120144813853;-0.005790996652130856;0.8053465843141063
67.919331;1.0350994992572988;0.8333269467117461;0.8050641520325502;-0.021848474403106825;-0.0211074345632206;1.0349963761351768;10.000032684844522;0.8334997992047625;-0.005994002004666105;-0.005993996978174796;0.8053120263065756;-0.005790996750111191;0.8053465529401366
67.929331;1.0350996677316087;0.8333266050293298;0.8050639442849569;-0.021848474400476662;-0.02110743456041251;1.0349962033985056;10.000032834636741;0.8334999038735176;-0.005994001967974094;-0.005993996960237815;0.8053120420092492;-0.005790996846318481;0.8053465178718784
67.939331;1.0350998351004406;0.8333262640985878;0.8050637324697374;-0.02184847439796567;-0.021107434558461636;1.0349960353698582;10.000032984113796;0.833500011739388;-0.0059940019305259615;-0.0059939969435676135;0.8053120616028521;-0.005790996940627927;0.8053464797550985
67.949331;1.0351000011543723;0.833325924818978;0.8050635166991689;-0.02184847439574734;-0.021107434557463955;1.0349958725687347;10.000033132231506;0.8335001227307235;-0.0059940018926014985;-0.005993996928191923;0.8053120851079425;-0.005790997032938427;0.805346439116569
67.959331;1.0351001656304526;0.833325588135949;0.8050632970225414;-0.021848474394035904;-0.021107434557555597;1.0349957155121021;10.000033277655616;0.833500236697862;-0.00599400185446033;-0.005993996914149622;0.805312112606951;-0.005790997123176901;0.8053463964046751
67.969331;1.035100328337102;0.8333252550094007;0.805063073452514;-0.021848474393054266;-0.021107434558914777;1.0349955647007076;10.000033418557313;0.8335003534154655;-0.005994001816328194;-0.0059939969014894835;0.8053121442325856;-0.005790997211288247;0.8053463520683642
67.979331;1.0351004891409876;0.8333249263768905;0.8050628460542589;-0.02184847439298874;-0.02110743456174218;1.0349954205560414;10.000033553277028;0.833500472609553;-0.005994001778403348;-0.005993996890254871;0.8053121801465415;-0.005790997297211685;0.8053463065442797
67.989331;1.0351006478446294;0.8333246031235424;0.8050626150534279;-0.02184847439396711;-0.021107434566224114;1.034995283422903;10.000033681295697;0.8335005939695853;-0.005994001740868399;-0.0059939968804763495;0.8053122205328402;-0.005790997380869102;0.8053462602017907
67.999331;1.0351008041016505;0.8333242860838668;0.8050623808541462;-0.021848474396049266;-0.02110743457249324;1.0349951536475666;10.000033802956443;0.8335007171744181;-0.005994001703888869;-0.005993996872164917;0.8053122655641796;-0.005790997462177958;0.8053462133104323
68.009331;1.0351009574492491;0.8333239760722265;0.8050621439518493;-0.021848474399220538;-0.021107434580611605;1.0349950316237293;10.000033918742416;0.8335008419488142;-0.005994001667598;-0.005993996865303161;0.8053123153299453;-0.00579099754107366;0.8053461660317937
68.019331;1.0351011074107923;0.8333236738646874;0.8050619048659893;-0.02184847440340744;-0.021107434590578643;1.034994917746051;10.000034028905889;0.8335009680937087;-0.005994001632082961;-0.005993996859859864;0.8053123697973371;-0.005790997617527269;0.8053461184705752
68.029331;1.0351012535506967;0.8333233801220613;0.8050616641521356;-0.021848474408503363;-0.021107434602356673;1.034994812326972;10.000034133397184;0.833501095450928;-0.0059940015973887085;-0.005993996855818369;0.8053124288224724;-0.005790997691561479;0.8053460707554816
68.039331;1.0351013954749122;0.8333230953435036;0.8050614224195417;-0.021848474414376373;-0.02110743461591344;1.0349947155629382;10.000034232627547;0.8335012238393326;-0.005994001563523613;-0.005993996853176854;0.8053124921679816;-0.005790997763255686;0.8053460230763627
68.049331;1.0351015327905058;0.833322819893952;0.8050611803309836;-0.021848474420881153;-0.021107434631252798;1.034994627568329;10.00003432835097;0.8335013530040097;-0.005994001530448861;-0.005993996851920213;0.8053125595187252;-0.005790997832725917;0.8053459756849246
68.059331;1.0351016650119524;0.833322554076854;0.8050609386123428;-0.02184847442788702;-0.02110743464840034;1.0349945484078544;10.000034423742864;0.8335014826045191;-0.005994001498079372;-0.0059939968520094965;0.8053126304786552;-0.005790997900090603;0.8053459288785496
68.069331;1.035101791526631;0.8333222982086936;0.8050606980397598;-0.021848474435282268;-0.021107434667367506;1.0349944780777518;10.000034523116573;0.8335016122815282;-0.00599400146630711;-0.0059939968534002954;0.8053127045669735;-0.005790997965455154;0.8053458829421208
